time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1585.0,-28.979968578349993,4.921902138939427,34.960561169936796,25.76667631454768,6.324445078438116,-25.44952721268005,-38.9883756293915,2.7940037127468003,-5.079008176017055,-5.079008176061282,39.92084015201888,41159.0237552467,25752.344061126827,25752.344061126827,66911.36781637353,76266.33705180931,76254.32388850469,25752.344061126827,102006.66794963152,102006.66794963152,102006.66794963152,128007.93928180619,124196.19780221465,3811.7414795915383,0.0,90115.25325751957,55008.07690720663,39007.97372256993,26001.27133217467,65009.2450547446,19836.111999680692,1450.0,0.0,0.886803279125652,2.8763127884054422,0.001494314320929203,1.0,1.0,-5.079008176017055,353565.13603330933,1551122.9151183136,4.387092382808305,1551122.9151183136,4.387092382808305,0.7628900812682553,0.09212782456029389,3.902519230481668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902519230481668,1.2786432344938599,1.278975028876707,3.0520782695310995,6466.987613783304,15324.983490813214,6484.790020780894,0.00033010874144943816,23091.5590507922,2354.6837147030024,19383.471334262285,1976.5639983340168,0.8394180441271374,0.8394180441271374,35323.2106095268,35405.22815468563,0.9971051668753309,0.8,4263.1373054214955,4273.035954225843,0.9971051668753309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559129881967203,4.921902138939427,-2.399304417173387,7.321206556112815,3.5,3.5,1.0,0.6,0.00025947590480273204,1.0000475945924188,0.00025946355574054904,198.08291681363622,0.0,2.454949537419516e-06,6.9573269890469085,0.008873126259901951,8.837655447636641e-05,0.00017109935032636562,0.0006677185049715617,0.09212782456094883,0.09212782456094883,0.09212782456094883,0.09211325155496898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494355.69847584254,593.4848186582105,0.0,0.09212782456094883,0.09212782456029389,0.09212782456029389,0.375,0.375,0.5,8.475252319145902,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,26001.27133217467,19836.111999680692,0.7628900812682553,1.0292592655095,0.6331256995922117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454059803308164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93163407873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8233812335589,261.8233812335589,-11.326618766441072,245.93725058470443,277.70951188241185,124597.29771439,124639.76345424974,-42.46573985975217,0.0,nan,277.70951188241185,4.5595118824118686,271.3550596228701,-1.7949403771298762,265.0006073633081,-8.149392636691857,258.64615510380287,-14.503844896197108,252.29170284425632,-20.858297155743657,245.93725058470443,-27.212749415295548,1.0,1.0,26022.012520719443,26022.012520719443,276.9937255319353,3.84372553193532,276.9937255319353,276.9937255319353,76253.10370866994,76254.32388850469,-1.2201798347523436,0.0,8546.071908451686,8546.071908451686,0.8868443487529705,3922.031826634076,276.9937255319353,3.84372553193532,1.0,0.002,0.1801438878580489,0.00494989927214634,0.0002790817246122187,0.0017209182754242545,0.13954086230610935,0.13954086230610935,0.0,3.6472994763281363e-14,0.999841075975649,0.999841075975649,0.0,0.09211318323566006,1.4641324633827191e-05,0.0,0.0,0.0,1601788.7911103966,268.0709918239829,0.0,1.0,1279509.9717335054,2618.466171605079,,,,,,,,,,,,,,,,,,,3.0,15324.983490813214,1450.0,0.375,6.173730061729009,3.5
1586.0,-28.98042973052426,4.921882685896575,34.96055069368449,25.766523065418028,6.324421309476648,-25.449944626515318,-38.98878152305258,2.793936205450247,-5.079023863482291,-5.079023863475715,39.92081999855666,41158.849292438914,25752.334364633643,25752.334364633643,66911.18365707256,76266.07861268827,76254.09098651005,25752.334364633643,102006.4253511437,102006.4253511437,102006.4253511437,128007.68380449903,124196.14007893394,3811.543725565091,0.0,90115.21168374905,55008.11931853113,39007.88040579769,26001.25845335533,65009.13885915302,19836.10063661614,1450.0,0.0,0.8868032722612197,2.8763111253738027,0.001494314320929203,1.0,1.0,-5.079023863482291,353564.9197005976,1551122.0476014533,4.387092613472398,1551122.0476014533,4.387092613472398,0.7628900221195405,0.09212774837773971,3.9025320825303966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025320825303966,1.2786435726804528,1.2789753513601847,3.05208751360586,6467.007200868463,15325.008269781032,6484.78852131503,0.00033010446429469797,23091.472351283905,2354.674873813576,19383.466852258472,1976.5635412968213,0.8394210017180103,0.8394210017180103,35323.30367258637,35405.22815468563,0.9971084506116652,0.8,4263.1485371468725,4273.035954225843,0.9971084506116652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559127788796001,4.921882685896575,-2.3993211135728334,7.321203799469409,3.5,3.5,1.0,0.6,0.00025946355574054904,1.000047599746245,0.0002594512059289839,198.08329485565605,0.0,2.446138257120257e-06,6.932355820678809,0.008875572398159072,8.837253004477825e-05,0.0001710910256957708,0.000667688216810778,0.0921277483798609,0.0921277483798609,0.0921277483798609,0.09211319758374963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494357.7112276771,593.484159858836,0.0,0.0921277483798609,0.09212774837773971,0.09212774837773971,0.375,0.375,0.5,8.474815795446608,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26001.25845335533,19836.10063661614,0.7628900221195405,1.0292581140328663,0.6331240501679698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454087207558308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90666291037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82312933463805,261.82312933463805,-11.326870665361923,245.93680735502457,277.7094513142471,124599.42734323026,124641.54241605102,-42.115072820772895,0.0,nan,277.7094513142471,4.559451314247099,271.3549225224069,-1.795077477593054,265.00039373053545,-8.149606269464527,258.6458649387332,-14.504135061266766,252.29133614688118,-20.8586638531188,245.93680735502457,-27.213192644975408,1.0,1.0,26022.012520719443,26022.012520719443,276.993682592001,3.8436825920010165,276.993682592001,276.993682592001,76252.9013303294,76254.09098651005,-1.189656180649763,0.0,8546.071908451686,8546.071908451686,0.8868435367471966,3922.0447429430487,276.993682592001,3.8436825920010165,1.0,0.002,0.18015850662390492,0.004949831294892032,0.0002791043631634496,0.0017208956369440841,0.13955218158172478,0.13955218158172478,0.0,1.075337735523263e-13,0.9998413207092313,0.9998413207092313,0.0,0.092113129611967,1.4618765772700428e-05,0.0,0.0,0.0,1601788.7730418963,268.0709761365177,0.0,1.0,1279510.0257193793,2618.4659507046763,,,,,,,,,,,,,,,,,,,3.0,15325.008269781032,1450.0,0.375,6.173730061729009,3.5
1587.0,-28.980890342159633,4.921863319050732,34.96054024917475,25.766360631119483,6.324389540361606,-25.450362353914116,-38.98918371470643,2.793861552014973,-5.079039213308079,-5.079039213303148,39.92079996212129,41158.66883625802,25752.32402081124,25752.32402081124,66910.99285706926,76265.82799183758,76253.8603891051,25752.32402081124,102006.18440991634,102006.18440991634,102006.18440991634,128007.43014500251,124196.08385617795,3811.346288824555,0.0,90115.17685671776,55008.154489794935,39007.80262991425,26001.245735086162,65009.04836500042,19836.089405866416,1450.0,0.0,0.8868032666922866,2.8763094981361204,0.001494314320929203,1.0,1.0,-5.079039213308079,353564.70802408713,1551121.185120164,4.387092800604102,1551121.185120164,4.387092800604102,0.7628899633489304,0.09212767228560917,3.9025455763306827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025455763306827,1.2786439439818886,1.278975706966131,3.0520971805314088,6467.027683923702,15325.033032413196,6484.7864183592565,0.00033009996135681906,23091.383583903556,2354.665822059884,19383.460566382935,1976.5629003159015,0.8394239563840893,0.8394239563840893,35323.40138257165,35405.22815468563,0.9971118983174141,0.8,4263.160329706953,4273.035954225843,0.9971118983174141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559125555886558,4.921863319050732,-2.3993375397442187,7.321200858794951,3.5,3.5,1.0,0.6,0.0002594512059289839,1.0000475441296364,0.000259438871133662,198.083672455808,0.0,2.446291365672897e-06,6.9327897303169905,0.008878018689524744,8.836854248560696e-05,0.00017108266344337692,0.0006676578914078216,0.0921276722853061,0.0921276722853061,0.0921276722853061,0.09211314489338908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494359.7211577229,593.483501986436,0.0,0.0921276722853061,0.09212767228560917,0.09212767228560917,0.375,0.375,0.5,8.4743799731314,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26001.245735086162,19836.089405866416,0.7628899633489304,1.0292566118087156,0.6331221556292929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454114614771578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90709682,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8228784736287,261.8228784736287,-11.327121526371286,245.9363648635588,277.7093920836943,124601.45875979702,124643.40030261267,-41.941542815644716,0.0,nan,277.7093920836943,4.55939208369432,271.3547866396692,-1.795213360330763,265.00018119562634,-8.149818804373638,258.6455757516305,-14.504424248369503,252.29097030759317,-20.859029692406807,245.9363648635588,-27.213635136441184,1.0,1.0,26022.012520719443,26022.012520719443,276.9936402593202,3.843640259320239,276.9936402593202,276.9936402593202,76252.67394222606,76253.8603891051,-1.1864468790445244,0.0,8546.071908451686,8546.071908451686,0.8868426841943785,3922.058304212336,276.9936402593202,3.843640259320239,1.0,0.002,0.1801731018449247,0.0049497634824910075,0.00027912696543239417,0.001720873034336669,0.1395634827161971,0.1395634827161971,0.0,-2.309367974628884e-13,0.9998415761408687,0.9998415761408687,0.0,0.0921130770642329,1.4595221376273629e-05,0.0,0.0,0.0,1601788.7553622772,268.0709607866919,0.0,1.0,1279510.0785433182,2618.465734558726,,,,,,,,,,,,,,,,,,,3.0,15325.033032413196,1450.0,0.375,6.173730061729009,3.5
1588.0,-28.981350192729234,4.921844034789051,34.96052983438052,25.76619889531287,6.32435335527798,-25.450779837893027,-38.98958960836751,2.793783000433009,-5.079054648971578,-5.079054648966378,39.920779930679245,41158.49466721364,25752.314110670228,25752.314110670228,66910.80877788387,76265.57526116687,76253.62913633918,25752.314110670228,102005.9432470094,102005.9432470094,102005.9432470094,128007.1762358155,124196.0270715127,3811.149164302795,0.0,90115.13385523674,55008.18981874983,39007.71559609656,26001.232988806096,65008.94858490265,19836.078153803777,1450.0,0.0,0.8868032606680439,2.876307861799543,0.001494314320929203,1.0,1.0,-5.079054648971578,353564.4951639685,1551120.322855618,4.38709300303548,1551120.322855618,4.38709300303548,0.7628899045804287,0.09212759632754469,3.902557933174056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902557933174056,1.2786443333155608,1.2789760806281842,3.052105915219296,6467.046191679201,15325.057790502417,6484.785626467705,0.0003300959549608668,23091.29944983127,2354.657242772126,19383.458199366094,1976.5626589473566,0.8394269123519478,0.8394269123519479,35323.49085967659,35405.22815468563,0.9971150555273204,0.8,4263.171128645597,4273.035954225843,0.9971150555273204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559123416595435,4.921844034789051,-2.3993540066239487,7.321198041413,3.5,3.5,1.0,0.6,0.000259438871133662,1.0000474657490683,0.00025942655725779356,198.08404943330333,0.0,2.44332155634538e-06,6.924373290682807,0.00888046201108109,8.836451839119311e-05,0.00017107435274246892,0.0006676275724577389,0.09212759632827294,0.09212759632827294,0.09212759632827294,0.09211309186434574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494361.72778714483,593.4828451919664,0.0,0.09212759632827294,0.09212759632754469,0.09212759632754469,0.375,0.375,0.5,8.473944838887641,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,26001.232988806096,19836.078153803777,0.7628899045804287,1.0292553599832084,0.6331204482327543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454141989958122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.89868038037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8226281295703,261.8226281295703,-11.327371870429658,245.9359230673973,277.709333191738,124603.39205373338,124645.24716909535,-41.85511536194596,0.0,nan,277.709333191738,4.5593331917380056,271.35465116687385,-1.795348833126127,264.9999691419923,-8.150030858007653,258.6452871171486,-14.50471288285138,252.29060509227168,-20.8593949077283,245.9359230673973,-27.214076932602666,1.0,1.0,26022.012520719443,26022.012520719443,276.99359776411796,3.8435977641179875,276.99359776411796,276.99359776411796,76252.43350765835,76253.62913633918,-1.1956286808272125,0.0,8546.071908451686,8546.071908451686,0.8868419034752584,3922.0707228399265,276.99359776411796,3.8435977641179875,1.0,0.002,0.18018767404169303,0.004949695758537463,0.00027914953198074355,0.0017208504678977515,0.13957476599037177,0.13957476599037177,0.0,-1.215052364278435e-13,0.9998418259281372,0.9998418259281372,0.0,0.09211302413050264,1.457219704206049e-05,0.0,0.0,0.0,1601788.7375837907,268.0709453510284,0.0,1.0,1279510.131662643,2618.4655172041253,,,,,,,,,,,,,,,,,,,3.0,15325.057790502417,1450.0,0.375,6.173730061729009,3.5
1589.0,-28.98180938571288,4.921824829746622,34.9605194475364,25.766031920816772,6.324317007790912,-25.451196746356587,-38.98999159047378,2.793704368372837,-5.079070162213213,-5.079070162209725,39.92075990771663,41158.32180950142,25752.30460428759,25752.30460428759,66910.62641378901,76265.32877915856,76253.3973431225,25752.30460428759,102005.7019474101,102005.7019474101,102005.7019474101,128006.92216606883,124195.96981991334,3810.9523461554863,0.0,90115.10153955527,55008.23092640698,39007.63401460921,26001.220218658742,65008.85423326795,19836.066883875577,1450.0,0.0,0.8868032542180242,2.8763062172396054,0.001494314320929203,1.0,1.0,-5.079070162213213,353564.28123413224,1551119.4609565856,4.387093219774159,1551119.4609565856,4.387093219774159,0.7628898458250437,0.09212752050676232,3.9025716304197555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025716304197555,1.278644722979379,1.2789764546472093,3.0521156974130754,6467.066918973988,15325.082548484601,6484.783358584614,0.0003300913903759388,23091.2101233777,2354.6481340088308,19383.451420511767,1976.5619676965903,0.8394298660375459,0.8394298660375459,35323.590042698954,35405.22815468563,0.9971185552139721,0.8,4263.183098985648,4273.035954225843,0.9971185552139721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559121364463184,4.921824829746622,-2.3993705090700352,7.321195338816657,3.5,3.5,1.0,0.6,0.00025942655725779356,1.0000473980491087,0.0002594142615278862,198.08442587296727,0.0,2.439182396244563e-06,6.912642910957091,0.008882901193477333,8.83605332434669e-05,0.00017106602401432665,0.0006675974122470158,0.09212752050803462,0.09212752050803462,0.09212752050803462,0.09211303852772608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494363.7311980199,593.4821894487769,0.0,0.09212752050803462,0.09212752050676232,0.09212752050676232,0.375,0.375,0.5,8.473510379233623,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,26001.220218658742,19836.066883875577,0.7628898458250437,1.0292540485900126,0.6331187081349737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454169320011119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.88695000065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82237825347426,261.82237825347426,-11.327621746525722,245.93548195222792,277.7092745547186,124605.36117384236,124647.13804929113,-41.7768754488013,0.0,nan,277.7092745547186,4.559274554718627,271.3545160342212,-1.7954839657787716,264.9997575137127,-8.150242486287254,258.64499899323255,-14.50500100676743,252.29024047273253,-20.859759527267443,245.93548195222792,-27.21451804777206,1.0,1.0,26022.012520719443,26022.012520719443,276.993555128096,3.843555128096,276.993555128096,276.993555128096,76252.19424741912,76253.3973431225,-1.2030957033857703,0.0,8546.071908451686,8546.071908451686,0.8868410380675101,3922.0844885718543,276.993555128096,3.843555128096,1.0,0.002,0.18020222366548166,0.004949628121031392,0.00027917206351238215,0.0017208279364080389,0.13958603175619108,0.13958603175619108,0.0,-7.957913841782904e-14,0.9998420708185147,0.9998420708185147,0.0,0.09211297088285642,1.4549623905900616e-05,0.0,0.0,0.0,1601788.7197159468,268.07092983778676,0.0,1.0,1279510.185048942,2618.4652987571576,,,,,,,,,,,,,,,,,,,3.0,15325.082548484601,1450.0,0.375,6.173730061729009,3.5
1590.0,-28.98226738171447,4.921805580753423,34.96050902601696,25.765838159155123,6.324250537075907,-25.451615589858946,-38.99039769368244,2.7935987451428526,-5.0790914595254435,-5.079091459527182,39.92073813332862,41158.17381317493,25752.309878722554,25752.309878722554,66910.48369189748,76265.10182814543,76253.12121861085,25752.309878722554,102005.4310973334,102005.4310973334,102005.4310973334,128006.63588840066,124195.88035840172,3810.755529998954,0.0,90115.07763674491,55008.28561734429,39007.546688222916,26001.204791067263,65008.75147929018,19836.053436825423,1450.0,0.0,0.8868032246601822,2.876303959511086,0.001494314320929203,1.0,1.0,-5.0790914595254435,353563.9875412914,1551118.5236676873,4.387094213000236,1551118.5236676873,4.387094213000236,0.7628897813089075,0.09212744506454204,3.9025856563947476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025856563947476,1.278645237675628,1.2789769537542965,3.052125438240416,6467.0875586182565,15325.10730431207,6484.781147778146,0.00033008684771996264,23091.12100821747,2354.63904679146,19383.44481226329,1976.5612938427792,0.8394328194532121,0.8394328194532121,35323.69160600836,35405.22815468563,0.997122138891927,0.8,4263.195356601129,4273.035954225843,0.997122138891927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559122503049596,4.921805580753423,-2.399391257547232,7.321196838300655,3.5,3.5,1.0,0.6,0.0002594142615278862,1.0000472746701121,0.00025940199838398614,198.08480133260312,0.0,2.4355925993935645e-06,6.902469426681362,0.008885336786076727,8.835650740884529e-05,0.00017105775411904088,0.0006675675376400685,0.09212744506480386,0.09212744506480386,0.09212744506480386,0.09211296315429789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494365.7261090093,593.481536395788,0.0,0.09212744506480386,0.09212744506454204,0.09212744506454204,0.375,0.375,0.5,8.473075921647336,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,26001.204791067263,19836.053436825423,0.7628897813089075,1.0292534800212727,0.6331174322935071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454196611080175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.87677651637,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82212613060295,261.82212613060295,-11.327873869397024,245.93504132713713,277.70921093406577,124607.00330595659,124649.15582051537,-42.152514558777625,0.0,nan,277.70921093406577,4.5592109340657885,271.35437701268296,-1.7956229873170173,264.999543091287,-8.150456908712954,258.64470916991627,-14.505290830083709,252.28987524852857,-20.860124751471403,245.93504132713713,-27.21495867286285,1.0,1.0,26022.012520719443,26022.012520719443,276.9935015206699,3.8435015206699177,276.9935015206699,276.9935015206699,76251.90461004876,76253.12121861085,-1.2166085620847298,0.0,8546.071908451686,8546.071908451686,0.8868401518897036,3922.098584676721,276.9935015206699,3.8435015206699177,1.0,0.002,0.1802167742712727,0.0049495594335039455,0.0002791945932189704,0.0017208054066734759,0.1395972966094852,0.1395972966094852,0.0,-1.0755372287230003e-13,0.9998420600299699,0.9998420600299699,0.0,0.0921128944586296,1.4550605912444156e-05,0.0,0.0,0.0,1601788.6951861188,268.07090854047453,0.0,1.0,1279510.2583401727,2618.464998862888,,,,,,,,,,,,,,,,,,,3.0,15325.10730431207,1450.0,0.375,6.173730061729009,3.5
1591.0,-28.982724784513696,4.921786407568496,34.960498634444626,25.76567995073276,6.324224859541539,-25.452029820104183,-38.99079932654274,2.793529895085773,-5.0791070998647,-5.07910709984039,39.920718154544794,41158.008123453415,25752.30078157788,25752.30078157788,66910.3089050313,76264.85026321541,76252.88991946625,25752.30078157788,102005.19070104414,102005.19070104414,102005.19070104414,128006.38269400588,124195.82368085827,3810.5590131476124,0.0,90115.04415065375,55008.33782501743,39007.45147292924,26001.191992961747,65008.643465890986,19836.042148355547,1450.0,0.0,0.8868032174029421,2.876302301479327,0.001494314320929203,1.0,1.0,-5.0791070998647,353563.7718590078,1551117.663670507,4.387094456863791,1551117.663670507,4.387094456863791,0.762889722660598,0.0921273694577713,3.902599473587194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902599473587194,1.2786455819086269,1.2789772823955676,3.0521354226726425,6467.1087144320445,15325.132068812649,6484.778597586252,0.00033008217543540176,23091.030673414647,2354.6298352051567,19383.437189569056,1976.5605165442896,0.8394357732972808,0.8394357732972809,35323.79165743375,35405.22815468563,0.9971256692253261,0.8,4263.207431748226,4273.035954225843,0.9971256692253261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120539259088,4.921786407568496,-2.3994078444792306,7.321194252047727,3.5,3.5,1.0,0.6,0.00025940199838398614,1.0000472136141478,0.00025938975165633755,198.08517630717512,0.0,2.4291424231513627e-06,6.8841896272109615,0.008887765928499878,8.83525260569795e-05,0.00017104947232700666,0.0006675375806607435,0.09212736945993553,0.09212736945993553,0.09212736945993553,0.09211290930240275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494367.7265706961,593.4808816166083,0.0,0.09212736945993553,0.0921273694577713,0.0921273694577713,0.375,0.375,0.5,8.472642117035821,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,26001.191992961747,19836.042148355547,0.762889722660598,1.0292525014791007,0.6331159354993828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454223831106936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8584967169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82187593186194,261.82187593186194,-11.328124068138038,245.93460157633467,277.7091502873901,124609.1293498173,124650.96016878344,-41.83081896611566,0.0,nan,277.7091502873901,4.559150287390139,271.354240545174,-1.7957594548259976,264.99933080296654,-8.150669197033437,258.64442106075825,-14.50557893924173,252.28951131854805,-20.860488681451926,245.93460157633467,-27.215398423665306,1.0,1.0,26022.012520719443,26022.012520719443,276.99345881539085,3.843458815390875,276.99345881539085,276.99345881539085,76251.69776789454,76252.88991946625,-1.1921515717112925,0.0,8546.071908451686,8546.071908451686,0.8868392789024695,3922.11247095513,276.99345881539085,3.843458815390875,1.0,0.002,0.18023130198557105,0.0049494918712499805,0.00027921709073142043,0.0017207829093499074,0.1396085453657102,0.1396085453657102,0.0,8.132773968161366e-14,0.9998423083781502,0.9998423083781502,0.0,0.09211284174346475,1.452771430654742e-05,0.0,0.0,0.0,1601788.6771718797,268.0708929001353,0.0,1.0,1279510.3121638368,2618.4647786263336,,,,,,,,,,,,,,,,,,,3.0,15325.132068812649,1450.0,0.375,6.173730061729009,3.5
1592.0,-28.983181076371988,4.921767310180241,34.96048827021549,25.765512941312068,6.32418868222579,-25.452444100532908,-38.99120092447845,2.7934517062712265,-5.079122664917975,-5.079122664919814,39.92069816051019,41157.84721939164,25752.29168588264,25752.29168588264,66910.13890527427,76264.60531668382,76252.65800290268,25752.29168588264,102004.94968878532,102004.94968878532,102004.94968878532,128006.12890423107,124195.76611262173,3810.362791609346,0.0,90115.01276096803,55008.390142265016,39007.358465225574,26001.179215445747,65008.53768067132,19836.030874749948,1450.0,0.0,0.8868032105842817,2.876300651429331,0.001494314320929203,1.0,1.0,-5.079122664917975,353563.55721502285,1551116.8030176917,4.38709468598984,1551116.8030176917,4.38709468598984,0.7628896639797993,0.0921272938701014,3.9026132994784373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026132994784373,1.2786459693812917,1.2789776543087048,3.052145310688951,6467.129665952073,15325.156829930513,6484.776181452863,0.00033007755437887003,23090.940824962447,2354.6206732128144,19383.42996758467,1976.5597801068327,0.8394387268374195,0.8394387268374196,35323.89177177693,35405.22815468563,0.9971292017812935,0.8,4263.219514488833,4273.035954225843,0.9971292017812935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559118575781469,4.921767310180241,-2.3994243560266217,7.321191666206863,3.5,3.5,1.0,0.6,0.00025938975165633755,1.000047099114393,0.000259377535204136,198.08555037223908,0.0,2.425895205457309e-06,6.874987012266014,0.008890191823705335,8.83485452170912e-05,0.00017104120643924634,0.0006675076870086397,0.09212729387268391,0.09212729387268391,0.09212729387268391,0.09211285575167814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494369.723763584,593.4802279039703,0.0,0.09212729387268391,0.0921272938701014,0.0921272938701014,0.375,0.375,0.5,8.472208973606875,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,26001.179215445747,19836.030874749948,0.7628896639797993,1.0292515612940536,0.6331144906160365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454251015975208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84929410195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.821626453865,261.821626453865,-11.32837354613497,245.9341626372795,277.7090902704544,124611.11410150195,124652.82441671504,-41.71031521310855,0.0,nan,277.7090902704544,4.559090270454419,271.35410474381274,-1.7958952561872366,264.9991192171866,-8.150880782813374,258.6441336905416,-14.505866309458384,252.2891481639151,-20.86085183608489,245.9341626372795,-27.215837362720464,1.0,1.0,26022.012520719443,26022.012520719443,276.9934161130996,3.843416113099636,276.9934161130996,276.9934161130996,76251.4604229773,76252.65800290268,-1.197579925385071,0.0,8546.071908451686,8546.071908451686,0.8868384053650813,3922.1263659758292,276.9934161130996,3.843416113099636,1.0,0.002,0.18024580754820224,0.0049494244209890535,0.00027923955396825677,0.0017207604461617616,0.1396197769841284,0.1396197769841284,0.0,1.3001839188619968e-13,0.9998425486967,0.9998425486967,0.0,0.09211278830761205,1.4505562489352043e-05,0.0,0.0,0.0,1601788.6592443476,268.070877335082,0.0,1.0,1279510.365728423,2618.4645594499357,,,,,,,,,,,,,,,,,,,3.0,15325.156829930513,1450.0,0.375,6.173730061729009,3.5
1593.0,-28.98363679719629,4.92174817434815,34.96047787515103,25.765323754772567,6.324125950519203,-25.452860522438275,-38.991602836735524,2.7933496756647984,-5.079143592434264,-5.079143592428745,39.920676542171265,41157.68872387062,25752.296299450507,25752.296299450507,66909.98502332112,76264.3755637392,76252.3849562492,25752.296299450507,102004.6812556997,102004.6812556997,102004.6812556997,128005.8452296825,124195.67864178112,3810.166587901372,0.0,90114.98551661457,55008.43398047753,39007.279484596715,26001.16397398279,65008.44345857951,19836.017582517557,1450.0,0.0,0.8868031823441938,2.876298432906333,0.001494314320929203,1.0,1.0,-5.079143592434264,353563.2686221896,1551115.8724460292,4.387095634935765,1551115.8724460292,4.387095634935765,0.7628895999565949,0.09212721863716443,3.902627010087142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902627010087142,1.278646467268333,1.278978136703563,3.052154844978075,6467.149867966644,15325.181598057468,6484.774266762669,0.00033007312192748824,23090.852721434527,2354.6116891532306,19383.42424444755,1976.5591965092617,0.8394416818766729,0.8394416818766729,35323.99105128032,35405.22815468563,0.9971327048822324,0.8,4263.231496473122,4273.035954225843,0.9971327048822324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559119571707235,4.92174817434815,-2.3994448034629383,7.321192977811089,3.5,3.5,1.0,0.6,0.000259377535204136,1.0000470403449915,0.00025936533456931903,198.08592397040036,0.0,2.4199026579434216e-06,6.858004132611657,0.008892611726363278,8.834456142744503e-05,0.00017103297377669095,0.00066747790307644,0.09212721863843575,0.09212721863843575,0.09212721863843575,0.09211278177068294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494371.7129018646,593.4795767423165,0.0,0.09212721863843575,0.09212721863716443,0.09212721863716443,0.375,0.375,0.5,8.471775867620357,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26001.16397398279,19836.017582517557,0.7628895999565949,1.029250685965942,0.6331129701650905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445427813491364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8323112223,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82137520345816,261.82137520345816,-11.328624796541817,245.9337242196229,277.7090261872954,124612.79101423195,124654.79765982249,-42.006645590571694,0.0,nan,277.7090261872954,4.559026187295444,271.3539657937566,-1.7960342062434052,264.9989054002216,-8.15109459977839,258.64384500669155,-14.506154993308428,252.28878461316094,-20.861215386839035,245.9337242196229,-27.21627578037709,1.0,1.0,26022.012520719443,26022.012520719443,276.9933632356309,3.8433632356309317,276.9933632356309,276.9933632356309,76251.17970272266,76252.3849562492,-1.205253526539309,0.0,8546.071908451686,8546.071908451686,0.8868375391108434,3922.1401451375777,276.9933632356309,3.8433632356309317,1.0,0.002,0.18026031283193955,0.004949356002379939,0.0002792620136697115,0.0017207379863706065,0.13963100683485574,0.13963100683485574,0.0,4.0318009347783956e-14,0.9998425515944983,0.9998425515944983,0.0,0.0921127133534867,1.4505283677727326e-05,0.0,0.0,0.0,1601788.6351404279,268.0708564075657,0.0,1.0,1279510.4377470347,2618.464264763103,,,,,,,,,,,,,,,,,,,3.0,15325.181598057468,1450.0,0.375,6.173730061729009,3.5
1594.0,-28.98409161553164,4.921729016602254,34.960467461099476,25.76514291521164,6.324077094011588,-25.453274744563988,-38.99200443467123,2.793260223039968,-5.079163771479784,-5.079163771429779,39.92065520408578,41157.54252849344,25752.29892918248,25752.29892918248,66909.84145767592,76264.1421601154,76252.11896342225,25752.29892918248,102004.41789260473,102004.41789260473,102004.41789260473,128005.56698875781,124195.59654613481,3809.970442623006,0.0,90114.9630128011,55008.49841199054,39007.18288978951,26001.149096153087,65008.3319859426,19836.00459102179,1450.0,0.0,0.8868031568999666,2.8762962937298764,0.001494314320929203,1.0,1.0,-5.079163771479784,353562.9903510266,1551114.9539391976,4.387096489932982,1551114.9539391976,4.387096489932982,0.7628895368303764,0.09212714345101818,3.9026416507848105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026416507848105,1.2786469068402495,1.2789785607883843,3.0521652458604787,6467.171906188385,15325.206362414408,6484.771129102194,0.00033006822756913247,23090.760330167446,2354.6022678659324,19383.414865770417,1976.5582401503489,0.8394446345037204,0.8394446345037203,35324.09706554775,35405.22815468563,0.9971364456236432,0.8,4263.244291272083,4273.035954225843,0.9971364456236432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120139384553,4.921729016602254,-2.3994647088227588,7.321193725425013,3.5,3.5,1.0,0.6,0.00025936533456931903,1.000046947360543,0.0002593531586230732,198.08629682992753,0.0,2.4167740207402594e-06,6.849137574777895,0.008895028500384018,8.834058091919796e-05,0.00017102475365012108,0.000667448326910174,0.0921271434525806,0.0921271434525806,0.0921271434525806,0.09211271062115409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494373.70281474834,593.4789253403776,0.0,0.0921271434525806,0.09212714345101818,0.09212714345101818,0.375,0.375,0.5,8.471342882831353,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,26001.149096153087,19836.00459102179,0.7628895368303764,1.0292502424480683,0.6331118069202782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445430522001016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.823444664464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82112384633064,261.82112384633064,-11.328876153669341,245.93328651059178,277.7089611820721,124614.68267602847,124656.70716618148,-42.024490153006596,0.0,nan,277.7089611820721,4.558961182072096,271.353826247768,-1.7961737522319936,264.9986913134677,-8.151308686532275,258.64355637919033,-14.506443620809648,252.28842144489417,-20.861578555105808,245.93328651059178,-27.216713489408193,1.0,1.0,26022.012520719443,26022.012520719443,276.9933119320583,3.8433119320583273,276.9933119320583,276.9933119320583,76250.93565811757,76252.11896342225,-1.1833053046866553,0.0,8546.071908451686,8546.071908451686,0.886836614091764,3922.1548590387347,276.9933119320583,3.8433119320583273,1.0,0.002,0.18027481392150055,0.00494928773823986,0.0002792844673045195,0.001720715532780677,0.13964223365225975,0.13964223365225975,0.0,8.519660671391094e-14,0.9998425969921734,0.9998425969921734,0.0,0.0921126423615365,1.4501089481665554e-05,0.0,0.0,0.0,1601788.611898578,268.0708362285202,0.0,1.0,1279510.507189898,2618.463980615794,,,,,,,,,,,,,,,,,,,3.0,15325.206362414408,1450.0,0.375,6.173730061729009,3.5
1595.0,-28.984544836681085,4.921709869974027,34.960457045324304,25.764963193237804,6.324020858308581,-25.453688267184727,-38.99240592783315,2.7931642888052437,-5.079182400079958,-5.079182400068325,39.92063432625491,41157.38273778383,25752.297595359054,25752.297595359054,66909.68033314288,76263.90533466711,76251.86481284723,25752.297595359054,102004.16240820628,102004.16240820628,102004.16240820628,128005.29733548094,124195.52290338663,3809.774432094307,0.0,90114.92687524017,55008.538829606216,39007.09782848217,26001.134927274656,65008.23275575682,19835.9921798537,1450.0,0.0,0.8868031376832789,2.8762943189169,0.001494314320929203,1.0,1.0,-5.079182400079958,353562.73346081737,1551114.0552447143,4.3870971356674735,1551114.0552447143,4.3870971356674735,0.7628894752223355,0.09212706818819316,3.902654405767178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902654405767178,1.278647376395775,1.2789790148961504,3.052174100390289,6467.190667874539,15325.231129660517,6484.770171398759,0.00033006415718695863,23090.67560326944,2354.5936281267755,19383.41200313076,1976.5579482423418,0.8394475907143332,0.8394475907143331,35324.18942516019,35405.22815468563,0.9971397045592361,0.8,4263.255438098844,4273.035954225843,0.9971397045592361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559119851453573,4.921709869974027,-2.39948347625456,7.321193346228586,3.5,3.5,1.0,0.6,0.0002593531586230732,1.0000467826648318,0.00025934102595877865,198.08666838129884,0.0,2.4118881022359647e-06,6.835290881736724,0.008897440388486255,8.833660161511614e-05,0.00017101655700795708,0.0006674185196662375,0.0921270681882887,0.0921270681882887,0.0921270681882887,0.09211264538218805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494375.6935075601,593.4782737053243,0.0,0.0921270681882887,0.09212706818819316,0.09212706818819316,0.375,0.375,0.5,8.470910198649339,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,26001.134927274656,19835.9921798537,0.7628894752223355,1.0292493349962306,0.633110315310627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454332251564759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.80959797143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8208718762384,261.8208718762384,-11.329128123761564,245.93284959013198,277.708894162347,124616.44012056483,124658.5670922413,-42.12697167648117,0.0,nan,277.708894162347,4.5588941623470305,271.3536852478981,-1.796314752101864,264.99847633344876,-8.151523666551213,258.64326741902346,-14.506732580976518,252.28805850458104,-20.861941495418932,245.93284959013198,-27.217150409867997,1.0,1.0,26022.012520719443,26022.012520719443,276.9932635645435,3.84326356454352,276.9932635645435,276.9932635645435,76250.65868572185,76251.86481284723,-1.2061271253769519,0.0,8546.071908451686,8546.071908451686,0.8868358082142215,3922.1676777960142,276.9932635645435,3.84326356454352,1.0,0.002,0.18028930466554738,0.004949219800170791,0.0002793069058070095,0.001720693094194721,0.13965345290350473,0.13965345290350473,0.0,1.730386667286865e-15,0.9998427091587844,0.9998427091587844,0.0,0.09211257744413912,1.4490744054050545e-05,0.0,0.0,0.0,1601788.5904424961,268.07081759992,0.0,1.0,1279510.5712971548,2618.463718300839,,,,,,,,,,,,,,,,,,,3.0,15325.231129660517,1450.0,0.375,6.173730061729009,3.5
1596.0,-28.98499811360477,4.921690723217709,34.96044662190701,25.764800898637645,6.323987027468281,-25.45409959950445,-38.992803264968074,2.793088513338178,-5.079201552716768,-5.079201552711342,39.920613274144806,41157.210513860904,25752.2976105173,25752.2976105173,66909.5081243782,76263.65711132271,76251.60640352764,25752.2976105173,102003.90401404494,102003.90401404494,102003.90401404494,128005.02452592035,124195.44599727837,3809.578528641978,0.0,90114.88962981415,55008.57759473164,39007.01337231389,26001.120511875415,65008.13388418931,19835.97956590307,1450.0,0.0,0.8868031164296677,2.8762922885520372,0.001494314320929203,1.0,1.0,-5.079201552716768,353562.46934424253,1551113.1490471887,4.3870978498483195,1551113.1490471887,4.3870978498483195,0.7628894130483124,0.09212699296259258,3.9026675768438754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026675768438754,1.278647752452244,1.2789793755359442,3.0521835035170373,6467.210591971774,15325.25591374297,6484.768448370597,0.0003300597948777964,23090.5881311805,2354.584708456048,19383.40685288428,1976.557423063358,0.8394505476761674,0.8394505476761673,35324.284797673936,35405.22815468563,0.9971430698081567,0.8,4263.266948550873,4273.035954225843,0.9971430698081567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591198547257665,4.921690723217709,-2.3995026273202593,7.321193350537968,3.5,3.5,1.0,0.6,0.00025934102595877865,1.000046788595079,0.0002593288923242434,198.08703997960725,0.0,2.403319048698323e-06,6.811006184011048,0.008899843707534954,8.833266366560006e-05,0.00017100836229317858,0.0006673887908907588,0.09212699296341004,0.09212699296341004,0.09212699296341004,0.09211257815261274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494377.6821973293,593.477622715276,0.0,0.09212699296341004,0.09212699296259258,0.09212699296259258,0.375,0.375,0.5,8.470477754360159,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,26001.120511875415,19835.97956590307,0.7628894130483124,1.0292482513584555,0.6331086289475968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454359188288206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7853132737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8206214363648,261.8206214363648,-11.329378563635203,245.93241350891427,277.70882936381525,124618.4693080714,124660.34044165086,-41.871133579471675,0.0,nan,277.70882936381525,4.558829363815278,271.3535461928303,-1.7964538071696552,264.99826302184357,-8.151736978156407,258.64297985088507,-14.507020149114908,252.28769667990036,-20.862303320099613,245.93241350891427,-27.21758649108571,1.0,1.0,26022.012520719443,26022.012520719443,276.99321417469645,3.8432141746964703,276.99321417469645,276.99321417469645,76250.45175407364,76251.60640352764,-1.1546494539943524,0.0,8546.071908451686,8546.071908451686,0.8868349760467655,3922.1809147280946,276.99321417469645,3.8432141746964703,1.0,0.002,0.1803037874715322,0.004949151803165512,0.0002793293317068069,0.0017206706683201526,0.13966466585340345,0.13966466585340345,0.0,2.695933754015556e-14,0.9998427951951872,0.9998427951951872,0.0,0.0921125101566459,1.4482805946679114e-05,0.0,0.0,0.0,1601788.5683828332,268.0707984472832,0.0,1.0,1279510.637207791,2618.46344860683,,,,,,,,,,,,,,,,,,,3.0,15325.25591374297,1450.0,0.375,6.173730061729009,3.5
1597.0,-28.985449950298534,4.921671600228694,34.96043620374889,25.764620513096474,6.3239350645771815,-25.454511448807356,-38.99320447873322,2.7929965630999285,-5.079219568099916,-5.079219568175035,39.92059257909816,41157.06773789214,25752.2947586396,25752.2947586396,66909.36249653174,76263.42341356978,76251.35692091423,25752.2947586396,102003.65167955383,102003.65167955383,102003.65167955383,128004.75830322648,124195.3755105198,3809.3827927066727,0.0,90114.86186839396,55008.64032242416,39006.91282885533,26001.106623672644,65008.01945252798,19835.96738453183,1450.0,0.0,0.8868030996733474,2.8762903787481346,0.001494314320929203,1.0,1.0,-5.079219568099916,353562.22091064265,1551112.2582211718,4.387098412907615,1551112.2582211718,4.387098412907615,0.7628893520428942,0.09212691773027071,3.9026814904811555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026814904811555,1.2786482034606008,1.2789798111458144,3.05219330846337,6467.231367476492,15325.28068160071,6484.7661514214315,0.00033005521798271087,23090.498696393446,2354.5755886458114,19383.39998714951,1976.5567229532523,0.8394535017200406,0.8394535017200406,35324.38554704107,35405.22815468563,0.9971466247834951,0.8,4263.279107932144,4273.035954225843,0.9971466247834951,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559119239094098,4.921671600228694,-2.399520939540915,7.321192539769609,3.5,3.5,1.0,0.6,0.0002593288923242434,1.0000466400989387,0.00025931679776313924,198.0874103984168,0.0,2.403515749285441e-06,6.81156363347494,0.008902247223284239,8.83286874599928e-05,0.0001710002048642506,0.0006673593343921965,0.09212691772921028,0.09212691772921028,0.09212691772921028,0.09211251525111162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494379.6708330012,593.4769717595843,0.0,0.09212691772921028,0.09212691773027071,0.09212691773027071,0.375,0.375,0.5,8.470045679701096,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,7.51469997339882e-11,26001.106623672644,19835.96738453183,0.7628893520428942,1.029247822961169,0.633107547107277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454386128421974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.785870723164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82037073105136,261.82037073105136,-11.329629268948622,245.93197819828305,277.70876326381943,124620.30302278978,124662.21853534142,-41.91551255161624,0.0,nan,277.70876326381943,4.558763263819458,271.35340625070836,-1.7965937492916169,264.9980492375976,-8.15195076240235,258.6426922245057,-14.507307775494269,252.2873352113941,-20.862664788605883,245.93197819828305,-27.21802180171693,1.0,1.0,26022.012520719443,26022.012520719443,276.99316696656786,3.8431669665678783,276.99316696656786,276.99316696656786,76250.18477908797,76251.35692091423,-1.1721418262604857,0.0,8546.071908451686,8546.071908451686,0.8868340969627245,3922.194897933561,276.99316696656786,3.8431669665678783,1.0,0.002,0.18031825769592247,0.004949084067293772,0.0002793517387712767,0.0017206482610805113,0.13967586938563833,0.13967586938563833,0.0,-1.4821217170224443e-13,0.9998429316323627,0.9998429316323627,0.0,0.09211244750568735,1.4470224583348707e-05,0.0,0.0,0.0,1601788.547633034,268.07078043190006,0.0,1.0,1279510.6992047464,2618.4631949269005,,,,,,,,,,,,,,,,,,,3.0,15325.28068160071,1450.0,0.375,6.173730061729009,3.5
1598.0,-28.98590197585447,4.921652573077032,34.960425827331896,25.764476099889748,6.323921091682798,-25.454919669095162,-38.99359762491656,2.7929387848868905,-5.079234128966277,-5.079234128956394,39.920572947393715,41156.881343706285,25752.283257736068,25752.283257736068,66909.16460144235,76263.16308806866,76251.13381101766,25752.283257736068,102003.41706875373,102003.41706875373,102003.41706875373,128004.51139775463,124195.3239942816,3809.187403473032,0.0,90114.81903816448,55008.671474061775,39006.830626780786,26001.0943290009,65007.92495578169,19835.956509584845,1450.0,0.0,0.8868030966553342,2.876288835156973,0.001494314320929203,1.0,1.0,-5.079234128966277,353562.02011520934,1551111.4131678767,4.387098514321312,1551111.4131678767,4.387098514321312,0.7628892945271295,0.09212684238966967,3.902694440350377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902694440350377,1.2786484960445796,1.2789800883401752,3.052202737830703,6467.251347174378,15325.305463201827,6484.764389888605,0.00033005084151772326,23090.411103277183,2354.566656633732,19383.394721810015,1976.5561860380471,0.8394564581424434,0.8394564581424435,35324.4793176493,35405.22815468563,0.9971499335132537,0.8,4263.290425051149,4273.035954225843,0.9971499335132537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559116756406839,4.921652573077032,-2.399536697068261,7.321189270145293,3.5,3.5,1.0,0.6,0.00025931679776313924,1.0000466597663502,0.00025930469866648596,198.08778097326328,0.0,2.395780289025448e-06,6.789641339098119,0.008904643003573263,8.832479136813995e-05,0.0001709920063949993,0.0006673295527021199,0.09212684239062247,0.09212684239062247,0.09212684239062247,0.09211246550449001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494381.6609128997,593.4763203835295,0.0,0.09212684239062247,0.09212684238966967,0.09212684238966967,0.375,0.375,0.5,8.469614373046813,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,26001.0943290009,19835.956509584845,0.7628892945271295,1.0292462749265399,0.6331056001510762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454412983051865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76394842879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82012324502426,261.82012324502426,-11.329876754975714,245.93154383086997,277.70870265917887,124622.53204447955,124663.90932287909,-41.37727839954866,0.0,nan,277.70870265917887,4.558702659178891,271.3532708935102,-1.7967291064897495,264.9978391278531,-8.152160872146851,258.64240736220074,-14.507592637799235,252.2869755965326,-20.863024403467364,245.93154383086997,-27.218456169130008,1.0,1.0,26022.012520719443,26022.012520719443,276.9931262990677,3.8431262990677055,276.9931262990677,276.9931262990677,76250.00658039816,76251.13381101766,-1.1272306195023702,0.0,8546.071908451686,8546.071908451686,0.8868332787704613,3922.2079125521286,276.9931262990677,3.8431262990677055,1.0,0.002,0.1803327015762885,0.004949017074155305,0.00027937410702055446,0.0017206258929651037,0.13968705351027721,0.13968705351027721,0.0,-1.4341826337638253e-14,0.9998432174589842,0.9998432174589842,0.0,0.09211239850922405,1.444388044561542e-05,0.0,0.0,0.0,1601788.5308620816,268.0707658710337,0.0,1.0,1279510.7493135536,2618.462989891083,,,,,,,,,,,,,,,,,,,3.0,15325.305463201827,1450.0,0.375,6.173730061729009,3.5
