time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-28.986353424867133,4.921633644347781,34.960415491994674,25.764313351269834,6.323890653128882,-25.455329017074405,-38.99399464773012,2.7928662452415196,-5.079248470950404,-5.079248470943749,39.9205533800988,41156.7254439258,25752.27144687569,25752.27144687569,66908.9968908015,76262.91782097258,76250.91164176393,25752.27144687569,102003.18308863962,102003.18308863962,102003.18308863962,128004.26522282635,124195.27285255703,3808.9923702693195,0.0,90114.78867340005,55008.730299977055,39006.73152602555,26001.08213418673,65007.81366021228,19835.945716351594,1450.0,0.0,0.8868030945187044,2.8762873147700403,0.001494314320929203,1.0,1.0,-5.079248470950404,353561.8223382646,1551110.5708855242,4.387098586118056,1551110.5708855242,4.387098586118056,0.7628892372241272,0.09212676713135307,3.902708543001087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902708543001087,1.2786488570387113,1.2789804339566222,3.052212905456757,6467.272891153904,15325.33022595818,6484.761579109031,0.0003300460711239338,23090.319884380602,2354.557354894954,19383.386320201767,1976.5553293124328,0.8394594105780933,0.8394594105780933,35324.58143553138,35405.22815468563,0.9971535367820805,0.8,4263.302749597677,4273.035954225843,0.9971535367820805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559114206809539,4.921633644347781,-2.3995522680546886,7.32118591240247,3.5,3.5,1.0,0.6,0.00025930469866648596,1.0000466004237016,0.00025929261552074,198.0881510766586,0.0,2.396683207827855e-06,6.792200210984141,0.00890703968678109,8.832085701992753e-05,0.00017098384164655842,0.0006673000995091686,0.09212676713161262,0.09212676713161262,0.09212676713161262,0.09211241659252813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494383.64748674724,593.4756701555195,0.0,0.09212676713161262,0.09212676713135307,0.09212676713135307,0.375,0.375,0.5,8.469183856524326,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,26001.08213418673,19835.945716351594,0.7628892372241272,1.0292454571772935,0.6331042858793385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454439849001555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.76650730067,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8198769484981,261.8198769484981,-11.330123051501857,245.9311101850808,277.70864371191647,124624.56805440366,124665.74646013176,-41.1784057280911,0.0,nan,277.70864371191647,4.558643711916488,271.35313700654723,-1.7968629934527485,264.9976303011898,-8.152369698810162,258.6421235958109,-14.507876404189062,252.28661689044367,-20.86338310955631,245.9311101850808,-27.21888981491918,1.0,1.0,26022.012520719443,26022.012520719443,276.99308596042874,3.843085960428766,276.99308596042874,276.99308596042874,76249.77971888173,76250.91164176393,-1.131922882195795,0.0,8546.071908451686,8546.071908451686,0.8868323877431731,3922.2220857160924,276.99308596042874,3.843085960428766,1.0,0.002,0.1803471189614922,0.0049489502379833706,0.0002793964343484559,0.001720603565517461,0.13969821717422795,0.13969821717422795,0.0,-1.3408328267128233e-13,0.9998435049236915,0.9998435049236915,0.0,0.09211234974590078,1.4417385452281051e-05,0.0,0.0,0.0,1601788.5143432315,268.0707515290496,0.0,1.0,1279510.7986691105,2618.462787937448,,,,,,,,,,,,,,,,,,,3.0,15325.33022595818,1450.0,0.375,6.173730061729009,3.5
1600.0,-28.986803824424868,4.9216146997996715,34.96040513920198,25.76412378055977,6.3238300777431355,-25.45574043421209,-38.99439201978964,2.792766687495219,-5.079268152752604,-5.079268152782895,39.92053220567903,41156.578545667486,25752.273345400103,25752.273345400103,66908.85189106759,76262.69201087939,76250.64849341584,25752.273345400103,102002.92183881594,102002.92183881594,102002.92183881594,128003.98932847308,124195.19191386321,3808.797414609877,0.0,90114.76666976811,55008.78689167106,39006.64419788562,26001.067489657136,65007.71168754275,19835.93291669234,1450.0,0.0,0.8868030710135253,2.876285228312616,0.001494314320929203,1.0,1.0,-5.079268152752604,353561.55092501064,1551109.659425836,4.387099375957941,1551109.659425836,4.387099375957941,0.7628891746303417,0.0921266922561661,3.902722966011387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902722966011387,1.2786493431953228,1.278980904788392,3.0522230248510116,6467.294332936036,15325.354985197097,6484.758834436226,0.00033004132628055357,23090.228913139104,2354.5480784099673,19383.37811619108,1976.5544927361618,0.8394623625910135,0.8394623625910135,35324.685873074275,35405.22815468563,0.997157221903727,0.8,4263.3153541026895,4273.035954225843,0.997157221903727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559114616641895,4.9216146997996715,-2.3995717523396616,7.321186452139333,3.5,3.5,1.0,0.6,0.00025929261552074,1.0000464922631114,0.00025928056098067925,198.08852032089743,0.0,2.393528000006403e-06,6.783258352018146,0.008909433214781097,8.831691937299226e-05,0.00017097569614774776,0.0006672707759855999,0.09212669225614417,0.09212669225614417,0.09212669225614417,0.09211234733273982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494385.6254553328,593.4750226593501,0.0,0.09212669225614417,0.0921266922561661,0.0921266922561661,0.375,0.375,0.5,8.468753508554123,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,26001.067489657136,19835.93291669234,0.7628891746303417,1.0292448411761146,0.63310301927693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454466680779374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.75756544171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.819628980895,261.819628980895,-11.330371019104973,245.9306770370082,277.7085809247824,124626.26508814456,124667.7228826655,-41.45779452094993,0.0,nan,277.7085809247824,4.5585809247824045,271.3530001472309,-1.7969998527690905,264.9974193696718,-8.152580630328202,258.64183859211477,-14.508161407885211,252.28625781456213,-20.863742185437843,245.9306770370082,-27.219322962991782,1.0,1.0,26022.012520719443,26022.012520719443,276.9930354868585,3.8430354868585255,276.9930354868585,276.9930354868585,76249.4993292795,76250.64849341584,-1.1491641363390954,0.0,8546.071908451686,8546.071908451686,0.8868314764744746,3922.2365808414443,276.9930354868585,3.8430354868585255,1.0,0.002,0.1803615316727475,0.00494888245804453,0.0002794187513435812,0.0017205812485470385,0.1397093756717906,0.1397093756717906,0.0,-1.093803866925036e-13,0.9998435555310157,0.9998435555310157,0.0,0.0921122795447168,1.4412711449298617e-05,0.0,0.0,0.0,1601788.4916740672,268.0707318472474,0.0,1.0,1279510.8664007501,2618.462510792361,,,,,,,,,,,,,,,,,,,3.0,15325.354985197097,1450.0,0.375,6.173730061729009,3.5
1601.0,-28.98725269069693,4.921595807770143,34.960394806789225,25.76395320883023,6.323782345414986,-25.456149187090006,-38.99478897275401,2.7926788417982347,-5.079284597454603,-5.079284597458427,39.920512088266356,41156.414927658414,25752.267043463566,25752.267043463566,66908.68197112199,76262.45019235856,76250.41147320152,25752.267043463566,102002.67851666508,102002.67851666508,102002.67851666508,128003.73287733954,124195.13017056313,3808.6027067764026,0.0,90114.72583339848,55008.82379553645,39006.5578198467,26001.05436067446,65007.61218052116,19835.921362704652,1450.0,0.0,0.8868030601624877,2.876283485019349,0.001494314320929203,1.0,1.0,-5.079284597454603,353561.3241516864,1551108.7934661233,4.387099740583221,1551108.7934661233,4.387099740583221,0.7628891154777815,0.09212661735370004,3.9027353427368983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9027353427368983,1.2786497750227734,1.2789813213134809,3.052231673577222,6467.312658549057,15325.379750411794,6484.758164757226,0.00033003736519176115,23090.145223683834,2354.539544460528,19383.376114475734,1976.5542886180026,0.8394653185028034,0.8394653185028034,35324.77549333295,35405.22815468563,0.9971603841935781,0.8,4263.326170318472,4273.035954225843,0.9971603841935781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55911325624986,4.921595807770143,-2.39958885277387,7.321184660544013,3.5,3.5,1.0,0.6,0.00025928056098067925,1.0000463341567292,0.00025926854799114167,198.08888830931787,0.0,2.3878660037836525e-06,6.767212254722871,0.00891182108078488,8.83129860409472e-05,0.00017096757493973206,0.0006672411971793116,0.0921266173537466,0.0921266173537466,0.0921266173537466,0.09211229037709144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494387.6059464245,593.4743743901039,0.0,0.0921266173537466,0.09212661735370004,0.09212661735370004,0.375,0.375,0.5,8.468323699206811,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,26001.05436067446,19835.921362704652,0.7628891154777815,1.0292438027922284,0.6331014714610683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454493450277397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.74151934441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81938095297886,261.81938095297886,-11.330619047021116,245.93024467775336,277.7085172282049,124628.07135287714,124669.53923023799,-41.46787736083238,0.0,nan,277.7085172282049,4.558517228204948,271.35286271811594,-1.7971372818840337,264.99720820802503,-8.152791791974948,258.64155369793184,-14.508446302068137,252.28589918784206,-20.864100812157915,245.93024467775336,-27.219755322246613,1.0,1.0,26022.012520719443,26022.012520719443,276.9929913077786,3.842991307778618,276.9929913077786,276.9929913077786,76249.23426444907,76250.41147320152,-1.1772087524441304,0.0,8546.071908451686,8546.071908451686,0.8868306944928188,3922.2490194505826,276.9929913077786,3.842991307778618,1.0,0.002,0.18037592576239908,0.004948815346415355,0.00027944104136169484,0.001720558958619286,0.13972052068084742,0.13972052068084742,0.0,-1.901907450974072e-14,0.9998437575361984,0.9998437575361984,0.0,0.09211222326402298,1.4394089677052728e-05,0.0,0.0,0.0,1601788.4727333346,268.0707154025454,0.0,1.0,1279510.922992448,2618.462279229857,,,,,,,,,,,,,,,,,,,3.0,15325.379750411794,1450.0,0.375,6.173730061729009,3.5
1602.0,-28.987701001997834,4.9215769695571465,34.96038449399822,25.763780960720055,6.323744638584508,-25.456556437943465,-38.99518190938977,2.7926000745040125,-5.079300927743873,-5.07930092771198,39.92049198971693,41156.26539183641,25752.260585467997,25752.260585467997,66908.52597730441,76262.21430122116,76250.17469010709,25752.260585467997,102002.43527557509,102002.43527557509,102002.43527557509,128003.47655401792,124195.06830801287,3808.40824600505,0.0,90114.70403887107,55008.88818638377,39006.46205831923,26001.04127844284,65007.50333676207,19835.90984618899,1450.0,0.0,0.8868030498257702,2.876281753855711,0.001494314320929203,1.0,1.0,-5.079300927743873,353561.0989562306,1551107.9283180598,4.387100087925908,1551107.9283180598,4.387100087925908,0.7628890563946265,0.0921265424866346,3.9027503669405945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9027503669405945,1.2786501646980244,1.2789816957285616,3.05224249344409,6467.335584548602,15325.404531329996,6484.754442657194,0.00033003224755008103,23090.05075041807,2354.529910868449,19383.364988869656,1976.553154121913,0.8394682713514044,0.8394682713514044,35324.88428398804,35405.22815468563,0.9971642229219094,0.8,4263.339300198009,4273.035954225843,0.9971642229219094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559111862169538,4.9215769695571465,-2.3996058550250843,7.32118282458223,3.5,3.5,1.0,0.6,0.00025926854799114167,1.0000462770378904,0.00025925655036593704,198.08925584395107,0.0,2.3796397427718838e-06,6.743899031015519,0.008914200720527652,8.830909266538685e-05,0.00017095945532575482,0.0006672120770045538,0.09212654248704072,0.09212654248704072,0.09212654248704072,0.09211223386331528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494389.58386819775,593.4737269605165,0.0,0.09212654248704072,0.0921265424866346,0.0921265424866346,0.375,0.375,0.5,8.467894440561533,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,26001.04127844284,19835.90984618899,0.7628890563946265,1.029243126454101,0.6331002311938095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445452012873834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.718206120706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81913383757797,261.81913383757797,-11.330866162422012,245.9298131508944,277.70845452426335,124630.07693983146,124671.3922528216,-41.31531299015282,0.0,nan,277.70845452426335,4.558454524263368,271.35272624958804,-1.7972737504119323,264.9969979749168,-8.153002025083197,258.641269700239,-14.508730299760998,252.2855414255662,-20.86445857443377,245.9298131508944,-27.220186849105573,1.0,1.0,26022.012520719443,26022.012520719443,276.9929472708667,3.8429472708667163,276.9929472708667,276.9929472708667,76249.00021404581,76250.17469010709,-1.1744760612782557,0.0,8546.071908451686,8546.071908451686,0.8868297452385877,3922.2641187752974,276.9929472708667,3.8429472708667163,1.0,0.002,0.1803903013923683,0.004948748337706777,0.000279463302846508,0.0017205366971913163,0.139731651423254,0.139731651423254,0.0,3.7824344351067296e-14,0.9998439577832274,0.9998439577832274,0.0,0.0921121668567214,1.4375629913206562e-05,0.0,0.0,0.0,1601788.4539243777,268.0706990722561,0.0,1.0,1279510.9791904087,2618.4620492784743,,,,,,,,,,,,,,,,,,,3.0,15325.404531329996,1450.0,0.375,6.173730061729009,3.5
1603.0,-28.988147313171613,4.921558212871339,34.960374214871365,25.763578223437094,6.323666963795921,-25.456965885465323,-38.995578967127926,2.7924855361901395,-5.079315885468077,-5.079315885462454,39.920472335721456,41156.13170057998,25752.250803209517,25752.250803209517,66908.3825037895,76261.99874975109,76249.94847917928,25752.250803209517,102002.1992823888,102002.1992823888,102002.1992823888,128003.2281198716,124195.01401449437,3808.2141053772143,0.0,90114.68305907314,55008.948468519484,39006.37176728184,26001.028837482798,65007.40060476464,19835.89885656645,1450.0,0.0,0.8868030448677081,2.8762801681976247,0.001494314320929203,1.0,1.0,-5.079315885468077,353560.89268861857,1551107.0823063394,4.387100254530698,1551107.0823063394,4.387100254530698,0.7628889987603582,0.09212646766407188,3.9027645284381247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9027645284381247,1.278650720096154,1.2789822359291252,3.05225224300866,6467.356242706011,15325.42930840391,6484.752226815881,0.00033002770007043504,23089.96159067193,2354.5208191045804,19383.358365571687,1976.5524787334807,0.8394712260328027,0.8394712260328027,35324.98682768835,35405.22815468563,0.9971678412262724,0.8,4263.351676136286,4273.035954225843,0.9971678412262724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559109750484273,4.921558212871339,-2.3996218306850263,7.321180043556366,3.5,3.5,1.0,0.6,0.00025925655036593704,1.0000460707376206,0.0002592446067756787,198.08962174001888,0.0,2.3766006486787483e-06,6.735286238355573,0.00891657732117633,8.830515861740364e-05,0.0001709513917485334,0.0006671830278033061,0.09212646766183195,0.09212646766183195,0.09212646766183195,0.09211218256800147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494391.5605342878,593.4730799623378,0.0,0.09212646766183195,0.09212646766407188,0.09212646766407188,0.375,0.375,0.5,8.467465887810114,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,26001.028837482798,19835.89885656645,0.7628889987603582,1.0292425459461538,0.6330991751355074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445454677430788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70959332804,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81888401715815,261.81888401715815,-11.331115982841823,245.92938228721508,277.7083857471011,124631.60442572461,124673.37199092875,-41.7675652041152,0.0,nan,277.7083857471011,4.558385747101113,271.3525850551184,-1.7974149448815524,264.99678436314827,-8.153215636851712,258.64098367117555,-14.50901632882443,252.28518297919067,-20.864817020809312,245.92938228721508,-27.2206177127849,1.0,1.0,26022.012520719443,26022.012520719443,276.99290584353696,3.8429058435369825,276.99290584353696,276.99290584353696,76248.63886181326,76249.94847917928,-1.3096173660160275,0.0,8546.071908451686,8546.071908451686,0.8868288504909717,3922.278351080315,276.99290584353696,3.8429058435369825,1.0,0.002,0.18040465314101106,0.0049486816832480605,0.00027948552812709777,0.0017205144718614926,0.13974276406354888,0.13974276406354888,0.0,-1.1409709982368454e-14,0.9998442168796171,0.9998442168796171,0.0,0.09211211591546932,1.4351748602562604e-05,0.0,0.0,0.0,1601788.4366963138,268.0706841145319,0.0,1.0,1279511.0306649066,2618.4618386546244,,,,,,,,,,,,,,,,,,,3.0,15325.42930840391,1450.0,0.375,6.173730061729009,3.5
1604.0,-28.9885944482406,4.921539510974007,34.96036395501306,25.76345665091651,6.3236737656064355,-25.457367626867804,-38.995971030648775,2.792446944180208,-5.079332033650587,-5.079332033690125,39.92045233349548,41155.94891316214,25752.24422751014,25752.24422751014,66908.19314067227,76261.72253657901,76249.71290463879,25752.24422751014,102001.95713214892,102001.95713214892,102001.95713214892,128002.97298623825,124194.95276598448,3808.0202202537785,0.0,90114.62621000614,55008.985283889706,39006.26769568493,26001.01585408934,65007.28354977427,19835.887423199794,1450.0,0.0,0.8868030351092993,2.8762784563405908,0.001494314320929203,1.0,1.0,-5.079332033650587,353560.67000463937,1551106.221305442,4.3871005824406,1551106.221305442,4.3871005824406,0.7628889399750157,0.09212639299952799,3.902776246176561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902776246176561,1.2786509234667014,1.2789824240799226,3.05226092168712,6467.374631784253,15325.45411060333,6484.751531614442,0.0003300237238302462,23089.87769880194,2354.512264514584,19383.35628756806,1976.552266836082,0.839474186066122,0.839474186066122,35325.0716760216,35405.22815468563,0.9971708351429834,0.8,4263.361916431224,4273.035954225843,0.9971708351429834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55910833099536,4.921539510974007,-2.3996386631582283,7.3211781741322355,3.5,3.5,1.0,0.6,0.0002592446067756787,1.0000461559548248,0.0002592326416455818,198.08998831271447,0.0,2.3659012764939715e-06,6.704964217583915,0.008918943222452824,8.83012742110469e-05,0.0001709433325646318,0.0006671535777755051,0.09212639300220277,0.09212639300220277,0.09212639300220277,0.09211212673258572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494393.5327810481,593.4724343902791,0.0,0.09212639300220277,0.09212639299952799,0.09212639299952799,0.375,0.375,0.5,8.467037900269998,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,26001.01585408934,19835.887423199794,0.7628889399750157,1.029241486293494,0.6330975033228419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454573301091767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67927130727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8186395883431,261.8186395883431,-11.331360411656874,245.92895259180403,277.7083265848819,124634.03182129996,124674.89796346468,-40.86614216474233,0.0,nan,277.7083265848819,4.558326584881911,271.35245178625854,-1.797548213741436,264.99657698764764,-8.153423012352334,258.6407021890454,-14.509297810954592,252.284827390421,-20.86517260957899,245.92895259180403,-27.221047408195943,1.0,1.0,26022.012520719443,26022.012520719443,276.99286213006724,3.8428621300672603,276.99286213006724,276.99286213006724,76248.5333130691,76249.71290463879,-1.1795915696857264,0.0,8546.071908451686,8546.071908451686,0.8868281101437925,3922.290127407444,276.99286213006724,3.8428621300672603,1.0,0.002,0.18041898617708754,0.0049486148980414065,0.00027950772372731594,0.001720492276537768,0.13975386186365796,0.13975386186365796,0.0,2.650839617257539e-13,0.9998444198748505,0.9998444198748505,0.0,0.09211205996377556,1.4333035752437699e-05,0.0,0.0,0.0,1601788.4180970974,268.0706679663494,0.0,1.0,1279511.0862361672,2618.461611267638,,,,,,,,,,,,,,,,,,,3.0,15325.45411060333,1450.0,0.375,6.173730061729009,3.5
1605.0,-28.989041433255803,4.921520887092793,34.96035372672307,25.763303192239277,6.323650604976679,-25.457772229437932,-38.99635981125755,2.7923814010868058,-5.07934702172264,-5.079347021727887,39.92043272481055,41155.77109832648,25752.234865213253,25752.234865213253,66908.00596353973,76261.47158655414,76249.48653393678,25752.234865213253,102001.72139915003,102001.72139915003,102001.72139915003,128002.72481840996,124194.89816727111,3807.8266511388542,0.0,90114.58881969299,55009.02097898399,39006.18648967667,26001.003419259923,65007.18990893659,19835.876441477714,1450.0,0.0,0.886803029832512,2.876276867466674,0.001494314320929203,1.0,1.0,-5.07934702172264,353560.46331871295,1551105.3772450155,4.3871007597554526,1551105.3772450155,4.3871007597554526,0.7628888824646103,0.09212631841431534,3.9027896566973213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9027896566973213,1.278651251766459,1.2789827371647695,3.052270626025361,6467.395194112498,15325.478881420344,6484.749376227338,0.0003300192001783366,23089.78877840707,2354.5031971577523,19383.34984497177,1976.5516098740927,0.8394771399164354,0.8394771399164354,35325.168781756474,35405.22815468563,0.9971742615705679,0.8,4263.373636064682,4273.035954225843,0.9971742615705679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559106309966739,4.921520887092793,-2.3996546254056432,7.321175512498437,3.5,3.5,1.0,0.6,0.0002592326416455818,1.0000461406332553,0.00025922068103920577,198.09035476357235,0.0,2.370172481053377e-06,6.71706881130527,0.008921313394933877,8.829742248638378e-05,0.00017093521915919802,0.0006671242052998078,0.09212631841696349,0.09212631841696349,0.09212631841696349,0.09211207530118119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494395.50358061295,593.4717893097039,0.0,0.09212631841696349,0.09212631841431534,0.09212631841431534,0.375,0.375,0.5,8.466610607075234,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,26001.003419259923,19835.876441477714,0.7628888824646103,1.0292400895541838,0.6330956799698361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445459987693717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69137590099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8183968606211,261.8183968606211,-11.331603139378899,245.9285236057766,277.70827011546396,124636.09848656636,124676.68022307922,-40.58173651286224,0.0,nan,277.70827011546396,4.5582701154639835,271.3523208135272,-1.7976791864728057,264.996371511588,-8.153628488411982,258.640422209657,-14.509577790342973,252.28447290771373,-20.865527092286243,245.9285236057766,-27.221476394223373,1.0,1.0,26022.012520719443,26022.012520719443,276.9928206537546,3.842820653754643,276.9928206537546,276.9928206537546,76248.33294403722,76249.48653393678,-1.1535898995643947,0.0,8546.071908451686,8546.071908451686,0.8868272628431819,3922.303604980808,276.9928206537546,3.842820653754643,1.0,0.002,0.1804332957541997,0.0049485484259825145,0.000279529883654779,0.0017204701164968044,0.1397649418273895,0.1397649418273895,0.0,1.5158317309693636e-13,0.9998446743871984,0.9998446743871984,0.0,0.09211200883745248,1.4309576862861318e-05,0.0,0.0,0.0,1601788.4008340733,268.07065297827734,0.0,1.0,1279511.137815102,2618.461400216514,,,,,,,,,,,,,,,,,,,3.0,15325.478881420344,1450.0,0.375,6.173730061729009,3.5
1606.0,-28.989487774850932,4.921502340778507,34.96034352907096,25.763140862714522,6.323616838190585,-25.458177313574925,-38.99675243357194,2.7923063767741234,-5.079361953248963,-5.079361953233241,39.92041315242357,41155.61112826617,25752.225557080248,25752.225557080248,66907.83668534642,76261.22700098867,76249.26040107169,25752.225557080248,102001.48595815194,102001.48595815194,102001.48595815194,128002.47697561694,124194.84357795224,3807.633397664702,0.0,90114.55325385468,55009.06983227488,39006.092690644226,26000.991017465003,65007.08370810923,19835.865487833013,1450.0,0.0,0.8868030247122187,2.87627528458791,0.001494314320929203,1.0,1.0,-5.079361953248963,353560.25741265935,1551104.534746652,4.387100931811671,1551104.534746652,4.387100931811671,0.7628888250647506,0.09212624394118733,3.90280303112748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90280303112748,1.278651623990811,1.2789830941913745,3.0522801972803246,6467.415474453247,15325.503640338931,6484.747402663554,0.0003300147470761944,23089.700539619982,2354.494199305572,19383.34394585755,1976.5510083318513,0.8394800925459107,0.8394800925459108,35325.26562609243,35405.22815468563,0.9971776787768974,0.8,4263.385324150059,4273.035954225843,0.9971776787768974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559104300630417,4.921502340778507,-2.3996705254845345,7.3211728662630415,3.5,3.5,1.0,0.6,0.00025922068103920577,1.0000460743816582,0.0002592087381568748,198.09072068811398,0.0,2.3692807602151845e-06,6.7145416744498325,0.008923682675694093,8.829353285878034e-05,0.00017092714818042542,0.0006670949920205403,0.09212624394287006,0.09212624394287006,0.09212624394287006,0.09211202407802559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494397.4711869425,593.4711452735758,0.0,0.09212624394287006,0.09212624394118733,0.09212624394118733,0.375,0.375,0.5,8.466184011108359,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,26000.991017465003,19835.865487833013,0.7628888250647506,1.0292391670078884,0.6330942534364492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454626443956828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68884876414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8181546189958,261.8181546189958,-11.3318453810042,245.9280952148725,277.70821402311884,124638.02272989666,124678.52319574443,-40.50046584778535,0.0,nan,277.70821402311884,4.558214023118865,271.35219026146297,-1.797809738537012,264.9961664998182,-8.153833500181804,258.64014273818105,-14.509857261818922,252.2841189765212,-20.865881023478778,245.9280952148725,-27.221904785127464,1.0,1.0,26022.012520719443,26022.012520719443,276.99277926180434,3.842779261804367,276.99277926180434,276.99277926180434,76248.10091355779,76249.26040107169,-1.159487513898057,0.0,8546.071908451686,8546.071908451686,0.8868264178223213,3922.3170462831176,276.99277926180434,3.842779261804367,1.0,0.002,0.1804475819757943,0.004948482068231996,0.000279552007430903,0.001720447992587154,0.13977600371545149,0.13977600371545149,0.0,1.8056736661442585e-14,0.9998449277752159,0.9998449277752159,0.0,0.09211195771957838,1.4286221608958816e-05,0.0,0.0,0.0,1601788.3836361745,268.070638046751,0.0,1.0,1279511.1891994334,2618.4611899616893,,,,,,,,,,,,,,,,,,,3.0,15325.503640338931,1450.0,0.375,6.173730061729009,3.5
1607.0,-28.98993341642403,4.921483866571625,34.960333359078206,25.76297898720952,6.323580442566324,-25.458582030516972,-38.99714498603714,2.792229056565702,-5.079377067099756,-5.079377067079765,39.92039355535622,41155.4468123108,25752.216904152327,25752.216904152327,66907.66371646312,76260.98127359571,76249.03291045164,25752.216904152327,102001.24981460397,102001.24981460397,102001.24981460397,128002.22835776329,124194.78790860204,3807.440449161257,0.0,90114.51286574225,55009.110642881074,39006.00246984575,26000.97854315931,65006.98101300506,19835.854476394252,1450.0,0.0,0.8868030187528083,2.8762736823817483,0.001494314320929203,1.0,1.0,-5.079377067099756,353560.04899243894,1551103.6911875368,4.387101132064579,1551103.6911875368,4.387101132064579,0.7628887675695935,0.09212616960976489,3.902815736229335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902815736229335,1.2786520068175893,1.278983461845809,3.0522892197564944,6467.434591997583,15325.528397247866,6484.746201384977,0.00033001058629628907,23089.615025690513,2354.48547931154,19383.34035515549,1976.550642182141,0.8394830461048719,0.8394830461048719,35325.35762375629,35405.22815468563,0.9971809249678723,0.8,4263.396427293462,4273.035954225843,0.9971809249678723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591024327324865,4.921483866571625,-2.3996865397261224,7.321170406297748,3.5,3.5,1.0,0.6,0.0002592087381568748,1.0000460022863427,0.0002591968145107946,198.09108603992993,0.0,2.3657741680370007e-06,6.70460399221686,0.00892604844986213,8.82896440814658e-05,0.00017091909407540898,0.0006670657299795683,0.09212616960987369,0.09212616960987369,0.09212616960987369,0.09211197214875645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494399.435427908,593.4705023351403,0.0,0.09212616960987369,0.09212616960976489,0.09212616960976489,0.375,0.375,0.5,8.465758086819264,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,26000.97854315931,19835.854476394252,0.7628887675695935,1.0292381321796473,0.633092725903967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454652972826763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.6789110819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81791259973573,261.81791259973573,-11.332087400264243,245.92766740790114,277.70815779157266,124639.89180660529,124680.35509446498,-40.46328785973003,0.0,nan,277.70815779157266,4.5581577915726825,271.35205971482486,-1.797940285175116,264.9959616381058,-8.154038361894152,258.6398635613759,-14.510136438624102,252.2837654846339,-20.866234515366074,245.92766740790114,-27.222332592098837,1.0,1.0,26022.012520719443,26022.012520719443,276.99273752863814,3.8427375286381675,276.99273752863814,276.99273752863814,76247.86220617956,76249.03291045164,-1.1707042720809113,0.0,8546.071908451686,8546.071908451686,0.8868256150903625,3922.3298149104817,276.99273752863814,3.8427375286381675,1.0,0.002,0.18046184574103757,0.004948415777468879,0.0002795740963103738,0.0017204259035033713,0.1397870481551869,0.1397870481551869,0.0,-1.862550912112848e-13,0.9998451714040582,0.9998451714040582,0.0,0.0921119058442747,1.4263765490180367e-05,0.0,0.0,0.0,1601788.3662282734,268.0706229329002,0.0,1.0,1279511.2412112008,2618.460977139538,,,,,,,,,,,,,,,,,,,3.0,15325.528397247866,1450.0,0.375,6.173730061729009,3.5
1608.0,-28.990378052365006,4.9214653518258,34.960323159548665,25.762789381574862,6.323519956678429,-25.45898825148023,-38.997537713125325,2.7921301557437137,-5.079397471121979,-5.079397471124376,39.920372362963874,41155.30766996412,25752.221769096705,25752.221769096705,66907.52943906082,76260.75842498697,76248.7649663554,25752.221769096705,102000.98673545211,102000.98673545211,102000.98673545211,128001.95037619311,124194.70284851875,3807.2475276743635,0.0,90114.4922695023,55009.173449580376,39005.90979991324,26000.963640740996,65006.873440654235,19835.841476057492,1450.0,0.0,0.8868029916350649,2.876271519370269,0.001494314320929203,1.0,1.0,-5.079397471121979,353559.7676208358,1551102.778956929,4.387102043296852,1551102.778956929,4.387102043296852,0.7628887048238723,0.09212609563652288,3.902830344885433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902830344885433,1.2786524896046534,1.2789839295110288,3.052299492328951,6467.456358345944,15325.553153302524,6484.743237713903,0.0003300057592963145,23089.52332186184,2354.4761281234514,19383.331496544324,1976.5497388551978,0.8394859965858028,0.8394859965858028,35325.46340498559,35405.22815468563,0.9971846575225674,0.8,4263.409193967189,4273.035954225843,0.9971846575225674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559103482922619,4.9214653518258,-2.399706437540711,7.321171789366511,3.5,3.5,1.0,0.6,0.0002591968145107946,1.0000458986421088,0.0002591849182749907,198.09145056846424,0.0,2.3619680015832214e-06,6.693817316486849,0.008928410417863714,8.828575373266074e-05,0.00017091106077813385,0.0006670368742814593,0.09212609563847594,0.09212609563847594,0.09212609563847594,0.09211190006212462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494401.3916590246,593.4698619345841,0.0,0.09212609563847594,0.09212609563652288,0.09212609563652288,0.375,0.375,0.5,8.465332219744678,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,26000.963640740996,19835.841476057492,0.7628887048238723,1.0292377697589428,0.6330916331106959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454679460182343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.66812440618,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8176686638082,261.8176686638082,-11.332331336191771,245.92724003338526,277.70809729423485,124641.55429086734,124682.3380264366,-40.783735569238075,0.0,nan,277.70809729423485,4.558097294234869,271.35192584205066,-1.7980741579493156,264.995754389903,-8.15424561009695,258.6395829377243,-14.510417062275678,252.28341148555097,-20.866588514449006,245.92724003338526,-27.222759966614717,1.0,1.0,26022.012520719443,26022.012520719443,276.9926857716984,3.8426857716984273,276.9926857716984,276.9926857716984,76247.588754164,76248.7649663554,-1.176212191407103,0.0,8546.071908451686,8546.071908451686,0.8868246920877297,3922.34449660986,276.9926857716984,3.8426857716984273,1.0,0.002,0.18047610855006044,0.004948348536509659,0.00027959618064336307,0.0017204038194763855,0.13979809032168153,0.13979809032168153,0.0,1.19748395227548e-13,0.9998451816634405,0.9998451816634405,0.0,0.09211183282764271,1.4262808880168206e-05,0.0,0.0,0.0,1601788.3427272304,268.070602528878,0.0,1.0,1279511.31142819,2618.4606898251545,,,,,,,,,,,,,,,,,,,3.0,15325.553153302524,1450.0,0.375,6.173730061729009,3.5
1609.0,-28.99082211630589,4.921446908661721,34.96031299075436,25.762636307068192,6.3234940341658845,-25.459390501253893,-38.997929881419964,2.792062419022258,-5.079412578380413,-5.079412578385573,39.9203528509053,41155.14913720856,25752.21317914678,25752.21317914678,66907.36231635534,76260.50740687615,76248.53894665219,25752.21317914678,102000.75212579897,102000.75212579897,102000.75212579897,128001.70332583637,124194.64841490335,3807.0549109330163,0.0,90114.45030171306,55009.22379212482,39005.80723287582,26000.951200037398,65006.75843291322,19835.830496527862,1450.0,0.0,0.8868029854012024,2.876269917864605,0.001494314320929203,1.0,1.0,-5.079412578380413,353559.55929174967,1551101.9390579576,4.3871022527721335,1551101.9390579576,4.3871022527721335,0.7628886475699139,0.0921260215178185,3.9028431113147146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028431113147146,1.278652827928357,1.278984252710482,3.052308668990322,6467.475802590219,15325.577914648626,6484.741820835282,0.00033000151636367855,23089.43704154099,2354.467329979248,19383.327261399307,1976.549306990594,0.8394889501431371,0.8394889501431371,35325.55584659192,35405.22815468563,0.9971879193828805,0.8,4263.420350689744,4273.035954225843,0.9971879193828805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55910162861968,4.921446908661721,-2.399722438643689,7.3211693473054105,3.5,3.5,1.0,0.6,0.0002591849182749907,1.0000458397607561,0.00025917303784494145,198.09181462921768,0.0,2.356542606698582e-06,6.678441747383781,0.008930766960470413,8.828186907734061e-05,0.00017090304919765008,0.0006670077882637283,0.09212602152103186,0.09212602152103186,0.09212602152103186,0.09211184812678423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494403.3528208131,593.4692200047712,0.0,0.09212602152103186,0.0921260215178185,0.0921260215178185,0.375,0.375,0.5,8.464907018292527,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,26000.951200037398,19835.830496527862,0.7628886475699139,1.0292370198000802,0.633090314442929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445470588785866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.65274883707,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81742635382966,261.81742635382966,-11.332573646170317,245.9268134257189,277.7080392819407,124643.5740799975,124684.08597325605,-40.51189325853937,0.0,nan,277.7080392819407,4.558039281940751,271.3517941106897,-1.7982058893102817,264.9955489394601,-8.154451060539884,258.63930376820804,-14.51069623179194,252.2830585969604,-20.86694140303959,245.9268134257189,-27.223186574281073,1.0,1.0,26022.012520719443,26022.012520719443,276.99264421723365,3.8426442172336692,276.99264421723365,276.99264421723365,76247.38089862521,76248.53894665219,-1.1580480269767577,0.0,8546.071908451686,8546.071908451686,0.8868238854799795,3922.357326871288,276.99264421723365,3.8426442172336692,1.0,0.002,0.18049034811107517,0.004948282355764448,0.0002796182320261076,0.0017203817681702954,0.1398091160130538,0.1398091160130538,0.0,1.9640278986488013e-13,0.9998454338901334,0.9998454338901334,0.0,0.092111781957055,1.4239560763499431e-05,0.0,0.0,0.0,1601788.3253269144,268.07058742161956,0.0,1.0,1279511.3634172622,2618.460477095931,,,,,,,,,,,,,,,,,,,3.0,15325.577914648626,1450.0,0.375,6.173730061729009,3.5
1610.0,-28.991264489223447,4.9214284947419715,34.9603028286376,25.76244663158434,6.323433429222793,-25.45979469737612,-38.99831855725495,2.7919636373606993,-5.07942962961738,-5.079429629630773,39.920332706050516,41155.00341952607,25752.209670259814,25752.209670259814,66907.21308978589,76260.28561575447,76248.29689913549,25752.209670259814,102000.50656939531,102000.50656939531,102000.50656939531,128001.44441931121,124194.58192946899,3806.86248984223,0.0,90114.42995376789,55009.27901113512,39005.72326959197,26000.937849915903,65006.66111950787,19835.818769627975,1450.0,0.0,0.8868029715611303,2.8762681102805345,0.001494314320929203,1.0,1.0,-5.07942962961738,353559.32415531814,1551101.071918554,4.38710271783741,1551101.071918554,4.38710271783741,0.7628885882549861,0.09212594751590417,3.9028577543437604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028577543437604,1.2786533100750357,1.27898471979039,3.052318969959674,6467.497629108194,15325.602672632598,6484.73881761129,0.0003299966741678317,23089.345199289754,2354.4579646759857,19383.31828456182,1976.5483916079213,0.8394919005827011,0.8394919005827012,35325.66187656678,35405.22815468563,0.997191660719965,0.8,4263.433147384425,4273.035954225843,0.997191660719965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559100871160152,4.9214284947419715,-2.3997398550120623,7.321168349754034,3.5,3.5,1.0,0.6,0.00025917303784494145,1.000045665361169,0.0002591612031549984,198.09217730476314,0.0,2.3534159470300944e-06,6.669580793883288,0.008933120376417443,8.827801917272798e-05,0.00017089501867221347,0.00066697894880357,0.09212594751617051,0.09212594751617051,0.09212594751617051,0.0921117888017803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494405.30878867756,593.468579740175,0.0,0.09212594751617051,0.09212594751590417,0.09212594751590417,0.375,0.375,0.5,8.464482256880489,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,26000.937849915903,19835.818769627975,0.7628885882549861,1.0292362649849691,0.6330890205830898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454732281628866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.64388788357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8171823749544,261.8171823749544,-11.33281762504555,245.92638742226086,277.7079773276481,124645.24998502004,124686.04090246765,-40.79091744760299,0.0,nan,277.7079773276481,4.557977327648132,271.3516593465651,-1.7983406534348774,264.9953413654965,-8.154658634503505,258.63902338441886,-14.510976615581114,252.28270540333733,-20.867294596662646,245.92638742226086,-27.223612577739118,1.0,1.0,26022.012520719443,26022.012520719443,276.9925988433252,3.84259884332522,276.9925988433252,276.9925988433252,76247.0854794003,76248.29689913549,-1.211419735191157,0.0,8546.071908451686,8546.071908451686,0.8868229603044374,3922.3720431154793,276.9925988433252,3.84259884332522,1.0,0.002,0.18050457329313704,0.004948215887138531,0.0002796402600053959,0.0017203597400114333,0.13982013000269794,0.13982013000269794,0.0,1.682898612132e-14,0.9998455898426664,0.9998455898426664,0.0,0.09211172233385373,1.4225182050441408e-05,0.0,0.0,0.0,1601788.3056875505,268.0705703703826,0.0,1.0,1279511.4220961994,2618.4602369930963,,,,,,,,,,,,,,,,,,,3.0,15325.602672632598,1450.0,0.375,6.173730061729009,3.5
1611.0,-28.991706837804273,4.921410140478778,34.96029268977142,25.762298167124413,6.323411266489695,-25.46019502737734,-38.99870663937179,2.7918994559830446,-5.0794452037064275,-5.079445203649095,39.920313052802236,41154.83225258285,25752.202511129268,25752.202511129268,66907.03476371212,76260.0315067911,76248.06669540191,25752.202511129268,102000.26920653117,102000.26920653117,102000.26920653117,128001.19440132007,124194.52405621322,3806.6703451068456,0.0,90114.38455010005,55009.31653691561,39005.63112576048,26000.925194788906,65006.55632054939,19835.807614445046,1450.0,0.0,0.8868029634617074,2.876266459288199,0.001494314320929203,1.0,1.0,-5.0794452037064275,353559.1093888546,1551100.225941851,4.387102990000764,1551100.225941851,4.387102990000764,0.7628885305366183,0.09212587355890281,3.902870196590526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902870196590526,1.278653631797992,1.2789850264634757,3.052327932704078,6467.516620088086,15325.627449691274,6484.737709172465,0.00032999254553067893,23089.25995766456,2354.4492724492625,19383.314971363994,1976.5480537557673,0.8394948563489856,0.8394948563489856,35325.75197064446,35405.22815468563,0.9971948397506898,0.8,4263.444020785141,4273.035954225843,0.9971948397506898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590993257266,4.921410140478778,-2.3997561739858333,7.321166314464611,3.5,3.5,1.0,0.6,0.0002591612031549984,1.0000456630136034,0.0002591493696138084,198.09253996151205,0.0,2.3443594985439724e-06,6.6439148188736175,0.008935464735915987,8.8274175303805e-05,0.0001708870278511934,0.0006669498879843579,0.09212587355750626,0.09212587355750626,0.09212587355750626,0.09211173508786848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494407.2642086789,593.4679396780091,0.0,0.09212587355750626,0.09212587355890281,0.09212587355890281,0.375,0.375,0.5,8.464058102137745,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,26000.925194788906,19835.807614445046,0.7628885305366183,1.0292351810452995,0.6330874081322977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454758574981028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.61822190856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8169405275744,261.8169405275744,-11.333059472425589,245.92596226683327,277.70791878831534,124647.30891712048,124687.74346930646,-40.43455218596013,0.0,nan,277.70791878831534,4.557918788315362,271.3515274840127,-1.798472515987271,264.99513617972127,-8.154863820278706,258.63874487543274,-14.511255124567242,252.28235357113093,-20.86764642886905,245.92596226683327,-27.22403773316671,1.0,1.0,26022.012520719443,26022.012520719443,276.9925563325182,3.8425563325181997,276.9925563325182,276.9925563325182,76246.89240895517,76248.06669540191,-1.174286446737824,0.0,8546.071908451686,8546.071908451686,0.8868221741781858,3922.384547573479,276.9925563325182,3.8425563325181997,1.0,0.002,0.18051877789357237,0.004948149776882801,0.000279662256953446,0.0017203377427606598,0.139831128476723,0.139831128476723,0.0,-2.8589413822444065e-13,0.9998458131223683,0.9998458131223683,0.0,0.09211166895810967,1.4204600793139107e-05,0.0,0.0,0.0,1601788.2877495387,268.07055479629355,0.0,1.0,1279511.475691779,2618.460017690411,,,,,,,,,,,,,,,,,,,3.0,15325.627449691274,1450.0,0.375,6.173730061729009,3.5
1612.0,-28.99214776983872,4.9213918116784585,34.96028255619869,25.762113101687305,6.3233547684879605,-25.460597516002796,-38.99909880766643,2.791804514644655,-5.0794623460390085,-5.07946234596912,39.92029292785579,41154.70418217718,25752.19945594251,25752.19945594251,66906.9036381197,76259.80674018998,76247.8242605767,25752.19945594251,102000.02371651921,102000.02371651921,102000.02371651921,128000.93553684028,124194.4571450148,3806.4783918254675,0.0,90114.36140399928,55009.38966201061,39005.52415776519,26000.911820321064,65006.43597808626,19835.795870106635,1450.0,0.0,0.8868029490855194,2.876264642048924,0.001494314320929203,1.0,1.0,-5.0794623460390085,353558.87299645273,1551099.3596613628,4.387103473081059,1551099.3596613628,4.387103473081059,0.7628884712652242,0.0921257997574448,3.902884593961015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902884593961015,1.278654096053667,1.2789854757076802,3.0523380842454246,6467.538129986048,15325.65221249173,6484.734918378547,0.00032998778297527696,23089.16885306689,2354.4399823657304,19383.306629494215,1976.5472031217812,0.8394978075150403,0.8394978075150404,35325.856221665,35405.22815468563,0.9971985183212889,0.8,4263.456602778882,4273.035954225843,0.9971985183212889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559098666206832,4.9213918116784585,-2.399773634218489,7.3211654458969475,3.5,3.5,1.0,0.6,0.0002591493696138084,1.000045516946171,0.00025913757446278067,198.09290145806446,0.0,2.344136231070243e-06,6.643282078853069,0.008937808872147056,8.827029111931174e-05,0.00017087907849449663,0.0006669213228864258,0.09212579975777666,0.09212579975777666,0.09212579975777666,0.09211167539797609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494409.2152934619,593.4673010084008,0.0,0.09212579975777666,0.0921257997574448,0.0921257997574448,0.375,0.375,0.5,8.463634371378216,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,-6.986056177993305e-11,26000.911820321064,19835.795870106635,0.7628884712652242,1.0292350692887406,0.6330866100096685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454784866977588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.61758916854,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81669743152924,261.81669743152924,-11.333302568470742,245.925537737787,277.7078571252726,124649.02153676678,124689.66485298374,-40.643316216967456,0.0,nan,277.7078571252726,4.557857125272619,271.35139324776634,-1.7986067522336384,264.9949293702763,-8.155070629723696,258.6384654927877,-14.511534507212275,252.28200161528562,-20.867998384714355,245.925537737787,-27.224462262212967,1.0,1.0,26022.012520719443,26022.012520719443,276.9925108222148,3.8425108222148197,276.9925108222148,276.9925108222148,76246.61002929368,76247.8242605767,-1.2142312830255833,0.0,8546.071908451686,8546.071908451686,0.8868212645227136,3922.39901693082,276.9925108222148,3.8425108222148197,1.0,0.002,0.18053296858176024,0.004948083447069127,0.0002796842314385205,0.0017203157685837895,0.13984211571926025,0.13984211571926025,0.0,2.2309844943668722e-14,0.9998459640165444,0.9998459640165444,0.0,0.09211160906927753,1.419068816727602e-05,0.0,0.0,0.0,1601788.2680052419,268.07053765396097,0.0,1.0,1279511.5346841966,2618.4597763049437,,,,,,,,,,,,,,,,,,,3.0,15325.65221249173,1450.0,0.375,6.173730061729009,3.5
