time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1613.0,-28.99258866928715,4.921373539657416,34.960272444781964,25.761964602302783,6.323332622765833,-25.46099654008148,-38.999482908379264,2.7917404935134655,-5.079477971860683,-5.079477971811626,39.92027330010335,41154.52355045461,25752.19264203278,25752.19264203278,66906.7161924874,76259.55337072982,76247.59387944404,25752.19264203278,101999.78652147682,101999.78652147682,101999.78652147682,128000.6856780684,124194.39896869386,3806.286709374548,0.0,90114.31634211476,55009.41732298213,39005.44335459181,26000.89915659158,65006.342511183386,19835.78471004985,1450.0,0.0,0.8868029406302499,2.8762629855740407,0.001494314320929203,1.0,1.0,-5.079477971860683,353558.65751681285,1551098.514783258,4.387103757201868,1551098.514783258,4.387103757201868,0.7628884136116967,0.0921257259887453,3.9028970815815134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028970815815134,1.2786544169531917,1.278985781607663,3.0523470844307017,6467.557200298657,15325.67698892538,6484.7337565260095,0.0003299836342638536,23089.083431736064,2354.4312718141327,19383.303156639227,1976.5468489891277,0.8395007629448287,0.8395007629448286,35325.946644168565,35405.22815468563,0.9972017089451362,0.8,4263.467515817124,4273.035954225843,0.9972017089451362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590971952957124,4.921373539657416,-2.3997899690939075,7.321163508751323,3.5,3.5,1.0,0.6,0.00025913757446278067,1.0000455137459472,0.0002591257806778305,198.09326292904964,0.0,2.3365356902160193e-06,6.621742146072199,0.008940145407837273,8.826648699233568e-05,0.000170871087470445,0.0006668922686150592,0.09212572599052424,0.09212572599052424,0.09212572599052424,0.09211162147152782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494411.1659124776,593.4666625146712,0.0,0.09212572599052424,0.0921257259887453,0.0921257259887453,0.375,0.375,0.5,8.463211235909084,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,-4.905587047687732e-11,26000.89915659158,19835.78471004985,0.7628884136116967,1.029233665637735,0.6330847415907852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454811074868952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59604923576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81645643975065,261.81645643975065,-11.333543560249325,245.9251140391558,277.70779884034624,124651.07460567477,124691.36610903133,-40.291503356526334,0.0,nan,277.70779884034624,4.5577988403462655,271.3512618801,-1.7987381198999515,264.9947249198691,-8.155275080130878,258.6381879596376,-14.511812040362372,252.2816509993953,-20.868349000604667,245.9251140391558,-27.224885960844176,1.0,1.0,26022.012520719443,26022.012520719443,276.9924682388256,3.8424682388256315,276.9924682388256,276.9924682388256,76246.4177249656,76247.59387944404,-1.1761544784385478,0.0,8546.071908451686,8546.071908451686,0.886820475528687,3922.411566989421,276.9924682388256,3.8424682388256315,1.0,0.002,0.18054713906243203,0.004948017480666921,0.00027970617549487184,0.0017202938245743993,0.1398530877474359,0.1398530877474359,0.0,6.927097784270586e-14,0.9998461832413547,0.9998461832413547,0.0,0.09211155550818587,1.4170480559437751e-05,0.0,0.0,0.0,1601788.2500076396,268.0705220281393,0.0,1.0,1279511.588457792,2618.459556273892,,,,,,,,,,,,,,,,,,,3.0,15325.67698892538,1450.0,0.375,6.173730061729009,3.5
1614.0,-28.993029257835616,4.921355333978894,34.960262359729384,25.76180681297558,6.323302999337192,-25.461396032131088,-38.99987085079772,2.7916697735070684,-5.0794930857484815,-5.079493085740303,39.920253838122385,41154.36788456099,25752.18468077693,25752.18468077693,66906.55256533792,76259.30800026083,76247.36718949143,25752.18468077693,101999.55187026836,101999.55187026836,101999.55187026836,128000.43860229346,124194.34328077757,3806.0953215158897,0.0,90114.27896736466,55009.46955523535,39005.34379125479,26000.886732025105,65006.2305232799,19835.77374649835,1450.0,0.0,0.8868029341812484,2.8762613833693638,0.001494314320929203,1.0,1.0,-5.0794930857484815,353558.4490968228,1551097.6770408682,4.387103973906437,1551097.6770408682,4.387103973906437,0.7628883564985025,0.09212565228226628,3.902910341758199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902910341758199,1.2786547688912155,1.2789861185559275,3.052356614712042,6467.577393821215,15325.701751314102,6484.731840801904,0.00032997920264976214,23088.99541022242,2354.4222961176774,19383.297430411676,1976.5462650764202,0.8395037153426743,0.8395037153426743,35326.042660666084,35405.22815468563,0.9972050969593664,0.8,4263.479103991172,4273.035954225843,0.9972050969593664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095476708264,4.921355333978894,-2.39980591144454,7.321161245423434,3.5,3.5,1.0,0.6,0.0002591257806778305,1.0000454818147237,0.0002591139957030856,198.0936241462908,0.0,2.3362693430610476e-06,6.6209873182350085,0.008942481677180333,8.826264497096358e-05,0.00017086313570686693,0.0006668634993755656,0.09212565228630722,0.09212565228630722,0.09212565228630722,0.0921115694914603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494413.1141838359,593.4660247954736,0.0,0.09212565228630722,0.09212565228226628,0.09212565228226628,0.375,0.375,0.5,8.462788752603387,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,26000.886732025105,19835.77374649835,0.7628883564985025,1.0292329216255276,0.6330834375917685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454837280913797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.595294407925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8162165181181,261.8162165181181,-11.33378348188188,245.92469100567897,277.7077420305563,124653.03841946715,124693.15100520758,-40.11258574040998,0.0,nan,277.7077420305563,4.557742030556312,271.3511318255859,-1.7988681744140536,264.9945216206105,-8.155478379389479,258.6379114156237,-14.512088584376272,252.28130121065334,-20.868698789346638,245.92469100567897,-27.22530899432101,1.0,1.0,26022.012520719443,26022.012520719443,276.9924265992656,3.84242659926565,276.9924265992656,276.9924265992656,76246.20071621677,76247.36718949143,-1.1664732746576192,0.0,8546.071908451686,8546.071908451686,0.8868196377224478,3922.42489346699,276.9924265992656,3.84242659926565,1.0,0.002,0.18056128761315565,0.004947951705039147,0.0002797280858722361,0.0017202719144083242,0.13986404293611804,0.13986404293611804,0.0,2.8056029721668096e-13,0.9998464211643863,0.9998464211643863,0.0,0.09211150373185861,1.4148550407666046e-05,0.0,0.0,0.0,1601788.2325996717,268.0705069142515,0.0,1.0,1279511.6404696517,2618.4593434515496,,,,,,,,,,,,,,,,,,,3.0,15325.701751314102,1450.0,0.375,6.173730061729009,3.5
1615.0,-28.993468025477124,4.921337147625861,34.96025227673411,25.761617521662288,6.32323991907799,-25.461797231028743,-39.00025903768835,2.7915691246041536,-5.0795103716987455,-5.079510371694027,39.92023372741768,41154.22970398315,25752.18236224871,25752.18236224871,66906.41206623186,76259.08662315701,76247.12375292629,25752.18236224871,101999.306115175,101999.306115175,101999.306115175,128000.17942801442,124194.27531429408,3805.9041137203412,0.0,90114.25471236132,55009.52795199857,39005.25195595861,26000.87331283942,65006.12526879803,19835.76196857442,1450.0,0.0,0.886802919022117,2.876259550907873,0.001494314320929203,1.0,1.0,-5.0795103716987455,353558.2107242833,1551096.8113745626,4.387104483295851,1551096.8113745626,4.387104483295851,0.7628882972472844,0.09212557878561302,3.9029244373209835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029244373209835,1.2786552594955192,1.2789865942176617,3.0523664673000632,6467.598270272954,15325.72650523454,6484.7294666466505,0.0003299745990044507,23088.905808849555,2354.413159320416,19383.290333902747,1976.5455414338992,0.839506665858262,0.839506665858262,35326.14472609497,35405.22815468563,0.9972086984172075,0.8,4263.491422207155,4273.035954225843,0.9972086984172075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590949762101545,4.921337147625861,-2.3998234386566435,7.321160586282504,3.5,3.5,1.0,0.6,0.0002591139957030856,1.0000452940012432,0.00025910225992500246,198.09398387179795,0.0,2.33452835768652e-06,6.616053365683597,0.00894481620553802,8.82588006831366e-05,0.00017085519501994903,0.0006668349158866015,0.09212557878595005,0.09212557878595005,0.09212557878595005,0.09211150923276101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494415.0573934527,593.46538869753,0.0,0.09212557878595005,0.09212557878561302,0.09212557878561302,0.375,0.375,0.5,8.462366666017699,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,26000.87331283942,19835.76196857442,0.7628882972472844,1.0292324267840331,0.6330823369922736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454863468569683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.59036045537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81597459605956,261.81597459605956,-11.334025403940416,245.92426852678105,277.70768066533606,124654.64770707335,124695.09474382739,-40.447036754021326,0.0,nan,277.70768066533606,4.557680665336079,271.35099823763267,-1.7990017623673111,264.9943158099161,-8.155684190083889,258.63763338219957,-14.51236661780041,252.28095095449197,-20.869049045508007,245.92426852678105,-27.22573147321893,1.0,1.0,26022.012520719443,26022.012520719443,276.9923808281122,3.842380828112198,276.9923808281122,276.9923808281122,76245.9002790263,76247.12375292629,-1.2234738999832189,0.0,8546.071908451686,8546.071908451686,0.8868187471341755,3922.4390595075884,276.9923808281122,3.842380828112198,1.0,0.002,0.18057542327769432,0.004947885593041493,0.000279749975026168,0.001720250024984191,0.139874987513084,0.139874987513084,0.0,1.0358901236795504e-14,0.9998465609147219,0.9998465609147219,0.0,0.09211144312107344,1.4135664539579568e-05,0.0,0.0,0.0,1601788.2126899466,268.07048962830123,0.0,1.0,1279511.6999562911,2618.459100043915,,,,,,,,,,,,,,,,,,,3.0,15325.72650523454,1450.0,0.375,6.173730061729009,3.5
1616.0,-28.993906183686487,4.921318980204047,34.960242196956386,25.761445762496464,6.323198357751593,-25.46219572953822,-39.000646805483825,2.791487903604012,-5.0795276569037355,-5.0795276568957375,39.92021365428615,41154.09459359966,25752.180090531943,25752.180090531943,66906.2746841316,76258.85365662005,76246.88091816352,25752.180090531943,101999.06100869545,101999.06100869545,101999.06100869545,127999.9209164413,124194.20783050328,3805.7130859380254,0.0,90114.22780191398,55009.59871208422,39005.14343314418,26000.859907745857,65006.003340890034,19835.75020416675,1450.0,0.0,0.8868029037306793,2.8762577185263063,0.001494314320929203,1.0,1.0,-5.0795276569037355,353557.9723621465,1551095.9473255281,4.3871049971311455,1551095.9473255281,4.3871049971311455,0.7628882381023686,0.09212550539129621,3.9029387380340994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029387380340994,1.2786556599741992,1.2789869797933164,3.0523766954684683,6467.6199425344585,15325.751280947527,6484.726573015977,0.0003299697957262294,23088.81431413507,2354.4038294560396,19383.28168464702,1976.5446594552698,0.839509617987637,0.8395096179876371,35326.24827693419,35405.22815468563,0.9972123522915629,0.8,4263.503919696428,4273.035954225843,0.9972123522915629,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559094485817181,4.921318980204047,-2.399840960245688,7.321159940449736,3.5,3.5,1.0,0.6,0.00025910225992500246,1.0000452312498596,0.00025909054093600916,198.09434309879438,0.0,2.3247870343295474e-06,6.5884464552899376,0.00894714099257235,8.825496070017837e-05,0.00017084729922482408,0.0006668065424330691,0.09212550539107668,0.09212550539107668,0.09212550539107668,0.09211144896288072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494416.9988838263,593.4647531623941,0.0,0.09212550539107668,0.09212550539129621,0.09212550539129621,0.375,0.375,0.5,8.461944973054322,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,26000.859907745857,19835.75020416675,0.7628882381023686,1.0292322438787165,0.6330814459979719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454889548084313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.562753544975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8157330489643,261.8157330489643,-11.334266951035659,245.92384680252775,277.7076192954007,124656.53594302436,124696.92028980711,-40.384346782746675,0.0,nan,277.7076192954007,4.557619295400741,271.35086479682866,-1.7991352031713177,264.99411029825524,-8.15588970174474,258.6373557996723,-14.512644200327657,252.2806013011014,-20.86939869889858,245.92384680252775,-27.22615319747223,1.0,1.0,26022.012520719443,26022.012520719443,276.99233512812935,3.8423351281293776,276.99233512812935,276.99233512812935,76245.66346995185,76246.88091816352,-1.2174482116679428,0.0,8546.071908451686,8546.071908451686,0.8868178435834722,3922.45343172427,276.99233512812935,3.8423351281293776,1.0,0.002,0.18058954576201589,0.004947819540594104,0.00027977184375998853,0.001720228156188445,0.13988592187999427,0.13988592187999427,0.0,-5.156639004688657e-14,0.9998467038597861,0.9998467038597861,0.0,0.09211138290690447,1.4122484391737366e-05,0.0,0.0,0.0,1601788.1927810758,268.07047234309624,0.0,1.0,1279511.7594403587,2618.4588566468283,,,,,,,,,,,,,,,,,,,3.0,15325.751280947527,1450.0,0.375,6.173730061729009,3.5
1617.0,-28.994340640223108,4.921300713794772,34.9602320607445,25.761211872473382,6.32308413693868,-25.462598162503085,-39.00103516699744,2.791341659359799,-5.079550536888917,-5.079550536867163,39.92019186613399,41153.97923307649,25752.19197045448,25752.19197045448,66906.17120353098,76258.66534271251,76246.59522745151,25752.19197045448,101998.787197906,101998.787197906,101998.787197906,127999.63112240589,124194.1091794974,3805.5219429084773,0.0,90114.21620659201,55009.65896778777,39005.06359867138,26000.84392449989,65005.90752317128,19835.736326490478,1450.0,0.0,0.8868028661633428,2.8762552930510155,0.001494314320929203,1.0,1.0,-5.079550536888917,353557.6568484656,1551095.0094538103,4.387106259499303,1551095.0094538103,4.387106259499303,0.762888173325782,0.09212543230434954,3.9029532131259046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029532131259046,1.2786563617231037,1.2789876667387152,3.05238634081977,6467.640379876456,15325.776054243883,6484.724499569935,0.00032996530291011864,23088.72571250191,2354.3947946038566,19383.275486978047,1976.5440274689163,0.8395125711282774,0.8395125711282775,35326.35309036461,35405.22815468563,0.9972160507201875,0.8,4263.516569567083,4273.035954225843,0.9972160507201875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559097050322853,4.921300713794772,-2.399862604031662,7.321163317826434,3.5,3.5,1.0,0.6,0.00025909054093600916,1.000044849275714,0.0002590789214340301,198.09469929206892,0.0,2.3214654264095047e-06,6.5790330184445365,0.008949462457998759,8.82511149925093e-05,0.00017083942594349987,0.0006667782864147678,0.09212543229717277,0.09212543229717277,0.09212543229717277,0.09211136738554523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494418.9332943893,593.4641198553014,0.0,0.09212543229717277,0.09212543230434954,0.09212543230434954,0.375,0.375,0.5,8.461523024889129,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,-2.177102942368947e-11,26000.84392449989,19835.736326490478,0.762888173325782,1.0292321690868227,0.6330806045343987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445491559146471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.553340108134,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8154855397499,261.8154855397499,-11.334514460250091,245.92342567454756,277.70754540494863,124657.63043991414,124699.01159274705,-41.38115283291082,0.0,nan,277.70754540494863,4.557545404948655,271.35072145888046,-1.79927854111952,264.993897512796,-8.156102487203952,258.63707356670113,-14.512926433298844,252.28024962062557,-20.86975037937441,245.92342567454756,-27.226574325452418,1.0,1.0,26022.012520719443,26022.012520719443,276.9922788186812,3.8422788186812227,276.9922788186812,276.9922788186812,76245.24989949306,76246.59522745151,-1.3453279584500706,0.0,8546.071908451686,8546.071908451686,0.8868169290145346,3922.467979191534,276.9922788186812,3.8422788186812227,1.0,0.002,0.18060367781132644,0.0049477524337570725,0.0002797937240680544,0.0017202062754931107,0.1398968620340272,0.1398968620340272,0.0,-4.3883473244132887e-13,0.9998465999073419,0.9998465999073419,0.0,0.09211130025449789,1.413204985165231e-05,0.0,0.0,0.0,1601788.1664282063,268.07044946311106,0.0,1.0,1279511.8381778873,2618.4585344684124,,,,,,,,,,,,,,,,,,,3.0,15325.776054243883,1450.0,0.375,6.173730061729009,3.5
1618.0,-28.994777624163316,4.921282489018359,34.96022194365944,25.761103152204328,6.323108234311697,-25.46298903831607,-39.00141423856837,2.7913196484621676,-5.079566820880871,-5.079566820922264,39.92017214563124,41153.79449207462,25752.1869730971,25752.1869730971,66905.98146517173,76258.38588993394,76246.36163069804,25752.1869730971,101998.54860379515,101998.54860379515,101998.54860379515,127999.3796014262,124194.04856935916,3805.3310320670394,0.0,90114.16156340842,55009.69978055605,39004.957536502625,26000.830997631056,65005.78853413368,19835.724956482183,1450.0,0.0,0.8868028546925512,2.876253566808711,0.001494314320929203,1.0,1.0,-5.079566820880871,353557.4322932817,1551094.1605853788,4.387106644950178,1551094.1605853788,4.387106644950178,0.7628881153179075,0.09212535894277452,3.9029656686515204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029656686515204,1.2786564875957414,1.2789877777858418,3.0523957814426526,6467.6603834235,15325.800887091811,6484.722742216286,0.000329960920695014,23088.638029076737,2354.385853382831,19383.27023413039,1976.5434918275241,0.8395155318265207,0.8395155318265207,35326.443280152984,35405.22815468563,0.9972192331436976,0.8,4263.527454519066,4273.035954225843,0.9972192331436976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559095971548871,4.921282489018359,-2.399879408095245,7.321161897113604,3.5,3.5,1.0,0.6,0.0002590789214340301,1.0000451103476862,0.0002590672348209932,198.09505755858376,0.0,2.301761750468911e-06,6.523192800828895,0.008951764219749228,8.824736142684305e-05,0.00017083156000718703,0.0006667497138302331,0.09212535894380446,0.09212535894380446,0.09212535894380446,0.0921113109116011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494420.8752785015,593.4634841743479,0.0,0.09212535894380446,0.09212535894277452,0.09212535894277452,0.375,0.375,0.5,8.461101584126942,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,4.1382008930668235e-11,26000.830997631056,19835.724956482183,0.7628881153179075,1.0292311342403035,0.6330789214327476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454941414912026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.497499890516,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8152454970809,261.8152454970809,-11.334754502919054,245.9230058553145,277.7074851388449,124660.28021698391,124700.41303793665,-40.13282095273412,0.0,nan,277.7074851388449,4.557485138844925,271.35058928214806,-1.799410717851913,264.9936934254417,-8.1563065745583,258.6367975687187,-14.513202431281286,252.27990171201762,-20.87009828798236,245.9230058553145,-27.226994144685477,1.0,1.0,26022.012520719443,26022.012520719443,276.9922352008105,3.842235200810535,276.9922352008105,276.9922352008105,76245.1991007528,76246.36163069804,-1.162529945242568,0.0,8546.071908451686,8546.071908451686,0.886816142045857,3922.480496994778,276.9922352008105,3.842235200810535,1.0,0.002,0.1806177916677177,0.004947686602572531,0.00027981558001227095,0.0017201844200864691,0.13990779000613549,0.13990779000613549,0.0,9.874002657173087e-14,0.9998467972722993,0.9998467972722993,0.0,0.09211124508649407,1.4113856280438802e-05,0.0,0.0,0.0,1601788.1476725102,268.0704331791191,0.0,1.0,1279511.894216438,2618.4583051697673,,,,,,,,,,,,,,,,,,,3.0,15325.800887091811,1450.0,0.375,6.173730061729009,3.5
1619.0,-28.99521423327672,4.921264252933647,34.96021181577399,25.760941591020696,6.323068707647314,-25.463385939187628,-39.00179799003524,2.7912404135185023,-5.079585583935398,-5.079585583929093,39.92015159975685,41153.62695997677,25752.18832992155,25752.18832992155,66905.81528989832,76258.14284523754,76246.10760568315,25752.18832992155,101998.2959356047,101998.2959356047,101998.2959356047,127999.11283988194,124193.97262341577,3805.140216466167,0.0,90114.11712217583,55009.73073562667,39004.873762832394,26000.81690427723,65005.69066710962,19835.712626888228,1450.0,0.0,0.8868028335883905,2.8762515777656366,0.001494314320929203,1.0,1.0,-5.079585583935398,353557.17355213023,1551093.276188674,4.3871073541093715,1551093.276188674,4.3871073541093715,0.7628880546297443,0.09212528566355416,3.9029778150935663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9029778150935663,1.2786568787711203,1.2789881541186252,3.0524043470087174,6467.678532830152,15325.825654825536,6484.722187907759,0.0003299570030474753,23088.554788522546,2354.3773652085624,19383.268577265106,1976.543322874285,0.8395184867482759,0.8395184867482759,35326.53123182848,35405.22815468563,0.9972223365954446,0.8,4263.538069354536,4273.035954225843,0.9972223365954446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559096264445058,4.921264252933647,-2.3998980299154087,7.3211622828490555,3.5,3.5,1.0,0.6,0.0002590672348209932,1.000045071813589,0.0002590555587171415,198.09541551891888,0.0,2.3150602822077554e-06,6.560880839776779,0.008954079280031436,8.824356167114564e-05,0.00017082367314984756,0.0006667210065966496,0.09212528566418708,0.09212528566418708,0.09212528566418708,0.09211124502092113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494422.8121917977,593.4628501088843,0.0,0.09212528566418708,0.09212528566355416,0.09212528566355416,0.375,0.375,0.5,8.460680364807097,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,26000.81690427723,19835.712626888228,0.7628880546297443,1.0292301274440592,0.6330772973511213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454967388672892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53518792946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81500581346444,261.81500581346444,-11.334994186535539,245.92258659321703,277.7074250337105,124662.10004801923,124702.17283917489,-40.07279115565876,0.0,nan,277.7074250337105,4.557425033710501,271.35045734562135,-1.7995426543786266,264.9934896575264,-8.156510342473553,258.6365219694012,-14.513478030598776,252.27955428130994,-20.870445718690036,245.92258659321703,-27.227413406782944,1.0,1.0,26022.012520719443,26022.012520719443,276.99218671361956,3.842186713619583,276.99218671361956,276.99218671361956,76244.97707103545,76246.10760568315,-1.1305346477020066,0.0,8546.071908451686,8546.071908451686,0.8868153746053561,3922.4927041690344,276.99218671361956,3.842186713619583,1.0,0.002,0.18063189856088843,0.004947620352736018,0.00027983742373055434,0.0017201625762687368,0.13991871186527716,0.13991871186527716,0.0,-7.086345399365257e-16,0.999846872733181,0.999846872733181,0.0,0.09211117877035557,1.4106893198583522e-05,0.0,0.0,0.0,1601788.126061456,268.0704144160646,0.0,1.0,1279511.9587862478,2618.458040962943,,,,,,,,,,,,,,,,,,,3.0,15325.825654825536,1450.0,0.375,6.173730061729009,3.5
1620.0,-28.995650428933626,4.921246100379981,34.96020172693115,25.760787713248305,6.323047169662503,-25.4637806690645,-39.00218139225615,2.7911774097820308,-5.0795998437344565,-5.0795998436776415,39.92013247072925,41153.48087380269,25752.17830594837,25752.17830594837,66905.65917975106,76257.89829329305,76245.88880233363,25752.17830594837,101998.067108282,101998.067108282,101998.067108282,127998.87200777604,124193.92227065221,3804.9497371238285,0.0,90114.08513806135,55009.797089867796,39004.76449799283,26000.804899494036,65005.56939748686,19835.70201117975,1450.0,0.0,0.8868028302822596,2.876250066106529,0.001494314320929203,1.0,1.0,-5.0795998437344565,353556.9769106337,1551092.4527798395,4.3871074652046795,1551092.4527798395,4.3871074652046795,0.7628879985775265,0.09212521226344898,3.902991952509586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902991952509586,1.2786571947128986,1.2789884552117465,3.052414649249237,6467.700362041579,15325.850415502158,6484.719182045851,0.00032995215967822404,23088.46296239962,2354.36800154993,19383.259592542712,1976.5424066875755,0.8395214364901223,0.8395214364901222,35326.63359996098,35405.22815468563,0.9972259487469105,0.8,4263.550424103638,4273.035954225843,0.9972259487469105,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559094100581112,4.921246100379981,-2.399913332725456,7.321159433105437,3.5,3.5,1.0,0.6,0.0002590555587171415,1.0000450292911554,0.00025904389415420964,198.0957731414002,0.0,2.3129826441406493e-06,6.5549928134946,0.008956392262675576,8.823976552454045e-05,0.00017081579319260106,0.0006666926661922637,0.09212521226350717,0.09212521226350717,0.09212521226350717,0.09211119626700827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494424.75240307674,593.4622150347279,0.0,0.09212521226350717,0.09212521226344898,0.09212521226344898,0.375,0.375,0.5,8.460259884568716,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,26000.804899494036,19835.70201117975,0.7628879985775265,1.0292296460114947,0.6330762310866506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445499334024314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52929990318,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8147680965421,261.8147680965421,-11.335231903457895,245.92216802190777,277.707368171175,124664.17992681258,124703.9239064842,-39.74397967161751,0.0,nan,277.707368171175,4.557368171175028,271.3503281413213,-1.7996718586786642,264.99328811147535,-8.156711888524626,258.63624808161404,-14.513751918385935,252.27920805175899,-20.870791948240992,245.92216802190777,-27.227831978092212,1.0,1.0,26022.012520719443,26022.012520719443,276.99214685107336,3.8421468510733803,276.99214685107336,276.99214685107336,76244.77984327725,76245.88880233363,-1.1089590563788079,0.0,8546.071908451686,8546.071908451686,0.8868144813699445,3922.506912272134,276.99214685107336,3.8421468510733803,1.0,0.002,0.1806459798897954,0.004947555030444131,0.0002798592304530638,0.0017201407694054111,0.13992961522653188,0.13992961522653188,0.0,-1.4152524638322284e-13,0.9998471501040916,0.9998471501040916,0.0,0.09211113093434398,1.4081329105003559e-05,0.0,0.0,0.0,1601788.1096371931,268.0704001562655,0.0,1.0,1279512.0078588824,2618.4578401675053,,,,,,,,,,,,,,,,,,,3.0,15325.850415502158,1450.0,0.375,6.173730061729009,3.5
1621.0,-28.99608609669217,4.9212280316130785,34.960191674904856,25.76063013346868,6.323016183302728,-25.46417586867552,-39.002564864326246,2.791105955262573,-5.079614007763325,-5.0796140077767,39.92011335554997,41153.32570194598,25752.168251428677,25752.168251428677,66905.49395337465,76257.6546513322,76245.66982682183,25752.168251428677,101997.83807825051,101997.83807825051,101997.83807825051,127998.6310113917,124193.87141732512,3804.759594066581,0.0,90114.04625479199,55009.846515166675,39004.66637736146,26000.79293314118,65005.459310502636,19835.691426158573,1450.0,0.0,0.8868028274135961,2.876248564600583,0.001494314320929203,1.0,1.0,-5.079614007763325,353556.7815898968,1551091.6299679428,4.38710756159985,1551091.6299679428,4.38710756159985,0.7628879425779191,0.09212513892419492,3.9030049922788526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030049922788526,1.2786575497903927,1.2789887954654722,3.052423999622622,6467.7201743607675,15325.875169908055,6484.717514877631,0.00032994782334692675,23088.375862460012,2354.359119827873,19383.254609265336,1976.541898534702,0.8395243877149917,0.8395243877149917,35326.728020037226,35405.22815468563,0.9972292804463956,0.8,4263.5618196065525,4273.035954225843,0.9972292804463956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559091930123121,4.9212280316130785,-2.3999285430645836,7.321156574677662,3.5,3.5,1.0,0.6,0.00025904389415420964,1.0000449749539102,0.0002590322441909659,198.09613033219688,0.0,2.31070061234654e-06,6.548525535390095,0.008958702963287922,8.823596883730651e-05,0.00017080792531690313,0.0006666641852326663,0.09212513892504895,0.09212513892504895,0.09212513892504895,0.09211114788368743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494426.68906298303,593.461581121017,0.0,0.09212513892504895,0.09212513892419492,0.09212513892419492,0.375,0.375,0.5,8.459840153100242,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,26000.79293314118,19835.691426158573,0.7628879425779191,1.0292288472849085,0.6330749161447279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455019267326423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.52283262508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8145311777776,261.8145311777776,-11.335468822222367,245.92175002106998,277.7073123344854,124666.09184803454,124705.70238358968,-39.61053555515062,0.0,nan,277.7073123344854,4.5573123344854025,271.35019987180567,-1.7998001281943061,264.9930874091243,-8.156912590875663,258.63597494642914,-14.514025053570833,252.27886248375108,-20.871137516248893,245.92175002106998,-27.228249978929995,1.0,1.0,26022.012520719443,26022.012520719443,276.99210706403153,3.842107064031552,276.99210706403153,276.99210706403153,76244.55399284502,76245.66982682183,-1.1158339768153382,0.0,8546.071908451686,8546.071908451686,0.8868136574859403,3922.520017240247,276.99210706403153,3.842107064031552,1.0,0.002,0.18066003612965828,0.004947489837897529,0.0002798809983615156,0.0017201190015563449,0.1399404991807578,0.1399404991807578,0.0,-8.213959026837081e-14,0.9998474223199247,0.9998474223199247,0.0,0.09211108268422126,1.4056239973664784e-05,0.0,0.0,0.0,1601788.0933232352,268.07038599223665,0.0,1.0,1279512.0566019262,2618.45764072069,,,,,,,,,,,,,,,,,,,3.0,15325.875169908055,1450.0,0.375,6.173730061729009,3.5
1622.0,-28.996517014376533,4.921209870253447,34.96018156963535,25.76034612664955,6.322853322865059,-25.464579980653113,-39.00295343538744,2.7909162891337744,-5.079636484347816,-5.079636484354917,39.920091714946416,41153.25101670566,25752.179363116535,25752.179363116535,66905.4303798222,76257.50669125341,76245.38710189187,25752.179363116535,101997.5664650084,101997.5664650084,101997.5664650084,127998.34360961558,124193.77425514505,3804.5693544705337,0.0,90114.06291759422,55009.935039388016,39004.586531340225,26000.777144607175,65005.3636759474,19835.677709350428,1450.0,0.0,0.8868027913658113,2.876246181895172,0.001494314320929203,1.0,1.0,-5.079636484347816,353556.47163989965,1551090.698449426,4.387108772906936,1551090.698449426,4.387108772906936,0.7628878782749979,0.09212506608816001,3.9030218243686186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030218243686186,1.2786584526082607,1.2789896836201224,3.052435008275331,6467.743500374855,15325.89992034966,6484.713507974469,0.00032994260313803594,23088.28056122175,2354.349401806096,19383.242632363643,1976.5406772306185,0.8395273342666775,0.8395273342666775,35326.849899953224,35405.22815468563,0.9972335810949469,0.8,4263.576529221214,4273.035954225843,0.9972335810949469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559094328790827,4.921209870253447,-2.399949863397309,7.321159733650756,3.5,3.5,1.0,0.6,0.0002590322441909659,1.000044484739468,0.00025902072172164333,198.09648362965467,0.0,2.3078126370929807e-06,6.540341013521507,0.008961010775925015,8.823212181988437e-05,0.00017080012237108156,0.0006666366052191621,0.09212506608869493,0.09212506608869493,0.09212506608869493,0.09211106783389965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494428.6145245172,593.4609507413322,0.0,0.09212506608869493,0.09212506608816001,0.09212506608816001,0.375,0.375,0.5,8.459420205567662,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,26000.777144607175,19835.677709350428,0.7628878782749979,1.0292293834912862,0.633074698602644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445504516312013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.514648103206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8142833553168,261.8142833553168,-11.335716644683203,245.9213321086004,277.7072346020325,124666.66439027574,124708.09791754806,-41.43352727235324,0.0,nan,277.7072346020325,4.5572346020325085,271.3500541033511,-1.7999458966488646,264.9928736046628,-8.157126395337173,258.63569310596824,-14.514306894031733,252.2785126072856,-20.871487392714386,245.9213321086004,-27.228667891399567,1.0,1.0,26022.012520719443,26022.012520719443,276.9920515050111,3.8420515050111135,276.9920515050111,276.9920515050111,76243.99670157878,76245.38710189187,-1.3904003130883211,0.0,8546.071908451686,8546.071908451686,0.8868125939932731,3922.5369334904617,276.9920515050111,3.8420515050111135,1.0,0.002,0.1806741011137452,0.004947423104790712,0.0002799027749960197,0.0017200972250582234,0.13995138749800984,0.13995138749800984,0.0,5.424306837031878e-14,0.9998473272843562,0.9998473272843562,0.0,0.09211100110414147,1.4064984018542721e-05,0.0,0.0,0.0,1601788.0674349677,268.07036351565216,0.0,1.0,1279512.133951189,2618.457324223004,,,,,,,,,,,,,,,,,,,3.0,15325.89992034966,1450.0,0.375,6.173730061729009,3.5
1623.0,-28.996950070836725,4.921191742297615,34.960171480146585,25.760255671944492,6.3228945132270145,-25.46496561243089,-39.003327931836225,2.790910054818881,-5.079653055562289,-5.0796530556426704,39.920071959835504,41153.05523180928,25752.17535469623,25752.17535469623,66905.23058650551,76257.21489032774,76245.15166935789,25752.17535469623,101997.32702405412,101997.32702405412,101997.32702405412,127998.0911291241,124193.71179954647,3804.3793295776363,0.0,90113.99801583715,55009.9667830858,39004.47914750149,26000.76410506999,65005.24325257148,19835.666249809336,1450.0,0.0,0.8868027785578335,2.8762444252092263,0.001494314320929203,1.0,1.0,-5.079653055562289,353556.243124538,1551089.8480926778,4.387109203291076,1551089.8480926778,4.387109203291076,0.7628878201291593,0.09212499307402777,3.9030334114935625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030334114935625,1.278658505176123,1.2789897214675316,3.052443944723112,6467.762435635359,15325.924751428827,6484.7124595989335,0.0003299384892860906,23088.195389378816,2354.340716695183,19383.239498699008,1976.540357685755,0.8395302955386377,0.8395302955386376,35326.933801406114,35405.22815468563,0.9972365416395255,0.8,4263.586655237722,4273.035954225843,0.9972365416395255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559093463497592,4.921191742297615,-2.3999668517880233,7.321158594085638,3.5,3.5,1.0,0.6,0.00025902072172164333,1.0000447056932364,0.00025900914253837155,198.09683868174054,0.0,2.2825606555357857e-06,6.468776897788417,0.00896329333658055,8.822841429374945e-05,0.00017079230742789387,0.0006666080823171499,0.09212499307380077,0.09212499307380077,0.09212499307380077,0.09211101024612224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494430.54689284024,593.4603181966825,0.0,0.09212499307380077,0.09212499307402777,0.09212499307402777,0.375,0.375,0.5,8.45900072067606,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,8.037659426918253e-11,26000.76410506999,19835.666249809336,0.7628878201291593,1.0292282166617208,0.6330728595524692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455070776659427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.44308398748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8140449672946,261.8140449672946,-11.335955032705385,245.92091575401216,277.70717418057666,124669.49746103813,124709.3536411145,-39.856180076373064,0.0,nan,277.70717418057666,4.5571741805766806,271.34992249526726,-1.8000775047327124,264.99267080995327,-8.15732919004671,258.6354191246341,-14.51458087536588,252.27816743932414,-20.87183256067584,245.92091575401216,-27.22908424598782,1.0,1.0,26022.012520719443,26022.012520719443,276.9920073850979,3.8420073850979293,276.9920073850979,276.9920073850979,76243.99893002151,76245.15166935789,-1.1527393363794545,0.0,8546.071908451686,8546.071908451686,0.8868118618898563,3922.5485785510305,276.9920073850979,3.8420073850979293,1.0,0.002,0.18068814953633364,0.004947357511911958,0.00027992452939520104,0.0017200754705761637,0.1399622646976005,0.1399622646976005,0.0,-2.8635080417949155e-14,0.9998475069342427,0.9998475069342427,0.0,0.09211094465140104,1.4048422626725234e-05,0.0,0.0,0.0,1601788.0483484315,268.0703469444377,0.0,1.0,1279512.1909781396,2618.4570908801793,,,,,,,,,,,,,,,,,,,3.0,15325.924751428827,1450.0,0.375,6.173730061729009,3.5
1624.0,-28.997383362458226,4.921173694072568,34.96016142745096,25.760121177323185,6.322882815692078,-25.46535674466591,-39.003707038331754,2.790856197817891,-5.079667388120242,-5.079667388114198,39.92005284267545,41152.874484512635,25752.16578663092,25752.16578663092,66905.04027114356,76256.95324279602,76244.93223784423,25752.16578663092,101997.09802447516,101997.09802447516,101997.09802447516,127997.85010382954,124193.66047666312,3804.189627166419,0.0,90113.94175802893,55009.99149002556,39004.38918667041,26000.752079354384,65005.14126602479,19835.65561874793,1450.0,0.0,0.8868027748381765,2.8762429058401118,0.001494314320929203,1.0,1.0,-5.079667388120242,353556.04548011866,1551089.0251963357,4.387109328282034,1551089.0251963357,4.387109328282034,0.7628877641004168,0.09212491993869776,3.9030447585267263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030447585267263,1.2786587785352,1.2789899800908229,3.0524521663222446,6467.779856217356,15325.949525297261,6484.712392222905,0.00032993475484450774,23088.113852951057,2354.33240229345,19383.23929730755,1976.5403371495415,0.8395332516445487,0.8395332516445487,35327.015964325175,35405.22815468563,0.9972394408399465,0.8,4263.596571431617,4273.035954225843,0.9972394408399465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559091398049971,4.921173694072568,-2.399982179880785,7.321155873953353,3.5,3.5,1.0,0.6,0.00025900914253837155,1.0000447301281983,0.00025899755754441956,198.097193927738,0.0,2.293799600654989e-06,6.50062806825624,0.008965587136181206,8.822466127465863e-05,0.0001707844812637129,0.0006665794744340406,0.09212491994024666,0.09212491994024666,0.09212491994024666,0.09211096120234978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494432.4788609273,593.4596858134842,0.0,0.09212491994024666,0.09212491993869776,0.09212491993869776,0.375,0.375,0.5,8.458581958667793,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,26000.752079354384,19835.65561874793,0.7628877641004168,1.029226903720487,0.6330710722725766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445509651741344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.474935157945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8138094689873,261.8138094689873,-11.336190531012676,245.9205001526351,277.7071187853375,124671.5898841796,124710.9629313251,-39.37304714548741,0.0,nan,277.7071187853375,4.557118785337536,271.34979505880557,-1.8002049411944085,264.99247133226265,-8.157528667737324,258.63514760570973,-14.514852394290244,252.27782387917313,-20.87217612082685,245.9205001526351,-27.229499847364877,1.0,1.0,26022.012520719443,26022.012520719443,276.9919673763255,3.841967376325499,276.9919673763255,276.9919673763255,76243.83027469166,76244.93223784423,-1.1019631525705336,0.0,8546.071908451686,8546.071908451686,0.8868111449556598,3922.5599823193597,276.9919673763255,3.841967376325499,1.0,0.002,0.18070217334707012,0.00494729243377888,0.0002799462469619758,0.0017200537531116787,0.1399731234809879,0.1399731234809879,0.0,7.365462406649925e-14,0.9998477739715376,0.9998477739715376,0.0,0.09211089612801307,1.4023810684687489e-05,0.0,0.0,0.0,1601788.0318403519,268.07033261187973,0.0,1.0,1279512.240301137,2618.456889060404,,,,,,,,,,,,,,,,,,,3.0,15325.949525297261,1450.0,0.375,6.173730061729009,3.5
1625.0,-28.99781603299514,4.921155633535014,34.960151363357255,25.75994044253605,6.322831738065922,-25.465751255894393,-39.004090370703466,2.7907669609315175,-5.079686022367241,-5.079686022461222,39.92003240834308,41152.74876534529,25752.167264190306,25752.167264190306,66904.9160295356,76256.72974812168,76244.67935296978,25752.167264190306,101996.84661716007,101996.84661716007,101996.84661716007,127997.58468907268,124193.58466425608,3804.0000248166048,0.0,90113.91980428135,55010.06712300005,39004.28075697922,26000.738071912605,65005.01882889183,19835.643363374078,1450.0,0.0,0.8868027539857462,2.876240930457484,0.001494314320929203,1.0,1.0,-5.079686022367241,353555.7885160018,1551088.145603356,4.387110028982468,1551088.145603356,4.387110028982468,0.7628877037456719,0.09212484709073376,3.903059441637808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903059441637808,1.2786592158502448,1.2789904027051118,3.0524626055602058,6467.801975709921,15325.974280019416,6484.709189403826,0.00032992983802767413,23088.02137188759,2354.3229718494686,19383.22972386699,1976.5393609302862,0.8395361998178145,0.8395361998178145,35327.12228343481,35405.22815468563,0.9972431924181094,0.8,4263.609403021801,4273.035954225843,0.9972431924181094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559091717009072,4.921155633535014,-2.4000006604778656,7.32115629401288,3.5,3.5,1.0,0.6,0.00025899755754441956,1.0000446661678901,0.0002589859896327254,198.097548665629,0.0,2.2949547935608335e-06,6.503901884951402,0.008967882090974766,8.822086657091323e-05,0.0001707766909735063,0.000666551576115806,0.09212484709170801,0.09212484709170801,0.09212484709170801,0.09211089577530293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494434.4033683163,593.4590558025506,0.0,0.09212484709170801,0.09212484709073376,0.09212484709073376,0.375,0.375,0.5,8.458163419200286,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,9.396217137691565e-11,26000.738071912605,19835.643363374078,0.7628877037456719,1.0292269310104307,0.633070330671987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455122272232577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.47820897464,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81357281145307,261.81357281145307,-11.336427188546907,245.9200849168024,277.70706070610305,124673.30920595302,124712.87606564123,-39.566859688233706,0.0,nan,277.70706070610305,4.557060706103073,271.3496655482474,-1.8003344517525761,264.9922703903945,-8.157729609605497,258.6348752325144,-14.515124767485588,252.27748007465675,-20.872519925343227,245.9200849168024,-27.229915083197568,1.0,1.0,26022.012520719443,26022.012520719443,276.9919191512054,3.8419191512054454,276.9919191512054,276.9919191512054,76243.57639480376,76244.67935296978,-1.1029581660113763,0.0,8546.071908451686,8546.071908451686,0.886810217239087,3922.5747388459968,276.9919191512054,3.8419191512054454,1.0,0.002,0.18071619048775464,0.004947226607821522,0.000279967951699572,0.0017200320483260984,0.139983975849786,0.139983975849786,0.0,2.567043799750479e-14,0.9998478462531969,0.9998478462531969,0.0,0.09211082995007525,1.4017140658518505e-05,0.0,0.0,0.0,1601788.0103776306,268.07031397763274,0.0,1.0,1279512.304427642,2618.4566266676916,,,,,,,,,,,,,,,,,,,3.0,15325.974280019416,1450.0,0.375,6.173730061729009,3.5
1626.0,-28.998248049828707,4.9211376589259475,34.96014134019451,25.759792082849913,6.3228083248962035,-25.46614241236452,-39.0044694422744,2.7907026873908944,-5.0796999925688056,-5.079699992565469,39.92001346139881,41152.58448284122,25752.156952590394,25752.156952590394,66904.74143543161,76256.48022350352,76244.46330897739,25752.156952590394,101996.62026156778,101996.62026156778,101996.62026156778,127997.34649653231,124193.53572805488,3803.8107684774304,0.0,90113.87430742341,55010.10666952726,39004.18626432905,26000.72623496453,65004.91249929358,19835.632890154622,1450.0,0.0,0.8868027514944865,2.876239449502547,0.001494314320929203,1.0,1.0,-5.0796999925688056,353555.5958686312,1551087.330035467,4.387110112695816,1551087.330035467,4.387110112695816,0.7628876482488637,0.0921247741481678,3.9030718399500843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030718399500843,1.278659537454808,1.2789907096007833,3.052471534149904,6467.820894320091,15325.99903274091,6484.708115160026,0.0003299257261603716,23087.936374897945,2354.3143045686293,19383.226512880385,1976.539033500776,0.8395391514485696,0.8395391514485696,35327.21205845593,35405.22815468563,0.9972463602234427,0.8,4263.620237915772,4273.035954225843,0.9972463602234427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559089491055464,4.9211376589259475,-2.4000157035730982,7.321153362499046,3.5,3.5,1.0,0.6,0.0002589859896327254,1.0000445988394537,0.0002589744396732678,198.09790286866516,0.0,2.291574949788819e-06,6.494323407701514,0.008970173665924555,8.821711419424363e-05,0.00017076887543848179,0.0006665231888638819,0.09212477414747208,0.09212477414747208,0.09212477414747208,0.09211084808932848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494436.3314280279,593.458424703295,0.0,0.09212477414747208,0.0921247741481678,0.0921247741481678,0.375,0.375,0.5,8.457745636948694,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,26000.72623496453,19835.632890154622,0.7628876482488637,1.029225928673601,0.6330688389633389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455147990221535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46863049739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8133377798326,261.8133377798326,-11.336662220167398,245.9196703444571,277.70700521520865,124675.28372519146,124714.57874751055,-39.295022319092375,0.0,nan,277.70700521520865,4.557005215208676,271.3495382410633,-1.800461758936649,264.99207126691266,-8.157928733087317,258.6346042927476,-14.515395707252367,252.27713731860615,-20.872862681393826,245.9196703444571,-27.230329655542874,1.0,1.0,26022.012520719443,26022.012520719443,276.9918799011837,3.841879901183745,276.9918799011837,276.9918799011837,76243.37169034792,76244.46330897739,-1.0916186294634826,0.0,8546.071908451686,8546.071908451686,0.8868094338814703,3922.5871991498348,276.9918799011837,3.841879901183745,1.0,0.002,0.1807301814285176,0.004947161740774954,0.0002799896185511197,0.0017200103812301103,0.13999480927555985,0.13999480927555985,0.0,-2.187698806832561e-13,0.9998481305253095,0.9998481305253095,0.0,0.09211078320711194,1.3990941055861383e-05,0.0,0.0,0.0,1601787.9942869027,268.0703000074312,0.0,1.0,1279512.3525036431,2618.456429950419,,,,,,,,,,,,,,,,,,,3.0,15325.99903274091,1450.0,0.375,6.173730061729009,3.5
