time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1627.0,-28.998681346729445,4.92111978853347,34.96013136490212,25.75964309452104,6.322789282929878,-25.466534283748466,-39.00484865354372,2.790642219839711,-5.079713006149348,-5.079713006148511,39.91999479657946,41152.42685412193,25752.144446306098,25752.144446306098,66904.57130042803,76256.23257722714,76244.25372285029,25752.144446306098,101996.3981691564,101996.3981691564,101996.3981691564,127997.11300388706,124193.49110178769,3803.6219020993685,0.0,90113.83683449148,55010.15958861884,39004.085828747375,26000.71483473067,65004.80066347805,19835.62277432196,1450.0,0.0,0.8868027528524907,2.8762380699577155,0.001494314320929203,1.0,1.0,-5.079713006149348,353555.416413017,1551086.5266102143,4.387110067063046,1551086.5266102143,4.387110067063046,0.7628875936836308,0.0921247012300438,3.903085344221207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903085344221207,1.278659841386351,1.2789909988418064,3.0524813698609603,6467.841735011566,15326.02378413591,6484.705761239833,0.0003299211307777954,23087.846892180147,2354.305179870817,19383.219476855404,1976.5383160259012,0.8395421005421038,0.8395421005421038,35327.30984155686,35405.22815468563,0.9972498106045212,0.8,4263.632039300137,4273.035954225843,0.9972498106045212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559086791337776,4.92111978853347,-2.400030018518726,7.321149807052196,3.5,3.5,1.0,0.6,0.0002589744396732678,1.000044731146748,0.00025896285596775523,198.09825812231347,0.0,2.2880227467679307e-06,6.484256464340316,0.008972461688671322,8.821336058229906e-05,0.00017076107909096876,0.0006664950651633586,0.09212470123555587,0.09212470123555587,0.09212470123555587,0.09211080405080446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494438.2566625678,593.4577945404374,0.0,0.09212470123555587,0.0921247012300438,0.0921247012300438,0.375,0.375,0.5,8.457328722294632,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,26000.71483473067,19835.62277432196,0.7628875936836308,1.0292250821102407,0.6330675032320003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455173669441068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.45856355403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81310435951605,261.81310435951605,-11.336895640483931,245.9192561336041,277.7069525854309,124677.31231681695,124716.33794407526,-39.02562725828065,0.0,nan,277.7069525854309,4.556952585430906,271.34941329505824,-1.8005867049417361,264.9918740047027,-8.158125995297269,258.634334714332,-14.515665285667978,252.27679542396828,-20.873204576031696,245.9192561336041,-27.23074386639587,1.0,1.0,26022.012520719443,26022.012520719443,276.9918423633363,3.8418423633362977,276.9918423633363,276.9918423633363,76243.17443712296,76244.25372285029,-1.0792857273336267,0.0,8546.071908451686,8546.071908451686,0.8868085806459911,3922.600770942313,276.9918423633363,3.8418423633362977,1.0,0.002,0.18074414314276904,0.0049470971795032865,0.00028001124067814304,0.0017199887597793284,0.14000562033907152,0.14000562033907152,0.0,4.574713004246167e-13,0.9998484476634036,0.9998484476634036,0.0,0.09211073951631416,1.3961713729654804e-05,0.0,0.0,0.0,1601787.979297998,268.07028699385063,0.0,1.0,1279512.3972875997,2618.4562467035475,,,,,,,,,,,,,,,,,,,3.0,15326.02378413591,1450.0,0.375,6.173730061729009,3.5
1628.0,-28.99911214215628,4.921101998720058,34.960121424276146,25.75947664389389,6.322748258690622,-25.466926102067294,-39.00522782988844,2.790562218464576,-5.079727040833802,-5.079727040835818,39.91997584645707,41152.27723102064,25752.13477685638,25752.13477685638,66904.41200787702,76255.99789867413,76244.03605807695,25752.13477685638,101996.17083493332,101996.17083493332,101996.17083493332,127996.87380911366,124193.44043642544,3803.433372688222,0.0,90113.80185665448,55010.20891959917,39003.992152283674,26000.702974180334,65004.69512646401,19835.61228263218,1450.0,0.0,0.8868027500443895,2.8762365821682128,0.001494314320929203,1.0,1.0,-5.079727040833802,353555.22287659213,1551085.710906129,4.3871101614231645,1551085.710906129,4.3871101614231645,0.7628875381688596,0.09212462851494238,3.9030986043288696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9030986043288696,1.2786602359036903,1.278991378648926,3.0524907983631504,6467.861712876317,15326.048495486339,6484.703962600072,0.00032991675130717254,23087.75949362657,2354.29626769861,19383.214100600795,1976.5377678005023,0.8395450457612215,0.8395450457612215,35327.40585662832,35405.22815468563,0.9972531986011159,0.8,4263.643627302075,4273.035954225843,0.9972531986011159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084704004417,4.921101998720058,-2.4000450593769935,7.3211470580970515,3.5,3.5,1.0,0.6,0.00025896285596775523,1.0000444730595588,0.00025895133960940597,198.0986113261403,0.0,2.2947118846462816e-06,6.503213481087562,0.008974756400555969,8.820960746363721e-05,0.00017075324850411802,0.0006664667659210437,0.09212462851792858,0.09212462851792858,0.09212462851792858,0.09211075611304524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494440.176924224,593.4571659878426,0.0,0.09212462851792858,0.09212462851494238,0.09212462851494238,0.375,0.375,0.5,8.456912550412802,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,26000.702974180334,19835.61228263218,0.7628875381688596,1.0292243026094836,0.6330662293079069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455199424835308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.47752057078,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8128704865593,261.8128704865593,-11.337129513440686,245.91884245074667,277.7068985223719,124679.0741456248,124718.17544979144,-39.10130416663903,0.0,nan,277.7068985223719,4.55689852237191,271.34928730804427,-1.8007126919557095,264.99167609372597,-8.158323906274006,258.63406487939574,-14.51593512060424,252.27645366507124,-20.873546334928733,245.91884245074667,-27.23115754925331,1.0,1.0,26022.012520719443,26022.012520719443,276.99180285907937,3.841802859079394,276.99180285907937,276.99180285907937,76242.91983418213,76244.03605807695,-1.1162238948163576,0.0,8546.071908451686,8546.071908451686,0.8868077428368903,3922.614097350514,276.99180285907937,3.841802859079394,1.0,0.002,0.18075808017530154,0.00494703254099623,0.0002800328239744767,0.001719967176184349,0.14001641198723835,0.14001641198723835,0.0,1.5882564360913953e-13,0.9998487154563185,0.9998487154563185,0.0,0.09211069148255567,1.393703238671242e-05,0.0,0.0,0.0,1601787.9631329926,268.0702729591662,0.0,1.0,1279512.4455855028,2618.4560490783438,,,,,,,,,,,,,,,,,,,3.0,15326.048495486339,1450.0,0.375,6.173730061729009,3.5
1629.0,-28.99954205319819,4.921084171530087,34.960111458527834,25.759292172174924,6.32268715162472,-25.467319132692623,-39.00560714593155,2.7904642311128063,-5.079746610002701,-5.079746609990849,39.919955240202896,41152.13443980264,25752.139262416407,25752.139262416407,66904.27370221904,76255.7761053777,76243.77622934231,25752.139262416407,101995.91549175873,101995.91549175873,101995.91549175873,127996.60406989299,124193.35917998133,3803.244889911652,0.0,90113.7723790285,55010.25817757362,39003.9046682832,26000.688578134257,65004.593246417455,19835.599714761454,1450.0,0.0,0.8868027250541446,2.8762345076798614,0.001494314320929203,1.0,1.0,-5.079746610002701,353554.95302050863,1551084.8239129537,4.387111001165864,1551084.8239129537,4.387111001165864,0.7628874771971446,0.0921245562014401,3.9031121006804246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031121006804246,1.2786607136267785,1.2789918417694517,3.0525002129843206,6467.881661328854,15326.073242506398,6484.702199938124,0.0003299123801116793,23087.67210742399,2354.2873567858537,19383.208831886273,1976.5372305411404,0.8395479952114132,0.8395479952114132,35327.50358225043,35405.22815468563,0.9972566469587215,0.8,4263.655421749356,4273.035954225843,0.9972566469587215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085672297273,4.921084171530087,-2.400064161779482,7.321148333309568,3.5,3.5,1.0,0.6,0.00025895133960940597,1.000044381914051,0.00025893984736335594,198.0989638059639,0.0,2.281374596523387e-06,6.465415606547278,0.008977037775152493,8.820585310988237e-05,0.0001707454864995236,0.0006664387744928566,0.0921245562030869,0.0921245562030869,0.0921245562030869,0.09211068708238127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494442.0886818514,593.4565401317532,0.0,0.0921245562030869,0.0921245562014401,0.0921245562014401,0.375,0.375,0.5,8.45649647693398,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,26000.688578134257,19835.599714761454,0.7628874771971446,1.0292237880575659,0.6330650248637718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455225031627106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43972269623,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81263449795495,261.81263449795495,-11.337365502045031,245.91842917007287,277.70683982583375,124680.63048947639,124720.08551084802,-39.45502137161622,0.0,nan,277.70683982583375,4.556839825833777,271.34915769468915,-1.8008423053108231,264.9914755635276,-8.158524436472362,258.6337934323782,-14.516206567621794,252.27611130122813,-20.87388869877185,245.91842917007287,-27.231570829927108,1.0,1.0,26022.012520719443,26022.012520719443,276.9917528866306,3.8417528866306156,276.9917528866306,276.9917528866306,76242.64228636946,76243.77622934231,-1.133942972854129,0.0,8546.071908451686,8546.071908451686,0.8868068901007459,3922.6276611838266,276.9917528866306,3.8417528866306156,1.0,0.002,0.1807720149176774,0.004946966913547092,0.0002800544005111704,0.001719945599572037,0.1400272002555852,0.1400272002555852,0.0,8.320731256783453e-14,0.999848740196473,0.999848740196473,0.0,0.09211062145916905,1.3934742271045343e-05,0.0,0.0,0.0,1601787.9405934212,268.0702533899973,0.0,1.0,1279512.5129293536,2618.4557735210255,,,,,,,,,,,,,,,,,,,3.0,15326.073242506398,1450.0,0.375,6.173730061729009,3.5
1630.0,-28.999970452580186,4.921066378299066,34.960101507183374,25.75912132104861,6.322639891269165,-25.467709418186956,-39.005986077804096,2.790378856855278,-5.079762820794031,-5.079762820780371,39.91993572441096,41151.99193810146,25752.13518762955,25752.13518762955,66904.12712573101,76255.54489413364,76243.54352577846,25752.13518762955,101995.67871340801,101995.67871340801,101995.67871340801,127996.35446554936,124193.29783599245,3803.0566295569106,0.0,90113.7368304442,55010.31088553246,39003.806605457496,26000.675752141356,65004.482357598856,19835.588437046,1450.0,0.0,0.8868027132144018,2.8762327892072412,0.001494314320929203,1.0,1.0,-5.079762820794031,353554.7294760958,1551083.9838601102,4.3871113990146196,1551083.9838601102,4.3871113990146196,0.7628874197784028,0.09212448384136428,3.9031251761116867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031251761116867,1.2786611328537028,1.2789922464094876,3.052509438056299,6467.9012081493975,15326.097992883786,6484.700705903353,0.00032990810996730573,23087.58565622432,2354.27854121686,19383.204366116363,1976.5367751593421,0.8395509454619274,0.8395509454619274,35327.59825996976,35405.22815468563,0.9972599877699515,0.8,4263.666848347061,4273.035954225843,0.9972599877699515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084792677564,4.921066378299066,-2.400080796577849,7.321147174876915,3.5,3.5,1.0,0.6,0.00025893984736335594,1.0000442260090343,0.0002589283959937755,198.09931504747863,0.0,2.2766020343140933e-06,6.45189016524614,0.008979314377186806,8.820210270597851e-05,0.00017073774465737744,0.0006664107896847385,0.09212448384158557,0.09212448384158557,0.09212448384158557,0.09211063081895446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494444.0033940833,593.4559133630531,0.0,0.09212448384158557,0.09212448384136428,0.09212448384136428,0.375,0.375,0.5,8.456080886243981,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,26000.675752141356,19835.588437046,0.7628874197784028,1.0292232889061703,0.6330639126040345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455250585936388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.426197254936,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8123981745698,261.8123981745698,-11.33760182543017,245.9180166054455,277.70677974369073,124682.36581469933,124721.87680708281,-39.5109923834546,0.0,nan,277.70677974369073,4.556779743690754,271.34902711604923,-1.8009728839507488,264.99127448839033,-8.158725511609646,258.6335218607454,-14.51647813925456,252.27576923309763,-20.874230766902343,245.9180166054455,-27.231983394554476,1.0,1.0,26022.012520719443,26022.012520719443,276.9917094465401,3.841709446540108,276.9917094465401,276.9917094465401,76242.38345730997,76243.54352577846,-1.160068468481768,0.0,8546.071908451686,8546.071908451686,0.8868060639589861,3922.640801992245,276.9917094465401,3.841709446540108,1.0,0.002,0.1807859328863423,0.0049469019676277705,0.00028007595300833925,0.0017199240469912655,0.14003797650416963,0.14003797650416963,0.0,-3.950832716537178e-16,0.9998489221530097,0.9998489221530097,0.0,0.09211056587269043,1.3917968673846982e-05,0.0,0.0,0.0,1601787.9219219903,268.07023717920595,0.0,1.0,1279512.5687159367,2618.4555452537247,,,,,,,,,,,,,,,,,,,3.0,15326.097992883786,1450.0,0.375,6.173730061729009,3.5
1631.0,-29.000398220354395,4.921048616998929,34.96009156782176,25.75894921263682,6.322599839912534,-25.468098414332093,-39.006361028272636,2.790300033856287,-5.079779094035587,-5.079779094045807,39.919916167543626,41151.85619756637,25752.131355940193,25752.131355940193,66903.98755350657,76255.31806806885,76243.30971464286,25752.131355940193,101995.44107058305,101995.44107058305,101995.44107058305,127996.10395987806,124193.23537811005,3802.868581768014,0.0,90113.71503532022,55010.379983957435,39003.70561262531,26000.66288929501,65004.36850192032,19835.577127972112,1450.0,0.0,0.8868027012055039,2.8762310641152333,0.001494314320929203,1.0,1.0,-5.079779094035587,353554.50507061864,1551083.1420391423,4.387111802547476,1551083.1420391423,4.387111802547476,0.7628873622348611,0.09212441150811189,3.90314016269866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90314016269866,1.278661521639439,1.2789926206527134,3.0525202304471,6467.924075930453,15326.122759214395,6484.6970092785,0.00032990300490355704,23087.491424600783,2354.2689322654305,19383.1933166573,1976.5356484280871,0.8395538934993871,0.8395538934993871,35327.70677607349,35405.22815468563,0.9972638168870993,0.8,4263.6799450911585,4273.035954225843,0.9972638168870993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590839655350415,4.921048616998929,-2.4000974685562078,7.321146085555137,3.5,3.5,1.0,0.6,0.0002589283959937755,1.0000441609574462,0.0002589169619728357,198.09966577222457,0.0,2.2685084702424212e-06,6.428953004667021,0.00898158288565705,8.819839185229548e-05,0.00017073000414148,0.0006663831361423192,0.09212441150825432,0.09212441150825432,0.09212441150825432,0.09211057432597503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494445.9156112148,593.455287406886,0.0,0.09212441150825432,0.09212441150811189,0.09212441150811189,0.375,0.375,0.5,8.455665770760863,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,26000.66288929501,19835.577127972112,0.7628873622348611,1.029222944478418,0.6330629332450278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455276050476629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.403260094354,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8121622900605,261.8121622900605,-11.337837709939492,245.91760480130216,277.7067197788163,124684.25010390476,124723.6877203772,-39.43761647244893,0.0,nan,277.7067197788163,4.55671977881633,271.34889678331814,-1.8011032166818381,264.9910737878069,-8.15892621219308,258.6332507923109,-14.516749207689088,252.2754277968083,-20.87457220319169,245.91760480130216,-27.232395198697816,1.0,1.0,26022.012520719443,26022.012520719443,276.9916658143736,3.8416658143736413,276.9916658143736,276.9916658143736,76242.14787021728,76243.30971464286,-1.1618444255873328,0.0,8546.071908451686,8546.071908451686,0.8868051170645368,3922.6558635121532,276.9916658143736,3.8416658143736413,1.0,0.002,0.18079983495493082,0.004946837081588383,0.0002800974808352226,0.0017199025191618222,0.14004874041761128,0.14004874041761128,0.0,-2.955101441326491e-15,0.9998490946278425,0.9998490946278425,0.0,0.09211050943950848,1.3902068603417738e-05,0.0,0.0,0.0,1601787.9031786271,268.0702209059644,0.0,1.0,1279512.6247174242,2618.4553161071067,,,,,,,,,,,,,,,,,,,3.0,15326.122759214395,1450.0,0.375,6.173730061729009,3.5
1632.0,-29.000823630000813,4.921030802805451,34.96008159744384,25.75872433315965,6.322494547276796,-25.468491812272394,-39.00674415109677,2.790162729549455,-5.079799373185324,-5.079799373198158,39.9198953937042,41151.75659420505,25752.137703209293,25752.137703209293,66903.89429741434,76255.12739983443,76243.04526681687,25752.137703209293,101995.18297002616,101995.18297002616,101995.18297002616,127995.83115456045,124193.1506158058,3802.6805387546488,0.0,90113.7005730254,55010.45588291751,39003.60521123099,26000.648184534293,65004.253395765285,19835.56430968833,1450.0,0.0,0.8868026732069674,2.8762289143665467,0.001494314320929203,1.0,1.0,-5.079799373185324,353554.2254244517,1551082.2478345127,4.387112743377329,1551082.2478345127,4.387112743377329,0.7628873006899466,0.09212433943150915,3.903154500137931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903154500137931,1.2786621813826313,1.2789932659457295,3.052529868301421,6467.944497387249,15326.147523918233,6484.694939508463,0.00032989851503509245,23087.402912142203,2354.259906506524,19383.187129976148,1976.5350175621797,0.8395568442123076,0.8395568442123076,35327.81059169749,35405.22815468563,0.9972674801450956,0.8,4263.69247453715,4273.035954225843,0.9972674801450956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590853357129655,4.921030802805451,-2.400117087232727,7.321147890038178,3.5,3.5,1.0,0.6,0.0002589169619728357,1.0000439176616527,0.0002589055914446706,198.1000145646251,0.0,2.2650757266077855e-06,6.419224609206464,0.008983847961383658,8.819460026652288e-05,0.0001707223617063128,0.0006663557543681703,0.09212433943088323,0.09212433943088323,0.09212433943088323,0.092110502572661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494447.82188306033,593.4546633326914,0.0,0.09212433943088323,0.09212433943150915,0.09212433943150915,0.375,0.375,0.5,8.455250664854487,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,26000.648184534293,19835.56430968833,0.7628873006899466,1.0292233323577071,0.6330625219808446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455301477558475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.393531698894,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81192104798373,261.81192104798373,-11.338078952016247,245.91719343358585,277.7066486623796,124685.39045520405,124725.72380572795,-40.333350523911356,0.0,nan,277.7066486623796,4.556648662379644,271.34875761662454,-1.8012423833754383,264.99086657085917,-8.159133429140809,258.63297552510573,-14.517024474894242,252.27508447934724,-20.874915520652735,245.91719343358585,-27.232806566414126,1.0,1.0,26022.012520719443,26022.012520719443,276.9916145914346,3.8416145914346203,276.9916145914346,276.9916145914346,76241.74596011866,76243.04526681687,-1.2993066982162418,0.0,8546.071908451686,8546.071908451686,0.8868042111844455,3922.6702726386206,276.9916145914346,3.8416145914346203,1.0,0.002,0.18081373743009874,0.0049467714699437506,0.0002801190069662496,0.001719880992959312,0.1400595034831248,0.1400595034831248,0.0,-7.443828539677178e-14,0.9998490900955429,0.9998490900955429,0.0,0.09211043695624736,1.3902475261782235e-05,0.0,0.0,0.0,1601787.879821292,268.07020062681465,0.0,1.0,1279512.6945045246,2618.4550305526136,,,,,,,,,,,,,,,,,,,3.0,15326.147523918233,1450.0,0.375,6.173730061729009,3.5
1633.0,-29.00125023685466,4.9210130348935675,34.96007164915295,25.75861575258898,6.322517622933523,-25.468873450876448,-39.00711421212179,2.7901408369373994,-5.079814984286713,-5.079814984271341,39.919876090368824,41151.57951562756,25752.132149349633,25752.132149349633,66903.71166497719,76254.85274298913,76242.81767608662,25752.132149349633,101994.94982543626,101994.94982543626,101994.94982543626,127995.5854708731,124193.092725186,3802.4927456871083,0.0,90113.64632159617,55010.499559887685,39003.496401898316,26000.635645436843,65004.13204733516,19835.553268647847,1450.0,0.0,0.8868026636511861,2.8762272594683522,0.001494314320929203,1.0,1.0,-5.079814984286713,353554.0101500215,1551081.4169279437,4.387113064478557,1551081.4169279437,4.387113064478557,0.7628872439558616,0.09212426720467667,3.9031669684798107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9031669684798107,1.2786623061965137,1.278993376252107,3.052539321417945,6467.96452740682,15326.172321604305,6484.693145365992,0.0003298941244273848,23087.315262019976,2354.2509686814537,19383.18176716424,1976.5344707075544,0.8395597992743115,0.8395597992743115,35327.90087335651,35405.22815468563,0.9972706658431989,0.8,4263.703370576946,4273.035954225843,0.9972706658431989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559084136807456,4.9210130348935675,-2.4001332762221783,7.321146311115745,3.5,3.5,1.0,0.6,0.0002589055914446706,1.0000440414125114,0.0002588941893788794,198.10036433968688,0.0,2.252501795108356e-06,6.383590087337081,0.008986100463178767,8.819093809023149e-05,0.0001707146533544391,0.0006663277960085278,0.09212426720396667,0.09212426720396667,0.09212426720396667,0.09211044858242522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494449.7326416092,593.4540378639508,0.0,0.09212426720396667,0.09212426720467667,0.09212426720467667,0.375,0.375,0.5,8.454836105972294,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,26000.635645436843,19835.553268647847,0.7628872439558616,1.0292224441403015,0.6330609796568243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455326764554415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.357897177026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.811686983448,261.811686983448,-11.338313016551979,245.91678338314017,277.7065905837538,124687.97639155517,124727.10972629116,-39.13333473598898,0.0,nan,277.7065905837538,4.5565905837538025,271.3486291436355,-1.8013708563644855,264.99066770350584,-8.159332296494142,258.63270626338755,-14.51729373661243,252.274744823265,-20.87525517673498,245.91678338314017,-27.233216616859806,1.0,1.0,26022.012520719443,26022.012520719443,276.99157234932756,3.8415723493275777,276.99157234932756,276.99157234932756,76241.69101162125,76242.81767608662,-1.1266644653660478,0.0,8546.071908451686,8546.071908451686,0.8868034233987472,3922.6828033222096,276.99157234932756,3.8415723493275777,1.0,0.002,0.18082762074206452,0.004946706787177407,0.00028014050611626084,0.0017198594937756803,0.14007025305813042,0.14007025305813042,0.0,-1.0805896108467827e-13,0.9998492979915288,0.9998492979915288,0.0,0.09211038389257999,1.3883312096684697e-05,0.0,0.0,0.0,1601787.861840567,268.07018501571326,0.0,1.0,1279512.7482273635,2618.4548107298187,,,,,,,,,,,,,,,,,,,3.0,15326.172321604305,1450.0,0.375,6.173730061729009,3.5
1634.0,-29.001678508238314,4.920995359478754,34.96006174430196,25.758480734098725,6.322509021189247,-25.469259755287656,-39.00748874349517,2.790090268202338,-5.079828348952276,-5.079828348953717,39.91985744742168,41151.41159351845,25752.12104921361,25752.12104921361,66903.53264273205,76254.59546584636,76242.60640418694,25752.12104921361,101994.72745340056,101994.72745340056,101994.72745340056,127995.35158452376,124193.04627026984,3802.305314253917,0.0,90113.59705191597,55010.540133856484,39003.39657562166,26000.6241311232,65004.02070674486,19835.54306612641,1450.0,0.0,0.8868026631420832,2.8762258427104546,0.001494314320929203,1.0,1.0,-5.079828348952276,353553.8258536436,1551080.614447246,4.387113081585852,1551080.614447246,4.387113081585852,0.7628871894033851,0.09212419489779405,3.903179261328041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903179261328041,1.278662563955815,1.2789936194979936,3.0525483199044516,6467.983594119939,15326.197081125998,6484.691974325895,0.0003298899750624633,23087.22992683026,2354.2422669138045,19383.178266847022,1976.534113774533,0.8395627508487424,0.8395627508487424,35327.989884232135,35405.22815468563,0.9972738067021575,0.8,4263.71411324665,4273.035954225843,0.9972738067021575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559081740633434,4.920995359478754,-2.4001477959480004,7.321143155426754,3.5,3.5,1.0,0.6,0.0002588941893788794,1.000044213410731,0.00025888274328981917,198.1007154805786,0.0,2.25875338746325e-06,6.40130710007085,0.00898835921656623,8.81872318178323e-05,0.0001707069575610471,0.0006662998565166851,0.0921241948989991,0.0921241948989991,0.0921241948989991,0.09211040315823335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494451.64270412014,593.4534126544789,0.0,0.0921241948989991,0.09212419489779405,0.09212419489779405,0.375,0.375,0.5,8.454422353647525,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,26000.6241311232,19835.54306612641,0.7628871894033851,1.0292214530014465,0.633059480722991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455352122798621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37561418976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8114557603731,261.8114557603731,-11.338544239626856,245.91637383497573,277.7065376857689,124690.08829605796,124728.74656825892,-38.6582722009341,0.0,nan,277.7065376857689,4.556537685768944,271.3485049156175,-1.8014950843824522,264.9904721454514,-8.159527854548571,258.6324393752916,-14.51756062470838,252.27440660513363,-20.875593394866343,245.91637383497573,-27.233626165024248,1.0,1.0,26022.012520719443,26022.012520719443,276.9915342631238,3.841534263123833,276.9915342631238,276.9915342631238,76241.52716152728,76242.60640418694,-1.0792426596599398,0.0,8546.071908451686,8546.071908451686,0.8868026467008023,3922.6951576346814,276.9915342631238,3.841534263123833,1.0,0.002,0.18084147663906988,0.004946642632795758,0.0002801619640968825,0.0017198380358790714,0.14008098204844124,0.14008098204844124,0.0,-2.4046303143121506e-14,0.9998495954606013,0.9998495954606013,0.0,0.09211033900069297,1.385589710108254e-05,0.0,0.0,0.0,1601787.8464472643,268.0701716510477,0.0,1.0,1279512.7942194827,2618.4546225395466,,,,,,,,,,,,,,,,,,,3.0,15326.197081125998,1450.0,0.375,6.173730061729009,3.5
1635.0,-29.00210342010299,4.9209777199662215,34.96005185260637,25.758296611625724,6.32244618185262,-25.46964845990769,-39.00786365903912,2.789991221636646,-5.079844315578839,-5.079844315527985,39.91983801740353,41151.26859447409,25752.116741397578,25752.116741397578,66903.38533587166,76254.3753545828,76242.37473122319,25752.116741397578,101994.49147262076,101994.49147262076,101994.49147262076,127995.10289430378,124192.9847845697,3802.1181097340923,0.0,90113.56546961359,55010.58466327794,39003.3120070396,26000.611421683014,65003.92342872261,19835.53188453301,1450.0,0.0,0.8868026522348987,2.8762241501252817,0.001494314320929203,1.0,1.0,-5.079844315578839,353553.6056767802,1551079.7780881592,4.387113448098054,1551079.7780881592,4.387113448098054,0.7628871322614867,0.0921241228257882,3.903192432691522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903192432691522,1.2786630464443778,1.2789940874750234,3.0525574689479478,6468.002979845252,15326.221793081384,6484.690568703808,0.0003298857441650083,23087.143927329776,2354.2334974053097,19383.17406534854,1976.5336853409208,0.8395656962316329,0.8395656962316329,35328.08525625738,35405.22815468563,0.9972771720243522,0.8,4263.725623639723,4273.035954225843,0.9972771720243522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080810709975,4.9209777199662215,-2.4001642107793586,7.32114193074558,3.5,3.5,1.0,0.6,0.00025888274328981917,1.0000438667294302,0.00025887138744870873,198.1010638680624,0.0,2.2674784322865292e-06,6.426033877100024,0.008990626694998517,8.818352188794141e-05,0.00017069922140187775,0.0006662719092421439,0.09212412282630603,0.09212412282630603,0.09212412282630603,0.09211034782071588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494453.54652390274,593.4527894454927,0.0,0.09212412282630603,0.0921241228257882,0.0921241228257882,0.375,0.375,0.5,8.454009103533888,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,26000.611421683014,19835.53188453301,0.7628871322614867,1.0292207271032159,0.6330582282405895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455377580070394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.400340966786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81122223682576,261.81122223682576,-11.338777763174221,245.91596478497914,277.70647968867013,124691.5950980944,124730.637984418,-39.0428863236032,0.0,nan,277.70647968867013,4.5564796886701515,271.3483767079393,-1.8016232920606967,264.99027372719036,-8.159726272809621,258.6321707464574,-14.517829253542573,252.27406776571823,-20.87593223428175,245.91596478497914,-27.23403521502084,1.0,1.0,26022.012520719443,26022.012520719443,276.99149118784203,3.8414911878420526,276.99149118784203,276.99149118784203,76241.22223643781,76242.37473122319,-1.1524947853758931,0.0,8546.071908451686,8546.071908451686,0.8868018144952209,3922.7083948549794,276.99149118784203,3.8414911878420526,1.0,0.002,0.18085531619418257,0.004946578081180858,0.0002801833952492042,0.0017198166047808876,0.1400916976246021,0.1400916976246021,0.0,3.009181445690068e-14,0.9998497727343328,0.9998497727343328,0.0,0.0921102832707141,1.3839555074103552e-05,0.0,0.0,0.0,1601787.8280570414,268.07015568442114,0.0,1.0,1279512.8491657912,2618.454397710625,,,,,,,,,,,,,,,,,,,3.0,15326.221793081384,1450.0,0.375,6.173730061729009,3.5
1636.0,-29.002528759531472,4.920960146966446,34.96004199085491,25.75814730897548,6.322428202879546,-25.470033063272272,-39.0082341391593,2.789932506525545,-5.079858788746094,-5.07985878873301,39.919819098165476,41151.11489562068,25752.1087594261,25752.1087594261,66903.22365504678,76254.13225112604,76242.15519230472,25752.1087594261,101994.26395173083,101994.26395173083,101994.26395173083,127994.86337166576,124192.93216055911,3801.931211106657,0.0,90113.53166171294,55010.64038179071,39003.21253324692,26000.599419934944,65003.81195318187,19835.52128581133,1450.0,0.0,0.886802647082221,2.8762226158589512,0.001494314320929203,1.0,1.0,-5.079858788746094,353553.40609454026,1551078.9637140674,4.387113621242581,1551078.9637140674,4.387113621242581,0.7628870767726693,0.09212405082510176,3.9032064474220225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032064474220225,1.2786633418580184,1.2789943684440919,3.0525677241597426,6468.024709408453,15326.246558063422,6484.687627796944,0.000329880925065908,23087.05236978455,2354.2241611339805,19383.165274781117,1976.5327889525086,0.8395686449842796,0.8395686449842796,35328.18673491614,35405.22815468563,0.9972807528293064,0.8,4263.7378710387675,4273.035954225843,0.9972807528293064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559079087650667,4.920960146966446,-2.40017951456194,7.321139661528386,3.5,3.5,1.0,0.6,0.00025887138744870873,1.0000439110231605,0.0002588600206403471,198.10141260717631,0.0,2.249604205094882e-06,6.375378317238896,0.008992876299203612,8.817985598991931e-05,0.0001706915314587894,0.0006662442861102858,0.09212405082831368,0.09212405082831368,0.09212405082831368,0.09211029815102872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494455.4495814776,593.4521665099985,0.0,0.09212405082831368,0.09212405082510176,0.09212405082510176,0.375,0.375,0.5,8.453596523627938,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,26000.599419934944,19835.52128581133,0.7628870767726693,1.029220004870375,0.63305694941797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455402837730147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.34968540692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8109908704296,261.8109908704296,-11.3390091295704,245.91555647654368,277.7064252643144,124693.66137705997,124732.34360793393,-38.68223087392908,0.0,nan,277.7064252643144,4.556425264314441,271.34825150676505,-1.8017484932349248,264.99007774920295,-8.159922250797024,258.6319039916531,-14.518096008346902,252.27373023409845,-20.876269765901526,245.91555647654368,-27.234443523456292,1.0,1.0,26022.012520719443,26022.012520719443,276.99145102576836,3.8414510257683787,276.99145102576836,276.99145102576836,76241.0401933461,76242.15519230472,-1.1149989586265292,0.0,8546.071908451686,8546.071908451686,0.8868009290026737,3922.7224796591327,276.99145102576836,3.8414510257683787,1.0,0.002,0.18086913303635263,0.004946513901016089,0.0002802047920797165,0.0017197952081381713,0.14010239603985825,0.14010239603985825,0.0,2.1788777379572188e-13,0.9998500191660917,0.9998500191660917,0.0,0.092110233983136,1.381684196575659e-05,0.0,0.0,0.0,1601787.811386969,268.0701412112539,0.0,1.0,1279512.8989726182,2618.454193911414,,,,,,,,,,,,,,,,,,,3.0,15326.246558063422,1450.0,0.375,6.173730061729009,3.5
1637.0,-29.00294964209793,4.920942638807304,34.96003215724281,25.757931789290183,6.3223303276217715,-25.47042164510013,-39.00861275671048,2.7898023307768796,-5.079873275816112,-5.079873275782056,39.91980018683307,41151.00922318441,25752.1009800676,25752.1009800676,66903.11020325201,76253.93614808706,76241.93527575658,25752.1009800676,101994.03625582418,101994.03625582418,101994.03625582418,127994.62367212129,124192.87905879681,3801.744613324481,0.0,90113.51054362234,55010.70836962743,39003.113526661014,26000.587416297112,65003.70094295812,19835.510686180558,1450.0,0.0,0.8868026418298298,2.876221080119443,0.001494314320929203,1.0,1.0,-5.079873275816112,353553.2063206697,1551078.1496838357,4.387113797737762,1551078.1496838357,4.387113797737762,0.7628870213042842,0.09212397893317939,3.903220120000448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903220120000448,1.2786639684321957,1.2789949806453946,3.0525769211955596,6468.044196823736,15326.2713003162,6484.686168226167,0.0003298766692739754,23086.96608778805,2354.2153628189085,19383.160912026393,1976.532344075336,0.8395715937001874,0.8395715937001874,35328.28573603044,35405.22815468563,0.9972842462133968,0.8,4263.749819424444,4273.035954225843,0.9972842462133968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590774083291965,4.920942638807304,-2.400194811105304,7.321137449912609,3.5,3.5,1.0,0.6,0.0002588600206403471,1.0000434510473581,0.00025884877339003593,198.10175769312642,0.0,2.2517807932751437e-06,6.3815467681417575,0.008995128079996887,8.817610971759126e-05,0.00017068391092275582,0.0006662168752740648,0.09212397893141036,0.09212397893141036,0.09212397893141036,0.09211024842380698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494457.34946429974,593.4515446116253,0.0,0.09212397893141036,0.09212397893317939,0.09212397893317939,0.375,0.375,0.5,8.453184608613531,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,26000.587416297112,19835.510686180558,0.7628870213042842,1.0292200172104147,0.6330564048852408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455428120889215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.35585385783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8107544108583,261.8107544108583,-11.339245589141683,245.9151488183398,277.70636000337527,124694.81283474613,124734.3465973818,-39.53376263565858,0.0,nan,277.70636000337527,4.556360003375289,271.3481177663804,-1.8018822336195512,264.98987552935097,-8.16012447064901,258.63163329235306,-14.51836670764692,252.2733910553504,-20.876608944649576,245.9151488183398,-27.23485118166019,1.0,1.0,26022.012520719443,26022.012520719443,276.9914108056632,3.8414108056632017,276.9914108056632,276.9914108056632,76240.62317689856,76241.93527575658,-1.3120988580194535,0.0,8546.071908451686,8546.071908451686,0.8868000651277698,3922.73622060045,276.9914108056632,3.8414108056632017,1.0,0.002,0.18088292762391242,0.0049464498165687106,0.0002802261544237483,0.0017197738456323508,0.14011307721187416,0.14011307721187416,0.0,5.6099222489613965e-14,0.9998502606208194,0.9998502606208194,0.0,0.09211018434576629,1.3794587413102191e-05,0.0,0.0,0.0,1601787.7947008812,268.07012672418387,0.0,1.0,1279512.9488272856,2618.453989916469,,,,,,,,,,,,,,,,,,,3.0,15326.2713003162,1450.0,0.375,6.173730061729009,3.5
1638.0,-29.003373182071915,4.920925159737559,34.960022333455896,25.757814512494974,6.32234099597063,-25.47080176426652,-39.0089787664823,2.7897695781516436,-5.079889398782825,-5.079889398792896,39.91978080310282,41150.82428062413,25752.09748821592,25752.09748821592,66902.92176884005,76253.66788163157,76241.70291264361,25752.09748821592,101993.80040085953,101993.80040085953,101993.80040085953,127994.37507036081,124192.8168404593,3801.5582299015023,0.0,90113.45510679056,55010.73703905028,39003.02007526698,26000.574669501286,65003.59474476826,19835.499478924987,1450.0,0.0,0.8868026299588865,2.87621937096324,0.001494314320929203,1.0,1.0,-5.079889398782825,353552.9839882088,1551077.315317336,4.387114196634995,1551077.315317336,4.387114196634995,0.7628869642712959,0.09212390723132814,3.903232162068112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903232162068112,1.2786641433167392,1.2789951411930067,3.052585921384704,6468.06326714454,15326.2961176768,6484.6850209977865,0.0003298725203000858,23086.880658168255,2354.2066514220714,19383.157482883988,1976.5319944001253,0.839574551879798,0.839574551879798,35328.37293080049,35405.22815468563,0.9972873229971815,0.8,4263.760342909444,4273.035954225843,0.9972873229971815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559076654547056,4.920925159737559,-2.400211297466683,7.321136457204242,3.5,3.5,1.0,0.6,0.00025884877339003593,1.0000437255492012,0.00025883745558013686,198.10210495896897,0.0,2.2281000558562328e-06,6.314435558296564,0.008997356180052743,8.817248833412304e-05,0.00017067628505591288,0.0006661891651325442,0.09212390723408304,0.09212390723408304,0.09212390723408304,0.0921101924555062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494459.2447749647,593.4509241833206,0.0,0.09212390723408304,0.09212390723132814,0.09212390723132814,0.375,0.375,0.5,8.452773165847265,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,26000.574669501286,19835.499478924987,0.7628869642712959,1.0292187998452909,0.6330545940143735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445545313920484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28874264799,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8105234101477,261.8105234101477,-11.339476589852268,245.91474221988653,277.7063046004096,124697.18689535705,124735.80798816304,-38.62109280598335,0.0,nan,277.7063046004096,4.556304600409646,271.3479921243119,-1.8020078756881048,264.98967964819497,-8.160320351805012,258.6313671720911,-14.518632827908903,252.27305469599213,-20.876945304007847,245.91474221988653,-27.235257780113443,1.0,1.0,26022.012520719443,26022.012520719443,276.99136749318853,3.8413674931885566,276.99136749318853,276.99136749318853,76240.53567965694,76241.70291264361,-1.1672329866705695,0.0,8546.071908451686,8546.071908451686,0.886799304273025,3922.748322878452,276.99136749318853,3.8413674931885566,1.0,0.002,0.18089670669197871,0.004946385506962725,0.0002802474917738961,0.0017197525085104039,0.14012374588694804,0.14012374588694804,0.0,2.8429992735001797e-13,0.9998504289695911,0.9998504289695911,0.0,0.09211012816359826,1.3779067729884826e-05,0.0,0.0,0.0,1601787.7761305764,268.07011060121715,0.0,1.0,1279513.0043115967,2618.4537628862304,,,,,,,,,,,,,,,,,,,3.0,15326.2961176768,1450.0,0.375,6.173730061729009,3.5
1639.0,-29.003796449265362,4.92090773428673,34.96001253274252,25.75766077442097,6.322317850317223,-25.471185019291,-39.00935284383593,2.7897064202816155,-5.07990432531119,-5.079904325363551,39.919761821405174,41150.69438402316,25752.09105359947,25752.09105359947,66902.78543762263,76253.42896235528,76241.48014975897,25752.09105359947,101993.57120335844,101993.57120335844,101993.57120335844,127994.13369039154,124192.7615679607,3801.3721224308442,0.0,90113.42287351511,55010.81374282018,39002.89903410548,26000.562487033098,65003.46152113858,19835.488736096322,1450.0,0.0,0.8868026227237878,2.8762177886393356,0.001494314320929203,1.0,1.0,-5.07990432531119,353552.7781545011,1551076.4982570205,4.387114439754753,1551076.4982570205,4.387114439754753,0.7628869085424057,0.0921238355933495,3.9032462405828876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032462405828876,1.2786644592397953,1.2789954427254087,3.052596177501864,6468.084998626102,15326.320867771252,6484.682071269695,0.0003298677001611479,23086.789128645418,2354.197318008231,19383.148665949328,1976.5310953230032,0.8395774985400322,0.8395774985400322,35328.47487110438,35405.22815468563,0.9972909200992061,0.8,4263.772646024165,4273.035954225843,0.9972909200992061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075265513557,4.92090773428673,-2.4002268936022455,7.321134627888975,3.5,3.5,1.0,0.6,0.00025883745558013686,1.0000436975380929,0.0002588261455147838,198.10245200221402,0.0,2.2420819645307846e-06,6.354060287480244,0.008999598262017273,8.816878727020487e-05,0.00017066866830993198,0.0006661618379660299,0.0921238355940857,0.0921238355940857,0.0921238355940857,0.09211014103049338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494461.13910785445,593.4503040935917,0.0,0.0921238355940857,0.0921238355933495,0.0921238355933495,0.375,0.375,0.5,8.452362328815282,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,26000.562487033098,19835.488736096322,0.7628869085424057,1.0292188119222914,0.633053893147541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455478315566532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.328367377166,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8102938265747,261.8102938265747,-11.33970617342527,245.9143362282176,277.7062514249362,124699.16782361268,124737.55198354051,-38.38415992782713,0.0,nan,277.7062514249362,4.556251424936249,271.34786838559086,-1.8021316144091202,264.9894853462373,-8.160514653762675,258.6311023069014,-14.518897693098552,252.27271926756507,-20.87728073243491,245.9143362282176,-27.235663771782384,1.0,1.0,26022.012520719443,26022.012520719443,276.9913265005039,3.8413265005038966,276.9913265005039,276.9913265005039,76240.34198818737,76241.48014975897,-1.1381615715945372,0.0,8546.071908451686,8546.071908451686,0.8867984147487784,3922.762471785802,276.9913265005039,3.8413265005038966,1.0,0.002,0.18091046526200744,0.0049463215033178935,0.0002802687980613595,0.001719731201904481,0.14013439903067973,0.14013439903067973,0.0,-3.415974100806629e-14,0.9998506513543465,0.9998506513543465,0.0,0.09211007702327122,1.3758570078274677e-05,0.0,0.0,0.0,1601787.7589383181,268.0700956746888,0.0,1.0,1279513.0556785637,2618.4535527033077,,,,,,,,,,,,,,,,,,,3.0,15326.320867771252,1450.0,0.375,6.173730061729009,3.5
1640.0,-29.00421802597321,4.920890286206573,34.96000271583452,25.757471902202838,6.322251085916395,-25.47157111478802,-39.009727305360116,2.7896041747046048,-5.079922828273311,-5.07992282819178,39.91974175263097,41150.56838097032,25752.09376957576,25752.09376957576,66902.66215054608,76253.2141696453,76241.22982414413,25752.09376957576,101993.32359371989,101993.32359371989,101993.32359371989,127993.87225363484,124192.68615245838,3801.1861011764536,0.0,90113.39533991944,55010.87449341376,39002.80094056187,26000.548659914944,65003.34960047682,19835.476645660157,1450.0,0.0,0.8868026012153661,2.8762158271874494,0.001494314320929203,1.0,1.0,-5.079922828273311,353552.5230026306,1551075.6344044458,4.387115162498515,1551075.6344044458,4.387115162498515,0.7628868492394747,0.09212376420166381,3.9032598541839763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032598541839763,1.2786649562739412,1.278995925425675,3.0526056376473822,6468.105043539268,15326.345609212407,6484.680239750455,0.00032986330396025205,23086.701553657833,2354.188387844762,19383.143191415755,1976.5305370759388,0.839580446187416,0.839580446187416,35328.573444971684,35405.22815468563,0.9972943984144131,0.8,4263.784542845654,4273.035954225843,0.9972943984144131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590758518083385,4.920890286206573,-2.400245113814964,7.321135400021538,3.5,3.5,1.0,0.6,0.0002588261455147838,1.0000435231607776,0.0002588148810731032,198.10279766045636,0.0,2.2405516787483274e-06,6.34972345757276,0.009001838813696022,8.816508254915549e-05,0.0001706610629656283,0.0006661344757461007,0.09212376420408352,0.09212376420408352,0.09212376420408352,0.09211007598146845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494463.0272483388,593.4496859730748,0.0,0.09212376420408352,0.09212376420166381,0.09212376420166381,0.375,0.375,0.5,8.451951682720448,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,-8.151346264639869e-11,26000.548659914944,19835.476645660157,0.7628868492394747,1.0292186873713862,0.633053044710614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455503475796678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32403054726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81006159082546,261.81006159082546,-11.339938409174522,245.91393062847067,277.70619255318337,124700.63376675233,124739.4613454344,-38.82757868206529,0.0,nan,277.70619255318337,4.556192553183394,271.347740168241,-1.8022598317589882,264.98928778328957,-8.160712216710408,258.6308353983521,-14.519164601647901,252.27238301341592,-20.87761698658406,245.91393062847067,-27.23606937152931,1.0,1.0,26022.012520719443,26022.012520719443,276.99127870636875,3.841278706368769,276.99127870636875,276.99127870636875,76240.043177421,76241.22982414413,-1.1866467231302522,0.0,8546.071908451686,8546.071908451686,0.8867975545986762,3922.7761534548963,276.99127870636875,3.841278706368769,1.0,0.002,0.180924218087227,0.004946256881138542,0.00028029009337121163,0.0017197099069069426,0.14014504668560582,0.14014504668560582,0.0,2.7815423575550113e-13,0.9998507136025706,0.9998507136025706,0.0,0.09211001137678851,1.375282487530131e-05,0.0,0.0,0.0,1601787.7376267454,268.07007717172667,0.0,1.0,1279513.119353192,2618.4532921600508,,,,,,,,,,,,,,,,,,,3.0,15326.345609212407,1450.0,0.375,6.173730061729009,3.5
