time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1641.0,-29.004639861666178,4.920872888924637,34.95999292216477,25.75733255306261,6.322236067976198,-25.471952268695357,-39.01009348975492,2.789548474988375,-5.079937858095491,-5.079937858031787,39.9197227894428,41150.39252927741,25752.08767341279,25752.08767341279,66902.4802026902,76252.9624620474,76241.00701615456,25752.08767341279,101993.09468956734,101993.09468956734,101993.09468956734,127993.63113789383,124192.63078945578,3801.0003484380463,0.0,90113.34614078756,55010.90122236087,39002.71657602965,26000.53644832648,65003.25302435613,19835.465881603068,1450.0,0.0,0.8868025933872105,2.876214233915111,0.001494314320929203,1.0,1.0,-5.079937858095491,353552.31574472535,1551074.8181414339,4.387115425546677,1551074.8181414339,4.387115425546677,0.7628867935484376,0.09212369274204603,3.90327201545547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90327201545547,1.278665237527658,1.2789961923479918,3.0526144771109736,6468.123773301912,15326.370370410717,6484.679292522101,0.0003298592390219427,23086.617018740442,2354.1797676821793,19383.140360086814,1976.5302483607363,0.8395833977907049,0.8395833977907049,35328.66150269889,35405.22815468563,0.9972975056551278,0.8,4263.795170480441,4273.035954225843,0.9972975056551278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074535836417,4.920872888924637,-2.400260778001529,7.3211336669261655,3.5,3.5,1.0,0.6,0.0002588148810731032,1.0000435500485196,0.00025880361016332356,198.10314353209623,0.0,2.231517411007175e-06,6.324120342794334,0.009004070331107028,8.816145985670238e-05,0.00017065342121640084,0.0006661067233757122,0.09212369274263374,0.09212369274263374,0.09212369274263374,0.092110024144238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494464.91790812253,593.4490670829803,0.0,0.09212369274263374,0.09212369274204603,0.09212369274204603,0.375,0.375,0.5,8.451541624611439,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,-6.372147254296578e-11,26000.53644832648,19835.465881603068,0.7628867935484376,1.029217417436362,0.6330512799699229,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455528535622209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.298427432484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80983186580187,261.80983186580187,-11.340168134198109,245.91352577508192,277.70613795652275,124702.66851076062,124741.07632247907,-38.40781171845794,0.0,nan,277.70613795652275,4.556137956522775,271.3476155202413,-1.8023844797587003,264.9890930839406,-8.160906916059389,258.63057064765314,-14.519429352346833,252.27204821137127,-20.877951788628707,245.91352577508192,-27.236474224918055,1.0,1.0,26022.012520719443,26022.012520719443,276.9912376051369,3.8412376051369392,276.9912376051369,276.9912376051369,76239.87287940123,76241.00701615456,-1.1341367533314042,0.0,8546.071908451686,8546.071908451686,0.8867967862108691,3922.7883755327475,276.9912376051369,3.8412376051369392,1.0,0.002,0.18093795059576948,0.004946192975070327,0.00028031135922112566,0.0017196886407227724,0.14015567961056283,0.14015567961056283,0.0,-5.610182457482793e-14,0.9998509340189562,0.9998509340189562,0.0,0.09210996023341006,1.3732508635971198e-05,0.0,0.0,0.0,1601787.7203155044,268.0700621419045,0.0,1.0,1279513.1710756267,2618.453080522707,,,,,,,,,,,,,,,,,,,3.0,15326.370370410717,1450.0,0.375,6.173730061729009,3.5
1642.0,-29.00506032158399,4.920855512585911,34.95998313501391,25.75715723158794,6.322183293583269,-25.47233596007014,-39.01046756710855,2.789458932046337,-5.079954258496059,-5.079954258499839,39.91970339025278,41150.26558672931,25752.085160545805,25752.085160545805,66902.35074727511,76252.73815072764,76240.77306705956,25752.085160545805,101992.85822760536,101992.85822760536,101992.85822760536,127993.38182693259,124192.56703908363,3800.814787848954,0.0,90113.31273473459,55010.9647727702,39002.608846627096,26000.52359932722,65003.13244595432,19835.454594237526,1450.0,0.0,0.8868025801594531,2.8762124953521204,0.001494314320929203,1.0,1.0,-5.079954258496059,353552.0895869589,1551073.983111594,4.387115870036728,1551073.983111594,4.387115870036728,0.762886736432907,0.09212362138972251,3.903285232610629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903285232610629,1.2786656756196373,1.278996616140886,3.0526237679126793,6468.14345939586,15326.395112368136,6484.677699699448,0.00032985493298248866,23086.530285275672,2354.170923330156,19383.135599033314,1976.5297628683918,0.8395863457834397,0.8395863457834397,35328.75720584039,35405.22815468563,0.997300882677231,0.8,4263.806720835738,4273.035954225843,0.997300882677231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073993386614,4.920855512585911,-2.4002774399502096,7.321132952536121,3.5,3.5,1.0,0.6,0.00025880361016332356,1.0000434081603977,0.0002587923764623364,198.1034882767564,0.0,2.23280265781452e-06,6.32776273224635,0.009006303133764843,8.815775922060308e-05,0.00017064585094272048,0.0006660794299909954,0.09212362139080314,0.09212362139080314,0.09212362139080314,0.09210996709326945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494466.804379502,593.4484495393493,0.0,0.09212362139080314,0.09212362138972251,0.09212362138972251,0.375,0.375,0.5,8.45113199587322,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,26000.52359932722,19835.454594237526,0.762886736432907,1.0292173350707345,0.6330505013884208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455553610925271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30206982193,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80960088765465,261.80960088765465,-11.340399112345324,245.91312142673252,277.70608034857867,124704.28420806969,124742.90152819458,-38.617320124915956,0.0,nan,277.70608034857867,4.556080348578689,271.34748856421174,-1.802511435788233,264.988896779838,-8.161103220161976,258.6303049954652,-14.519695004534753,252.2717132111019,-20.878286788898066,245.91312142673252,-27.23687857326746,1.0,1.0,26022.012520719443,26022.012520719443,276.9911938296248,3.8411938296248422,276.9911938296248,276.9911938296248,76239.60163280308,76240.77306705956,-1.1714342564810067,0.0,8546.071908451686,8546.071908451686,0.8867959511084895,3922.801658773682,276.9911938296248,3.8411938296248422,1.0,0.002,0.18095166897596981,0.004946128885852464,0.00028033260238607657,0.0017196673977059338,0.14016630119303827,0.14016630119303827,0.0,9.201016684667884e-14,0.999851087268441,0.999851087268441,0.0,0.09210990300962026,1.371838010225407e-05,0.0,0.0,0.0,1601787.7014256397,268.0700457415039,0.0,1.0,1279513.2275146495,2618.452849586078,,,,,,,,,,,,,,,,,,,3.0,15326.395112368136,1450.0,0.375,6.173730061729009,3.5
1643.0,-29.00548229935797,4.920838089297777,34.95997332062859,25.756989942770474,6.322145990232891,-25.472719470402495,-39.01083787260575,2.7893831612413393,-5.079973869687592,-5.079973869635424,39.91968302996317,41150.13037092273,25752.09079425299,25752.09079425299,66902.22116517572,76252.50984110468,76240.51486502278,25752.09079425299,101992.60565927577,101992.60565927577,101992.60565927577,127993.11493856012,124192.48568521318,3800.6292533469427,0.0,90113.28655473399,55011.03213180835,39002.504914361816,26000.509279284346,65003.01419364616,19835.442102296747,1450.0,0.0,0.8868025540638879,2.8762104164227797,0.001494314320929203,1.0,1.0,-5.079973869687592,353551.8191532688,1551073.1067118805,4.387116746921538,1551073.1067118805,4.387116746921538,0.7628866761506261,0.09212355027102628,3.90329973299171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90329973299171,1.2786660498171984,1.2789969760703959,3.052634214812958,6468.165595123957,15326.419867825727,6484.67448258973,0.00032985001107732506,23086.437813902154,2354.1614938742746,19383.125982877078,1976.5287822933499,0.839589292168971,0.8395892921689712,35328.86220052497,35405.22815468563,0.9973045875673402,0.8,4263.8193925818505,4273.035954225843,0.9973045875673402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590752095287215,4.920838089297777,-2.400296464860855,7.321134554158633,3.5,3.5,1.0,0.6,0.0002587923764623364,1.0000435650165094,0.0002587811026593267,198.1038342669916,0.0,2.225435351817457e-06,6.3068837870506735,0.00900852856911666,8.815409603975233e-05,0.00017063828042258405,0.0006660523544116369,0.09212355027187469,0.09212355027187469,0.09212355027187469,0.09210989780561163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494468.6859277682,593.4478335563202,0.0,0.09212355027187469,0.09212355027102628,0.09212355027102628,0.375,0.375,0.5,8.45072242187501,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,26000.509279284346,19835.442102296747,0.7628866761506261,1.0292172139259845,0.6330495728757302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445557860453001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.28119087674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8093701527066,261.8093701527066,-11.340629847293371,245.9127173700798,277.70602293533307,124706.12598233107,124744.70264228174,-38.576659950659234,0.0,nan,277.70602293533307,4.55602293533309,271.3473618222892,-1.8026381777107758,264.9887007092308,-8.161299290769193,258.630039596176,-14.519960403823973,252.27137848313043,-20.878621516869543,245.9127173700798,-27.237282629920173,1.0,1.0,26022.012520719443,26022.012520719443,276.99114400554,3.841144005540002,276.99114400554,276.99114400554,76239.39746183828,76240.51486502278,-1.11740318450029,0.0,8546.071908451686,8546.071908451686,0.8867950349271875,3922.8162316566686,276.99114400554,3.841144005540002,1.0,0.002,0.18096538610587617,0.004946064221674096,0.00028035384174810834,0.0017196461582616206,0.14017692087405417,0.14017692087405417,0.0,9.728762934146928e-15,0.9998511007240791,0.9998511007240791,0.0,0.09210983314109566,1.371712993061636e-05,0.0,0.0,0.0,1601787.6788376018,268.0700261303124,0.0,1.0,1279513.295003027,2618.4525734378594,,,,,,,,,,,,,,,,,,,3.0,15326.419867825727,1450.0,0.375,6.173730061729009,3.5
1644.0,-29.00590189185611,4.920820639902501,34.95996349188691,25.756819021794968,6.322098825907468,-25.47310182008167,-39.01120796855537,2.7892987540805874,-5.079992535748374,-5.079992535692407,39.919662986875075,41149.99230717491,25752.093927156886,25752.093927156886,66902.0862343318,76252.28330335341,76240.26478559799,25752.093927156886,101992.35871275488,101992.35871275488,101992.35871275488,127992.85411764377,124192.41032337368,3800.4437942700893,0.0,90113.25320024052,55011.08653986441,39002.4074004179,26000.49540488889,65002.90280530679,19835.429977092743,1450.0,0.0,0.886802531631854,2.8762084376852926,0.001494314320929203,1.0,1.0,-5.079992535748374,353551.5617528596,1551072.2439662665,4.387117500701356,1551072.2439662665,4.387117500701356,0.7628866168974255,0.09212347915761772,3.9033130670667777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033130670667777,1.2786664641171153,1.2789973760613518,3.052643653841278,6468.185595292314,15326.44457886027,6484.67266595843,0.00032984562512112294,23086.35040334029,2354.152580477563,19383.120552844553,1976.5282285841297,0.8395922358537914,0.8395922358537914,35328.95875012596,35405.22815468563,0.9973079944628249,0.8,4263.831045095841,4273.035954225843,0.9973079944628249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559075885825201,4.920820639902501,-2.40031480491822,7.321135444820721,3.5,3.5,1.0,0.6,0.0002587811026593267,1.0000433189037974,0.0002587698930312248,198.10417830252217,0.0,2.233383602988536e-06,6.329409130869511,0.009010761952719649,8.815043507236475e-05,0.00017063066758696196,0.0006660249144345163,0.09212347915885048,0.09212347915885048,0.09212347915885048,0.09210983210709722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494470.56822963845,593.4472173417888,0.0,0.09212347915885048,0.09212347915761772,0.09212347915761772,0.375,0.375,0.5,8.450313010438212,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,-5.5990767577895895e-11,26000.49540488889,19835.429977092743,0.7628866168974255,1.0292169018161135,0.6330485337004896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455603688444008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30371622056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8091389371256,261.8091389371256,-11.340861062874353,245.91231387443472,277.7059639998181,124707.8267539981,124746.48377050056,-38.65701650241802,0.0,nan,277.7059639998181,4.555963999818118,271.3472339747414,-1.8027660252585633,264.9885039496621,-8.16149605033786,258.6297739245855,-14.520226075414485,252.27104389951214,-20.87895610048784,245.91231387443472,-27.23768612556526,1.0,1.0,26022.012520719443,26022.012520719443,276.9910960769835,3.841096076983547,276.9910960769835,276.9910960769835,76239.15761380458,76240.26478559799,-1.1071717934100889,0.0,8546.071908451686,8546.071908451686,0.8867941924363614,3922.8296324021117,276.9910960769835,3.841096076983547,1.0,0.002,0.1809790976209557,0.004945999753722316,0.0002803750729587342,0.0017196249271080322,0.1401875364793671,0.1401875364793671,0.0,6.676647082426435e-14,0.9998511615592763,0.9998511615592763,0.0,0.09210976764262586,1.3711514991858804e-05,0.0,0.0,0.0,1601787.6573381552,268.0700074642516,0.0,1.0,1279513.3592389012,2618.452310598242,,,,,,,,,,,,,,,,,,,3.0,15326.44457886027,1450.0,0.375,6.173730061729009,3.5
1645.0,-29.006320334832353,4.920803228045216,34.959953681283125,25.75665257116782,6.322056131822106,-25.47348268816562,-39.01157785495741,2.7892184851319786,-5.080008198293569,-5.080008198284358,39.91964385285542,41149.856574759346,25752.089422798654,25752.089422798654,66901.945997558,76252.05370913277,76240.03767936348,25752.089422798654,101992.12710216214,101992.12710216214,101992.12710216214,127992.61001242082,124192.35144794037,3800.2585644804517,0.0,90113.21757317621,55011.144429569846,39002.30349289596,26000.482910258685,65002.78640315465,19835.41898225406,1450.0,0.0,0.8868025212007009,2.876206777343,0.001494314320929203,1.0,1.0,-5.080008198293569,353551.34577030636,1551071.4203509274,4.387117851217629,1551071.4203509274,4.387117851217629,0.7628865606349122,0.09212340791199543,3.9033262542989244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033262542989244,1.278666859109459,1.2789977568217912,3.0526530241171943,6468.205449782579,15326.469323613912,6484.670961789161,0.00032984127663407436,23086.263279665673,2354.1436963352085,19383.115458968565,1976.5277091533364,0.8395951836883524,0.8395951836883524,35329.054236399315,35405.22815468563,0.9973113638395106,0.8,4263.842569277451,4273.035954225843,0.9973113638395106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559074913474396,4.920803228045216,-2.400330936218793,7.321134164264009,3.5,3.5,1.0,0.6,0.0002587698930312248,1.000043200371764,0.0002587587145585587,198.10452139656388,0.0,2.2206741642014855e-06,6.29339058134701,0.00901298262688385,8.814677631819813e-05,0.00017062311671302668,0.0006659976910562667,0.09212340791189683,0.09212340791189683,0.09212340791189683,0.09210977785160865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494472.45247707143,593.4466005354715,0.0,0.09212340791189683,0.09212340791199543,0.09212340791199543,0.375,0.375,0.5,8.449904108576451,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,26000.482910258685,19835.41898225406,0.7628865606349122,1.029216587464798,0.6330475792151935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445562863065046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.267697671035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8089078391914,261.8089078391914,-11.341092160808557,245.91191107699223,277.7059046013921,124709.58457919281,124748.22192655099,-38.63734735818106,0.0,nan,277.7059046013921,4.555904601392115,271.34710589651183,-1.8028941034881427,264.98830719163175,-8.16169280836823,258.62950848674865,-14.52049151325133,252.27070978187214,-20.879290218127835,245.91191107699223,-27.23808892300775,1.0,1.0,26022.012520719443,26022.012520719443,276.9910538400499,3.8410538400499377,276.9910538400499,276.9910538400499,76238.91144415339,76240.03767936348,-1.1262352100893622,0.0,8546.071908451686,8546.071908451686,0.8867933592230498,3922.842885570419,276.9910538400499,3.8410538400499377,1.0,0.002,0.18099279153012826,0.004945935906392938,0.0002803962786368335,0.0017196037213437275,0.14019813931841676,0.14019813931841676,0.0,-1.9438877590927106e-14,0.9998513525550978,0.9998513525550978,0.0,0.09210971400279364,1.3693909201798694e-05,0.0,0.0,0.0,1601787.6392981336,268.0699918017064,0.0,1.0,1279513.4131387156,2618.452090051624,,,,,,,,,,,,,,,,,,,3.0,15326.469323613912,1450.0,0.375,6.173730061729009,3.5
1646.0,-29.00673893820163,4.920785883536779,34.959943902621355,25.756508577056252,6.322037431654376,-25.47386130119398,-39.01194362025706,2.7891597946170386,-5.080022404088652,-5.0800224040757715,39.91962515346567,41149.697887262104,25752.08134060232,25752.08134060232,66901.77922786442,76251.80758641887,76239.82121021581,25752.08134060232,101991.90255081814,101991.90255081814,101991.90255081814,127992.37363334857,124192.29999428078,3800.073639067788,0.0,90113.17298650203,55011.187321084675,39002.206294908174,26000.471082530436,65002.67737743861,19835.408533441216,1450.0,0.0,0.8868025166128584,2.876205271427365,0.001494314320929203,1.0,1.0,-5.080022404088652,353551.14987606293,1551070.6154448302,4.387118005382126,1551070.6154448302,4.387118005382126,0.7628865058052163,0.09212333664134935,3.9033389036389403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033389036389403,1.2786671540462684,1.2789980375406353,3.052662212591486,6468.224919057016,15326.494077409892,6484.669518044553,0.000329837025225408,23086.177042555235,2354.1349025972413,19383.111143519316,1976.5272690999798,0.839598133020899,0.839598133020899,35329.145827836066,35405.22815468563,0.9973145957831712,0.8,4263.853623393544,4273.035954225843,0.9973145957831712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559073168779659,4.920785883536779,-2.400345983016829,7.321131866553609,3.5,3.5,1.0,0.6,0.0002587587145585587,1.0000432170787423,0.00025874753224608323,198.1048646231518,0.0,2.2145059774676343e-06,6.275909940143276,0.009015197132861317,8.814315846617693e-05,0.00017061555609238177,0.0006659703376613856,0.09212333664305176,0.09212333664305176,0.09212333664305176,0.09210972914852354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494474.3355593342,593.4459841306096,0.0,0.09212333664305176,0.09212333664134935,0.09212333664134935,0.375,0.375,0.5,8.449495883891451,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,26000.471082530436,19835.408533441216,0.7628865058052163,1.0292157481360138,0.6330461997484508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455653504606347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25021702983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.808679004198,261.808679004198,-11.341320995801993,245.911509041228,277.70584896716866,124711.58983978696,124749.84884556926,-38.259005782313665,0.0,nan,277.70584896716866,4.555848967168686,271.3469809819801,-1.8030190180198815,264.98811299679284,-8.161887003207141,258.6292450116017,-14.520754988398267,252.27037702641636,-20.879622973583622,245.911509041228,-27.23849095877199,1.0,1.0,26022.012520719443,26022.012520719443,276.99101430459245,3.841014304592477,276.99101430459245,276.99101430459245,76238.72641077571,76239.82121021581,-1.0947994401067263,0.0,8546.071908451686,8546.071908451686,0.8867925599950849,3922.855598157135,276.99101430459245,3.841014304592477,1.0,0.002,0.18100646249987182,0.004945872425030508,0.0002804174496216371,0.0017195825504681505,0.14020872481081856,0.14020872481081856,0.0,8.978755239308356e-14,0.9998516014499542,0.9998516014499542,0.0,0.0921096656717664,1.3670969582955588e-05,0.0,0.0,0.0,1601787.6229359854,268.0699775959113,0.0,1.0,1279513.4620253823,2618.45189001777,,,,,,,,,,,,,,,,,,,3.0,15326.494077409892,1450.0,0.375,6.173730061729009,3.5
1647.0,-29.007157114355746,4.9207686099778964,34.95993415669215,25.75635571209716,6.322008484427764,-25.474240554471457,-39.012309490330495,2.789091924452539,-5.080036371198332,-5.08003637118503,39.91960654078406,41149.54191115863,25752.072826494532,25752.072826494532,66901.61473765316,76251.56794929474,76239.60629977996,25752.072826494532,101991.6791262745,101991.6791262745,101991.6791262745,127992.13849606067,124192.24946546476,3799.8890305959067,0.0,90113.1308747092,55011.228738964885,39002.11348416035,26000.45936978617,65002.57285394652,19835.39817959251,1450.0,0.0,0.8868025129262369,2.8762037908146776,0.001494314320929203,1.0,1.0,-5.080036371198332,353550.957273311,1551069.8142720477,4.3871181292630475,1551069.8142720477,4.3871181292630475,0.7628864512540972,0.0921232654671833,3.903351602655714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903351602655714,1.27866749152845,1.278998360810944,3.052671338339773,6468.244255422578,15326.518814044566,6484.668154609817,0.00032983280674793566,23086.091146234212,2354.126143610123,19383.107068121648,1976.5268535250723,0.8396010803796643,0.8396010803796643,35329.23777891294,35405.22815468563,0.9973178404193899,0.8,4263.86472091439,4273.035954225843,0.9973178404193899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590713308486785,4.9207686099778964,-2.4003608360759867,7.321129446053883,3.5,3.5,1.0,0.6,0.00025874753224608323,1.0000431731189512,0.00025873636179035866,198.10520750048593,0.0,2.215270499124139e-06,6.27807659451781,0.009017412403360441,8.813953971510669e-05,0.00017060799253097654,0.0006659429810716614,0.09212326546669825,0.09212326546669825,0.09212326546669825,0.09210968134936656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494476.21567577595,593.4453686985157,0.0,0.09212326546669825,0.0921232654671833,0.0921232654671833,0.375,0.375,0.5,8.449088359898775,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,26000.45936978617,19835.39817959251,0.7628864512540972,1.0292148725862524,0.6330448181430761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455678388178055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.25238368421,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80845112798596,261.80845112798596,-11.341548872014016,245.9111076092874,277.70579464668447,124713.44998938694,124751.54869595908,-38.09870657215346,0.0,nan,277.70579464668447,4.55579464668449,271.34685723920467,-1.8031427607953106,264.98791983172686,-8.162080168273121,258.62898242424484,-14.521017575755138,252.27004501676723,-20.87995498323275,245.9111076092874,-27.23889239071258,1.0,1.0,26022.012520719443,26022.012520719443,276.99097519020637,3.840975190206393,276.99097519020637,276.99097519020637,76238.50975121134,76239.60629977996,-1.096548568617436,0.0,8546.071908451686,8546.071908451686,0.8867917576279097,3922.8683606689924,276.99097519020637,3.840975190206393,1.0,0.002,0.18102010996598597,0.004945809090448177,0.00028043858433172904,0.0017195614154754165,0.1402192921658645,0.1402192921658645,0.0,-1.9285441299476958e-13,0.9998518564632574,0.9998518564632574,0.0,0.09210961800082071,1.364746636258963e-05,0.0,0.0,0.0,1601787.60684875,268.06996362880164,0.0,1.0,1279513.510090652,2618.4516933449095,,,,,,,,,,,,,,,,,,,3.0,15326.518814044566,1450.0,0.375,6.173730061729009,3.5
1648.0,-29.007574637429762,4.920751402068676,34.959924440437305,25.756193103175633,6.321974877345726,-25.47461968594448,-39.01267909733576,2.789019925775565,-5.0800505197323105,-5.080050519667678,39.91958790531375,41149.419890511715,25752.06494847111,25752.06494847111,66901.48483898283,76251.33807933722,76239.3900589123,25752.06494847111,101991.4550073834,101991.4550073834,101991.4550073834,127991.90259290079,124192.1978638474,3799.7047290533988,0.0,90113.10185482756,55011.3073704548,39001.99387152529,26000.447585517395,65002.44145704268,19835.38776884408,1450.0,0.0,0.8868025083984084,2.876202290970307,0.001494314320929203,1.0,1.0,-5.0800505197323105,353550.7621688457,1551069.012117703,4.387118281410908,1551069.012117703,4.387118281410908,0.7628863966131361,0.09212319443315967,3.903365824582942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903365824582942,1.278667848117456,1.2789987032081753,3.052681609481109,6468.2660187385645,15326.543545284338,6484.665173059452,0.00032982797760335063,23085.999597400216,2354.1168082270924,19383.098156068085,1976.5259447485212,0.8396040238279686,0.8396040238279686,35329.34075701315,35405.22815468563,0.9973214741637186,0.8,4263.8771492801325,4273.035954225843,0.9973214741637186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069630228521,4.920751402068676,-2.4003758043196988,7.321127206388375,3.5,3.5,1.0,0.6,0.00025873636179035866,1.0000431058394705,0.0002587252092230229,198.10554984336756,0.0,2.2129254491925784e-06,6.271430723011767,0.009019625328809634,8.813588414216915e-05,0.0001706004776481895,0.000665916074109469,0.09212319443436164,0.09212319443436164,0.09212319443436164,0.09210963284694655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494478.09241371666,593.4447543686491,0.0,0.09212319443436164,0.09212319443315967,0.09212319443315967,0.375,0.375,0.5,8.44868151214254,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,26000.447585517395,19835.38776884408,0.7628863966131361,1.0292149546905118,0.6330442206190916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455703246435574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.2457378127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80822367199033,261.80822367199033,-11.341776328009644,245.9107067418375,277.70574060213846,124715.29503301388,124753.32348554514,-38.028452531293944,0.0,nan,277.70574060213846,4.555740602138485,271.34673383008226,-1.8032661699177197,264.9877270580246,-8.162272941975402,258.6287202859639,-14.521279714036098,252.26971351389548,-20.880286486104495,245.9107067418375,-27.23929325816249,1.0,1.0,26022.012520719443,26022.012520719443,276.99093573876934,3.8409357387693603,276.99093573876934,276.99093573876934,76238.28183700964,76239.3900589123,-1.108221902657533,0.0,8546.071908451686,8546.071908451686,0.8867908590375068,3922.8826537058567,276.99093573876934,3.8409357387693603,1.0,0.002,0.1810337348213918,0.004945745825184693,0.0002804596839064191,0.001719540316059425,0.14022984195320956,0.14022984195320956,0.0,-3.4155837880245343e-14,0.9998521017906432,0.9998521017906432,0.0,0.09210956957766278,1.3624855496891657e-05,0.0,0.0,0.0,1601787.5905525489,268.06994948026767,0.0,1.0,1279513.558780258,2618.4514941174166,,,,,,,,,,,,,,,,,,,3.0,15326.543545284338,1450.0,0.375,6.173730061729009,3.5
1649.0,-29.007990571380702,4.920734213821671,34.9599147302741,25.756013416126393,6.321916227968543,-25.474999891448743,-39.01304510710759,2.788925548018556,-5.080066791794536,-5.080066791822756,39.91956864863388,41149.27882072648,25752.0625895344,25752.0625895344,66901.34141026088,76251.11876085255,76239.15763220191,25752.0625895344,101991.22022173631,101991.22022173631,101991.22022173631,127991.65505539525,124192.13443370747,3799.5206216877814,0.0,90113.06919019987,55011.35247949649,39001.90745633708,26000.434833658943,65002.34228999603,19835.37656654005,1450.0,0.0,0.886802495307872,2.8762005660177516,0.001494314320929203,1.0,1.0,-5.080066791794536,353550.5377816046,1551068.1832238254,4.387118721290001,1551068.1832238254,4.387118721290001,0.7628863399185194,0.09212312362578702,3.9033789909882195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033789909882195,1.2786683083718862,1.2789991493205193,3.052690807640605,6468.285508534788,15326.568275668276,6484.663704221425,0.0003298237202612676,23085.913358207094,2354.1080142767505,19383.093765612924,1976.5254970466904,0.8396069700539784,0.8396069700539784,35329.4360922254,35405.22815468563,0.9973248382190778,0.8,4263.8886552302665,4273.035954225843,0.9973248382190778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559069121007474,4.920734213821671,-2.4003923219379306,7.321126535759602,3.5,3.5,1.0,0.6,0.0002587252092230229,1.0000429419179557,0.00025871409954338634,198.10589088429163,0.0,2.2093854842097138e-06,6.2613984622503285,0.009021834714293844,8.813226428550338e-05,0.00017059294493751954,0.0006658889172799239,0.09212312362605583,0.09212312362605583,0.09212312362605583,0.09210957624611243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494479.9640797229,593.4441416648805,0.0,0.09212312362605583,0.09212312362578702,0.09212312362578702,0.375,0.375,0.5,8.448275090751672,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,26000.434833658943,19835.37656654005,0.7628863399185194,1.0292143183362965,0.6330430161600411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455728065952163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.23570555194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80799442768,261.80799442768,-11.342005572319977,245.91030638306438,277.7056824722907,124716.82771093262,124755.15515012767,-38.32743919507461,0.0,nan,277.7056824722907,4.555682472290698,271.3466072544501,-1.8033927455498997,264.9875320366026,-8.162467963397376,258.6284568187629,-14.521543181237064,252.26938160090938,-20.880618399090594,245.91030638306438,-27.239693616935597,1.0,1.0,26022.012520719443,26022.012520719443,276.99089226970875,3.8408922697087746,276.99089226970875,276.99089226970875,76237.99360307645,76239.15763220191,-1.1640291254589101,0.0,8546.071908451686,8546.071908451686,0.8867900271380993,3922.8958859431605,276.99089226970875,3.8408922697087746,1.0,0.002,0.18104734578795487,0.004945682238014619,0.0002804807607294174,0.0017195192392802392,0.1402403803647087,0.1402403803647087,0.0,9.656338229024897e-15,0.9998522524419503,0.9998522524419503,0.0,0.0921095126592314,1.3610966555620052e-05,0.0,0.0,0.0,1601787.5718104744,268.06993320820544,0.0,1.0,1279513.6147776,2618.4512649882754,,,,,,,,,,,,,,,,,,,3.0,15326.568275668276,1450.0,0.375,6.173730061729009,3.5
1650.0,-29.00840655068517,4.920717072221525,34.95990504103186,25.755864742118888,6.321893704015782,-25.475376525201256,-39.013410558085866,2.7888636784660945,-5.080081759470374,-5.0800817594627325,39.919549832062344,41149.134521545304,25752.056991586964,25752.056991586964,66901.19151313227,76250.87782814383,76238.93578490173,25752.056991586964,101990.99277648868,101990.99277648868,101990.99277648868,127991.41547419371,124192.07869860304,3799.3367755906675,0.0,90113.02881275803,55011.40874437496,39001.800075981184,26000.42269770503,65002.22277368621,19835.365871202437,1450.0,0.0,0.8868024872649205,2.876198979340097,0.001494314320929203,1.0,1.0,-5.080081759470374,353550.3313816025,1551067.3732751294,4.387118991555954,1551067.3732751294,4.387118991555954,0.7628862846507968,0.09212305287119138,3.9033920748589535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9033920748589535,1.2786686178992357,1.2789994447216173,3.052700301092833,6468.305624020876,15326.59302397021,6484.661827056077,0.00032981930594650833,23085.82563180364,2354.0990686731598,19383.08815464008,1976.5249248866924,0.8396099175217467,0.8396099175217467,35329.53082975841,35405.22815468563,0.9973281811866178,0.8,4263.900089046849,4273.035954225843,0.9973281811866178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067912584785,4.920717072221525,-2.4004078720818045,7.32112494430333,3.5,3.5,1.0,0.6,0.00025871409954338634,1.000042946746156,0.00025870298909178404,198.10623196342524,0.0,2.2008929818448944e-06,6.237330710548431,0.00902403560727569,8.81286500924196e-05,0.00017058544945096674,0.0006658618914731562,0.0921230528723319,0.0921230528723319,0.0921230528723319,0.09210952459777523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494481.83511034725,593.4435291896921,0.0,0.0921230528723319,0.09212305287119138,0.09212305287119138,0.375,0.375,0.5,8.447869242452386,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26000.42269770503,19835.365871202437,0.7628862846507968,1.0292139046699613,0.6330419601928295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455752791084422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21163780024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80776700022903,261.80776700022903,-11.342232999770943,245.9099067610656,277.70562723938656,124718.78683826099,124756.81051774508,-38.02367948404652,0.0,nan,277.70562723938656,4.555627239386581,271.34648314372873,-1.8035168562712443,264.98733904806176,-8.162660951938221,258.6281949524033,-14.521805047596672,252.26905085672854,-20.880949143271437,245.9099067610656,-27.240093238934378,1.0,1.0,26022.012520719443,26022.012520719443,276.99085134308984,3.8408513430898665,276.99085134308984,276.99085134308984,76237.80324597187,76238.93578490173,-1.1325389298581285,0.0,8546.071908451686,8546.071908451686,0.8867892004530159,3922.9090352332482,276.99085134308984,3.8408513430898665,1.0,0.002,0.18106093732856968,0.00494561897286952,0.0002805018082139372,0.0017194981917719031,0.14025090410696858,0.14025090410696858,0.0,-1.4159680372660688e-14,0.9998524631981692,0.9998524631981692,0.0,0.09210946133059587,1.3591540595502705e-05,0.0,0.0,0.0,1601787.554570785,268.0699182405296,0.0,1.0,1279513.6662861158,2618.4510542264443,,,,,,,,,,,,,,,,,,,3.0,15326.59302397021,1450.0,0.375,6.173730061729009,3.5
1651.0,-29.00882206569987,4.9206999826460605,34.95989537481806,25.75570688294249,6.321863128725302,-25.475753546263565,-39.01377604398874,2.788794609205684,-5.080096424621445,-5.0800964245328775,39.91953111816341,41148.99901432483,25752.050748485763,25752.050748485763,66901.0497628106,76250.64465708505,76238.7160860026,25752.050748485763,101990.76683448837,101990.76683448837,101990.76683448837,127991.17753929993,124192.02433605914,3799.153203240787,0.0,90112.9950804715,55011.47253387746,39001.691718437825,26000.410704811555,65002.10242324938,19835.35529365436,1450.0,0.0,0.8868024803905387,2.876197424732694,0.001494314320929203,1.0,1.0,-5.080096424621445,353550.1291534036,1551066.5677455799,4.38711922255466,1551066.5677455799,4.38711922255466,0.7628862297157364,0.09212298218753003,3.903405784957726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903405784957726,1.2786689607909378,1.2789997734947056,3.0527102046359382,6468.326608440324,15326.617757499098,6484.659364415864,0.0003298146726176803,23085.735904715177,2354.0899190564746,19383.080793643683,1976.5241742739554,0.8396128619700948,0.8396128619700947,35329.63010160768,35405.22815468563,0.9973316841572676,0.8,4263.912070107367,4273.035954225843,0.9973316841572676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066564893471,4.9206999826460605,-2.4004231867884136,7.321123169434474,3.5,3.5,1.0,0.6,0.00025870298909178404,1.0000428989561618,0.00025869189147967206,198.10657266288874,0.0,2.2010497023440367e-06,6.237774856443,0.009026236656978033,8.81250356909361e-05,0.00017057795340084795,0.0006658349700911193,0.09212298219007757,0.09212298219007757,0.09212298219007757,0.09210947409785618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494483.7037113895,593.4429175128063,0.0,0.09212298219007757,0.09212298218753003,0.09212298218753003,0.375,0.375,0.5,8.447463999940386,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,-8.856204658513889e-11,26000.410704811555,19835.35529365436,0.7628862297157364,1.0292136295407273,0.6330410476016698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455777518993114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.21208194613,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80754036955216,261.80754036955216,-11.34245963044782,245.90950774887526,277.7055729902224,124720.65064887409,124758.54111388681,-37.89046501272259,0.0,nan,277.7055729902224,4.555572990222402,271.3463599419572,-1.803640058042788,264.98714689368416,-8.162853106315822,258.62793384542925,-14.522066154570723,252.26872079714462,-20.881279202855353,245.90950774887526,-27.24049225112472,1.0,1.0,26022.012520719443,26022.012520719443,276.9908109704313,3.8408109704313347,276.9908109704313,276.9908109704313,76237.58783530038,76238.7160860026,-1.1282507022260688,0.0,8546.071908451686,8546.071908451686,0.8867883342001065,3922.9228138825147,276.9908109704313,3.8408109704313347,1.0,0.002,0.18107450853003768,0.0049455558535910415,0.0002805228243632807,0.0017194771757828872,0.14026141218164034,0.14026141218164034,0.0,1.4616780008580577e-13,0.9998526838680553,0.9998526838680553,0.0,0.09210941098613094,1.357120139908123e-05,0.0,0.0,0.0,1601787.5376795365,268.06990357537853,0.0,1.0,1279513.7167535569,2618.4508477245104,,,,,,,,,,,,,,,,,,,3.0,15326.617757499098,1450.0,0.375,6.173730061729009,3.5
1652.0,-29.00923588660798,4.920682863327658,34.959885689817256,25.755518220271938,6.321794654608658,-25.476132832480513,-39.01414187913758,2.7886916004825544,-5.080114930150046,-5.080114930140879,39.91951124357748,41148.868500520795,25752.05431818148,25752.05431818148,66900.92281870227,76250.43283933871,76238.46694454884,25752.05431818148,101990.52126273033,101990.52126273033,101990.52126273033,127990.9182110844,124191.94850778113,3798.969703303276,0.0,90112.96599880188,55011.52425019336,39001.601942898356,26000.396948354068,65001.99889125243,19835.343271406593,1450.0,0.0,0.8868024581653227,2.876195463019815,0.001494314320929203,1.0,1.0,-5.080114930150046,353549.8739676549,1551065.7122570137,4.387119969384901,1551065.7122570137,4.387119969384901,0.7628861709614111,0.09212291177793305,3.903419165871364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903419165871364,1.278669460928134,1.279000259570379,3.0527194753193148,6468.346251905947,15326.64248646328,6484.6577920801965,0.00032981037642321436,23085.649316548835,2354.081089520768,19383.076093827152,1976.523695026044,0.8396158075541973,0.8396158075541973,35329.7269898316,35405.22815468563,0.997335103020145,0.8,4263.923763489557,4273.035954225843,0.997335103020145,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559067335479717,4.920682863327658,-2.400441320945684,7.321124184273342,3.5,3.5,1.0,0.6,0.00025869189147967206,1.0000427241925278,0.0002586808395496799,198.10691197429205,0.0,2.19850990024658e-06,6.230577057298808,0.00902843516687828,8.812141797284464e-05,0.00017057047350682743,0.000665808055418304,0.09212291178083173,0.09212291178083173,0.09212291178083173,0.09210940896604773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494485.5659185263,593.4423078674077,0.0,0.09212291178083173,0.09212291177793305,0.09212291177793305,0.375,0.375,0.5,8.447058916201362,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,26000.396948354068,19835.343271406593,0.7628861709614111,1.0292133158955115,0.6330400480354822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445580221938236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.20488414699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80731109945356,261.80731109945356,-11.34268890054642,245.909109183709,277.70551301519265,124722.07691031192,124760.40866179792,-38.331751486006716,0.0,nan,277.70551301519265,4.555513015192673,271.3462322489001,-1.8037677510998833,264.9869514826011,-8.163048517398863,258.62767071631345,-14.522329283686531,252.26838995000497,-20.881610049995004,245.909109183709,-27.24089081629097,1.0,1.0,26022.012520719443,26022.012520719443,276.99076331207846,3.8407633120784794,276.99076331207846,276.99076331207846,76237.28596682753,76238.46694454884,-1.1809777213056805,0.0,8546.071908451686,8546.071908451686,0.8867874887457635,3922.936261700721,276.99076331207846,3.8407633120784794,1.0,0.002,0.18108807511337807,0.0049454920614523026,0.0002805438311252728,0.0017194561692071449,0.14027191556263638,0.14027191556263638,0.0,3.3241768712666264e-13,0.9998527338895141,0.9998527338895141,0.0,0.09210934519502888,1.356658290416983e-05,0.0,0.0,0.0,1601787.516364956,268.06988506984993,0.0,1.0,1279513.7804369414,2618.4505871457995,,,,,,,,,,,,,,,,,,,3.0,15326.64248646328,1450.0,0.375,6.173730061729009,3.5
1653.0,-29.009649954839713,4.920665787558056,34.95987602547382,25.755373772140615,6.3217784019844085,-25.47650711915024,-39.014506980869896,2.7886355662774074,-5.080129976381556,-5.080129976300289,39.91949246971948,41148.73430312572,25752.049091935234,25752.049091935234,66900.78339506095,76250.19043474046,76238.24525226018,25752.049091935234,101990.29434419541,101990.29434419541,101990.29434419541,127990.67914499836,124191.89268853916,3798.7864564592082,0.0,90112.92704514191,55011.59357252754,39001.48163623819,26000.38480080295,65001.86643704114,19835.332570079212,1450.0,0.0,0.8868024495675743,2.8761938680168613,0.001494314320929203,1.0,1.0,-5.080129976381556,353549.6664846871,1551064.9041479228,4.387120258293617,1551064.9041479228,4.387120258293617,0.7628861158034344,0.09212284129867672,3.903432582149784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903432582149784,1.2786697432969598,1.2790005278797512,3.0527292935586776,6468.367055577,15326.667235515564,6484.655456581505,0.0003298057888546411,23085.559990769187,2354.0719808261933,19383.069112865272,1976.5229831660429,0.8396187539143792,0.8396187539143792,35329.824134057366,35405.22815468563,0.9973385309188286,0.8,4263.935487768459,4273.035954225843,0.9973385309188286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559066207295751,4.920665787558056,-2.4004569109309943,7.3211226984890505,3.5,3.5,1.0,0.6,0.0002586808395496799,1.0000427498718913,0.00025866978144966073,198.1072514895005,0.0,2.1894637221036276e-06,6.204940188441681,0.009030624630600384,8.811780764429848e-05,0.00017056303190538143,0.000665781296049719,0.09212284129577698,0.09212284129577698,0.09212284129577698,0.0921093569934736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494487.4307875093,593.4416974056096,0.0,0.09212284129577698,0.09212284129867672,0.09212284129867672,0.375,0.375,0.5,8.446654386089184,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,-8.128608897095546e-11,26000.38480080295,19835.332570079212,0.7628861158034344,1.029213268204522,0.633039273464265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455826819144777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.17924727813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8070843947512,261.8070843947512,-11.342915605248777,245.9087114163059,277.70545737319276,124724.12465738608,124762.02749966392,-37.90284227781667,0.0,nan,277.70545737319276,4.55545737319278,271.34610818181744,-1.8038918181825352,264.98675899043195,-8.163241009568026,258.6274097990724,-14.522590200927596,252.26806060768646,-20.881939392313512,245.9087114163059,-27.241288583694086,1.0,1.0,26022.012520719443,26022.012520719443,276.99072232507854,3.840722325078559,276.99072232507854,276.99072232507854,76237.11519995297,76238.24525226018,-1.130052307213191,0.0,8546.071908451686,8546.071908451686,0.8867866410564268,3922.9497450605327,276.99072232507854,3.840722325078559,1.0,0.002,0.18110162253406395,0.004945428976685539,0.00028056481020896363,0.0017194351893179234,0.1402824051044818,0.1402824051044818,0.0,-4.731128683266306e-13,0.999852941777279,0.999852941777279,0.0,0.09210929387736333,1.354742131339085e-05,0.0,0.0,0.0,1601787.499034775,268.0698700236184,0.0,1.0,1279513.8322157874,2618.450375277931,,,,,,,,,,,,,,,,,,,3.0,15326.667235515564,1450.0,0.375,6.173730061729009,3.5
1654.0,-29.010064142043337,4.9206487361160605,34.95986637065374,25.75520264161753,6.321731867744833,-25.476884541057135,-39.01487250169737,2.78855226675157,-5.080145894132897,-5.080145894143377,39.91947341588909,41148.60401799654,25752.04617291805,25752.04617291805,66900.65019091459,76249.96689162288,76238.01632928029,25752.04617291805,101990.06250219834,101990.06250219834,101990.06250219834,127990.4347491291,124191.83133608117,3798.603413047931,0.0,90112.89598059477,55011.65579685523,39001.37798193282,26000.372246930754,65001.75022886357,19835.32153502408,1450.0,0.0,0.8868024375462601,2.8761921806276494,0.001494314320929203,1.0,1.0,-5.080145894132897,353549.4469838306,1551064.0839876516,4.387120662243855,1551064.0839876516,4.387120662243855,0.7628860597319165,0.09212277089766345,3.9034462410279107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034462410279107,1.2786701520231893,1.2790009225713173,3.052738999852027,6468.387622047885,15326.691965819102,6484.653270059965,0.0003298012604081221,23085.471251902003,2354.0629319800346,19383.062577206067,1976.5223167142774,0.8396216982405809,0.8396216982405807,35329.92303482393,35405.22815468563,0.9973420208024524,0.8,4263.947424043225,4273.035954225843,0.9973420208024524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559065577170756,4.9206487361160605,-2.400473132517358,7.321121868633418,3.5,3.5,1.0,0.6,0.00025866978144966073,1.000042762299685,0.00025865872060793394,198.10759110327356,0.0,2.190689801492562e-06,6.208414897429921,0.009032815320401876,8.811419330843987e-05,0.00017055558814122086,0.0006657545694161531,0.09212277089843462,0.09212277089843462,0.09212277089843462,0.09210930170666003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494489.2921032282,593.4410880904517,0.0,0.09212277089843462,0.09212277089766345,0.09212277089766345,0.375,0.375,0.5,8.44625031043828,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,26000.372246930754,19835.32153502408,0.7628860597319165,1.0292130589617234,0.6330384008602401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455851433689102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18272198712,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80685702531383,261.80685702531383,-11.343142974686145,245.90831400578534,277.7054000448389,124725.80364995872,124763.81762866069,-38.01397870198063,0.0,nan,277.7054000448389,4.555400044838905,271.345982837032,-1.8040171629679662,264.9865656292094,-8.163434370790583,258.6271484214173,-14.522851578582674,252.26773121360026,-20.88226878639972,245.90831400578534,-27.241685994214635,1.0,1.0,26022.012520719443,26022.012520719443,276.9906796203113,3.8406796203113345,276.9906796203113,276.9906796203113,76236.86100346588,76238.01632928029,-1.1553258144122083,0.0,8546.071908451686,8546.071908451686,0.8867857780382228,3922.96347223305,276.9906796203113,3.8406796203113345,1.0,0.002,0.18111515489321384,0.004945365805539535,0.00028058576545132615,0.0017194142346022903,0.14029288272566307,0.14029288272566307,0.0,5.361639951462216e-14,0.9998531051665959,0.9998531051665959,0.0,0.0921092385385797,1.3532359083739292e-05,0.0,0.0,0.0,1601787.4807007774,268.0698541058671,0.0,1.0,1279513.8869938026,2618.4501511381295,,,,,,,,,,,,,,,,,,,3.0,15326.691965819102,1450.0,0.375,6.173730061729009,3.5
