time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1655.0,-29.01047850636488,4.920631743983715,34.95985674343259,25.755063571874075,6.321715656574977,-25.477259090077425,-39.015233831573255,2.788496240211957,-5.080160122147561,-5.080160122149088,39.919454902719934,41148.43901046327,25752.039055291967,25752.039055291967,66900.47806575523,76249.7184799121,76237.80057543982,25752.039055291967,101989.83963073179,101989.83963073179,101989.83963073179,127990.20011079137,124191.77944860171,3798.4206621896565,0.0,90112.84626935626,55011.68953753896,39001.28525757478,26000.360480059586,65001.64573763437,19835.311146257798,1450.0,0.0,0.8868024321705489,2.8761906723626445,0.001494314320929203,1.0,1.0,-5.080160122147561,353549.250784014,1551063.2871002145,4.387120842882994,1551063.2871002145,4.387120842882994,0.7628860054255809,0.09212270051774318,3.9034582818556034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034582818556034,1.278670434375093,1.2790011908523529,3.05274774243395,6468.406146529898,15326.716679936962,6484.652435180725,0.00032979724514330285,23085.387305976008,2354.0543718778595,19383.06008169615,1976.522062243085,0.8396246432772019,0.8396246432772018,35330.01021960541,35405.22815468563,0.9973450972694208,0.8,4263.957946322711,4273.035954225843,0.9973450972694208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559064040696727,4.920631743983715,-2.400488101159701,7.321119845143416,3.5,3.5,1.0,0.6,0.00025865872060793394,1.0000427807309737,0.00025864765547216817,198.10793086328928,0.0,2.191236710069984e-06,6.209964836338334,0.009035006557111947,8.811062054812628e-05,0.00017054810005980766,0.0006657273936331944,0.09212270051450529,0.09212270051450529,0.09212270051450529,0.09210925284651063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494491.15292644827,593.4404789621628,0.0,0.09212270051450529,0.09212270051774318,0.09212270051774318,0.375,0.375,0.5,8.4458468791607,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,26000.360480059586,19835.311146257798,0.7628860054255809,1.0292120654265449,0.633036879966861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455876055385495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.184271926024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8066318525475,261.8066318525475,-11.343368147452452,245.90791713233014,277.70534657276295,124727.77782773988,124765.42454417712,-37.6467164372542,0.0,nan,277.70534657276295,4.555346572762971,271.3458606846764,-1.8041393153235958,264.98637479658754,-8.163625203412437,258.626888908511,-14.523111091489,252.26740302041702,-20.882596979582956,245.90791713233014,-27.242082867669836,1.0,1.0,26022.012520719443,26022.012520719443,276.9906401463396,3.840640146339638,276.9906401463396,276.9906401463396,76236.6842866335,76237.80057543982,-1.1162888063117862,0.0,8546.071908451686,8546.071908451686,0.886785017253955,3922.9755732648814,276.9906401463396,3.840640146339638,1.0,0.002,0.18112866537255629,0.004945303033850816,0.0002806066877779624,0.0017193933116653615,0.1403033438889812,0.1403033438889812,0.0,-5.566762328879094e-13,0.9998533425529612,0.9998533425529612,0.0,0.09210919003767093,1.3510480072251174e-05,0.0,0.0,0.0,1601787.4643130074,268.0698398778524,0.0,1.0,1279513.9359568937,2618.4499507917667,,,,,,,,,,,,,,,,,,,3.0,15326.716679936962,1450.0,0.375,6.173730061729009,3.5
1656.0,-29.01089086573194,4.920614801999402,34.95984713844207,25.754906760435574,6.321678992980055,-25.477633879864808,-39.01559900315476,2.788422006973184,-5.080174727087979,-5.08017472710191,39.91943628984086,41148.299439684655,25752.033037435875,25752.033037435875,66900.33247712054,76249.48355467246,76237.58177058969,25752.033037435875,101989.61480802557,101989.61480802557,101989.61480802557,127989.96335335518,124191.72517071174,3798.238182643443,0.0,90112.80177028228,55011.73979437591,39001.1799732293,26000.348545329623,65001.528518558924,19835.30062073397,1450.0,0.0,0.8868024252367119,2.876189124141574,0.001494314320929203,1.0,1.0,-5.080174727087979,353549.0493865935,1551062.4859211147,4.38712107587958,1551062.4859211147,4.38712107587958,0.7628859507845689,0.09212263024694994,3.9034704736952253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034704736952253,1.2786708011039376,1.2790015435266575,3.0527564016673976,6468.424494406494,15326.74137670032,6484.651709644886,0.0003297932738001285,23085.303802740662,2354.0458569175676,19383.057913020974,1976.5218410997613,0.8396275863919901,0.8396275863919901,35330.0984977737,35405.22815468563,0.9973482123203821,0.8,4263.968600562403,4273.035954225843,0.9973482123203821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559062741628821,4.920614801999402,-2.400503332310726,7.321118134310128,3.5,3.5,1.0,0.6,0.00025864765547216817,1.0000425738700909,0.0002586366443092726,198.10826898034026,0.0,2.1920911512779724e-06,6.212386322721774,0.009037198648263224,8.810700993778874e-05,0.00017054064553437943,0.0006657003744083735,0.09212263025086116,0.09212263025086116,0.09212263025086116,0.09210920254494194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494493.0103638311,593.4398709347253,0.0,0.09212263025086116,0.09212263024694994,0.09212263024694994,0.375,0.375,0.5,8.445444048486936,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,26000.348545329623,19835.30062073397,0.7628859507845689,1.0292116816609855,0.6330358743477269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455900687690577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.18669341241,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80640680001267,261.80640680001267,-11.34359319998731,245.90752085867038,277.70529274135157,124729.50397012543,124767.13058456525,-37.626614439834505,0.0,nan,277.70529274135157,4.555292741351593,271.34573836481627,-1.8042616351837069,264.98618398827324,-8.163816011726738,258.6266296117549,-14.523370388245098,252.26707523520972,-20.88292476479026,245.90752085867038,-27.242479141329596,1.0,1.0,26022.012520719443,26022.012520719443,276.9905999384136,3.840599938413618,276.9905999384136,276.9905999384136,76236.45052959582,76237.58177058969,-1.1312409938691417,0.0,8546.071908451686,8546.071908451686,0.8867842469277651,3922.9878260637015,276.9905999384136,3.840599938413618,1.0,0.002,0.18114215580606732,0.004945240287604778,0.0002806275788290315,0.0017193724214380024,0.14031378941451575,0.14031378941451575,0.0,2.670337909127518e-13,0.9998535600518638,0.9998535600518638,0.0,0.0921091398137544,1.3490433195536848e-05,0.0,0.0,0.0,1601787.447491094,268.069825272912,0.0,1.0,1279513.986217105,2618.4497451378957,,,,,,,,,,,,,,,,,,,3.0,15326.74137670032,1450.0,0.375,6.173730061729009,3.5
1657.0,-29.011302609234313,4.9205979035848495,34.95983755219038,25.754744640458398,6.321641908058941,-25.47800815751078,-39.01596029810605,2.7883474561766732,-5.080189595096783,-5.080189595086065,39.919417620656674,41148.16034715587,25752.0278090776,25752.0278090776,66900.18815623347,76249.25462528589,76237.36103212235,25752.0278090776,101989.38884119995,101989.38884119995,101989.38884119995,127989.7253395339,124191.66937998704,3798.0559595468644,0.0,90112.76740983319,55011.795083939876,39001.08036210368,26000.336498333956,65001.41686043764,19835.29000446874,1450.0,0.0,0.886802417167307,2.8761875480341597,0.001494314320929203,1.0,1.0,-5.080189595096783,353548.84436163434,1551061.6823182933,4.387121347034469,1551061.6823182933,4.387121347034469,0.7628858959475291,0.09212256010773878,3.9034839459891524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9034839459891524,1.2786711691935935,1.2790018976311344,3.0527660590415304,6468.444957223429,15326.766099817454,6484.649588242199,0.00032978877107998184,23085.21532474201,2354.036834672596,19383.051572006378,1976.5211944962223,0.8396305297283596,0.8396305297283595,35330.19604733845,35405.22815468563,0.9973516545311929,0.8,4263.980373761425,4273.035954225843,0.9973516545311929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559061612988933,4.9205979035848495,-2.4005187443405527,7.321116647925402,3.5,3.5,1.0,0.6,0.0002586366443092726,1.0000425104269268,0.00025862565002247596,198.1086065934111,0.0,2.1814024206964854e-06,6.18209446025384,0.00903938005068392,8.810343779194725e-05,0.00017053320651732538,0.0006656736338984323,0.09212256010933995,0.09212256010933995,0.09212256010933995,0.0921091512323736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494494.8648011552,593.4392638841994,0.0,0.09212256010933995,0.09212256010773878,0.09212256010773878,0.375,0.375,0.5,8.445041782152941,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,26000.336498333956,19835.29000446874,0.7628858959475291,1.0292112293470868,0.6330348219255544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445592520088833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.15640154994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80618186353513,261.80618186353513,-11.343818136464847,245.9071251782927,277.7052385487746,124731.26703135682,124768.87424183676,-37.60721047989745,0.0,nan,277.7052385487746,4.555238548774639,271.3456158746835,-1.80438412531646,264.98599320058077,-8.164006799419212,258.6263705264901,-14.523629473509857,252.26674785238893,-20.883252147611046,245.9071251782927,-27.24287482170729,1.0,1.0,26022.012520719443,26022.012520719443,276.99055924119824,3.840559241198264,276.99055924119824,276.99055924119824,76236.2180572208,76237.36103212235,-1.1429749015514972,0.0,8546.071908451686,8546.071908451686,0.8867833956971667,3923.001365719098,276.99055924119824,3.840559241198264,1.0,0.002,0.18115562739485017,0.004945177574810484,0.00028064844053143705,0.0017193515594888771,0.14032422026571853,0.14032422026571853,0.0,2.0314045584557405e-14,0.9998537644987533,0.9998537644987533,0.0,0.09210908851898529,1.3471588753484925e-05,0.0,0.0,0.0,1601787.4303661755,268.0698104049032,0.0,1.0,1279514.0373826136,2618.4495357797614,,,,,,,,,,,,,,,,,,,3.0,15326.766099817454,1450.0,0.375,6.173730061729009,3.5
1658.0,-29.01171323495869,4.920581045630387,34.95982798332865,25.75458224108445,6.321606632325566,-25.47838124824331,-39.01632141843436,2.788274645464811,-5.080204567549572,-5.080204567514707,39.91939895002003,41148.030568872884,25752.022953848613,25752.022953848613,66900.0535227215,76249.0273110198,76237.13972654179,25752.022953848613,101989.16268039041,101989.16268039041,101989.16268039041,127989.48709486594,124191.61310851718,3797.873986348752,0.0,90112.73672977123,55011.861604527396,39000.97236138204,26000.324414475523,65001.29677585756,19835.27935959514,1450.0,0.0,0.8868024085712377,2.8761859608557403,0.001494314320929203,1.0,1.0,-5.080204567549572,353548.6378965283,1551060.8786541615,4.387121635886784,1551060.8786541615,4.387121635886784,0.7628858410917354,0.09212249008112776,3.903497923036359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903497923036359,1.2786715291853818,1.2790022436572213,3.052776130491625,6468.466297417639,15326.7908215271,6484.646881880537,0.00032978404756215925,23085.124805107236,2354.0276042386786,19383.04348251026,1976.5203695971877,0.8396334716034134,0.8396334716034134,35330.29725162631,35405.22815468563,0.9973552257079544,0.8,4263.992588046808,4273.035954225843,0.9973552257079544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559060564896051,4.920581045630387,-2.400534221988267,7.321115267618653,3.5,3.5,1.0,0.6,0.00025862565002247596,1.000042395161767,0.00025861468601102723,198.10894329094683,0.0,2.178062837775176e-06,6.172630082254848,0.009041558113521695,8.809986750636145e-05,0.0001705257825161145,0.0006656470378758029,0.09212249008842219,0.09212249008842219,0.09212249008842219,0.09210909951055739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494496.7165719908,593.4386577042762,0.0,0.09212249008842219,0.09212249008112776,0.09212249008112776,0.375,0.375,0.5,8.44464006617628,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,26000.324414475523,19835.27935959514,0.7628858410917354,1.029211059487188,0.6330339948564822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455949677554114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.14693717194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80595728810437,261.80595728810437,-11.34404271189561,245.90673019285774,277.70518438334756,124733.06915392318,124770.61600118197,-37.54684725881432,0.0,nan,277.70518438334756,4.55518438334758,271.345493545256,-1.8045064547440006,264.98580270714837,-8.164197292851611,258.6261118690598,-14.523888130940179,252.26642103095665,-20.883578969043327,245.90673019285774,-27.24326980714224,1.0,1.0,26022.012520719443,26022.012520719443,276.9905183731788,3.8405183731788384,276.9905183731788,276.9905183731788,76235.9923205793,76237.13972654179,-1.1474059624888469,0.0,8546.071908451686,8546.071908451686,0.8867825125737887,3923.015412651541,276.9905183731788,3.8405183731788384,1.0,0.002,0.18116908057249784,0.004945114927840203,0.00028066927364909204,0.0017193307270207973,0.14033463682454603,0.14033463682454603,0.0,6.698894911005837e-13,0.9998539642504833,0.9998539642504833,0.0,0.09210903690424142,1.3453176886338547e-05,0.0,0.0,0.0,1601787.4131209552,268.0697954324504,0.0,1.0,1279514.0889075403,2618.449324950995,,,,,,,,,,,,,,,,,,,3.0,15326.7908215271,1450.0,0.375,6.173730061729009,3.5
1659.0,-29.012122751730136,4.920564182167604,34.9598184083028,25.75439780429008,6.321544307437694,-25.478756045809725,-39.016682748310245,2.788177601496337,-5.080221687951337,-5.080221687899785,39.91937963443225,41147.904027769655,25752.023615423524,25752.023615423524,66899.92764319318,76248.81515276396,76236.9019592886,25752.023615423524,101988.92557471214,101988.92557471214,101988.92557471214,127989.2369205032,124191.54477238894,3797.692148114271,0.0,90112.70934984235,55011.9195094962,39000.877600384614,26000.31134579106,65001.18894617567,19835.26790818331,1450.0,0.0,0.8868023913741148,2.8761841459814645,0.001494314320929203,1.0,1.0,-5.080221687951337,353548.4018120428,1551060.0472285727,4.387122213758906,1551060.0472285727,4.387122213758906,0.7628857841117449,0.092122420251246,3.9035116723179084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035116723179084,1.2786720014098039,1.2790027019836747,3.052785755857702,6468.486692413343,15326.81555190478,6484.644808604428,0.00032977956198064983,23085.036478534046,2354.018597434807,19383.03728534923,1976.51973766263,0.8396364157090601,0.8396364157090601,35330.39680664954,35405.22815468563,0.9973587386899192,0.8,4264.004603283423,4273.035954225843,0.9973587386899192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559060707709491,4.920564182167604,-2.4005512735320473,7.321115455699651,3.5,3.5,1.0,0.6,0.00025861468601102723,1.000042280806626,0.00025860375203579463,198.10927908017555,0.0,2.1720687223383466e-06,6.1556427591068745,0.009043730182244034,8.809629528286937e-05,0.00017051839072815787,0.0006656205285522301,0.0921224202520998,0.0921224202520998,0.0921224202520998,0.09210903960348109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494498.56378284324,593.4380529819915,0.0,0.0921224202520998,0.092122420251246,0.092122420251246,0.375,0.375,0.5,8.444238646855935,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,26000.31134579106,19835.26790818331,0.7628857841117449,1.0292108302601934,0.6330330982382836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455974087850492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12994984879,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8057306498767,261.8057306498767,-11.344269350123284,245.9063357216539,277.70512557809656,124734.56196638428,124772.4536939987,-37.891727614424326,0.0,nan,277.70512557809656,4.555125578096579,271.34536760681203,-1.8046323931879442,264.98560963551887,-8.164390364481108,258.62585166423645,-14.524148335763527,252.26609369294223,-20.883906307057742,245.9063357216539,-27.243664278346074,1.0,1.0,26022.012520719443,26022.012520719443,276.99047343097624,3.8404734309762603,276.99047343097624,276.99047343097624,76235.70087830401,76236.9019592886,-1.2010809845960466,0.0,8546.071908451686,8546.071908451686,0.8867816438409667,3923.029230679498,276.99047343097624,3.8404734309762603,1.0,0.002,0.18118252421209077,0.004945051931958241,0.00028069009074018115,0.0017193099093299098,0.14034504537009057,0.14034504537009057,0.0,7.00910683659739e-14,0.9998540676691752,0.9998540676691752,0.0,0.09210897661173752,1.34436395084886e-05,0.0,0.0,0.0,1601787.3934017308,268.06977831204864,0.0,1.0,1279514.1478242294,2618.4490838767747,,,,,,,,,,,,,,,,,,,3.0,15326.81555190478,1450.0,0.375,6.173730061729009,3.5
1660.0,-29.012532438636907,4.920547314408976,34.95980882920265,25.754230934567772,6.321503651649752,-25.479128829606495,-39.01704379878936,2.788100042583664,-5.080238755862297,-5.080238755865772,39.91936036679924,41147.777815686575,25752.024130957474,25752.024130957474,66899.80194664405,76248.59117554499,76236.66523981297,25752.024130957474,101988.68937077044,101988.68937077044,101988.68937077044,127988.98768380428,124191.47723622211,3797.5104475821777,0.0,90112.6794897367,55011.98746056927,39000.76892129715,26000.298313033843,65001.067234331,19835.25648789639,1450.0,0.0,0.8868023742705012,2.876182336672391,0.001494314320929203,1.0,1.0,-5.080238755862297,353548.1664515025,1551059.217867841,4.387122788488865,1551059.217867841,4.387122788488865,0.7628857272746389,0.09212235049851115,3.903525637690056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903525637690056,1.2786723832808267,1.27900306997176,3.052795765929004,6468.507902553256,15326.84029081096,6484.642196403822,0.0003297748715132893,23084.94623928271,2354.0093955920433,19383.029477306805,1976.5189414638849,0.8396393596240433,0.8396393596240435,35330.497926257616,35405.22815468563,0.9973623068836687,0.8,4264.016807348854,4273.035954225843,0.9973623068836687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590608189972315,4.920547314408976,-2.4005682878532766,7.321115602262253,3.5,3.5,1.0,0.6,0.00025860375203579463,1.000042298514041,0.00025859281394402316,198.1096150099009,0.0,2.1661219508103324e-06,6.138789608596482,0.009045896304194844,8.809272595528868e-05,0.00017051102608050595,0.0006655941618140928,0.09212235049842667,0.09212235049842667,0.09212235049842667,0.09210897988434369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494500.4097732771,593.4374486601133,0.0,0.09212235049842667,0.09212235049851115,0.09212235049851115,0.375,0.375,0.5,8.443837528352944,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,26000.298313033843,19835.25648789639,0.7628857272746389,1.0292108236541415,0.6330323418744415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455998432301442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11309669828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80550427835055,261.80550427835055,-11.344495721649423,245.90594183878463,277.70506671791406,124736.33353783892,124774.180674714,-37.84713687512752,0.0,nan,277.70506671791406,4.555066717914087,271.3452417420928,-1.8047582579071673,264.98541676626115,-8.164583233738824,258.6255917904397,-14.52440820956025,252.26576681461086,-20.88423318538912,245.90594183878463,-27.24405816121535,1.0,1.0,26022.012520719443,26022.012520719443,276.99042866379614,3.8404286637961604,276.99042866379614,276.99042866379614,76235.47298428416,76236.66523981297,-1.1922555288037984,0.0,8546.071908451686,8546.071908451686,0.8867807614541454,3923.043265878506,276.99042866379614,3.8404286637961604,1.0,0.002,0.1811959577686054,0.004944988991988782,0.000280710892239492,0.0017192891077258863,0.140355446119746,0.140355446119746,0.0,-3.4621611133545116e-14,0.9998541770102679,0.9998541770102679,0.0,0.09210891694194032,1.3433556570840547e-05,0.0,0.0,0.0,1601787.3737429606,268.0697612441377,0.0,1.0,1279514.2065602827,2618.4488435417234,,,,,,,,,,,,,,,,,,,3.0,15326.84029081096,1450.0,0.375,6.173730061729009,3.5
1661.0,-29.012941403725026,4.920530476722869,34.95979926395498,25.75408728970217,6.321482609006786,-25.479499002454414,-39.01740446509791,2.788040207677023,-5.080254191969175,-5.080254191983509,39.919341608359325,41147.63553213394,25752.020521918923,25752.020521918923,66899.65605405287,76248.34869991156,76236.44120790884,25752.020521918923,101988.46172982776,101988.46172982776,101988.46172982776,127988.74776535007,124191.41879727617,3797.32896807389,0.0,90112.63261816361,55012.04056288629,39000.65783919702,26000.286035522306,65000.94387471932,19835.245687149014,1450.0,0.0,0.8868023636315847,2.876180700345938,0.001494314320929203,1.0,1.0,-5.080254191969175,353547.9535930851,1551058.410424442,4.387123145986663,1551058.410424442,4.387123145986663,0.7628856721056667,0.09212228071689839,3.90353793444786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90353793444786,1.2786726830290296,1.2790033558105156,3.0528046671027838,6468.526763072384,15326.865012658203,6484.641140384483,0.00032977077160497583,23084.861510615672,2354.000755672495,19383.026320794335,1976.5186195891906,0.8396423046281204,0.8396423046281204,35330.586963805625,35405.22815468563,0.9973654487415349,0.8,4264.027553237633,4273.035954225843,0.9973654487415349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559060039918091,4.920530476722869,-2.4005840995156307,7.321114576238499,3.5,3.5,1.0,0.6,0.00025859281394402316,1.000042224128579,0.0002585818955488173,198.1099503487481,0.0,2.1669411497882913e-06,6.141111218500018,0.009048063245344632,8.808916055903608e-05,0.00017050365338498708,0.0006655674789502464,0.09212228072145237,0.09212228072145237,0.09212228072145237,0.09210892637639564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494502.2558698011,593.4368443279096,0.0,0.09212228072145237,0.09212228071689839,0.09212228071689839,0.375,0.375,0.5,8.44343689885695,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,26000.286035522306,19835.245687149014,0.7628856721056667,1.0292105324346223,0.6330313543052627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456022786944378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11541830819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80527997367585,261.80527997367585,-11.344720026324126,245.90554874025963,277.7050112070929,124738.26897334207,124775.77055340327,-37.501580061177805,0.0,nan,277.7050112070929,4.555011207092946,271.3451187137273,-1.804881286272689,264.9852262203561,-8.164773779643895,258.62533372699204,-14.524666273007938,252.26544123362717,-20.884558766372805,245.90554874025963,-27.244451259740345,1.0,1.0,26022.012520719443,26022.012520719443,276.99038701307285,3.8403870130728706,276.99038701307285,276.99038701307285,76235.29151831378,76236.44120790884,-1.1496895950549515,0.0,8546.071908451686,8546.071908451686,0.8867799844964369,3923.0556241200993,276.99038701307285,3.8403870130728706,1.0,0.002,0.18120937465333978,0.004944926422666553,0.0002807316688580813,0.0017192683315612903,0.14036583442904066,0.14036583442904066,0.0,4.193715687217381e-13,0.9998543578806258,0.9998543578806258,0.0,0.09210886383269319,1.3416884205192105e-05,0.0,0.0,0.0,1601787.3559636967,268.0697458080308,0.0,1.0,1279514.2596807699,2618.4486261843367,,,,,,,,,,,,,,,,,,,3.0,15326.865012658203,1450.0,0.375,6.173730061729009,3.5
1662.0,-29.013331928806554,4.920513696675986,34.95978972577027,25.75394322574141,6.321461960071295,-25.479852539977827,-39.0177475643344,2.7879825710861246,-5.080268285767659,-5.0802682857888515,39.91932325887279,41147.50704112138,25752.013604846954,25752.013604846954,66899.52064596834,76248.115675432,76236.22717385241,25752.013604846954,101988.24077869937,101988.24077869937,101988.24077869937,127988.51515431765,124191.36737660893,3797.1477777087116,0.0,90112.5903873108,55012.09740020479,39000.547763451126,26000.274375618275,65000.8221390694,19835.235392516926,1450.0,0.0,0.8868023583464049,2.8761792063134184,0.001494314320929203,1.0,1.0,-5.080268285767659,353547.75924470555,1551057.6205832064,4.387123323583712,1551057.6205832064,4.387123323583712,0.762885618280913,0.09212221093575279,3.903550870025082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903550870025082,1.2786729725500783,1.2790036314446527,3.052814092285197,6468.5467339029265,15326.88973530965,6484.639345344519,0.0003297663923598565,23084.77419348497,2353.99185180311,19383.02095529976,1976.5180724610095,0.8396452481120683,0.8396452481120683,35330.680626814355,35405.22815468563,0.9973687538196454,0.8,4264.038857370517,4273.035954225843,0.9973687538196454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590585467374565,4.920513696675986,-2.4005989130886065,7.321112609764592,3.5,3.5,1.0,0.6,0.0002585818955488173,1.0000403203593826,0.0002585714698542267,198.1102705682772,0.0,2.16304273211968e-06,6.130063102827173,0.009050226288076751,8.808576894728395e-05,0.00017049612660153336,0.000665540303331322,0.09212221093935323,0.09212221093935323,0.09212221093935323,0.0921088779814472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494504.10085092863,593.4362403796645,0.0,0.09212221093935323,0.09212221093575279,0.09212221093575279,0.375,0.375,0.5,8.443036910478046,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,26000.274375618275,19835.235392516926,0.762885618280913,1.0292103767985683,0.6330305631071281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445604709875518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.104370192515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8050590722157,261.8050590722157,-11.34494092778425,245.90515947214578,277.7049586722857,124740.2728308502,124777.20542674854,-36.93259589829801,0.0,nan,277.7049586722857,4.55495867228575,271.3449988322588,-1.8050011677411817,264.98503899221754,-8.164961007782438,258.62507915220806,-14.524920847791918,252.26511931217857,-20.884880687821408,245.90515947214578,-27.244840527854194,1.0,1.0,26022.012520719443,26022.012520719443,276.9903478745383,3.840347874538338,276.9903478745383,276.9903478745383,76235.1088586204,76236.22717385241,-1.1183152320154477,0.0,8546.071908451686,8546.071908451686,0.8867791671751241,3923.068624375207,276.9903478745383,3.840347874538338,1.0,0.002,0.18122276982926555,0.004944864190602129,0.00028075241262438924,0.0017192475875752685,0.1403762063121946,0.1403762063121946,0.0,1.9965756478668162e-13,0.999854593419128,0.999854593419128,0.0,0.09210881576003825,1.3395175714539905e-05,0.0,0.0,0.0,1601787.3397304926,268.0697317142323,0.0,1.0,1279514.3081819557,2618.4484277281617,,,,,,,,,,,,,,,,,,,3.0,15326.88973530965,1450.0,0.375,6.173730061729009,3.5
1663.0,-29.01374141587861,4.92049695618289,34.95978020469042,25.753780581895285,6.321420646588039,-25.48022520964688,-39.018108405265934,2.7879044402436732,-5.080283183035988,-5.080283183027046,39.919304676147064,41147.36610367233,25752.00885846558,25752.00885846558,66899.37496213791,76247.88372686523,76236.00679495755,25752.00885846558,101988.01565342312,101988.01565342312,101988.01565342312,127988.27800373602,124191.31116965084,3796.9668340851717,0.0,90112.54728112416,55012.15091638347,39000.440405267436,26000.2623503129,65000.702755580336,19835.22479905656,1450.0,0.0,0.8868023498145734,2.876177627108648,0.001494314320929203,1.0,1.0,-5.080283183035988,353547.5538168622,1551056.8207058036,4.387123610277479,1551056.8207058036,4.387123610277479,0.7628855636842392,0.09212214128841366,3.903563440536365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903563440536365,1.278673356027368,1.2790040016893558,3.0528230076398146,6468.565624469548,15326.914813743726,6484.638434877393,0.0003297622940847925,23084.688811600907,2353.9831452739627,19383.01823385259,1976.5177949506294,0.8396482357653402,0.8396482357653402,35330.771646420086,35405.22815468563,0.9973719656223323,0.8,4264.049842472664,4273.035954225843,0.9973719656223323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559057522141387,4.92049695618289,-2.4006143042195496,7.321111260402439,3.5,3.5,1.0,0.6,0.0002585714698542267,1.0000422782984228,0.00025856053835462576,198.11060633707064,0.0,2.0654371762118293e-06,5.853448957384324,0.009052291725252964,8.808220208516036e-05,0.00017048926776906632,0.0006655156726671421,0.09212214129200116,0.09212214129200116,0.09212214129200116,0.09210882652166306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494505.94206428895,593.4356376505225,0.0,0.09212214129200116,0.09212214128841366,0.09212214128841366,0.375,0.375,0.5,8.442637467778187,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,26000.2623503129,19835.22479905656,0.7628855636842392,1.0292100258315218,0.633029557517204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456070314432607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.827756047074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8048373527802,261.8048373527802,-11.345162647219752,245.90476987488964,277.7049048306745,124741.90614791556,124778.97549966663,-37.06935175102749,0.0,nan,277.7049048306745,4.554904830674502,271.34487783951306,-1.805122160486917,264.98485084835096,-8.165149151649018,258.6248238572025,-14.525176142797477,252.2647968660506,-20.885203133949375,245.90476987488964,-27.24523012511034,1.0,1.0,26022.012520719443,26022.012520719443,276.9903071901435,3.8403071901435055,276.9903071901435,276.9903071901435,76234.86179033745,76236.00679495755,-1.1450046200916404,0.0,8546.071908451686,8546.071908451686,0.8867783729196689,3923.0812577390466,276.9903071901435,3.8403071901435055,1.0,0.002,0.1812361468796412,0.0049448018949791,0.00028077312784190406,0.0017192268723808662,0.14038656392095203,0.14038656392095203,0.0,2.227701530188586e-13,0.999854790065234,0.999854790065234,0.0,0.09210876423828666,1.3377050126991682e-05,0.0,0.0,0.0,1601787.3225718543,268.069716816964,0.0,1.0,1279514.359448122,2618.4482179582938,,,,,,,,,,,,,,,,,,,3.0,15326.914813743726,1450.0,0.375,6.173730061729009,3.5
1664.0,-29.014148796144962,4.920480249388959,34.95977069805024,25.753618601616495,6.321383177128305,-25.480595598838327,-39.01846529971806,2.787829979719282,-5.080298319392398,-5.080298319394494,39.91928605071417,41147.227870691255,25752.004814617387,25752.004814617387,66899.23268530864,76247.65695448827,76235.78485297097,25752.004814617387,101987.78966758837,101987.78966758837,101987.78966758837,127988.03989365711,124191.2537692766,3796.786124380508,0.0,90112.51325155445,55012.20479810991,39000.342726049494,26000.250226068743,65000.59295211824,19835.214126107872,1450.0,0.0,0.8868023402202081,2.8761760225596853,0.001494314320929203,1.0,1.0,-5.080298319392398,353547.3450921715,1551056.0189877145,4.387123932675401,1551056.0189877145,4.387123932675401,0.7628855089333104,0.09212207176591881,3.9035769206905027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9035769206905027,1.2786737235363823,1.2790043553148536,3.0528326725089174,6468.586103167425,15326.939499288423,6484.636284074131,0.0003297577860068957,23084.600376112092,2353.9741273637883,19383.01180495771,1976.5171393857954,0.8396511739061864,0.8396511739061864,35330.869252433746,35405.22815468563,0.9973754098414501,0.8,4264.0616224844725,4273.035954225843,0.9973754098414501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559056649200372,4.920480249388959,-2.400629861376468,7.321110110765426,3.5,3.5,1.0,0.6,0.00025856053835462576,1.0000420609126717,0.0002585496635198072,198.11094037932125,0.0,2.165646014111392e-06,6.137440803991685,0.009054457371267076,8.807867436473276e-05,0.000170481863989893,0.0006654890696672436,0.09212207176870202,0.09212207176870202,0.09212207176870202,0.09210877413987754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494507.7805862372,593.4350357981043,0.0,0.09212207176870202,0.09212207176591881,0.09212207176591881,0.375,0.375,0.5,8.442238539211008,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26000.250226068743,19835.214126107872,0.7628855089333104,1.029209575589395,0.6330285002323252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456094657426064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.11174789368,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80461550509176,261.80461550509176,-11.345384494908217,245.904380407184,277.7048506030003,124743.63233610328,124780.723131861,-37.090795757727186,0.0,nan,277.7048506030003,4.554850603000318,271.3447565638387,-1.8052434361612768,264.98466252466665,-8.165337475333331,258.62456848551034,-14.52543151448964,252.2644744463508,-20.885525553649188,245.904380407184,-27.245619592815984,1.0,1.0,26022.012520719443,26022.012520719443,276.99026608371764,3.8402660837176654,276.99026608371764,276.99026608371764,76234.6313200959,76235.78485297097,-1.1535328750760527,0.0,8546.071908451686,8546.071908451686,0.8867775211888129,3923.0948052939552,276.99026608371764,3.8402660837176654,1.0,0.002,0.18124950675919552,0.004944739632554249,0.0002807938163178511,0.0017192061838554361,0.14039690815892555,0.14039690815892555,0.0,1.7328716586662019e-13,0.9998549763478796,0.9998549763478796,0.0,0.09210871188663042,1.3359879288394368e-05,0.0,0.0,0.0,1601787.3051378296,268.0697016806076,0.0,1.0,1279514.4115370703,2618.448004821834,,,,,,,,,,,,,,,,,,,3.0,15326.939499288423,1450.0,0.375,6.173730061729009,3.5
1665.0,-29.014555680996303,4.920463574616009,34.95976120507831,25.753456237167143,6.321347689693866,-25.480965343919536,-39.018822089396394,2.7877573525659933,-5.080313501934654,-5.080313501924261,39.919267431893914,41147.096992974315,25752.00097209119,25752.00097209119,66899.0979650655,76247.43144329877,76235.56269184836,25752.00097209119,101987.56366393955,101987.56366393955,101987.56366393955,127987.80175214748,124191.19610824823,3796.605643899258,0.0,90112.48300024161,55012.269029544674,39000.23774521882,26000.23808820793,65000.47583342675,19835.203443090413,1450.0,0.0,0.8868023303665667,2.876174413115474,0.001494314320929203,1.0,1.0,-5.080313501934654,353547.1357306975,1551055.217556094,4.387124263785743,1551055.217556094,4.387124263785743,0.7628854541946064,0.09212200234209354,3.903590944595826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903590944595826,1.2786740824334466,1.2790047003986258,3.052842783179664,6468.607526465489,15326.96421338989,6484.633517418731,0.00032975304099418007,23084.50969356672,2353.9648803176133,19383.00353523957,1976.5162961092292,0.8396541140590611,0.8396541140590611,35330.97079552562,35405.22815468563,0.9973789929905986,0.8,4264.073877659911,4273.035954225843,0.9973789929905986,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559055819718515,4.920463574616009,-2.4006454437468028,7.321109018362812,3.5,3.5,1.0,0.6,0.0002585496635198072,1.0000420099008387,0.00025853880233035834,198.1112740163222,0.0,2.1544237523764043e-06,6.10563691423473,0.009056611795019452,8.807514781045546e-05,0.00017047451570935174,0.0006654627758073843,0.09212200234197165,0.09212200234197165,0.09212200234197165,0.09210872157439406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494509.6166996517,593.4344347324014,0.0,0.09212200234197165,0.09212200234209354,0.09212200234209354,0.375,0.375,0.5,8.441840115728487,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,26000.23808820793,19835.203443090413,0.7628854541946064,1.0292093574284633,0.6330276273426025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456118875252457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.07994400392,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80439377768033,261.80439377768033,-11.345606222319645,245.90399114906424,277.7047964062991,124745.4019382295,124782.4726240136,-37.07068578408689,0.0,nan,277.7047964062991,4.554796406299147,271.3446353548433,-1.8053646451566578,264.9844743034074,-8.165525696592567,258.6243132519576,-14.525686748042403,252.26415220051055,-20.885847799489426,245.90399114906424,-27.246008850935738,1.0,1.0,26022.012520719443,26022.012520719443,276.99022490548776,3.840224905487787,276.99022490548776,276.99022490548776,76234.40742603606,76235.56269184836,-1.1552658122964203,0.0,8546.071908451686,8546.071908451686,0.886776635100993,3923.108899318805,276.99022490548776,3.840224905487787,1.0,0.002,0.18126284973640833,0.004944677436295901,0.00028081447858033687,0.001719185521238009,0.14040723929016843,0.14040723929016843,0.0,-1.8165417087212532e-13,0.9998551597099431,0.9998551597099431,0.0,0.09210865936455369,1.3342977539851466e-05,0.0,0.0,0.0,1601787.2876506066,268.0696864980653,0.0,1.0,1279514.4637849457,2618.44779103508,,,,,,,,,,,,,,,,,,,3.0,15326.96421338989,1450.0,0.375,6.173730061729009,3.5
1666.0,-29.014961858573084,4.920446927184438,34.959751723490406,25.753294256888353,6.321309739729933,-25.48133469873998,-39.01918261600656,2.787682579869137,-5.0803288751714035,-5.080328875207224,39.91924877449091,41146.977490761215,25751.997691158525,25751.997691158525,66898.97518191974,76247.20487915563,76235.33920083511,25751.997691158525,101987.33689199363,101987.33689199363,101987.33689199363,127987.56276179216,124191.13738049913,3796.4253812930287,0.0,90112.44823172322,55012.34110938973,39000.11902481499,26000.225869798527,65000.34489461352,19835.192695094076,1450.0,0.0,0.8868023196816224,2.8761727834572026,0.001494314320929203,1.0,1.0,-5.0803288751714035,353546.9237397199,1551054.4144644076,4.387124622830233,1551054.4144644076,4.387124622830233,0.7628853993201012,0.09212193301774005,3.903604342963488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903604342963488,1.278674451244946,1.2790050554168377,3.0528523809659696,6468.627863022968,15326.98892383683,6484.631472437737,0.0003297485692111177,23084.42155367437,2353.955892549889,19382.99742265453,1976.5156727990222,0.8396570551957071,0.8396570551957071,35331.06780920986,35405.22815468563,0.9973824163130307,0.8,4264.085586183833,4273.035954225843,0.9973824163130307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559055111467227,4.920446927184438,-2.4006611584327695,7.321108085617207,3.5,3.5,1.0,0.6,0.00025853880233035834,1.0000419370139462,0.0002585279604396759,198.11160707434885,0.0,2.1517240790441976e-06,6.097986040011256,0.009058763519098496,8.807158445242026e-05,0.00017046721787793807,0.0006654365720412222,0.09212193301594289,0.09212193301594289,0.09212193301594289,0.0921086682752177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494511.4503048119,593.4338344837714,0.0,0.09212193301594289,0.09212193301774005,0.09212193301774005,0.375,0.375,0.5,8.441442172631666,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,26000.225869798527,19835.192695094076,0.7628853993201012,1.0292095417398863,0.6330270640482556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456143063704547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.0722931297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80417198911886,261.80417198911886,-11.345828010881121,245.9036021622029,277.7047418160391,124747.1251971175,124784.20610785147,-37.08091073395867,0.0,nan,277.7047418160391,4.554741816039098,271.3445138852634,-1.8054861147365955,264.9842859545132,-8.165714045486766,258.624058023729,-14.525941976270985,252.26383009296575,-20.88616990703423,245.9036021622029,-27.246397837797076,1.0,1.0,26022.012520719443,26022.012520719443,276.9901833808904,3.840183380890437,276.9901833808904,276.9901833808904,76234.17725224771,76235.33920083511,-1.1619485873961821,0.0,8546.071908451686,8546.071908451686,0.8867757885366762,3923.1223646783055,276.9901833808904,3.840183380890437,1.0,0.002,0.1812761766632553,0.004944615277638258,0.0002808351158651878,0.0017191648837531124,0.1404175579325939,0.1404175579325939,0.0,-3.8169988003655675e-13,0.999855333829132,0.999855333829132,0.0,0.09210860609043742,1.3326927302629896e-05,0.0,0.0,0.0,1601787.2699437365,268.0696711248286,0.0,1.0,1279514.5166890603,2618.4475745631867,,,,,,,,,,,,,,,,,,,3.0,15326.98892383683,1450.0,0.375,6.173730061729009,3.5
1667.0,-29.015367353068996,4.9204303028512,34.959742251431564,25.75313231153416,6.321271406468973,-25.48170347711502,-39.01953926598651,2.787607530451799,-5.080344423100996,-5.080344423120741,39.919230086321356,41146.84441874191,25751.994919377747,25751.994919377747,66898.83933811965,76246.97843361148,76235.11458657132,25751.994919377747,101987.10950594906,101987.10950594906,101987.10950594906,127987.32308521964,124191.07775840476,3796.245326814888,0.0,90112.41287857463,55012.398923152025,39000.01550602511,26000.21357927058,65000.229085295694,19835.18188918311,1450.0,0.0,0.8868023082186477,2.8761711352810977,0.001494314320929203,1.0,1.0,-5.080344423100996,353546.70933989016,1551053.6100477707,4.3871250080187565,1551053.6100477707,4.3871250080187565,0.7628853443341435,0.09212186378836457,3.9036176606650015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036176606650015,1.278674821299288,1.279005411702884,3.052861912693686,6468.648059610224,15327.01363489001,6484.629520744854,0.0003297441326004731,23084.333741646078,2353.946938214995,19382.991588913897,1976.5150779230316,0.8396599965085998,0.8396599965085998,35331.16423874797,35405.22815468563,0.9973858190250241,0.8,4264.097224207505,4273.035954225843,0.9973858190250241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054513125991,4.9204303028512,-2.4006769947686286,7.321107297619829,3.5,3.5,1.0,0.6,0.0002585279604396759,1.0000418666243338,0.0002585171371998089,198.11193957323448,0.0,2.1479043868214494e-06,6.087161032251988,0.009060911423485318,8.80680595411556e-05,0.0001704599008985203,0.0006654102795826698,0.09212186379143629,0.09212186379143629,0.09212186379143629,0.09210861430220296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494513.2815441109,593.4332350060622,0.0,0.09212186379143629,0.09212186378836457,0.09212186378836457,0.375,0.375,0.5,8.441044688305963,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,26000.21357927058,19835.18188918311,0.7628853443341435,1.0292092855600945,0.6330261446424674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456167210187387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.06146812194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8039501777726,261.8039501777726,-11.346049822227371,245.90321351178267,277.70468684376556,124748.8453292545,124785.93004940702,-37.08472015252562,0.0,nan,277.70468684376556,4.55468684376558,271.3443921773583,-1.8056078226416616,264.98409751098194,-8.165902489018038,258.6238028445726,-14.526197155427383,252.2635081781745,-20.886491821825473,245.90321351178267,-27.24678648821731,1.0,1.0,26022.012520719443,26022.012520719443,276.9901415502278,3.840141550227827,276.9901415502278,276.9901415502278,76233.94712495005,76235.11458657132,-1.1674616212694673,0.0,8546.071908451686,8546.071908451686,0.8867749470686667,3923.1357489683264,276.9901415502278,3.840141550227827,1.0,0.002,0.1812894882587195,0.004944553158046404,0.0002808557292955471,0.0017191442708958764,0.14042786464777357,0.14042786464777357,0.0,1.914232661270887e-13,0.9998555001527097,0.9998555001527097,0.0,0.09210855219311505,1.3311595249512638e-05,0.0,0.0,0.0,1601787.252035652,268.069655576899,0.0,1.0,1279514.570194347,2618.447355631458,,,,,,,,,,,,,,,,,,,3.0,15327.01363489001,1450.0,0.375,6.173730061729009,3.5
1668.0,-29.0157719599559,4.920413600594117,34.959732737589185,25.75295272925871,6.321211422520238,-25.4820736217119,-39.019896055664844,2.7875130841799853,-5.080364756944164,-5.080364756888915,39.91920993636007,41146.71388830971,25752.004270518806,25752.004270518806,66898.71815882852,76246.76413697573,76234.85332294783,25752.004270518806,101986.85759346664,101986.85759346664,101986.85759346664,127987.0566787888,124190.99145051188,3796.0652282769174,0.0,90112.38016476163,55012.44970840046,38999.92272929019,26000.199085322158,65000.12181461235,19835.16927743585,1450.0,0.0,0.8868022776809572,2.8761689797699153,0.001494314320929203,1.0,1.0,-5.080364756944164,353546.42894435796,1551052.742710323,4.38712603417197,1551052.742710323,4.38712603417197,0.7628852845451233,0.09212179484744787,3.903630790477531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903630790477531,1.2786752811991742,1.2790058578815435,3.0528710829669023,6468.667490318766,15327.038346088324,6484.628078900115,0.0003297398886070154,23084.247717427756,2353.9381661859816,19382.987279143483,1976.514638448755,0.8396629388320955,0.8396629388320955,35331.259307773114,35405.22815468563,0.9973891737308284,0.8,4264.108698031676,4273.035954225843,0.9973891737308284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559056531746417,4.920413600594117,-2.4006963554879888,7.321109956082106,3.5,3.5,1.0,0.6,0.0002585171371998089,1.00004177511631,0.0002585063380674693,198.1122713452638,0.0,2.144213042518594e-06,6.076699762497696,0.009063055636527836,8.806453337965479e-05,0.00017045260382015412,0.0006653840325894217,0.09212179484722538,0.09212179484722538,0.09212179484722538,0.09210854210070606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494515.106172664,593.4326376158807,0.0,0.09212179484722538,0.09212179484744787,0.09212179484744787,0.375,0.375,0.5,8.440647105614277,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,26000.199085322158,19835.16927743585,0.7628852845451233,1.0292091197864395,0.6330251811783485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456191316138851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.05100685218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8037264602288,261.8037264602288,-11.346273539771175,245.90282509312746,277.7046278273307,124750.32244193925,124787.72585939881,-37.4034174595584,0.0,nan,277.7046278273307,4.554627827330705,271.34426728048294,-1.8057327195170387,264.98390673365924,-8.166093266340738,258.62354618680916,-14.526453813190813,252.2631856399635,-20.88681436003648,245.90282509312746,-27.247174906872516,1.0,1.0,26022.012520719443,26022.012520719443,276.99009064526547,3.840090645265491,276.99009064526547,276.99009064526547,76233.68455745379,76234.85332294783,-1.1687654940469656,0.0,8546.071908451686,8546.071908451686,0.8867741174717667,3923.1489444299186,276.99009064526547,3.840090645265491,1.0,0.002,0.18130280401901047,0.004944490153246081,0.0002808763463924241,0.001719123653482337,0.14043817319621205,0.14043817319621205,0.0,-1.2523922870988358e-13,0.9998554548301869,0.9998554548301869,0.0,0.09210847908696816,1.3315760479712276e-05,0.0,0.0,0.0,1601787.228615156,268.0696352430558,0.0,1.0,1279514.6401694417,2618.4470693089565,,,,,,,,,,,,,,,,,,,3.0,15327.038346088324,1450.0,0.375,6.173730061729009,3.5
