time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1669.0,-29.0161761890126,4.920396930302955,34.959723241073,25.752804229874187,6.321187538302096,-25.48243981628713,-39.02025232147423,2.787451165530381,-5.080379937447162,-5.080379937433593,39.919191408692896,41146.581721707356,25752.00043442161,25752.00043442161,66898.58215612896,76246.52849306162,76234.63285728054,25752.00043442161,101986.63329170215,101986.63329170215,101986.63329170215,127986.82027344548,124190.93491665619,3795.88535678929,0.0,90112.33982858837,55012.51273367245,38999.80788323992,26000.18698174334,64999.99486498326,19835.158627283497,1450.0,0.0,0.8868022675074362,2.876167370545017,0.001494314320929203,1.0,1.0,-5.080379937447162,353546.2196114335,1551051.9452034424,4.387126376031209,1551051.9452034424,4.387126376031209,0.7628852300643543,0.0921217257234178,3.9036438378074947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036438378074947,1.2786755903190015,1.2790061532719819,3.0528805487196493,6468.687547112978,15327.063061551922,6484.626221973029,0.00032973548717061196,23084.160228921017,2353.9292448411047,19382.981728664156,1976.5140724573791,0.8396658806925177,0.8396658806925177,35331.35377950343,35405.22815468563,0.9973925073620937,0.8,4264.120099768688,4273.035954225843,0.9973925073620937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559055703652379,4.920396930302955,-2.4007119352042543,7.32110886550721,3.5,3.5,1.0,0.6,0.0002585063380674693,1.0000417362427139,0.00025849554943447765,198.11260280844377,0.0,2.13944063635924e-06,6.0631747634420865,0.009065195077164195,8.806101252575492e-05,0.00017044532554171438,0.0006653578447340057,0.09212172572301318,0.09212172572301318,0.09212172572301318,0.09210848950902761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494516.93627131794,593.4320385172512,0.0,0.09212172572301318,0.0921217257234178,0.0921217257234178,0.375,0.375,0.5,8.440250018774645,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,26000.18698174334,19835.158627283497,0.7628852300643543,1.0292090375559169,0.6330243841892026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456215369399648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.03748185313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8035044992201,261.8035044992201,-11.346495500779895,245.9024372575343,277.70457174090404,124752.22924081785,124789.33898389798,-37.10974308013473,0.0,nan,277.70457174090404,4.554571740904066,271.34414484423286,-1.8058551557671194,264.9837179475664,-8.166282052433587,258.6232910508797,-14.526708949120291,252.26286415420319,-20.88713584579679,245.9024372575343,-27.247562742465675,1.0,1.0,26022.012520719443,26022.012520719443,276.9900496674107,3.8400496674107103,276.9900496674107,276.9900496674107,76233.49442452927,76234.63285728054,-1.1384327512641903,0.0,8546.071908451686,8546.071908451686,0.88677329308597,3923.162056996532,276.9900496674107,3.8400496674107103,1.0,0.002,0.18131610224085562,0.004944428157965326,0.00028089693931514177,0.0017191030605139236,0.14044846965757088,0.14044846965757088,0.0,-1.7093488083319563e-13,0.9998556451044984,0.9998556451044984,0.0,0.09210842750132757,1.3298222090228729e-05,0.0,0.0,0.0,1601787.2111302668,268.0696200625528,0.0,1.0,1279514.6924102795,2618.446855551112,,,,,,,,,,,,,,,,,,,3.0,15327.063061551922,1450.0,0.375,6.173730061729009,3.5
1670.0,-29.01657986785103,4.920380294136012,34.95971376065503,25.752646929491334,6.321152909245866,-25.48280659014017,-39.02060865713281,2.7873796313683594,-5.08039498335728,-5.080394983323247,39.91917288024671,41146.451439336255,25751.996339457593,25751.996339457593,66898.44777879385,76246.29905229982,76234.41240543294,25751.996339457593,101986.40874489053,101986.40874489053,101986.40874489053,127986.58366959932,124190.87795654603,3795.7057130532867,0.0,90112.30100811833,55012.57290403253,38999.69789342867,26000.174924708794,64999.87281813746,19835.148013076494,1450.0,0.0,0.8868022580221294,2.8761657755884555,0.001494314320929203,1.0,1.0,-5.08039498335728,353546.0121345817,1551051.1476631553,4.387126694764495,1551051.1476631553,4.387126694764495,0.7628851756003581,0.09212165658976865,3.903656812671682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903656812671682,1.2786759439750517,1.2790064932235756,3.0528898514632936,6468.7072585104615,15327.08777109782,6484.6245921012605,0.00032973117241625287,23084.07355779952,2353.9204068463255,19382.976856868372,1976.5135756724644,0.8396688222438695,0.8396688222438695,35331.44772646858,35405.22815468563,0.9973958224781397,0.8,4264.131438172105,4273.035954225843,0.9973958224781397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054819677048,4.920380294136012,-2.400727407202322,7.3211077013383346,3.5,3.5,1.0,0.6,0.00025849554943447765,1.0000416795693718,0.00025848477590032897,198.11293382141477,0.0,2.1373641627192503e-06,6.057290037146355,0.009067332441326915,8.80574911116876e-05,0.00017043805832279004,0.0006653316875102929,0.09212165658890446,0.09212165658890446,0.09212165658890446,0.09210843744577192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494518.76389241806,593.4314402275414,0.0,0.09212165658890446,0.09212165658976865,0.09212165658976865,0.375,0.375,0.5,8.439853443877565,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,-3.4049207897624e-11,26000.174924708794,19835.148013076494,0.7628851756003581,1.0292089026999853,0.6330235684377341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456239400274995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.031597126836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80328304857227,261.80328304857227,-11.346716951427709,245.9020498963499,277.70451620079416,124753.98967915906,124791.01409197245,-37.02441281338504,0.0,nan,277.70451620079416,4.554516200794183,271.34402293990695,-1.8059770600930278,264.9835296790148,-8.166470320985184,258.6230364181286,-14.526963581871371,252.26254315723907,-20.887456842760912,245.9020498963499,-27.247950103650084,1.0,1.0,26022.012520719443,26022.012520719443,276.990008825828,3.840008825828022,276.990008825828,276.990008825828,76233.27217530049,76234.41240543294,-1.140230132456054,0.0,8546.071908451686,8546.071908451686,0.8867724732783817,3923.1750967350404,276.990008825828,3.840008825828022,1.0,0.002,0.18132938329706147,0.004944366263428828,0.00028091750572167986,0.0017190824940215726,0.14045875286083992,0.14045875286083992,0.0,-2.5674774806194733e-13,0.9998558313307864,0.9998558313307864,0.0,0.09210837553313235,1.3281056636301886e-05,0.0,0.0,0.0,1601787.1938003963,268.0696050166427,0.0,1.0,1279514.7441879418,2618.4466436885145,,,,,,,,,,,,,,,,,,,3.0,15327.08777109782,1450.0,0.375,6.173730061729009,3.5
1671.0,-29.016982504374003,4.920363691510392,34.959704295975534,25.75248962910848,6.321118225789957,-25.483172431359556,-39.02096104631198,2.7873081526509296,-5.080410022846991,-5.0804100228491205,39.91915437361667,41146.30990477585,25751.99231447574,25751.99231447574,66898.3022192516,76246.07011618055,76234.19209839095,25751.99231447574,101986.18441286669,101986.18441286669,101986.18441286669,127986.34729080374,124190.82099019595,3795.5263006077867,0.0,90112.26231471177,55012.62129960246,38999.60112789923,26000.162877937055,64999.76400583629,19835.137408326864,1450.0,0.0,0.8868022484905214,2.8761641813131895,0.001494314320929203,1.0,1.0,-5.080410022846991,353545.80474636046,1551050.3510616377,4.3871270150536406,1551050.3510616377,4.3871270150536406,0.7628851211989274,0.09212158754691635,3.9036698022012657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036698022012657,1.2786762973433299,1.2790068329066226,3.0528991663580625,6468.72699565472,15327.112478192123,6484.622943765632,0.0003297268510677318,23083.986833081468,2353.9115633862193,19382.97192988287,1976.5130732597647,0.8396717633760429,0.8396717633760429,35331.54177955875,35405.22815468563,0.9973991413412376,0.8,4264.142789383688,4273.035954225843,0.9973991413412376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053950808693,4.920363691510392,-2.4007428655544953,7.321106557064887,3.5,3.5,1.0,0.6,0.00025848477590032897,1.0000415720854767,0.0002584740305958355,198.11326398065606,0.0,2.134376457819438e-06,6.048822881460288,0.009069466817784734,8.805400882587743e-05,0.00017043076707445154,0.0006653054387945343,0.09212158754736662,0.09212158754736662,0.09212158754736662,0.09210838539952652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494520.58915406803,593.4308427092692,0.0,0.09212158754736662,0.09212158754691635,0.09212158754691635,0.375,0.375,0.5,8.439457379153776,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,26000.162877937055,19835.137408326864,0.7628851211989274,1.0292083862526769,0.6330224506827647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456263398516387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.023129971145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.803062105321,261.803062105321,-11.346937894679002,245.9016631028531,277.70446110778835,124755.74647291181,124792.68605475339,-36.939581841572036,0.0,nan,277.70446110778835,4.55446110778837,271.3439015067982,-1.8060984932017732,264.9833419058182,-8.166658094181798,258.6227823048298,-14.52721769517018,252.2622227038382,-20.887777296161772,245.9016631028531,-27.248336897146885,1.0,1.0,26022.012520719443,26022.012520719443,276.9899680075532,3.8399680075532387,276.9899680075532,276.9899680075532,76233.05004926494,76234.19209839095,-1.1420491260068957,0.0,8546.071908451686,8546.071908451686,0.8867716525436841,3923.188151212272,276.9899680075532,3.8399680075532387,1.0,0.002,0.18134264726940727,0.004944304446918425,0.00028093804566416635,0.0017190619542277285,0.14046902283208318,0.14046902283208318,0.0,-1.0810536493766065e-13,0.9998560166748092,0.9998560166748092,0.0,0.09210832357441949,1.3263972496863439e-05,0.0,0.0,0.0,1601787.1764779189,268.069589977153,0.0,1.0,1279514.7959435047,2618.4464319163667,,,,,,,,,,,,,,,,,,,3.0,15327.112478192123,1450.0,0.375,6.173730061729009,3.5
1672.0,-29.017384788137363,4.9203470185499665,34.95969479420491,25.752304633520566,6.321059233392127,-25.48354038598612,-39.021317556593544,2.7872148312656764,-5.080429973599507,-5.080429973647316,39.919134373833735,41146.20557227778,25752.000754908,25752.000754908,66898.20632718578,76245.86361725084,76233.93421160431,25752.000754908,101985.93496651232,101985.93496651232,101985.93496651232,127986.08353910744,124190.73667756464,3795.3468615427973,0.0,90112.24287957458,55012.7039229501,38999.487729582754,26000.148572595128,64999.63630217788,19835.12495290527,1450.0,0.0,0.8868022193594358,2.8761620664159815,0.001494314320929203,1.0,1.0,-5.080429973599507,353545.52963404544,1551049.4901902252,4.38712799394102,1551049.4901902252,4.38712799394102,0.7628850618881478,0.09212151880733563,3.903684620708714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903684620708714,1.2786767518714026,1.2790072738117038,3.0529096700909677,6468.749251804333,15327.137192711516,6484.619621272291,0.0003297218961551392,23083.89422688934,2353.902120182666,19382.961998727933,1976.5120605637944,0.8396747016865826,0.8396747016865825,35331.649075624824,35405.22815468563,0.9974029275135713,0.8,4264.155738882165,4273.035954225843,0.9974029275135713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905577283542,4.9203470185499665,-2.4007619380692233,7.32110895661919,3.5,3.5,1.0,0.6,0.0002584740305958355,1.0000415357987518,0.00025846329511642485,198.11359385159366,0.0,2.128787345666038e-06,6.032983337617552,0.0090715956051304,8.805048594512211e-05,0.0001704235446507134,0.0006652797702596547,0.09212151880916154,0.09212151880916154,0.09212151880916154,0.09210831464479148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494522.40746732044,593.4302473873571,0.0,0.09212151880916154,0.09212151880733563,0.09212151880733563,0.375,0.375,0.5,8.439061254442771,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,26000.148572595128,19835.12495290527,0.7628850618881478,1.029208933049742,0.6330220892466614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456287334868774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.007290427304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8028393993795,261.8028393993795,-11.347160600620498,245.90127661377517,277.7044021849831,124757.2848900235,124794.51917791294,-37.23428788945495,0.0,nan,277.7044021849831,4.554402184983132,271.34377707074015,-1.8062229292598317,264.9831519565074,-8.166848043492564,258.62252684225734,-14.527473157742634,252.26190172801358,-20.888098271986394,245.90127661377517,-27.24872338622481,1.0,1.0,26022.012520719443,26022.012520719443,276.98991788069407,3.839917880694088,276.98991788069407,276.98991788069407,76232.78973656816,76233.93421160431,-1.1444750361551996,0.0,8546.071908451686,8546.071908451686,0.8867707162456543,3923.2030438122574,276.98991788069407,3.839917880694088,1.0,0.002,0.18135591414139401,0.004944241731031831,0.0002809585872394161,0.0017190414128793851,0.14047929361970804,0.14047929361970804,0.0,1.1880123620966465e-13,0.9998559850944608,0.9998559850944608,0.0,0.09210825193550647,1.3266871829163248e-05,0.0,0.0,0.0,1601787.1534986463,268.06957002640047,0.0,1.0,1279514.8646002412,2618.446150988439,,,,,,,,,,,,,,,,,,,3.0,15327.137192711516,1450.0,0.375,6.173730061729009,3.5
1673.0,-29.017786544305366,4.920330383489974,34.959685313467475,25.752161477599316,6.321034580067244,-25.48390443187359,-39.02166966637594,2.787152467535792,-5.080444842443285,-5.080444842411253,39.91911597729459,41146.051475163695,25751.996206695658,25751.996206695658,66898.04768185935,76245.62273968311,76233.71656107671,25751.996206695658,101985.71276777238,101985.71276777238,101985.71276777238,127985.84939351228,124190.6817305873,3795.1676629249796,0.0,90112.19072810985,55012.73839107593,38999.391485593245,26000.13662573991,64999.52811133316,19835.11443309624,1450.0,0.0,0.8868022102978944,2.8761604902318005,0.001494314320929203,1.0,1.0,-5.080444842443285,353545.32459917915,1551048.6983283083,4.387128298434609,1551048.6983283083,4.387128298434609,0.7628850078218301,0.09212144989982449,3.9036961715510645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9036961715510645,1.2786770629235618,1.27900757121634,3.052917960869393,6468.766818968949,15327.161900876643,6484.619418085778,0.00032971812062779145,23083.812563288033,2353.89379281284,19382.96139138985,1976.5119986325453,0.8396776458935588,0.8396776458935586,35331.73271151806,35405.22815468563,0.9974058787878404,0.8,4264.165832848437,4273.035954225843,0.9974058787878404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054791017877,4.920330383489974,-2.4007772801050957,7.32110766359507,3.5,3.5,1.0,0.6,0.00025846329511642485,1.0000414814594363,0.00025845257412645503,198.11392329086004,0.0,2.1268444077653916e-06,6.02747705160712,0.009073722449538166,8.804700667605537e-05,0.00017041628844036947,0.0006652534127546123,0.09212144990309783,0.09212144990309783,0.09212144990309783,0.09210826322673546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494524.2310179219,593.4296504321235,0.0,0.09212144990309783,0.09212144989982449,0.09212144989982449,0.375,0.375,0.5,8.4386656546182,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,-3.205968823749572e-11,26000.13662573991,19835.11443309624,0.7628850078218301,1.0292082054391893,0.6330207721614146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456311250325182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.00178414129,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8026184209219,261.8026184209219,-11.347381579078103,245.9008907770698,277.7043460647755,124759.13001660399,124796.07548458327,-36.945467979283414,0.0,nan,277.7043460647755,4.55434606477553,271.34365500722515,-1.8063449927748252,264.98296394970555,-8.167036050294428,258.62227289214997,-14.527727107850012,252.26158183460512,-20.888418165394853,245.9008907770698,-27.249109222930173,1.0,1.0,26022.012520719443,26022.012520719443,276.9898775440275,3.8398775440275017,276.9898775440275,276.9898775440275,76232.59485764237,76233.71656107671,-1.1217034343426349,0.0,8546.071908451686,8546.071908451686,0.8867699864125393,3923.21465240882,276.9898775440275,3.8398775440275017,1.0,0.002,0.1813691625169889,0.004944180014898956,0.0002809791031157918,0.0017190208971234523,0.1404895515578959,0.1404895515578959,0.0,2.3924395450847236e-13,0.9998561857709357,0.9998561857709357,0.0,0.09210820152452685,1.3248375297627637e-05,0.0,0.0,0.0,1601787.1363727117,268.0695551575567,0.0,1.0,1279514.9157685472,2618.445941619266,,,,,,,,,,,,,,,,,,,3.0,15327.161900876643,1450.0,0.375,6.173730061729009,3.5
1674.0,-29.018186895434027,4.920313751825315,34.959675833782086,25.751981196831935,6.3209790967463615,-25.484270296217787,-39.02202582741154,2.7870624975099765,-5.080461315990419,-5.0804613160024505,39.91909704620208,41145.94988983663,25751.99579965649,25751.99579965649,66897.94568949312,76245.4132265814,76233.48556225449,25751.99579965649,101985.48136191098,101985.48136191098,101985.48136191098,127985.60528565003,124190.6166714996,3794.9886141504235,0.0,90112.16750400365,55012.82267505885,38999.27203216089,26000.12392373906,64999.39595589995,19835.103292063937,1450.0,0.0,0.8868021950015388,2.87615874394049,0.001494314320929203,1.0,1.0,-5.080461315990419,353545.0974362606,1551047.88345801,4.387128812435711,1551047.88345801,4.387128812435711,0.7628849520195466,0.09212138106803516,3.9037105969899115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037105969899115,1.2786775018721632,1.279007996568997,3.0529281943839095,6468.788502558222,15327.186606201805,6484.616472181642,0.00032971330940267794,23083.721312099235,2353.8844877811725,19382.952585885247,1976.5111007209646,0.8396805837248501,0.83968058372485,35331.83716136023,35405.22815468563,0.9974095645299877,0.8,4264.178438837842,4273.035954225843,0.9974095645299877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054703150786,4.920313751825315,-2.4007937960514423,7.321107547876757,3.5,3.5,1.0,0.6,0.00025845257412645503,1.0000413365208751,0.0002584418910378311,198.11425157894595,0.0,2.1239773844821765e-06,6.019351907622489,0.009075846426922649,8.804348750498088e-05,0.00017040908662147415,0.0006652277572676205,0.09212138106837384,0.09212138106837384,0.09212138106837384,0.09210820571346315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494526.0503380828,593.429054832336,0.0,0.09212138106837384,0.09212138106803516,0.09212138106803516,0.375,0.375,0.5,8.43827039398261,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,26000.12392373906,19835.103292063937,0.7628849520195466,1.029208728876208,0.6330204963405024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445633513449153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.99365899731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80239618087114,261.80239618087114,-11.347603819128835,245.90050543654215,277.704286925201,124760.70334350092,124797.85973787974,-37.15639437881392,0.0,nan,277.704286925201,4.5542869252010405,271.34353062746106,-1.8064693725389134,264.9827743297486,-8.167225670251355,258.6220180320054,-14.527981967994549,252.2612617342686,-20.888738265731376,245.90050543654215,-27.24949456345783,1.0,1.0,26022.012520719443,26022.012520719443,276.9898340406119,3.8398340406119473,276.9898340406119,276.9898340406119,76232.32235824657,76233.48556225449,-1.1632040079130093,0.0,8546.071908451686,8546.071908451686,0.8867690749492109,3923.2291499748612,276.9898340406119,3.8398340406119473,1.0,0.002,0.18138239982872092,0.0049441180573989996,0.0002809996009166521,0.0017190003990934135,0.14049980045832605,0.14049980045832605,0.0,1.0065732969355423e-14,0.9998563057611557,0.9998563057611557,0.0,0.0921081437563013,1.3237311733857502e-05,0.0,0.0,0.0,1601787.1173984744,268.06953868400956,0.0,1.0,1279514.9724591346,2618.445709654204,,,,,,,,,,,,,,,,,,,3.0,15327.186606201805,1450.0,0.375,6.173730061729009,3.5
1675.0,-29.018587443065638,4.920297153130235,34.95966637114287,25.751837517041736,6.320957601417825,-25.48463293860577,-39.02237395578993,2.7870030969049395,-5.080476378145249,-5.080476378130598,39.91907857876203,41145.793869310146,25751.991842996642,25751.991842996642,66897.7857123068,76245.17473368612,76233.26588801834,25751.991842996642,101985.25773101498,101985.25773101498,101985.25773101498,127985.3696145438,124190.55982166596,3794.809792877851,0.0,90112.12157737838,55012.859274706396,38999.1803363022,26000.111883528814,64999.29221983101,19835.092695124735,1450.0,0.0,0.8868021852124566,2.8761571472656753,0.001494314320929203,1.0,1.0,-5.080476378145249,353544.88973592006,1551047.0885452866,4.3871291413767555,1551047.0885452866,4.3871291413767555,0.7628848977257807,0.09212131225720392,3.903723012739545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903723012739545,1.278677799086031,1.2790082801987452,3.0529371946004185,6468.807572937008,15327.211326282717,6484.615273174537,0.0003297091559168695,23083.636129741622,2353.8758015980607,19382.94900197277,1976.510735263599,0.8396835270245496,0.8396835270245496,35331.92705964421,35405.22815468563,0.9974127367906171,0.8,4264.189288608333,4273.035954225843,0.9974127367906171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053849031024,4.920297153130235,-2.400809269896529,7.321106423026764,3.5,3.5,1.0,0.6,0.0002584418910378311,1.0000413569454425,0.00025843120311266335,198.11458002911232,0.0,2.116472107277205e-06,5.9980819520235995,0.009077962899029925,8.804004782895487e-05,0.00017040184320887624,0.0006652015967477259,0.09212131225863734,0.09212131225863734,0.09212131225863734,0.0921081535636362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494527.869491236,593.428459309258,0.0,0.09212131225863734,0.09212131225720392,0.09212131225720392,0.375,0.375,0.5,8.43787563315865,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,26000.111883528814,19835.092695124735,0.7628848977257807,1.029207910234699,0.6330191062720024,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456358935203744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.97238904171,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80217598056953,261.80217598056953,-11.347824019430448,245.90012077701886,277.7042311841198,124762.60911862111,124799.42448844029,-36.815369819161575,0.0,nan,277.7042311841198,4.554231184119828,271.34340910269475,-1.8065908973052274,264.98258702128186,-8.167412978718119,258.6217649398643,-14.528235060135671,252.26094285843746,-20.889057141562517,245.90012077701886,-27.24987922298112,1.0,1.0,26022.012520719443,26022.012520719443,276.9897932737813,3.8397932737813107,276.9897932737813,276.9897932737813,76232.1393409292,76233.26588801834,-1.1265470891376026,0.0,8546.071908451686,8546.071908451686,0.8867682904664965,3923.2416278032424,276.9897932737813,3.8397932737813107,1.0,0.002,0.18139562014791233,0.004944056431219158,0.00028102007321262573,0.0017189799268132726,0.14051003660631287,0.14051003660631287,0.0,2.589855413459574e-14,0.9998564901128397,0.9998564901128397,0.0,0.09210809193807683,1.3220319127087866e-05,0.0,0.0,0.0,1601787.1000498782,268.0695236218547,0.0,1.0,1279515.0242926697,2618.445497563095,,,,,,,,,,,,,,,,,,,3.0,15327.211326282717,1450.0,0.375,6.173730061729009,3.5
1676.0,-29.018987506467923,4.920280592794274,34.95965692756912,25.751684931479417,6.320926102431351,-25.48499614558476,-39.02272596079854,2.78693474149347,-5.080491150847763,-5.080491150802447,39.91906020369853,41145.65668094793,25751.987239761555,25751.987239761555,66897.6439207095,76244.9428963612,76233.04822706961,25751.987239761555,101985.03546683116,101985.03546683116,101985.03546683116,127985.1354448765,124190.50423353947,3794.6312113370373,0.0,90112.07860017083,55012.91079899976,38999.07533463453,26000.09997804535,64999.17531267988,19835.082208813103,1450.0,0.0,0.8868021765626342,2.876155581275124,0.001494314320929203,1.0,1.0,-5.080491150847763,353544.68602708605,1551046.2976091544,4.3871294320354295,1551046.2976091544,4.3871294320354295,0.7628848437337539,0.09212124350107041,3.903735543529046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903735543529046,1.2786781378060965,1.279008605339227,3.0529461856811873,6468.826623958257,15327.236029081982,6484.614078854285,0.00032970500679882383,23083.55102320992,2353.86712314704,19382.945432069617,1976.5103712347864,0.8396864681946276,0.8396864681946276,35332.01779083535,35405.22815468563,0.9974159384442718,0.8,4264.200238901895,4273.035954225843,0.9974159384442718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559052855335783,4.920280592794274,-2.400824521565798,7.321105114360073,3.5,3.5,1.0,0.6,0.00025843120311266335,1.0000413070821152,0.00025842052851467173,198.11490808315583,0.0,2.1174338059973482e-06,6.0008074061964845,0.009080080332835923,8.803656997622828e-05,0.00017039463313643508,0.0006651755858012938,0.09212124350236338,0.09212124350236338,0.09212124350236338,0.09210810251479534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494529.6865256752,593.4278644824406,0.0,0.09212124350236338,0.09212124350107041,0.09212124350107041,0.375,0.375,0.5,8.437481403473797,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,26000.09997804535,19835.082208813103,0.7628848437337539,1.0292075799253912,0.6330181341996403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456382747672523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.97511449589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80195658373486,261.80195658373486,-11.348043416265114,245.89973666737146,277.70417650009665,124764.37820192668,124801.05923836677,-36.68103644007054,0.0,nan,277.70417650009665,4.554176500096673,271.34328853355,-1.8067114664499968,264.9824005670094,-8.167599432990585,258.6215126004663,-14.528487399533674,252.2606246339155,-20.889375366084465,245.89973666737146,-27.25026333262852,1.0,1.0,26022.012520719443,26022.012520719443,276.98975303198733,3.8397530319873567,276.98975303198733,276.98975303198733,76231.92513320946,76233.04822706961,-1.1230938601511298,0.0,8546.071908451686,8546.071908451686,0.8867674987145965,3923.254221246691,276.98975303198733,3.8397530319873567,1.0,0.002,0.18140882263039418,0.0049439949367195155,0.0002810405180429938,0.0017189594819550934,0.1405202590214969,0.1405202590214969,0.0,-1.912966313133424e-15,0.999856683627392,0.999856683627392,0.0,0.0921080410186117,1.3202482458712116e-05,0.0,0.0,0.0,1601787.0830346684,268.0695088491522,0.0,1.0,1279515.075130113,2618.445289547817,,,,,,,,,,,,,,,,,,,3.0,15327.236029081982,1450.0,0.375,6.173730061729009,3.5
1677.0,-29.019386733199372,4.920263969949071,34.959647451529065,25.75150493010881,6.320868791099513,-25.485361180774465,-39.02308198213575,2.7868432386167896,-5.080510686750642,-5.080510686782635,39.91904037959613,41145.55454820587,25751.99474108414,25751.99474108414,66897.54928929001,76244.73292096856,76232.79404835045,25751.99474108414,101984.78878943459,101984.78878943459,101984.78878943459,127984.87467117522,124190.42205097237,3794.4526202028474,0.0,90112.05216350613,55012.99195326446,38998.95578915741,26000.08588174063,64999.041670898034,19835.06992729532,1450.0,0.0,0.886802148907571,2.876153510359308,0.001494314320929203,1.0,1.0,-5.080510686750642,353544.41663603776,1551045.444300668,4.3871303613243535,1551045.444300668,4.3871303613243535,0.7628847849777726,0.09212117504287788,3.90374951962828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90374951962828,1.278678583763218,1.2790090377615133,3.0529560510346085,6468.847527458347,15327.260728230385,6484.6116489791775,0.0003297003914964387,23083.46160797907,2353.8580053309815,19382.93816901031,1976.5096306088533,0.8396894061292077,0.8396894061292077,35332.1189869547,35405.22815468563,0.9974195093788235,0.8,4264.2124522014265,4273.035954225843,0.9974195093788235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559054474637949,4.920263969949071,-2.400843276983165,7.321107246932236,3.5,3.5,1.0,0.6,0.00025842052851467173,1.0000412208273395,0.0002584098766457637,198.1152354520681,0.0,2.1147969999328453e-06,5.993334697809684,0.009082195129835855,8.803305257083103e-05,0.0001703874759438407,0.0006651500273664432,0.09212117504326388,0.09212117504326388,0.09212117504326388,0.09210803332187457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494531.4966423694,593.4272718441681,0.0,0.09212117504326388,0.09212117504287788,0.09212117504287788,0.375,0.375,0.5,8.43708715169247,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,26000.08588174063,19835.06992729532,0.7628847849777726,1.029208240146131,0.6330178644253449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456406531428405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.967641787494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8017355737722,261.8017355737722,-11.348264426227786,245.89935291748571,277.70411823005725,124765.89738092215,124802.84811655688,-36.95073563474933,0.0,nan,277.70411823005725,4.55411823005727,271.34316516754205,-1.8068348324579233,264.98221210502396,-8.167787894976016,258.62125904252093,-14.528740957479044,252.26030598000298,-20.889694019996995,245.89935291748571,-27.250647082514263,1.0,1.0,26022.012520719443,26022.012520719443,276.98970375383766,3.839703753837682,276.98970375383766,276.98970375383766,76231.66735389396,76232.79404835045,-1.1266944564849837,0.0,8546.071908451686,8546.071908451686,0.8867666156409625,3923.2682672264214,276.98970375383766,3.839703753837682,1.0,0.002,0.18142202671709792,0.004943932575120555,0.00028106096258443194,0.0017189390373654697,0.14053048129221596,0.14053048129221596,0.0,-5.0098380305341195e-14,0.9998566661057509,0.9998566661057509,0.0,0.09210797095611618,1.3204086761702599e-05,0.0,0.0,0.0,1601787.0605331953,268.06948931324933,0.0,1.0,1279515.1423591934,2618.4450144617126,,,,,,,,,,,,,,,,,,,3.0,15327.260728230385,1450.0,0.375,6.173730061729009,3.5
1678.0,-29.019785216930128,4.920247389670703,34.95963799937691,25.75135639579969,6.320844809862525,-25.48572221426282,-39.023429866041965,2.786781807102044,-5.08052528325743,-5.080525283317174,39.919022116906206,41145.41429565691,25751.98963294378,25751.98963294378,66897.40392860069,76244.50017719492,76232.57897965703,25751.98963294378,101984.56861260081,101984.56861260081,101984.56861260081,127984.64269154158,124190.36841230845,3794.274279233121,0.0,90112.01291719999,55013.044974060445,38998.85327015504,26000.074078940776,64998.927349095815,19835.05952822257,1450.0,0.0,0.8868021407478461,2.87615196304805,0.001494314320929203,1.0,1.0,-5.08052528325743,353544.21535707405,1551044.6582019092,4.387130635514369,1551044.6582019092,4.387130635514369,0.7628847313280669,0.09212110643022947,3.9037626990906986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037626990906986,1.2786788903245436,1.2790093307810357,3.0529656261861633,6468.867816055505,15327.28543080465,6484.60963000447,0.0003296959309222359,23083.373622630734,2353.8490333223613,19382.9321341598,1976.5090152253626,0.8396923452799354,0.8396923452799354,35332.21441483496,35405.22815468563,0.9974228767703207,0.8,4264.223969335608,4273.035954225843,0.9974228767703207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559053371949369,4.920247389670703,-2.400858405053897,7.3211057947246,3.5,3.5,1.0,0.6,0.0002584098766457637,1.0000411442435435,0.0002583992450042958,198.11556221265363,0.0,2.110297516717494e-06,5.9805831623773775,0.009084305427352573,8.80296156867579e-05,0.0001703802609590058,0.000665124107393106,0.09212110643028044,0.09212110643028044,0.09212110643028044,0.0921079829221403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494533.31169029686,593.426677670558,0.0,0.09212110643028044,0.09212110643022947,0.09212110643022947,0.375,0.375,0.5,8.436693446160735,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,5.974243322270922e-11,26000.074078940776,19835.05952822257,0.7628847313280669,1.0292078139891225,0.6330168200264812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456430265518396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.95489025206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80151634153964,261.80151634153964,-11.348483658460339,245.89896989329168,277.7040627897828,124767.78962570596,124804.44314336695,-36.653517660972526,0.0,nan,277.7040627897828,4.554062789782847,271.34304421048904,-1.806955789510937,264.9820256311832,-8.167974368816772,258.62100705189874,-14.528992948101234,252.2599884725924,-20.89001152740758,245.89896989329168,-27.2510301067083,1.0,1.0,26022.012520719443,26022.012520719443,276.98966399150817,3.839663991508189,276.98966399150817,276.98966399150817,76231.47471133838,76232.57897965703,-1.1042683186533395,0.0,8546.071908451686,8546.071908451686,0.886765782901956,3923.281512586152,276.98966399150817,3.839663991508189,1.0,0.002,0.18143521161787618,0.004943871190819163,0.0002810813802769149,0.001718918619610055,0.14054069013845746,0.14054069013845746,0.0,-1.1303024488595881e-13,0.9998568742664143,0.9998568742664143,0.0,0.09210792152929292,1.3184900936549105e-05,0.0,0.0,0.0,1601787.0437209213,268.06947471674255,0.0,1.0,1279515.1925902797,2618.44480892755,,,,,,,,,,,,,,,,,,,3.0,15327.28543080465,1450.0,0.375,6.173730061729009,3.5
1679.0,-29.02018348273708,4.920230853255353,34.95962856941555,25.751198781095468,6.320812068595698,-25.486083927611595,-39.0237816265784,2.7867125133469304,-5.080539775637021,-5.080539775590945,39.919003853014985,41145.29520472229,25751.984369279216,25751.984369279216,66897.27957400151,76244.27458826106,76232.36375330115,25751.984369279216,101984.34812258037,101984.34812258037,101984.34812258037,127984.4104345166,124190.31424687919,3794.0961876374067,0.0,90111.97886738204,55013.117353574875,38998.7350153413,26000.06231193623,64998.79732727753,19835.049156752822,1450.0,0.0,0.8868021331226663,2.876150426775497,0.001494314320929203,1.0,1.0,-5.080539775637021,353544.0155140634,1551043.8720523142,4.387130891742152,1551043.8720523142,4.387130891742152,0.7628846776896705,0.09212103782658942,3.9037763185520866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037763185520866,1.2786792332777315,1.2790096602276837,3.052975458548156,6468.888649650716,15327.310134956138,6484.607248605766,0.00032969133322507846,23083.284367277643,2353.8399318092975,19382.92501599971,1976.5082893750375,0.8396952837212593,0.8396952837212592,35332.313028526245,35405.22815468563,0.9974263565828515,0.8,4264.23587096343,4273.035954225843,0.9974263565828515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55905223568795,4.920230853255353,-2.4008734450471962,7.321104298302549,3.5,3.5,1.0,0.6,0.0002583992450042958,1.0000411218756393,0.00025838861957961485,198.11588879547722,0.0,2.1062936266586363e-06,5.969236137950575,0.009086411720979232,8.802614062999088e-05,0.0001703731043743049,0.0006650984901746145,0.09212103782868838,0.09212103782868838,0.09212103782868838,0.09210793293143914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494535.1240321335,593.4260843805728,0.0,0.09212103782868838,0.09212103782658942,0.09212103782658942,0.375,0.375,0.5,8.436300299405977,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,26000.06231193623,19835.049156752822,0.7628846776896705,1.029207959605235,0.6330162540939073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445645395551075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94354322764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80129778724876,261.80129778724876,-11.34870221275122,245.89858742084039,277.70400815365394,124769.5723075285,124806.11247926296,-36.54017173447278,0.0,nan,277.70400815365394,4.554008153653967,271.3429240070896,-1.8070759929103701,264.98183986053056,-8.168160139469421,258.62075571397537,-14.529244286024607,252.25967156740276,-20.890328432597215,245.89858742084039,-27.25141257915959,1.0,1.0,26022.012520719443,26022.012520719443,276.9896243149909,3.8396243149909424,276.9896243149909,276.9896243149909,76231.25637897242,76232.36375330115,-1.107374328727019,0.0,8546.071908451686,8546.071908451686,0.8867649223612658,3923.295200144847,276.9896243149909,3.8396243149909424,1.0,0.002,0.18144837778936748,0.004943809909633687,0.00028110176901318,0.0017188982310875763,0.14055088450658998,0.14055088450658998,0.0,1.0075620893168491e-13,0.9998570774748785,0.9998570774748785,0.0,0.09210787165524643,1.3166171342988606e-05,0.0,0.0,0.0,1601787.027028578,268.06946022436296,0.0,1.0,1279515.2424630313,2618.444604859648,,,,,,,,,,,,,,,,,,,3.0,15327.310134956138,1450.0,0.375,6.173730061729009,3.5
1680.0,-29.020581732799297,4.920214332837069,34.95961914717604,25.751027999818348,6.320762905693461,-25.48644726895651,-39.02413359666241,2.7866284418311347,-5.080555550747988,-5.080555550680386,39.918985215964305,41145.1749019532,25751.982450057447,25751.982450057447,66897.15735201065,76244.05772210119,76232.13873183921,25751.982450057447,101984.12118189665,101984.12118189665,101984.12118189665,127984.17114312916,124190.25286232094,3793.9182808082314,0.0,90111.94633988086,55013.1813811566,38998.62773191584,26000.049961232504,64998.67769314835,19835.038307886793,1450.0,0.0,0.8868021203175094,2.8761487545270707,0.001494314320929203,1.0,1.0,-5.080555550747988,353543.7979829006,1551043.0698409136,4.387131322031934,1551043.0698409136,4.387131322031934,0.7628846228165684,0.09212096938329957,3.9037897265880983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9037897265880983,1.278679644697883,1.27901005816693,3.052984962085994,6468.908786507001,15327.334830190575,6484.605326885292,0.00032968691052460844,23083.196752668966,2353.830997605601,19382.919271848612,1976.507703634637,0.8396982220241002,0.8396982220241002,35332.410111294135,35405.22815468563,0.9974297823755754,0.8,4264.247587825016,4273.035954225843,0.9974297823755754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559051821387682,4.920214332837069,-2.4008894198445074,7.3211037526815765,3.5,3.5,1.0,0.6,0.00025838861957961485,1.0000411203835093,0.000258377994977371,198.11621536632745,0.0,2.1050654544962214e-06,5.9657554980422915,0.009088516786433729,8.802266362998692e-05,0.00017036595594962793,0.000665072868596518,0.09212096938390758,0.09212096938390758,0.09212096938390758,0.09210787804812921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494536.9325994698,593.4254923050179,0.0,0.09212096938390758,0.09212096938329957,0.09212096938329957,0.375,0.375,0.5,8.435907559384114,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,-6.758682502550073e-11,26000.049961232504,19835.038307886793,0.7628846228165684,1.0292079735502437,0.6330155683504066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44564776326212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.94006258773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8010782961956,261.8010782961956,-11.348921703804365,245.89820525325644,277.70395133913365,124771.15521810045,124807.85200741483,-36.696789314373845,0.0,nan,277.70395133913365,4.5539513391336754,271.34280212195284,-1.807197878047134,264.9816529047861,-8.168347095213903,258.62050368761413,-14.529496312385845,252.25935447043042,-20.890645529569554,245.89820525325644,-27.251794746743542,1.0,1.0,26022.012520719443,26022.012520719443,276.98958220950493,3.839582209504954,276.98958220950493,276.98958220950493,76230.9977071265,76232.13873183921,-1.1410247127059847,0.0,8546.071908451686,8546.071908451686,0.8867640751788879,3923.308675221039,276.98958220950493,3.839582209504954,1.0,0.002,0.18146153057693257,0.004943748455753773,0.00028112213626677935,0.0017188778637631848,0.14056106813338967,0.14056106813338967,0.0,2.996431228141638e-14,0.9998572226538546,0.9998572226538546,0.0,0.09210781659576668,1.3152787532891781e-05,0.0,0.0,0.0,1601787.0088587787,268.069444449252,0.0,1.0,1279515.296750052,2618.444382729589,,,,,,,,,,,,,,,,,,,3.0,15327.334830190575,1450.0,0.375,6.173730061729009,3.5
1681.0,-29.020978558907892,4.9201978448313355,34.959609741672196,25.750880024302774,6.320735559626012,-25.486807147076384,-39.02448130594564,2.786564147707102,-5.080570528067597,-5.080570528067397,39.91896685445259,41145.03205954213,25751.97856021423,25751.97856021423,66897.01061975636,76243.82395571403,76231.92024079061,25751.97856021423,101983.89880100483,101983.89880100483,101983.89880100483,127983.93679055154,124190.19619082216,3793.740599729379,0.0,90111.90111528743,55013.22665479176,38998.52717832852,26000.037989546705,64998.565167875226,19835.02777132782,1450.0,0.0,0.8868021105767091,2.876147166849632,0.001494314320929203,1.0,1.0,-5.080570528067597,353543.59145299514,1551042.2794885149,4.3871316493506045,1551042.2794885149,4.3871316493506045,0.762884568834187,0.09212090099766096,3.9038020647750584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038020647750584,1.278679964468877,1.2790103644343802,3.052993847758124,6468.927614179994,15327.359512464904,6484.604270885493,0.0003296828167970149,23083.112212165855,2353.8223768734333,19382.916115394546,1976.5073817658983,0.8397011606250765,0.8397011606250765,35332.49944761078,35405.22815468563,0.9974329348187132,0.8,4264.258369772004,4273.035954225843,0.9974329348187132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559050981691553,4.9201978448313355,-2.4009048019957384,7.3211026468270735,3.5,3.5,1.0,0.6,0.000258377994977371,1.0000409734863394,0.00025836740876387747,198.11654077044744,0.0,2.1049059863213472e-06,5.965303565234698,0.00909062169242005,8.801922884570265e-05,0.00017035876613166837,0.0006650469029773383,0.09212090100002261,0.09212090100002261,0.09212090100002261,0.09210782619146343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494538.74010592315,593.4249005890398,0.0,0.09212090100002261,0.09212090099766096,0.09212090099766096,0.375,0.375,0.5,8.435515315396273,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,26000.037989546705,19835.02777132782,0.762884568834187,1.0292074978421126,0.633014466600527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456501308869336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.939610654925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8008601514995,261.8008601514995,-11.3491398485005,245.8978237793956,277.7038965236019,124772.96680255911,124809.43849389904,-36.471691339957985,0.0,nan,277.7038965236019,4.553896523601907,271.3426819747584,-1.8073180252415568,264.98146742591945,-8.16853257408053,258.62025287708514,-14.529747122914841,252.25903832823636,-20.89096167176362,245.8978237793956,-27.252176220604383,1.0,1.0,26022.012520719443,26022.012520719443,276.98954166586356,3.839541665863578,276.98954166586356,276.98954166586356,76230.79786113345,76231.92024079061,-1.1223796571575804,0.0,8546.071908451686,8546.071908451686,0.8867632955941147,3923.3210750989338,276.98954166586356,3.839541665863578,1.0,0.002,0.18147466660980266,0.004943687221173063,0.0002811424780270761,0.0017188575221209247,0.14057123901353805,0.14057123901353805,0.0,1.4800053543817526e-13,0.9998574044267321,0.9998574044267321,0.0,0.09210776496497325,1.3136032687716994e-05,0.0,0.0,0.0,1601786.9916078742,268.0694294719324,0.0,1.0,1279515.34829162,2618.444171833315,,,,,,,,,,,,,,,,,,,3.0,15327.359512464904,1450.0,0.375,6.173730061729009,3.5
1682.0,-29.021375096674173,4.920181394110378,34.95960035491697,25.75072740381586,6.320704440983565,-25.48716714289573,-39.024829015228875,2.786496487188025,-5.080585241213669,-5.080585241208156,39.91894858451868,41144.89455086454,25751.974085945218,25751.974085945218,66896.86863680976,76243.59414130422,76231.7036989671,25751.974085945218,101983.67778491232,101983.67778491232,101983.67778491232,127983.70392842946,124190.14077277546,3793.5631556539984,0.0,90111.85963487045,55013.2773910113,38998.42471539904,26000.026143517134,64998.45085891618,19835.017338325757,1450.0,0.0,0.886802101849189,2.876145607176752,0.001494314320929203,1.0,1.0,-5.080585241213669,353543.3885660125,1551041.49308013,4.387131942620176,1551041.49308013,4.387131942620176,0.7628845151477448,0.09212083267823223,3.903814792592516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903814792592516,1.278680299760889,1.2790106862759414,3.0530030010805067,6468.947008971754,15327.384209990769,6484.602844105407,0.00032967858073901024,23083.026327441967,2353.813619068894,19382.91185065339,1976.506946883328,0.8397041001339698,0.8397041001339697,35332.59160504073,35405.22815468563,0.9974361868135915,0.8,4264.26949219748,4273.035954225843,0.9974361868135915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559050015836076,4.920181394110378,-2.4009199807141344,7.3211013748245115,3.5,3.5,1.0,0.6,0.00025836740876387747,1.0000409438460032,0.0002583568306415898,198.11686593905168,0.0,2.09730399719776e-06,5.943759528058452,0.009092718996417249,8.801579418528593e-05,0.00017035161457859153,0.0006650211529339245,0.09212083268097311,0.09212083268097311,0.09212083268097311,0.09210777533688151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494540.5455244279,593.4243095592465,0.0,0.09212083268097311,0.09212083267823223,0.09212083267823223,0.375,0.375,0.5,8.435123595378046,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26000.026143517134,19835.017338325757,0.7628845151477448,1.0292071234438223,0.633013464277364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456524900535743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91806661775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8006427916249,261.8006427916249,-11.349357208375068,245.89744288864108,277.7038426946065,124774.72956926368,124811.07004699811,-36.3404777343975,0.0,nan,277.7038426946065,4.553842694606544,271.34256273341344,-1.8074372665865326,264.9812827722182,-8.16871722778177,258.62000281103536,-14.529997188964614,252.2587228498349,-20.89127715016508,245.89744288864108,-27.252557111358897,1.0,1.0,26022.012520719443,26022.012520719443,276.9895016145527,3.8395016145527165,276.9895016145527,276.9895016145527,76230.58563201153,76231.7036989671,-1.1180669555760687,0.0,8546.071908451686,8546.071908451686,0.8867624913901909,3923.333866555479,276.9895016145527,3.8395016145527165,1.0,0.002,0.18148778505089633,0.004943626112461095,0.00028116279268659307,0.0017188372074831593,0.14058139634329653,0.14058139634329653,0.0,1.6975223310344845e-13,0.9998575952850054,0.9998575952850054,0.0,0.09210771423730962,1.311844092260926e-05,0.0,0.0,0.0,1601786.9746612431,268.0694147587863,0.0,1.0,1279515.3989240737,2618.443964656933,,,,,,,,,,,,,,,,,,,3.0,15327.384209990769,1450.0,0.375,6.173730061729009,3.5
