time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1683.0,-29.021770994500116,4.920164977560873,34.95959098503381,25.750570208206796,6.320668920799126,-25.48752700295694,-39.025176654662914,2.7864249292394363,-5.080600065295471,-5.080600065303376,39.918930297930835,41144.76203657872,25751.96998537544,25751.96998537544,66896.73202195416,76243.36819811937,76231.48632672263,25751.96998537544,101983.45631209807,101983.45631209807,101983.45631209807,127983.47056484416,124190.0846231271,3793.385941717057,0.0,90111.82085251076,55013.33184415517,38998.32112039511,26000.014252746085,64998.33537314119,19835.006869564044,1450.0,0.0,0.8868020926171988,2.8761440357446926,0.001494314320929203,1.0,1.0,-5.080600065295471,353543.1841493624,1551040.705953909,4.387132252841385,1551040.705953909,4.387132252841385,0.7628844613986739,0.09212076445673552,3.903827746684336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903827746684336,1.2786806530970023,1.2790110261766054,3.053012288274754,6468.966687421932,15327.408900065553,6484.601224759447,0.00032967427307101335,23082.93979647182,2353.8047953655755,19382.90701031995,1976.5064533066795,0.8397070382379365,0.8397070382379365,35332.685400778144,35405.22815468563,0.9974394966222363,0.8,4264.280812349311,4273.035954225843,0.9974394966222363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049130650634,4.920164977560873,-2.400935231501085,7.321100209061958,3.5,3.5,1.0,0.6,0.0002583568306415898,1.0000408779007912,0.0002583462699883954,198.11719058381965,0.0,2.095704435152659e-06,5.939226369222635,0.009094814700852402,8.801236033866281e-05,0.00017034447030292698,0.0006649954696628122,0.0921207644573019,0.0921207644573019,0.0921207644573019,0.0921077240533193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494542.3484090294,593.4237193560407,0.0,0.0921207644573019,0.09212076445673552,0.09212076445673552,0.375,0.375,0.5,8.434732383023091,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,26000.014252746085,19835.006869564044,0.7628844613986739,1.0292068502664673,0.6330125502503359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456548475133055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.91353345891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8004257319075,261.8004257319075,-11.349574268092454,245.89706254548284,277.703788918334,124776.44126119478,124812.73155536134,-36.29029416657413,0.0,nan,277.703788918334,4.553788918334021,271.3424436437587,-1.807556356241264,264.98109836919787,-8.168901630802111,258.6197530946222,-14.530246905377794,252.2584078200498,-20.89159217995018,245.89706254548284,-27.252937454517138,1.0,1.0,26022.012520719443,26022.012520719443,276.9894613551175,3.839461355117521,276.9894613551175,276.9894613551175,76230.36139687826,76231.48632672263,-1.124929844372673,0.0,8546.071908451686,8546.071908451686,0.886761672888699,3923.3468854177577,276.9894613551175,3.839461355117521,1.0,0.002,0.18150088651501295,0.004943565058642501,0.00028118308097935024,0.00171881691893655,0.14059154048967512,0.14059154048967512,0.0,-8.40998277962246e-14,0.9998577794663879,0.9998577794663879,0.0,0.09210766299245772,1.310146427779382e-05,0.0,0.0,0.0,1601786.9575868298,268.0693999347045,0.0,1.0,1279515.4499383012,2618.4437559184817,,,,,,,,,,,,,,,,,,,3.0,15327.408900065553,1450.0,0.375,6.173730061729009,3.5
1684.0,-29.022166388449136,4.920148594909134,34.95958163197664,25.750412663351767,6.320635481379572,-25.48788620148937,-39.025528031028784,2.786355294328924,-5.080614868228736,-5.080614868238662,39.91891204375422,41144.65235020294,25751.965917605572,25751.965917605572,66896.61826780852,76243.14372197761,76231.26930928603,25751.965917605572,101983.2352268916,101983.2352268916,101983.2352268916,127983.23760816826,124190.02864965497,3793.2089585132885,0.0,90111.78614017027,55013.41176818937,38998.19374664544,26000.002381276663,64998.1961279221,19834.99641798756,1450.0,0.0,0.8868020833754071,2.8761424665551707,0.001494314320929203,1.0,1.0,-5.080614868228736,353542.9800244357,1551039.9202238333,4.387132563391956,1551039.9202238333,4.387132563391956,0.7628844077441816,0.09212069632929003,3.903841258872052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903841258872052,1.278680997486097,1.2790113571502706,3.0530220332882503,6468.98733593616,15327.433589742552,6484.598958937753,0.00032966972128732115,23082.85100870278,2353.795741532815,19382.900237627277,1976.5057626842272,0.8397099747478969,0.8397099747478969,35332.78323741304,35405.22815468563,0.9974429490260278,0.8,4264.292620194658,4273.035954225843,0.9974429490260278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559048252545676,4.920148594909134,-2.4009504577150516,7.321099052624185,3.5,3.5,1.0,0.6,0.0002583462699883954,1.0000408260043496,0.0002583357231730375,198.11751481632237,0.0,2.092246941601346e-06,5.929427832498215,0.009096906947794003,8.800888970589856e-05,0.00017033738028249685,0.00066497009307499,0.09212069633451121,0.09212069633451121,0.09212069633451121,0.09210767284055674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494544.1489939018,593.4231299053167,0.0,0.09212069633451121,0.09212069632929003,0.09212069632929003,0.375,0.375,0.5,8.43434167910208,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,26000.002381276663,19834.99641798756,0.7628844077441816,1.0292073050173602,0.6330122188195297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456572011758133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.90373492218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8002091527409,261.8002091527409,-11.3497908472591,245.8966827563127,277.70373554917194,124778.19145058401,124814.40140114774,-36.20995056374425,0.0,nan,277.70373554917194,4.553735549171961,271.34232499059783,-1.8076750094021463,264.98091443203435,-8.169085567965624,258.61950387344774,-14.530496126552237,252.2580933148809,-20.891906685119068,245.8966827563127,-27.253317243687263,1.0,1.0,26022.012520719443,26022.012520719443,276.9894211583593,3.8394211583593005,276.9894211583593,276.9894211583593,76230.1435926983,76231.26930928603,-1.1257165877323132,0.0,8546.071908451686,8546.071908451686,0.8867608191235226,3923.3604651664123,276.9894211583593,3.8394211583593005,1.0,0.002,0.18151397094919025,0.0049435040868545535,0.00028120334290021993,0.0017187966575486736,0.14060167145010996,0.14060167145010996,0.0,4.488935265167804e-13,0.9998579642346196,0.9998579642346196,0.0,0.09210761189567952,1.3084433610507082e-05,0.0,0.0,0.0,1601786.9405367756,268.06938513177124,0.0,1.0,1279515.5008797352,2618.443547477868,,,,,,,,,,,,,,,,,,,3.0,15327.433589742552,1450.0,0.375,6.173730061729009,3.5
1685.0,-29.02256117714537,4.920132242817391,34.959572293819726,25.7502555026673,6.320599720166366,-25.488245087407897,-39.025875565689034,2.786283630333206,-5.08062979615562,-5.080629796176858,39.91889376765656,41144.52354763596,25751.962250410186,25751.962250410186,66896.48579804614,76242.91821471411,76231.05136864148,25751.962250410186,101983.01361905166,101983.01361905166,101983.01361905166,127983.00407729924,124189.97187989666,3793.032197402567,0.0,90111.74714900908,55013.46929860848,38998.08650044512,25999.99045824758,64998.0769586927,19834.985925011635,1450.0,0.0,0.886802073576556,2.876140884116346,0.001494314320929203,1.0,1.0,-5.08062979615562,353542.774176002,1551039.1335502698,4.387132892661315,1551039.1335502698,4.387132892661315,0.7628843540102026,0.09212062830059113,3.903854179822977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903854179822977,1.2786813512496547,1.2790116975185082,3.0530312935335626,6469.006957284778,15327.45827631729,6484.597375629456,0.00032966542778674313,23082.764621370992,2353.786932476533,19382.89550501282,1976.5052800918584,0.8397129123375162,0.8397129123375162,35332.876793062846,35405.22815468563,0.9974462503670762,0.8,4264.303911370459,4273.035954225843,0.9974462503670762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559047460912286,4.920132242817391,-2.4009657672494713,7.321098010066862,3.5,3.5,1.0,0.6,0.0002583357231730375,1.0000407636396813,0.00025832519289795364,198.11783855342532,0.0,2.089508847935373e-06,5.9216680750488475,0.009098996456641938,8.800545714304176e-05,0.00017033026602999575,0.0006649445209915585,0.09212062830429138,0.09212062830429138,0.09212062830429138,0.092107621145631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494545.94710653054,593.4225412607735,0.0,0.09212062830429138,0.09212062830059113,0.09212062830059113,0.375,0.375,0.5,8.433951464807235,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,25999.99045824758,19834.985925011635,0.7628843540102026,1.0292071539371836,0.6330113977646439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44565955184998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.895975164734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7999928106993,261.7999928106993,-11.350007189300698,245.89630350384192,277.7036821175561,124779.8920638788,124816.06236852283,-36.170304644052024,0.0,nan,277.7036821175561,4.55368211755615,271.34220639481515,-1.807793605184827,264.9807306720688,-8.169269327931204,258.6192549493283,-14.530745050671669,252.25777922658563,-20.89222077341435,245.89630350384192,-27.253696496158057,1.0,1.0,26022.012520719443,26022.012520719443,276.989380728571,3.8393807285710295,276.989380728571,276.989380728571,76229.9195996356,76231.05136864148,-1.1317690058785956,0.0,8546.071908451686,8546.071908451686,0.8867600027150448,3923.3734507220915,276.989380728571,3.8393807285710295,1.0,0.002,0.18152703901420594,0.004943443163375754,0.00028122357938776334,0.0017187764208529699,0.14061178969388166,0.14061178969388166,0.0,2.4073321461259845e-13,0.9998581418199669,0.9998581418199669,0.0,0.0921075602359169,1.3068064674227014e-05,0.0,0.0,0.0,1601786.9233427471,268.06937020384436,0.0,1.0,1279515.5522513138,2618.4433372772537,,,,,,,,,,,,,,,,,,,3.0,15327.45827631729,1450.0,0.375,6.173730061729009,3.5
1686.0,-29.022955062786455,4.920115817568754,34.95956291786524,25.750075850542657,6.320539986349779,-25.48860555787124,-39.026223309896864,2.7861904814135174,-5.08064963079255,-5.0806496307797655,39.91887400053154,41144.405441892,25751.971029497436,25751.971029497436,66896.37647138943,76242.70959096319,76230.79591274161,25751.971029497436,101982.76694223905,101982.76694223905,101982.76694223905,127982.74322124358,124189.88782053255,3792.8554007110333,0.0,90111.71729588472,55013.52969260795,38997.986225863075,25999.97627900454,64997.96250486761,19834.973583332958,1450.0,0.0,0.886802044193826,2.8761387815415103,0.001494314320929203,1.0,1.0,-5.08064963079255,353542.50066671026,1551038.2826965908,4.3871338800049315,1551038.2826965908,4.3871338800049315,0.7628842953733794,0.09212056057427742,3.9038676679538034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038676679538034,1.278681804540029,1.2790121374604175,3.053040759704963,6469.027014966066,15327.48296183746,6484.595501023424,0.0003296610244305265,23082.677221770795,2353.7780201976,19382.88990168994,1976.5047087119397,0.8397158490527546,0.8397158490527545,35332.97445537871,35405.22815468563,0.9974496966242615,0.8,4264.315698177346,4273.035954225843,0.9974496966242615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559049356044089,4.920115817568754,-2.4009846883295927,7.321100505898347,3.5,3.5,1.0,0.6,0.00025832519289795364,1.0000406705242495,0.0002583146871042078,198.11816155091742,0.0,2.0862353389902773e-06,5.912390950698446,0.009101082691980927,8.800202263434423e-05,0.00017032317026360942,0.0006649191174954955,0.09212056057571831,0.09212056057571831,0.09212056057571831,0.0921075507594174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494547.73837798066,593.421954777711,0.0,0.09212056057571831,0.09212056057427742,0.09212056057427742,0.375,0.375,0.5,8.433561170456858,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25999.97627900454,19834.973583332958,0.7628842953733794,1.0292072842495588,0.6330106953554236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456618989330812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.88669804038,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7997745654454,261.7997745654454,-11.350225434554602,245.89592462853815,277.70362450235126,124781.34405744282,124817.83256156537,-36.48850412252949,0.0,nan,277.70362450235126,4.553624502351283,271.3420845275888,-1.8079154724111959,264.9805445528288,-8.169455447171174,258.6190045780651,-14.530995421934904,252.2574646032998,-20.89253539670017,245.89592462853815,-27.254075371461823,1.0,1.0,26022.012520719443,26022.012520719443,276.9893310023521,3.8393310023521394,276.9893310023521,276.9893310023521,76229.65769181286,76230.79591274161,-1.1382209287548903,0.0,8546.071908451686,8546.071908451686,0.8867591504688705,3923.3870062935725,276.9893310023521,3.8393310023521394,1.0,0.002,0.18154011064991848,0.004943381338426422,0.0002812438185474563,0.0017187561815330506,0.14062190927372814,0.14062190927372814,0.0,8.050678179660764e-14,0.9998581029517495,0.9998581029517495,0.0,0.09210748893864874,1.3071635628672884e-05,0.0,0.0,0.0,1601786.9004971543,268.0693503692074,0.0,1.0,1279515.6205083737,2618.443057985172,,,,,,,,,,,,,,,,,,,3.0,15327.48296183746,1450.0,0.375,6.173730061729009,3.5
1687.0,-29.023350172624966,4.920099442960302,34.959553570156785,25.74993622200566,6.32052649524556,-25.48896250583329,-39.02656675837932,2.7861388283901265,-5.0806636453387455,-5.080663645353052,39.9188560637791,41144.26270792462,25751.964952406885,25751.964952406885,66896.22766033151,76242.47257000972,76230.58636563446,25751.964952406885,101982.55131804134,101982.55131804134,101982.55131804134,127982.51611678037,124189.83724271078,3792.678874069596,0.0,90111.6769603988,55013.58400218117,38997.88106468626,25999.96479873904,64997.845863425304,19834.96345640679,1450.0,0.0,0.8868020378165016,2.876137295927341,0.001494314320929203,1.0,1.0,-5.0806636453387455,353542.3074135312,1551037.5106318335,4.387134094301242,1551037.5106318335,4.387134094301242,0.7628842427266961,0.09212049264386789,3.903880955235018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903880955235018,1.278682065489289,1.2790123850428214,3.0530505280381752,6469.047712891975,15327.507652289214,6484.593202065908,0.0003296564600712605,23082.58832523083,2353.7689552732922,19382.88302995208,1976.504007989689,0.8397187852960701,0.83971878529607,35333.07066335457,35405.22815468563,0.9974530915637789,0.8,4264.327309460802,4273.035954225843,0.9974530915637789,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559048044189308,4.920099442960302,-2.4009993352648253,7.321098778225127,3.5,3.5,1.0,0.6,0.0002583146871042078,1.0000407970621912,0.0002583041490537746,198.11848555320785,0.0,2.0813885425622882e-06,5.898655129621525,0.00910316408052349,8.799863067412515e-05,0.0001703160564300826,0.0006648936090681321,0.09212049264490287,0.09212049264490287,0.09212049264490287,0.09210750252065418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494549.535671167,593.4213664161862,0.0,0.09212049264490287,0.09212049264386789,0.09212049264386789,0.375,0.375,0.5,8.43317146653994,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25999.96479873904,19834.96345640679,0.7628842427266961,1.0292068417297262,0.633009635340496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445664240654592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.872962219306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79955885560645,261.79955885560645,-11.350441144393528,245.8955462707621,277.70357144044743,124783.3282950394,124819.39290220661,-36.06460716724773,0.0,nan,277.70357144044743,4.553571440447456,271.3419664065185,-1.8080335934814684,264.98036137257697,-8.169638627423012,258.61875633863605,-14.53124366136393,252.2571513046978,-20.892848695302177,245.8955462707621,-27.254453729237866,1.0,1.0,26022.012520719443,26022.012520719443,276.98929246808024,3.8392924680802594,276.98929246808024,276.98929246808024,76229.49325861139,76230.58636563446,-1.0931070230726618,0.0,8546.071908451686,8546.071908451686,0.8867583109128453,3923.4003600111932,276.98929246808024,3.8392924680802594,1.0,0.002,0.18155316146021244,0.004943320657045207,0.000281264028833219,0.0017187359711027612,0.1406320144166095,0.1406320144166095,0.0,-6.401996988092407e-14,0.9998583289120373,0.9998583289120373,0.0,0.09210744183345138,1.3050810416516901e-05,0.0,0.0,0.0,1601786.884355154,268.06933635466123,0.0,1.0,1279515.6687367184,2618.442860645994,,,,,,,,,,,,,,,,,,,3.0,15327.507652289214,1450.0,0.375,6.173730061729009,3.5
1688.0,-29.023743178073786,4.920083106989178,34.9595442417361,25.749779620114737,6.3204876097340055,-25.48932009928595,-39.02691408349199,2.7860645308537166,-5.080678180752102,-5.080678180742539,39.91883792499952,41144.13244091083,25751.960315909168,25751.960315909168,66896.09275682,76242.2463045062,76230.37165123591,25751.960315909168,101982.33196714507,101982.33196714507,101982.33196714507,127982.285029986,124189.78244648973,3792.5025834962667,0.0,90111.63251731197,55013.63493083813,38997.77509608204,25999.953062840927,64997.72815892297,19834.953117719317,1450.0,0.0,0.8868020295189406,2.8761357550991713,0.001494314320929203,1.0,1.0,-5.080678180752102,353542.106977953,1551036.729869303,4.387134373122991,1551036.729869303,4.387134373122991,0.762884189435995,0.09212042474437898,3.9038930962338796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038930962338796,1.278682431439168,1.2790127376117142,3.053059149205651,6469.065980111345,15327.53230508669,6484.592504478429,0.00032965250621383994,23082.505154724513,2353.760474241919,19382.880944816425,1976.5037953650253,0.8397217206230818,0.8397217206230819,35333.158571493615,35405.22815468563,0.9974561936247761,0.8,4264.337919041884,4273.035954225843,0.9974561936247761,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559047043313701,4.920083106989178,-2.4010143531129313,7.321097460102109,3.5,3.5,1.0,0.6,0.0002583041490537746,1.0000405798994898,0.00025829366752270767,198.11880783074912,0.0,2.0877825925080026e-06,5.916775867167679,0.009105251863115997,8.799520055047453e-05,0.00017030894850330005,0.0006648679282888844,0.09212042474486727,0.09212042474486727,0.09212042474486727,0.09210745231423369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494551.3294203824,593.420779202239,0.0,0.09212042474486727,0.09212042474437898,0.09212042474437898,0.375,0.375,0.5,8.432782293285971,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,25999.953062840927,19834.953117719317,0.762884189435995,1.0292066300110587,0.6330087774808251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456665896614236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.891082956856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7993431029126,261.7993431029126,-11.35065689708739,245.89516846903922,277.7035177367839,124784.96326641693,124821.03503625684,-36.07176983992376,0.0,nan,277.7035177367839,4.553517736783931,271.3418478832417,-1.808152116758265,264.98017802969713,-8.169821970302849,258.6185081761301,-14.531491823869885,252.25683832258375,-20.89316167741623,245.89516846903922,-27.254831530960757,1.0,1.0,26022.012520719443,26022.012520719443,276.98925280835283,3.839252808352853,276.98925280835283,276.98925280835283,76229.25752980477,76230.37165123591,-1.1141214311355725,0.0,8546.071908451686,8546.071908451686,0.886757543784153,3923.412561715049,276.98925280835283,3.839252808352853,1.0,0.002,0.18156619459668247,0.0049432599606757935,0.00028128421143386925,0.0017187157884350458,0.1406421057169346,0.1406421057169346,0.0,-1.3108524682392542e-13,0.9998585206622914,0.9998585206622914,0.0,0.09210739160769671,1.3033136682268121e-05,0.0,0.0,0.0,1601786.8676132145,268.0693218192479,0.0,1.0,1279515.7187575228,2618.4426559725016,,,,,,,,,,,,,,,,,,,3.0,15327.53230508669,1450.0,0.375,6.173730061729009,3.5
1689.0,-29.024135678008367,4.9200668055488554,34.959534930812765,25.749617115967,6.320452667258218,-25.489676843481142,-39.02726126890627,2.7859938325773324,-5.080692872989005,-5.080692872982094,39.91881977312582,41144.02921073068,25751.95617221719,25751.95617221719,66895.98538294787,76242.02852983623,76230.15605234283,25751.95617221719,101982.11222456003,101982.11222456003,101982.11222456003,127982.05349212435,124189.72696669305,3792.326525431295,0.0,90111.60650935276,55013.723313663155,38997.64799521067,25999.941267564325,64997.58926277499,19834.942732199353,1450.0,0.0,0.8868020204701956,2.8761341976476604,0.001494314320929203,1.0,1.0,-5.080692872989005,353541.90437996516,1551035.9485439598,4.387134677186673,1551035.9485439598,4.387134677186673,0.7628841360862617,0.09212035695974159,3.903907655920939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903907655920939,1.2786827805941816,1.2790130734536695,3.0530697020154296,6469.088340248963,15327.556986871778,6484.589093895604,0.00032964752332531486,23082.41240611396,2353.7510165157278,19382.870750356124,1976.5027558193801,0.8397246530965751,0.839724653096575,35333.26399231884,35405.22815468563,0.9974599136677376,0.8,4264.350642218657,4273.035954225843,0.9974599136677376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559046148819521,4.9200668055488554,-2.4010294765313698,7.321096282080225,3.5,3.5,1.0,0.6,0.00025829366752270767,1.0000405278312332,0.00025828319986477316,198.11912969466306,0.0,2.076588439217979e-06,5.885051636743753,0.009107328451555215,8.799177192995235e-05,0.00017030189559275532,0.0006648428740224059,0.09212035697054208,0.09212035697054208,0.09212035697054208,0.09210740149743477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494553.1206350558,593.4201928152856,0.0,0.09212035697054208,0.09212035695974159,0.09212035695974159,0.375,0.375,0.5,8.4323936313906,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25999.941267564325,19834.942732199353,0.7628841360862617,1.029207177400041,0.6330085419690239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445668926164437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.85935872643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7991277195867,261.7991277195867,-11.350872280413284,245.89479124544212,277.7034641937339,124786.72216528874,124822.73218166803,-36.0100163793059,0.0,nan,277.7034641937339,4.55346419373393,271.3417296040779,-1.8082703959220794,264.979995014418,-8.170004985581954,258.6182604247479,-14.531739575252061,252.25652583510032,-20.893474164899658,245.89479124544212,-27.255208754557856,1.0,1.0,26022.012520719443,26022.012520719443,276.9892128882782,3.8392128882782117,276.9892128882782,276.9892128882782,76229.03626054637,76230.15605234283,-1.1197917964600492,0.0,8546.071908451686,8546.071908451686,0.8867566238301501,3923.427194200544,276.9892128882782,3.8392128882782117,1.0,0.002,0.1815792106361825,0.0049431993159994555,0.0002813043674551288,0.0017186956336524405,0.14065218372756438,0.14065218372756438,0.0,1.107569331387781e-12,0.9998587061693174,0.9998587061693174,0.0,0.0921073409216229,1.3016038118692297e-05,0.0,0.0,0.0,1601786.8506906438,268.069307127011,0.0,1.0,1279515.769317992,2618.4424490908377,,,,,,,,,,,,,,,,,,,3.0,15327.556986871778,1450.0,0.375,6.173730061729009,3.5
1690.0,-29.024527531487568,4.920050531641719,34.9595256334083,25.7494602696039,6.320414879838185,-25.490033290363403,-39.02760461261494,2.785920638608094,-5.0807078637779455,-5.080707863806126,39.918801541430945,41143.89126580144,25751.952868278197,25751.952868278197,66895.84413407964,76241.80335998588,76229.9381187806,25751.952868278197,101981.8909870588,101981.8909870588,101981.8909870588,127981.82032608881,124189.6696454494,3792.1506806394186,0.0,90111.56431667799,55013.76815088858,38997.551295321566,25999.929339030008,64997.480634351574,19834.932238065605,1450.0,0.0,0.8868020101903058,2.876132608548703,0.001494314320929203,1.0,1.0,-5.0807078637779455,353541.69766518706,1551035.1637835943,4.387135022620341,1551035.1637835943,4.387135022620341,0.7628840824690332,0.09212028928638155,3.903920126981158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903920126981158,1.2786831412858697,1.2790134208530124,3.0530785938534364,6469.107180986708,15327.581665683818,6484.588026041812,0.0003296434257492839,23082.327861651178,2353.742395379786,19382.867558469676,1976.5024303375442,0.8397275905032195,0.8397275905032195,35333.35429017649,35405.22815468563,0.9974631000603845,0.8,4264.3615402134565,4273.035954225843,0.9974631000603845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559045435601885,4.920050531641719,-2.401044811152367,7.321095342794086,3.5,3.5,1.0,0.6,0.00025828319986477316,1.0000404612091516,0.00025827274983702384,198.11945102936906,0.0,2.073843279926114e-06,5.877271855310607,0.009109402294835141,8.798838136951308e-05,0.0001702948184952601,0.000664817369444249,0.09212028928947381,0.09212028928947381,0.09212028928947381,0.09210734953926375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494554.9091927684,593.4196072920396,0.0,0.09212028928947381,0.09212028928638155,0.09212028928638155,0.375,0.375,0.5,8.432005439255233,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,25999.929339030008,19834.932238065605,0.7628840824690332,1.0292067243407088,0.6330074775860871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456712596692227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.851578944996,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7989124386056,261.7989124386056,-11.351087561394365,245.89441458065377,277.7034102965606,124788.37965117676,124824.37255723854,-35.992906061759484,0.0,nan,277.7034102965606,4.553410296560628,271.34161115337787,-1.8083888466221083,264.9798120102014,-8.170187989798592,258.6180128670058,-14.531987132994175,252.25621372383415,-20.893786276165827,245.89441458065377,-27.255585419346204,1.0,1.0,26022.012520719443,26022.012520719443,276.98917239643276,3.8391723964327866,276.98917239643276,276.98917239643276,76228.80722345847,76229.9381187806,-1.1308953221305273,0.0,8546.071908451686,8546.071908451686,0.8867558358455732,3923.4397276160635,276.98917239643276,3.8391723964327866,1.0,0.002,0.18159221100731351,0.004943138681138104,0.00028132449902759665,0.0017186755011719733,0.14066224951379833,0.14066224951379833,0.0,1.995699612511448e-13,0.999858876138896,0.999858876138896,0.0,0.09210728891547144,1.3000370910110381e-05,0.0,0.0,0.0,1601786.833424195,268.06929213622203,0.0,1.0,1279515.8209058738,2618.4422380052742,,,,,,,,,,,,,,,,,,,3.0,15327.581665683818,1450.0,0.375,6.173730061729009,3.5
1691.0,-29.02491878274808,4.920034282771397,34.95951634847001,25.749303108919435,6.320379037086632,-25.49038900074565,-39.027951658330835,2.785849255033108,-5.080722945949333,-5.08072294591145,39.91878330639162,41143.77617509618,25751.949863858328,25751.949863858328,66895.72603895451,76241.57962740766,76229.71971078814,25751.949863858328,101981.66957464647,101981.66957464647,101981.66957464647,127981.58695210371,124189.6119085914,3791.9750435123074,0.0,90111.52595625841,55013.83825047156,38997.43078420761,25999.917377457245,64997.34816166485,19834.921718149802,1450.0,0.0,0.8868019994572983,2.8761310097635198,0.001494314320929203,1.0,1.0,-5.080722945949333,353541.4896903988,1551034.3788782922,4.387135383280063,1551034.3788782922,4.387135383280063,0.762884028829542,0.0921202217074493,3.9039331234674646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039331234674646,1.2786834935521723,1.2790137598473306,3.0530879167153167,6469.126935012319,15327.606344363185,6484.586349594502,0.00032963909834251496,23082.241192754234,2353.7335576118485,19382.862547456483,1976.5019193564044,0.8397305264075039,0.8397305264075039,35333.44839236862,35405.22815468563,0.9974664207009457,0.8,4264.372897351125,4273.035954225843,0.9974664207009457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044787041106,4.920034282771397,-2.4010602058876875,7.321094488659084,3.5,3.5,1.0,0.6,0.00025827274983702384,1.0000403991542604,0.0002582623162578697,198.1197718711385,0.0,2.0703537609383576e-06,5.867382558499306,0.00911147264859608,8.798495437400783e-05,0.00017028779546301602,0.0006647921652303208,0.09212022170768512,0.09212022170768512,0.09212022170768512,0.09210729722383235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494556.6955246392,593.4190224953692,0.0,0.09212022170768512,0.0921202217074493,0.0921202217074493,0.375,0.375,0.5,8.431617704408435,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,25999.917377457245,19834.921718149802,0.762884028829542,1.0292070050699287,0.6330069970356513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456735893378223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.84168964819,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7986974728932,261.7986974728932,-11.351302527106782,245.89403849476565,277.703356451024,124790.07648290026,124826.0166791739,-35.940196273639756,0.0,nan,277.703356451024,4.553356451024001,271.3414928597695,-1.8085071402304607,264.9796292685318,-8.170370731468154,258.6177656772563,-14.532234322743705,252.2559020860116,-20.89409791398839,245.89403849476565,-27.255961505234325,1.0,1.0,26022.012520719443,26022.012520719443,276.98913175779165,3.8391317577916766,276.98913175779165,276.98913175779165,76228.58500679712,76229.71971078814,-1.1347039910178864,0.0,8546.071908451686,8546.071908451686,0.8867550146614447,3923.4527890848017,276.98913175779165,3.8391317577916766,1.0,0.002,0.1816051960821032,0.004943078099669462,0.00028134460684831487,0.0017186553930214205,0.14067230342415743,0.14067230342415743,0.0,-1.3026472261978839e-13,0.9998590420785145,0.9998590420785145,0.0,0.09210723663247063,1.2985074978665134e-05,0.0,0.0,0.0,1601786.8160524883,268.06927705405064,0.0,1.0,1279515.8728082231,2618.442025633011,,,,,,,,,,,,,,,,,,,3.0,15327.606344363185,1450.0,0.375,6.173730061729009,3.5
1692.0,-29.025309540777734,4.920018060070767,34.95950707668439,25.74915080275389,6.320345483202835,-25.490744038363037,-39.02829479249192,2.7857799807640546,-5.0807379490203175,-5.080737949028187,39.91876511609234,41143.63960638605,25751.946723429806,25751.946723429806,66895.58632981585,76241.3514027722,76229.50207490656,25751.946723429806,101981.44879833637,101981.44879833637,101981.44879833637,127981.35425822542,124189.55464113835,3791.799617087067,0.0,90111.4811451903,55013.88494558677,38997.32911067058,25999.905459889043,64997.23457055962,19834.911235381827,1450.0,0.0,0.8868019889649325,2.876129419364031,0.001494314320929203,1.0,1.0,-5.0807379490203175,353541.2828064527,1551033.5958996937,4.387135735853547,1551033.5958996937,4.387135735853547,0.7628839753275962,0.09212015420801643,3.9039453699752222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039453699752222,1.2786838360103503,1.2790140890520172,3.053096676466959,6469.145495874908,15327.631022045216,6484.585467323423,0.00032963507104827956,23082.157306356523,2353.7250035798693,19382.859910289182,1976.5016504401792,0.8397334639492903,0.8397334639492903,35333.53706421835,35405.22815468563,0.9974695497197769,0.8,4264.383599103996,4273.035954225843,0.9974695497197769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590441091202925,4.920018060070767,-2.401075535787031,7.321093595857798,3.5,3.5,1.0,0.6,0.0002582623162578697,1.0000403483527325,0.00025825189621926723,198.12009230934206,0.0,2.067098321815411e-06,5.8581566440248745,0.009113539746917896,8.798156612547117e-05,0.00017028075013239856,0.000664766746075285,0.09212015420960155,0.09212015420960155,0.09212015420960155,0.09210724520194587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494558.47982854577,593.4184383629834,0.0,0.09212015420960155,0.09212015420801643,0.09212015420801643,0.375,0.375,0.5,8.431230434144723,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,25999.905459889043,19834.911235381827,0.7628839753275962,1.0292066542799665,0.633006002151082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456759154331993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.832463733714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7984830180449,261.7984830180449,-11.351516981955058,245.89366298852582,277.7033030475652,124791.77203760525,124827.62682221,-35.854784604772675,0.0,nan,277.7033030475652,4.553303047565237,271.34137503575926,-1.808624964240721,264.979447023965,-8.170552976034969,258.617519012127,-14.532480987872987,252.25559100032694,-20.894408999673033,245.89366298852582,-27.25633701147416,1.0,1.0,26022.012520719443,26022.012520719443,276.98909128848607,3.839091288486088,276.98909128848607,276.98909128848607,76228.36851765214,76229.50207490656,-1.1335572544194292,0.0,8546.071908451686,8546.071908451686,0.886754240864331,3923.4650968250985,276.98909128848607,3.839091288486088,1.0,0.002,0.1816181655854963,0.004943017603294993,0.0002813646905905119,0.0017186353094239741,0.14068234529525595,0.14068234529525595,0.0,1.4485808386144328e-14,0.9998592110101218,0.9998592110101218,0.0,0.09210718470455806,1.2969503458374126e-05,0.0,0.0,0.0,1601786.798771887,268.06926205097966,0.0,1.0,1279515.9244383601,2618.4418143745957,,,,,,,,,,,,,,,,,,,3.0,15327.631022045216,1450.0,0.375,6.173730061729009,3.5
1693.0,-29.02569970989551,4.920001862062456,34.959497817210824,25.748988368455343,6.320309901671124,-25.491098748722195,-39.02863789172841,2.78570894040543,-5.080752996324293,-5.0807529963357,39.91874692784459,41143.52859056165,25751.94376037525,25751.94376037525,66895.47235093689,76241.13446907396,76229.28417453432,25751.94376037525,101981.22793490956,101981.22793490956,101981.22793490956,127981.12146260477,124189.49706499919,3791.6243976055916,0.0,90111.4544480446,55013.96398797606,38997.21162229838,25999.893527695207,64997.105149993586,19834.900741447258,1450.0,0.0,0.8868019782398351,2.8761278242763204,0.001494314320929203,1.0,1.0,-5.080752996324293,353541.075312653,1551032.8130102882,4.387136096247478,1551032.8130102882,4.387136096247478,0.7628839218252579,0.09212008679310027,3.9039598254371928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039598254371928,1.278684186624921,1.279014426432511,3.053107144260281,6469.167675872856,15327.655696566597,6484.582172515346,0.0003296301330667823,23082.06499997814,2353.7155909488097,19382.850061887355,1976.5006461826777,0.8397363954180751,0.839736395418075,35333.6417301117,35405.22815468563,0.9974732431329209,0.8,4264.39623116849,4273.035954225843,0.9974732431329209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590434694890005,4.920001862062456,-2.401090891420201,7.321092753482658,3.5,3.5,1.0,0.6,0.00025825189621926723,1.0000402876707752,0.0002582414922710461,198.12041226551338,0.0,2.0644190097889272e-06,5.85056347374182,0.009115604165927684,8.797817834236043e-05,0.00017027371787690682,0.0006647417539192709,0.09212008679405524,0.09212008679405524,0.09212008679405524,0.09210719300574904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494560.26193664275,593.4178549476342,0.0,0.09212008679405524,0.09212008679310027,0.09212008679310027,0.375,0.375,0.5,8.430843620366806,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,25999.893527695207,19834.900741447258,0.7628839218252579,1.0292069500105037,0.6330055545645437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456782386032863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82487056343,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79826885037807,261.79826885037807,-11.351731149621912,245.8932880398256,277.70324966093017,124793.51028373178,124829.31705341743,-35.80676968563965,0.0,nan,277.70324966093017,4.553249660930192,271.34125733671516,-1.8087426632848178,264.97926501249754,-8.170734987502442,258.6172726882578,-14.532727311742178,252.25528036404214,-20.89471963595784,245.8932880398256,-27.256711960174385,1.0,1.0,26022.012520719443,26022.012520719443,276.9890507440408,3.839050744040833,276.9890507440408,276.9890507440408,76228.14818391422,76229.28417453432,-1.1359906200959813,0.0,8546.071908451686,8546.071908451686,0.8867533274936142,3923.479624564379,276.9890507440408,3.839050744040833,1.0,0.002,0.18163111981316707,0.004942957166531982,0.0002813847506403782,0.0017186152493320307,0.1406923753201891,0.1406923753201891,0.0,-2.759121056628011e-14,0.9998593767307205,0.9998593767307205,0.0,0.09210713256532911,1.295422777116161e-05,0.0,0.0,0.0,1601786.7814403337,268.0692470036757,0.0,1.0,1279515.9762207153,2618.4416024933757,,,,,,,,,,,,,,,,,,,3.0,15327.655696566597,1450.0,0.375,6.173730061729009,3.5
1694.0,-29.026090429430027,4.919985575177713,34.959488512330836,25.74881357084962,6.3202527483989845,-25.49145611165628,-39.02898511206729,2.7856184305973604,-5.08077342512928,-5.080773425117469,39.91872709849465,41143.41546660279,25751.95442576009,25751.95442576009,66895.36989236288,76240.9229314795,76229.02509169502,25751.95442576009,101980.97951745511,101980.97951745511,101980.97951745511,127980.85863630571,124189.40953372573,3791.449102579978,0.0,90111.41931657997,55014.02742931699,38997.10209695886,25999.8791188506,64996.98121580946,19834.888217880525,1450.0,0.0,0.8868019460567511,2.876125658724369,0.001494314320929203,1.0,1.0,-5.08077342512928,353540.7936111595,1551031.959481948,4.38713717769114,1551031.959481948,4.38713717769114,0.7628838629291821,0.09212001969069686,3.9039727097643544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039727097643544,1.2786846274279555,1.2790148540453283,3.0531161679929673,6469.186796079601,15327.680369860578,6484.580915239733,0.0003296259648248435,23081.979823065703,2353.706905320951,19382.84630380641,1976.5002629650708,0.839739331391202,0.839739331391202,35333.735020016305,35405.22815468563,0.9974765351164899,0.8,4264.40749027166,4273.035954225843,0.9974765351164899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559045771813769,4.919985575177713,-2.4011102103972948,7.321095785575007,3.5,3.5,1.0,0.6,0.0002582414922710461,1.0000403446347592,0.0002582310740326808,198.1207326739529,0.0,2.0612345107559916e-06,5.84153860348248,0.00911766540043844,8.797474998996799e-05,0.00017026674228107813,0.0006647167152458095,0.09212001969065706,0.09212001969065706,0.09212001969065706,0.09210712031187503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494562.03690047015,593.4172737854416,0.0,0.09212001969065706,0.09212001969069686,0.09212001969069686,0.375,0.375,0.5,8.430456638705737,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25999.8791188506,19834.888217880525,0.7628838629291821,1.0292073361107372,0.633005021110047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456805582792025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.81584569317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7980529065762,261.7980529065762,-11.351947093423803,245.89291325611748,277.70319255703424,124794.95159573357,124831.05531785019,-36.10372211661694,0.0,nan,277.70319255703424,4.553192557034265,271.3411366968514,-1.8088633031485983,264.97908083666744,-8.170919163332542,258.61702497648525,-14.532975023514723,252.25496911630117,-20.89503088369881,245.89291325611748,-27.257086743882496,1.0,1.0,26022.012520719443,26022.012520719443,276.98899999924464,3.8389999992446633,276.98899999924464,276.98899999924464,76227.8981782065,76229.02509169502,-1.1269134885224048,0.0,8546.071908451686,8546.071908451686,0.8867525133947982,3923.4925733131763,276.98899999924464,3.8389999992446633,1.0,0.002,0.1816440806383555,0.0049428957289160734,0.00028140481777319786,0.001718595182105559,0.14070240888659893,0.14070240888659893,0.0,-1.21243293182971e-13,0.9998593050089994,0.9998593050089994,0.0,0.0921070588653555,1.296082534135365e-05,0.0,0.0,0.0,1601786.7579103399,268.0692265748707,0.0,1.0,1279516.0465224397,2618.441314835268,,,,,,,,,,,,,,,,,,,3.0,15327.680369860578,1450.0,0.375,6.173730061729009,3.5
1695.0,-29.02647886790103,4.91996931906725,34.95947922640242,25.748665630258643,6.320225320076978,-25.49180844912757,-39.029324090201385,2.7855549011805554,-5.080788247050521,-5.080788247044708,39.91870903566484,41143.27494408206,25751.95073273829,25751.95073273829,66895.22567682035,76240.69350186521,76228.81043178584,25751.95073273829,101980.76116452413,101980.76116452413,101980.76116452413,127980.62847578546,124189.35444834552,3791.274027439939,0.0,90111.37584319779,55014.07218401556,38997.00406575803,25999.867311261325,64996.87137701936,19834.877829045985,1450.0,0.0,0.886801936024923,2.876124087529949,0.001494314320929203,1.0,1.0,-5.080788247050521,353540.5892254808,1551031.1819918081,4.387137514789265,1551031.1819918081,4.387137514789265,0.7628838098129409,0.0921199523828838,3.9039852505655865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039852505655865,1.2786849432335428,1.2790151566101358,3.053125221521085,6469.205979419289,15327.70501912224,6484.579604558713,0.00032962178002143963,23081.89454100601,2353.698208971057,19382.84238609313,1976.4998634694957,0.8397422642954481,0.8397422642954481,35333.82582253739,35405.22815468563,0.9974797393281714,0.8,4264.41844917399,4273.035954225843,0.9974797393281714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044974605258,4.91996931906725,-2.40112541660817,7.32109473567542,3.5,3.5,1.0,0.6,0.0002582310740326808,1.0000401092211,0.00025822071700085,198.1210512127074,0.0,2.064069018109511e-06,5.849571597322354,0.00911972946945655,8.797140313780743e-05,0.00017025967089487337,0.0006646912439397365,0.09211995238626447,0.09211995238626447,0.09211995238626447,0.09210706895286401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494563.8181145511,593.4166906669211,0.0,0.09211995238626447,0.0921199523828838,0.0921199523828838,0.375,0.375,0.5,8.430070136185135,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25999.867311261325,19834.877829045985,0.7628838098129409,1.0292068565699024,0.6330039288418565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456828812346068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.82387868701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7978384192107,261.7978384192107,-11.3521615807893,245.8925392716392,277.7031375667819,124796.74906860439,124832.60928839729,-35.860219792902136,0.0,nan,277.7031375667819,4.553137566781913,271.34101790775424,-1.808982092245742,264.97889824872414,-8.171101751275842,258.6167785896969,-14.5332214103031,252.2546589306678,-20.895341069332176,245.8925392716392,-27.25746072836077,1.0,1.0,26022.012520719443,26022.012520719443,276.9889600593554,3.838960059355429,276.9889600593554,276.9889600593554,76227.69917637079,76228.81043178584,-1.111255415045889,0.0,8546.071908451686,8546.071908451686,0.8867517210012776,3923.5051768184144,276.9889600593554,3.838960059355429,1.0,0.002,0.18165702440245135,0.004942835380780636,0.0002814248617414458,0.0017185751385030718,0.14071243087072288,0.14071243087072288,0.0,2.4451751387544185e-13,0.999859490117211,0.999859490117211,0.0,0.09210700861917195,1.2943763711849054e-05,0.0,0.0,0.0,1601786.7408383747,268.06921175294946,0.0,1.0,1279516.097529175,2618.4411061277615,,,,,,,,,,,,,,,,,,,3.0,15327.70501912224,1450.0,0.375,6.173730061729009,3.5
1696.0,-29.02686702040414,4.919952999253814,34.95946990869309,25.74848524471747,6.320169984319894,-25.492163319923247,-39.02966718943787,2.7854662838143556,-5.080807535594317,-5.080807535615514,39.91868954663189,41143.176051363866,25751.958377288516,25751.958377288516,66895.13442865238,76240.49035579008,76228.56032966213,25751.958377288516,101980.51870695065,101980.51870695065,101980.51870695065,127980.37213141244,124189.27320001091,3791.098931401537,0.0,90111.35561268423,55014.1561188557,38996.88832647614,25999.853424461788,64996.74175093793,19834.865732912745,1450.0,0.0,0.8868019084153109,2.876122042853248,0.001494314320929203,1.0,1.0,-5.080807535594317,353540.323247817,1551030.3431124913,4.387138442551244,1551030.3431124913,4.387138442551244,0.762883752038819,0.09211988525362115,3.9040000489201665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040000489201665,1.2786853751710767,1.2790155754151407,3.053135763281758,6469.228316145178,15327.729701057224,6484.576208147122,0.00032961680263014477,23081.80186565539,2353.6887587152996,19382.832233991598,1976.498828243243,0.839745196098937,0.839745196098937,35333.93297095141,35405.22815468563,0.9974835203513878,0.8,4264.431380852429,4273.035954225843,0.9974835203513878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559046624825816,4.919952999253814,-2.4011439097123595,7.321096908966174,3.5,3.5,1.0,0.6,0.00025822071700085,1.000040079819101,0.0002582103679760115,198.12136951784512,0.0,2.051946033761234e-06,5.815215059679336,0.009121781415490311,8.796801571635614e-05,0.00017025270128449388,0.0006646665541434546,0.0921198852550158,0.0921198852550158,0.0921198852550158,0.09210700060501371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494565.59259285295,593.4161096786852,0.0,0.0921198852550158,0.09211988525362115,0.09211988525362115,0.375,0.375,0.5,8.429683596801791,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,25999.853424461788,19834.865732912745,0.762883752038819,1.0292075052775558,0.6330036697688797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445685190635377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.78952214937,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.797622612438,261.797622612438,-11.352377387562,245.89216573676367,277.70307948811256,124798.28712349803,124834.36793638869,-36.08081289063536,0.0,nan,277.70307948811256,4.553079488112587,271.3408967378353,-1.8091032621646832,264.97871398756894,-8.17128601243104,258.61653123731196,-14.533468762688017,252.2543484870354,-20.895651512964577,245.89216573676367,-27.257834263236305,1.0,1.0,26022.012520719443,26022.012520719443,276.98891150562906,3.838911505629085,276.98891150562906,276.98891150562906,76227.4490772449,76228.56032966213,-1.1112524172203848,0.0,8546.071908451686,8546.071908451686,0.8867507859631263,3923.5200491647674,276.98891150562906,3.838911505629085,1.0,0.002,0.18166997021262524,0.004942774215821518,0.00028144490627441955,0.0017185550937944775,0.14072245313720977,0.14072245313720977,0.0,6.889714493363286e-14,0.9998594678009524,0.9998594678009524,0.0,0.09210693944357044,1.2945810050707483e-05,0.0,0.0,0.0,1601786.7186217303,268.06919246440566,0.0,1.0,1279516.1639068986,2618.4408345258025,,,,,,,,,,,,,,,,,,,3.0,15327.729701057224,1450.0,0.375,6.173730061729009,3.5
