time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1697.0,-29.02725468436877,4.91993671594587,34.959460612928694,25.748342158645414,6.32014465568279,-25.49251475036221,-39.03000972988082,2.785404721602132,-5.080822117697039,-5.080822117661035,39.91867154453187,41143.04516048012,25751.953996537777,25751.953996537777,66894.9991570179,76240.25633809074,76228.3474965726,25751.953996537777,101980.30149311038,101980.30149311038,101980.30149311038,127980.14321578835,124189.2191490991,3790.9240666892533,0.0,90111.3052994183,55014.20878382667,38996.77390621292,25999.84172267797,64996.61562889089,19834.85543013822,1450.0,0.0,0.8868018993846701,2.876120497082268,0.001494314320929203,1.0,1.0,-5.080822117697039,353540.12216930575,1551029.568236879,4.387138746006631,1551029.568236879,4.387138746006631,0.7628836991279668,0.09211981797263344,3.904011808610009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904011808610009,1.2786856817187384,1.2790158688081246,3.0531442280345646,6469.246251940633,15327.75437577315,6484.575740061759,0.0003296129322635801,23081.71945092084,2353.6803547511986,19382.83083485312,1976.4986855708241,0.8397481338453686,0.8397481338453686,35334.018117665,35405.22815468563,0.9974865249868066,0.8,4264.441657158712,4273.035954225843,0.9974865249868066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559045679158025,4.91993671594587,-2.4011589476043156,7.321095663550185,3.5,3.5,1.0,0.6,0.0002582103679760115,1.000040029499281,0.0002582000323580019,198.12168742324496,0.0,2.0503629741748857e-06,5.810728668811626,0.009123831778464486,8.79646339321292e-05,0.0001702457340438823,0.0006646413560727956,0.09211981797397974,0.09211981797397974,0.09211981797397974,0.09210695016417217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494567.37184009765,593.4155272044678,0.0,0.09211981797397974,0.09211981797263344,0.09211981797263344,0.375,0.375,0.5,8.429297562545118,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,25999.84172267797,19834.85543013822,0.7628836991279668,1.0292074211827604,0.6330028842639016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456874983429755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.7850357585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79740849848224,261.79740849848224,-11.352591501517736,245.89179292692452,277.7030240700387,124800.08407891395,124835.88186991762,-35.79779100364957,0.0,nan,277.7030240700387,4.553024070038703,271.3407778414162,-1.8092221585837933,264.9785316127836,-8.17146838721635,258.61628538417835,-14.533714615821623,252.25403915555196,-20.895960844448012,245.89179292692452,-27.258207073075454,1.0,1.0,26022.012520719443,26022.012520719443,276.9888720193829,3.8388720193829045,276.9888720193829,276.9888720193829,76227.25437320773,76228.3474965726,-1.0931233648734633,0.0,8546.071908451686,8546.071908451686,0.8867500429234016,3923.5318676530587,276.9888720193829,3.8388720193829045,1.0,0.002,0.18168289825586226,0.004942713980013162,0.0002814649260249268,0.0017185350740089864,0.1407324630124634,0.1407324630124634,0.0,3.391297659360859e-14,0.9998596605643956,0.9998596605643956,0.0,0.09210688992937117,1.2928043262262271e-05,0.0,0.0,0.0,1601786.7018259827,268.06917788230294,0.0,1.0,1279516.2140883363,2618.4406291952746,,,,,,,,,,,,,,,,,,,3.0,15327.75437577315,1450.0,0.375,6.173730061729009,3.5
1698.0,-29.02764197183696,4.91992047584987,34.95945134022112,25.748189153987937,6.320115653122074,-25.492866209333453,-39.030348568316526,2.785339890524698,-5.080836343935459,-5.080836343948011,39.91865361840838,41142.91929777776,25751.948810979542,25751.948810979542,66894.8681087573,76240.03254920192,76228.13646750957,25751.948810979542,101980.0852784891,101980.0852784891,101980.0852784891,127979.91545116295,124189.166005283,3790.749445879953,0.0,90111.2699236305,55014.27121896866,38996.66522740205,25999.830172673846,64996.4954000759,19834.845250038692,1450.0,0.0,0.8868018918910252,2.8761189890352186,0.001494314320929203,1.0,1.0,-5.080836343935459,353539.9259980418,1551028.7966304817,4.3871389978145565,1551028.7966304817,4.3871389978145565,0.7628836464818669,0.09211975068637346,3.9040253405781895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040253405781895,1.2786860033869258,1.2790161773426763,3.0531540426949095,6469.267048028177,15327.779047337712,6484.573364796061,0.00032960834211451896,23081.63038467495,2353.671272521702,19382.823735025,1976.4979615898394,0.8397510666271749,0.8397510666271749,35334.11609659879,35405.22815468563,0.997489982444565,0.8,4264.453482178028,4273.035954225843,0.997489982444565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559044559757334,4.91992047584987,-2.401173713483333,7.321094189333203,3.5,3.5,1.0,0.6,0.0002582000323580019,1.0000399907485416,0.00025818970715834694,198.12200502078457,0.0,2.0477100806270988e-06,5.803210368497198,0.009125879488545114,8.796128881475666e-05,0.00017023874354324522,0.000664616368741021,0.09211975068780558,0.09211975068780558,0.09211975068780558,0.0921069010910686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494569.14881535206,593.4149454758541,0.0,0.09211975068780558,0.09211975068637346,0.09211975068637346,0.375,0.375,0.5,8.428912074660413,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25999.830172673846,19834.845250038692,0.7628836464818669,1.0292073087478988,0.6330021187223844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445689803153025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.777517458184,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79719546978293,261.79719546978293,-11.352804530217043,245.89142074191992,277.7029701976431,124801.8726144432,124837.48895988162,-35.616345438448555,0.0,nan,277.7029701976431,4.552970197643106,271.34066030649797,-1.809339693502011,264.97835041535245,-8.171649584647525,258.6160405242177,-14.533959475782297,252.25373063306648,-20.896269366933495,245.89142074191992,-27.25857925808006,1.0,1.0,26022.012520719443,26022.012520719443,276.9888330999895,3.838833099989529,276.9888330999895,276.9888330999895,76227.04816418144,76228.13646750957,-1.0883033281279495,0.0,8546.071908451686,8546.071908451686,0.8867491879012158,3923.5454672810806,276.9888330999895,3.838833099989529,1.0,0.002,0.1816958079401508,0.004942653890408559,0.00028148491753984654,0.0017185150824951666,0.14074245876992328,0.14074245876992328,0.0,3.501322495824688e-14,0.9998598597568199,0.9998598597568199,0.0,0.09210684100211058,1.2909684262878375e-05,0.0,0.0,0.0,1601786.6854401205,268.0691636560645,0.0,1.0,1279516.2630451259,2618.4404288757173,,,,,,,,,,,,,,,,,,,3.0,15327.779047337712,1450.0,0.375,6.173730061729009,3.5
1699.0,-29.028028654404267,4.919904272568233,34.959442086952286,25.74803199330347,6.320079765659076,-25.49321781239298,-39.030691143684066,2.7852689235857313,-5.080850831609553,-5.080850831609577,39.91863563398866,41142.80683372596,25751.944393257858,25751.944393257858,66894.75122698382,76239.81115647402,76227.92347350523,25751.944393257858,101979.86786676309,101979.86786676309,101979.86786676309,127979.68637702297,124189.1113190508,3790.5750579721603,0.0,90111.23250237814,55014.34254378551,38996.54439843626,25999.818510259887,64996.362908696145,19834.834978947045,1450.0,0.0,0.8868018832771809,2.876117453275426,0.001494314320929203,1.0,1.0,-5.080850831609553,353539.7262218253,1551028.0225164674,4.387139287264393,1551028.0225164674,4.387139287264393,0.762883593634315,0.09211968350931507,3.9040384494082403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040384494082403,1.2786863534674877,1.2790165143102545,3.0531634585928233,6469.28699918598,15327.80371352262,6484.571549739448,0.00032960396435560436,23081.543296797416,2353.6623920296347,19382.818309699316,1976.4974083605837,0.8397540000017546,0.8397540000017546,35334.21101171372,35405.22815468563,0.997493331789284,0.8,4264.4649374268665,4273.035954225843,0.997493331789284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590436061086645,4.919904272568233,-2.4011886608384074,7.32109293340664,3.5,3.5,1.0,0.6,0.00025818970715834694,1.000039928412133,0.00025817939846492076,198.122322123156,0.0,2.0456492578805744e-06,5.797369996833548,0.009127925137802995,8.795790692475686e-05,0.00017023180023359008,0.0006645914934239183,0.09211968351369113,0.09211968351369113,0.09211968351369113,0.0921068510141246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494570.9230258974,593.4143646472581,0.0,0.09211968351369113,0.09211968350931507,0.09211968350931507,0.375,0.375,0.5,8.428527100398332,0.0,0.0,0.0,0.0,0.0,0.0,25999.818510259887,19834.834978947045,0.762883593634315,1.0292076084465593,0.6330016787481086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456921057316356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.77167708652,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7969827581172,261.7969827581172,-11.353017241882753,245.89104911004102,277.70291640619143,124803.5569616868,124839.12030218651,-35.56334049971959,0.0,nan,277.70291640619143,4.552916406191457,271.3405429469604,-1.80945705303958,264.97816948773016,-8.171830512269821,258.61579602850793,-14.534203971492047,252.25342256927257,-20.896577430727405,245.89104911004102,-27.258950889958953,1.0,1.0,26022.012520719443,26022.012520719443,276.98879368929823,3.8387936892982566,276.98879368929823,276.98879368929823,76226.82323872905,76227.92347350523,-1.100234776182333,0.0,8546.071908451686,8546.071908451686,0.8867483596146586,3923.5586416552815,276.98879368929823,3.8387936892982566,1.0,0.002,0.1817087004734538,0.004942593831045296,0.00028150488233067713,0.0017184951180335324,0.14075244116533855,0.14075244116533855,0.0,3.642095305900206e-13,0.9998600458402729,0.9998600458402729,0.0,0.09210679097641519,1.2892532899874249e-05,0.0,0.0,0.0,1601786.6687531318,268.0691491683904,0.0,1.0,1279516.3129015937,2618.4402248749234,,,,,,,,,,,,,,,,,,,3.0,15327.80371352262,1450.0,0.375,6.173730061729009,3.5
1700.0,-29.028414779139258,4.919888103087423,34.959432851426634,25.747879791911714,6.320045616160256,-25.493568739610932,-39.031029877345986,2.7851995765653736,-5.080865425904619,-5.080865425907236,39.918617639512995,41142.67166632482,25751.940337161246,25751.940337161246,66894.61200348607,76239.58497842334,76227.70977162574,25751.940337161246,101979.65010878698,101979.65010878698,101979.65010878698,127979.45691582498,124189.05601995967,3790.4008958653158,0.0,90111.18759120148,55014.38847442237,38996.443463087904,25999.806807037992,64996.25027012589,19834.82467559689,1450.0,0.0,0.8868018741569093,2.876115906213918,0.001494314320929203,1.0,1.0,-5.080865425904619,353539.524975452,1551027.2479688823,4.387139593731643,1551027.2479688823,4.387139593731643,0.7628835407433767,0.09211961643865717,3.904050666297607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904050666297607,1.278686696007588,1.2790168437565244,3.053172194945899,6469.305510469813,15327.828378916127,6484.570693432307,0.0003295999487990608,23081.459564319157,2353.653853693071,19382.81575013997,1976.4971473581672,0.839756935480077,0.839756935480077,35334.29946863181,35405.22815468563,0.997496453240529,0.8,4264.475613239766,4273.035954225843,0.997496453240529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559042730523598,4.919888103087423,-2.4012036772000664,7.32109178028749,3.5,3.5,1.0,0.6,0.00025817939846492076,1.000039870935517,0.000258169105021182,198.12263876895432,0.0,2.0423822796496945e-06,5.788111380527234,0.009129967520082645,8.795456307806973e-05,0.00017022483538685102,0.0006645663820124362,0.09211961644151605,0.09211961644151605,0.09211961644151605,0.09210680052264772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494572.6947858416,593.4137846183979,0.0,0.09211961644151605,0.09211961643865717,0.09211961643865717,0.375,0.375,0.5,8.428142623169803,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,25999.806807037992,19834.82467559689,0.7628835407433767,1.0292072500408953,0.633000696122237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456944047208247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.762418470214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79677051454763,261.79677051454763,-11.353229485452346,245.89067804287157,277.7028629862232,124805.22959529624,124840.71467388816,-35.48507859191034,0.0,nan,277.7028629862232,4.552862986223204,271.34042599754196,-1.809574002458021,264.9779890088762,-8.172010991123784,258.61555202022777,-14.53444797977221,252.25311503154535,-20.89688496845463,245.89067804287157,-27.259321957128407,1.0,1.0,26022.012520719443,26022.012520719443,276.98875408914034,3.838754089140366,276.98875408914034,276.98875408914034,76226.60365389893,76227.70977162574,-1.106117726812954,0.0,8546.071908451686,8546.071908451686,0.8867475876852765,3923.570919629095,276.98875408914034,3.838754089140366,1.0,0.002,0.18172157638557362,0.004942533825090281,0.000281524821308439,0.0017184751788729155,0.14076241065421952,0.14076241065421952,0.0,1.8135449739165033e-13,0.9998602261657868,0.9998602261657868,0.0,0.09210674052666129,1.2875911995876084e-05,0.0,0.0,0.0,1601786.6519433327,268.06913457409536,0.0,1.0,1279516.3631249727,2618.440019372826,,,,,,,,,,,,,,,,,,,3.0,15327.828378916127,1450.0,0.375,6.173730061729009,3.5
1701.0,-29.028800352663374,4.919871965277407,34.959423632545864,25.747722351830475,6.320011415153301,-25.4939191758541,-39.03136850623412,2.7851302383458982,-5.0808800878720035,-5.080880087773621,39.91859964882389,41142.55287839415,25751.936536606394,25751.936536606394,66894.48941500054,76239.365142804,76227.49571429231,25751.936536606394,101979.43225089871,101979.43225089871,101979.43225089871,127979.22733257397,124189.00037774304,3790.226954830933,0.0,90111.15363033314,55014.4553947078,38996.33137291704,25999.79508167525,64996.12645459229,19834.814355388746,1450.0,0.0,0.8868018646782481,2.876114351979564,0.001494314320929203,1.0,1.0,-5.0808800878720035,353539.32279601746,1551026.4735853497,4.387139912241812,1551026.4735853497,4.387139912241812,0.762883487853656,0.09211954946523329,3.904064246279992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904064246279992,1.278687038475738,1.2790171731503188,3.053181997475974,6469.326280854771,15327.853042595456,6484.568331045993,0.0003295953647483123,23081.370578416074,2353.644779656261,19382.808688809186,1976.4964273028186,0.8397598670736867,0.8397598670736868,35334.39779501914,35405.22815468563,0.9974999229660582,0.8,4264.487480193044,4273.035954225843,0.9974999229660582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559041910102048,4.919871965277407,-2.4012187345396208,7.321090699817027,3.5,3.5,1.0,0.6,0.000258169105021182,1.0000398141421025,0.0002581588266489728,198.12295496360562,0.0,2.0393642355425397e-06,5.779558243527558,0.009132006884318188,8.795122038309536e-05,0.00017021788463808665,0.0006645415574929663,0.09211954947072883,0.09211954947072883,0.09211954947072883,0.09210674976423976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494574.4642107897,593.4132053521732,0.0,0.09211954947072883,0.09211954946523329,0.09211954946523329,0.375,0.375,0.5,8.427758632946615,-9.839595804805867e-11,-9.839595804805867e-11,-9.839595804805867e-11,-9.839595804805867e-11,-9.839595804805867e-11,-9.839595804805867e-11,25999.79508167525,19834.814355388746,0.762883487853656,1.0292073245585565,0.633000074352696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456967004004035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.753865333216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7965586994099,261.7965586994099,-11.353441300590077,245.89030753249,277.702809866329,124806.9403730857,124842.35382464145,-35.41345155575269,0.0,nan,277.702809866329,4.552809866329028,271.3403093995491,-1.8096906004508924,264.97780893277843,-8.172191067221547,258.61530846604757,-14.534691533952412,252.25280799926523,-20.897192000734748,245.89030753249,-27.25969246750998,1.0,1.0,26022.012520719443,26022.012520719443,276.9887143798211,3.8387143798211127,276.9887143798211,276.9887143798211,76226.38543059955,76227.49571429231,-1.1102836927602766,0.0,8546.071908451686,8546.071908451686,0.8867467296277738,3923.584567511392,276.9887143798211,3.8387143798211127,1.0,0.002,0.18173443600218536,0.0049424738809790494,0.0002815447350003741,0.0017184552654791118,0.14077236750018704,0.14077236750018704,0.0,4.794858086965004e-13,0.9998604029646638,0.9998604029646638,0.0,0.09210668984923144,1.2859616001850208e-05,0.0,0.0,0.0,1601786.6350555846,268.069119912128,0.0,1.0,1279516.4135812272,2618.43981291789,,,,,,,,,,,,,,,,,,,3.0,15327.853042595456,1450.0,0.375,6.173730061729009,3.5
1702.0,-29.029185456710376,4.919855856796602,34.95941442894446,25.74757015043872,6.3199769807111945,-25.49426921297914,-39.031707065273054,2.7850607368864333,-5.080894829457293,-5.080894829445201,39.9185816520176,41142.42095275339,25751.93301707264,25751.93301707264,66894.35396982603,76239.13932976346,76227.2811200607,25751.93301707264,101979.21413713333,101979.21413713333,101979.21413713333,127978.9974634889,124188.94423461168,3790.0532288772124,0.0,90111.1084070296,55014.50391577244,38996.22721250796,25999.78332635557,64996.01053886353,19834.804011587603,1450.0,0.0,0.8868018548163583,2.8761127893059713,0.001494314320929203,1.0,1.0,-5.080894829457293,353539.1195187884,1551025.6989382375,4.38714024362956,1551025.6989382375,4.38714024362956,0.762883434935451,0.09211948258676132,3.9040764160162746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040764160162746,1.2786873816695445,1.2790175032892228,3.053190695382351,6469.3447106746635,15327.877704446551,6484.567527038059,0.0003295913694930168,23081.287045856323,2353.6362617057125,19382.806285575665,1976.4961822412004,0.8397628020944946,0.8397628020944946,35334.48591040695,35405.22815468563,0.9975030323695513,0.8,4264.498114786855,4273.035954225843,0.9975030323695513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559041150344209,4.919855856796602,-2.401233842442244,7.321089699238845,3.5,3.5,1.0,0.6,0.0002581588266489728,1.0000397657881375,0.00025814856116798137,198.12327077413343,0.0,2.0363814743085106e-06,5.771105098190319,0.009134043265792497,8.794787849499045e-05,0.00017021094815398231,0.0006645165484357312,0.0921194825907969,0.0921194825907969,0.0921194825907969,0.092106698695765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494576.23131583387,593.4126268431661,0.0,0.0921194825907969,0.09211948258676132,0.09211948258676132,0.375,0.375,0.5,8.427375116675146,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,25999.78332635557,19834.804011587603,0.762883434935451,1.0292070761762742,0.6329991735131621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445698992809709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.745412187876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7963472562429,261.7963472562429,-11.353652743757095,245.88993755661392,277.7027569558681,124808.59886955803,124843.95012918152,-35.351259623522076,0.0,nan,277.7027569558681,4.552756955868119,271.3401930760148,-1.8098069239851498,264.97762919614973,-8.172370803850242,258.61506531633796,-14.534934683662016,252.2525014364731,-20.89749856352688,245.88993755661392,-27.26006244338606,1.0,1.0,26022.012520719443,26022.012520719443,276.98867452787266,3.8386745278726835,276.98867452787266,276.98867452787266,76226.16605263464,76227.2811200607,-1.1150674260570668,0.0,8546.071908451686,8546.071908451686,0.8867459606768753,3923.596798096356,276.98867452787266,3.8386745278726835,1.0,0.002,0.1817472797653383,0.004942413991828932,0.0002815646240843368,0.0017184353762156107,0.1407823120421684,0.1407823120421684,0.0,2.9994756678419776e-13,0.9998605749576773,0.9998605749576773,0.0,0.09210663882400293,1.2843762758401818e-05,0.0,0.0,0.0,1601786.6180761305,268.0691051705427,0.0,1.0,1279516.4643114682,2618.439605341888,,,,,,,,,,,,,,,,,,,3.0,15327.877704446551,1450.0,0.375,6.173730061729009,3.5
1703.0,-29.02957001986603,4.919839776222918,34.959405239809406,25.747412780206673,6.319942565968244,-25.49461876129481,-39.0320455544628,2.7849913072811843,-5.080909609491357,-5.08090960949697,39.91856366230929,41142.30555311561,25751.92966822871,25751.92966822871,66894.23522134432,76238.91990524315,76227.06633375533,25751.92966822871,101978.99600198404,101978.99600198404,101978.99600198404,127978.76756226436,124188.88784778352,3789.879714480839,0.0,90111.07427460971,55014.57364442714,38996.11181131397,25999.771560280326,64995.88337159429,19834.793659964165,1450.0,0.0,0.8868018447329074,2.8761112225573378,0.001494314320929203,1.0,1.0,-5.080909609491357,353538.915711468,1551024.9245975383,4.387140582462409,1551024.9245975383,4.387140582462409,0.762883382031927,0.09211941579877715,3.904089966424288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904089966424288,1.2786877245040578,1.2790178330852187,3.053200473898738,6469.365430177498,15327.902362850387,6484.565195718897,0.0003295867979988657,23081.19819204408,2353.6272011384194,19382.79931710668,1976.49547165512,0.8397657329500247,0.8397657329500247,35334.584022530544,35405.22815468563,0.9975064945387413,0.8,4264.509955880771,4273.035954225843,0.9975064945387413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040427432993,4.919839776222918,-2.4012489709636378,7.321088747186556,3.5,3.5,1.0,0.6,0.00025814856116798137,1.0000397100593237,0.0002581383104803585,198.1235861419698,0.0,2.0338306700870864e-06,5.763876119026803,0.009136077096462584,8.794453741367763e-05,0.00017020402375430373,0.0006644918213842184,0.09211941579928337,0.09211941579928337,0.09211941579928337,0.09210664747377713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494577.99620249413,593.4120490588464,0.0,0.09211941579928337,0.09211941579877715,0.09211941579877715,0.375,0.375,0.5,8.426992066609516,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,25999.771560280326,19834.793659964165,0.762883382031927,1.029207262849199,0.6329986365120531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457012824346591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.73818320871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79613616839384,261.79613616839384,-11.353863831606134,245.8895681116725,277.70270422511214,124810.29828471036,124845.59013974907,-35.29185503869981,0.0,nan,277.70270422511214,4.552704225112166,271.3400770024149,-1.8099229975850903,264.97744977971735,-8.17255022028263,258.6148225570769,-14.5351774429231,252.25219533436945,-20.89780466563053,245.8895681116725,-27.260431888327474,1.0,1.0,26022.012520719443,26022.012520719443,276.9886346150689,3.8386346150689405,276.9886346150689,276.9886346150689,76225.94835851478,76227.06633375533,-1.1179752405441832,0.0,8546.071908451686,8546.071908451686,0.8867451044870377,3923.6104162564097,276.9886346150689,3.8386346150689405,1.0,0.002,0.18176010792636488,0.004942354164650837,0.00028158448897369723,0.001718415510912417,0.1407922444868486,0.1407922444868486,0.0,-1.1388589724048437e-13,0.9998607442184717,0.9998607442184717,0.0,0.09210658763753617,1.282816124098834e-05,0.0,0.0,0.0,1601786.6010523865,268.0690903905086,0.0,1.0,1279516.5151740185,2618.439397224532,,,,,,,,,,,,,,,,,,,3.0,15327.902362850387,1450.0,0.375,6.173730061729009,3.5
1704.0,-29.0299534172705,4.919823718498361,34.95939606261524,25.747255759220593,6.319905594031647,-25.494967516128696,-39.03238393887875,2.7849196928122497,-5.0809246024364825,-5.080924602426797,39.918545628652005,41142.18788351001,25751.92692638228,25751.92692638228,66894.11480989229,76238.69958209811,76226.85007311756,25751.92692638228,101978.77699949984,101978.77699949984,101978.77699949984,127978.53670344476,124188.830303794,3789.7063996507563,0.0,90111.03552449036,55014.637199501834,38995.998138876144,25999.759703944925,64995.75784282107,19834.783235477487,1450.0,0.0,0.8868018337245067,2.8761096332398934,0.001494314320929203,1.0,1.0,-5.0809246024364825,353538.70896833506,1551024.148365202,4.387140952376223,1551024.148365202,4.387140952376223,0.7628833289743047,0.0921193491054572,3.90410288100473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90410288100473,1.2786880774330456,1.2790181729972048,3.053209731056678,6469.385044984344,15327.927019253279,6484.563599310035,0.00032958250434711965,23081.11191508869,2353.618403337398,19382.79454533376,1976.4949850696987,0.8397686652462678,0.8397686652462678,35334.67753086272,35405.22815468563,0.9975097942521126,0.8,4264.521241345834,4273.035954225843,0.9975097942521126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039835553653,4.919823718498361,-2.4012642492009366,7.321087967699298,3.5,3.5,1.0,0.6,0.0002581383104803585,1.0000395898052665,0.00025812809123949246,198.1239005546816,0.0,2.0309029922681356e-06,5.755579080087896,0.009138107999454852,8.794119748378885e-05,0.00017019711299656964,0.0006644670391885952,0.09211934910702821,0.09211934910702821,0.09211934910702821,0.09210659543296186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494579.75875063654,593.4114720359596,0.0,0.09211934910702821,0.0921193491054572,0.0921193491054572,0.375,0.375,0.5,8.426609456404107,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25999.759703944925,19834.783235477487,0.7628833289743047,1.0292073979914504,0.6329980486265575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457035688506348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.72988616978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79592524475476,261.79592524475476,-11.354074755245222,245.88919927924127,277.7026512102693,124811.94825714597,124847.21265698037,-35.26439983441472,0.0,nan,277.7026512102693,4.552651210269346,271.3399608240485,-1.8100391759514878,264.97727043784397,-8.172729562156007,258.61458005167293,-14.535419948327046,252.25188966545286,-20.898110334547113,245.88919927924127,-27.26080072075871,1.0,1.0,26022.012520719443,26022.012520719443,276.98859431687134,3.838594316871365,276.98859431687134,276.98859431687134,76225.72425707057,76226.85007311756,-1.125816046987893,0.0,8546.071908451686,8546.071908451686,0.8867442884718155,3923.623395409754,276.98859431687134,3.838594316871365,1.0,0.002,0.18177292139680867,0.004942294366186871,0.00028160433097886397,0.0017183956690554818,0.14080216548943197,0.14080216548943197,0.0,3.4345790100864804e-14,0.999860903593956,0.999860903593956,0.0,0.09210653563506951,1.2813470387685067e-05,0.0,0.0,0.0,1601786.5837834075,268.0690753975635,0.0,1.0,1279516.5667692537,2618.4391861092267,,,,,,,,,,,,,,,,,,,3.0,15327.927019253279,1450.0,0.375,6.173730061729009,3.5
1705.0,-29.03033653492145,4.919807642856173,34.959386876686274,25.747075967397564,6.319846313547731,-25.495318250084807,-39.03272260269148,2.784828028676875,-5.080941513263383,-5.080941513249521,39.918527022204685,41142.082929105185,25751.92907697216,25751.92907697216,66894.01200607735,76238.49675020983,76226.61923517616,25751.92907697216,101978.54831214831,101978.54831214831,101978.54831214831,127978.29528156348,124188.7620986695,3789.5331828939866,0.0,90111.00891549923,55014.70838171687,38995.889481980405,25999.746969415166,64995.63645139557,19834.77209194049,1450.0,0.0,0.8868018150251064,2.8761078406194835,0.001494314320929203,1.0,1.0,-5.080941513263383,353538.47577895416,1551023.3474776442,4.3871415807296845,1551023.3474776442,4.3871415807296845,0.7628832740285183,0.09211928257775068,3.904116784164161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904116784164161,1.278688523208213,1.2790186058195436,3.053219539633297,6469.405828181203,15327.951686191282,6484.561229129584,0.00032957791693921266,23081.02290408079,2353.6093267406086,19382.78746070578,1976.4942626386971,0.8397715968332948,0.8397715968332949,35334.77819695584,35405.22815468563,0.9975133465503297,0.8,4264.533390676814,4273.035954225843,0.9975133465503297,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590402997991,4.919807642856173,-2.40128093624039,7.321088579096563,3.5,3.5,1.0,0.6,0.00025812809123949246,1.0000395610408979,0.00025811787982749215,198.12421473884407,0.0,2.0246758610829875e-06,5.737931390309186,0.009140132675315934,8.793785491356057e-05,0.00017019023632593188,0.0006644425581409357,0.09211928257824803,0.09211928257824803,0.09211928257824803,0.09210653608261225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494581.5174813244,593.4108962317423,0.0,0.09211928257824803,0.09211928257775068,0.09211928257775068,0.375,0.375,0.5,8.426227061589627,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25999.746969415166,19834.77209194049,0.7628832740285183,1.02920773852413,0.6329976160764527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457058483424927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.712238479995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7957124528553,261.7957124528553,-11.35428754714468,245.88883079347065,277.702594112242,124813.38017618791,124848.9569310147,-35.57675482678269,0.0,nan,277.702594112242,4.552594112242048,271.3398414484732,-1.810158551526797,264.9770887847246,-8.172911215275406,258.614336120993,-14.535663879006961,252.25158345722832,-20.898416542771656,245.88883079347065,-27.26116920652933,1.0,1.0,26022.012520719443,26022.012520719443,276.98855039504946,3.838550395049481,276.98855039504946,276.98855039504946,76225.44746698695,76226.61923517616,-1.1717681892041583,0.0,8546.071908451686,8546.071908451686,0.8867434099921218,3923.6373680849815,276.98855039504946,3.838550395049481,1.0,0.002,0.18178572800476625,0.0049422342517923745,0.0002816241612326164,0.0017183758387966175,0.1408120806163082,0.1408120806163082,0.0,2.923399369803015e-14,0.9998609779888971,0.9998609779888971,0.0,0.09210647596982535,1.2806607925318972e-05,0.0,0.0,0.0,1601786.5643053944,268.0690584867366,0.0,1.0,1279516.6249644938,2618.438947988327,,,,,,,,,,,,,,,,,,,3.0,15327.951686191282,1450.0,0.375,6.173730061729009,3.5
1706.0,-29.03071913337474,4.919791582590942,34.959377700152224,25.74693214790898,6.319825637163459,-25.495664656330735,-39.03306060293687,2.7847711600680625,-5.080956856831392,-5.080956856801364,39.918508921465154,41141.96927966207,25751.927231435187,25751.927231435187,66893.89651109726,76238.26807819172,76226.40097053972,25751.927231435187,101978.3282019749,101978.3282019749,101978.3282019749,127978.06316838058,124188.70302263013,3789.3601457504615,0.0,90110.96860554778,55014.782937011325,38995.76185392939,25999.734966405682,64995.49682033507,19834.76154935194,1450.0,0.0,0.8868018024741797,2.876106214135953,0.001494314320929203,1.0,1.0,-5.080956856831392,353538.26420115784,1551022.568359644,4.387142002476812,1551022.568359644,4.387142002476812,0.762883220732076,0.09211921604287365,3.9041298970785765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041298970785765,1.2786888077242053,1.2790188773510833,3.0532291152427455,6469.426117748582,15327.976345953764,6484.559184316415,0.00032957345349106897,23080.935056227758,2353.6003687526077,19382.78134862238,1976.4936393796434,0.8397745282590909,0.8397745282590909,35334.87314119903,35405.22815468563,0.9975166969386159,0.8,4264.544849441125,4273.035954225843,0.9975166969386159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039901405084,4.919791582590942,-2.401296471832707,7.321088054423649,3.5,3.5,1.0,0.6,0.00025811787982749215,1.00003950755044,0.00025810768262520185,198.12452849809296,0.0,2.0231279839370324e-06,5.7335447064775495,0.00914215580329987,8.793451900973138e-05,0.00017018336081776078,0.0006644179469539307,0.09211921604352379,0.09211921604352379,0.09211921604352379,0.09210648269135432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494583.2767597854,593.4103202727346,0.0,0.09211921604352379,0.09211921604287365,0.09211921604287365,0.375,0.375,0.5,8.425845060910305,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,25999.734966405682,19834.76154935194,0.762883220732076,1.0292081726217106,0.6329972273831443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457081261779006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.70785179616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7955016890448,261.7955016890448,-11.354498310955194,245.88846303195726,277.70254034613464,124815.24704012334,124850.48471833767,-35.237678214336924,0.0,nan,277.70254034613464,4.552540346134663,271.3397248832936,-1.8102751167063502,264.97690942045216,-8.173090579547818,258.6140939576336,-14.535906042366378,252.2512784947973,-20.898721505202673,245.88846303195726,-27.26153696804272,1.0,1.0,26022.012520719443,26022.012520719443,276.9885095117363,3.8385095117363335,276.9885095117363,276.9885095117363,76225.27412277505,76226.40097053972,-1.1268477646663086,0.0,8546.071908451686,8546.071908451686,0.8867425814440354,3923.6505465639693,276.9885095117363,3.8385095117363335,1.0,0.002,0.18179852113126085,0.004942174480215938,0.00028164397151366177,0.0017183560284482332,0.1408219857568309,0.1408219857568309,0.0,-3.8104935873306545e-14,0.9998611242352805,0.9998611242352805,0.0,0.09210642291630033,1.279312657331424e-05,0.0,0.0,0.0,1601786.5466325595,268.0690431431686,0.0,1.0,1279516.6777663184,2618.4387319359894,,,,,,,,,,,,,,,,,,,3.0,15327.976345953764,1450.0,0.375,6.173730061729009,3.5
1707.0,-29.031101261315694,4.919775543354187,34.95936853519392,25.746779702045046,6.319792934975166,-25.496011841689054,-39.033394936099626,2.78470351525128,-5.080971916041733,-5.080971916032564,39.91849090246389,41141.83851860153,25751.92470792088,25751.92470792088,66893.76322652241,76238.04480047064,76226.18464477429,25751.92470792088,101978.10935269517,101978.10935269517,101978.10935269517,127977.83244510315,124188.64514497394,3789.1873001292165,0.0,90110.92733769333,55014.83404277468,38995.65921657627,25999.723092407985,64995.382308984255,19834.751112230868,1450.0,0.0,0.8868017910753132,2.876104617796284,0.001494314320929203,1.0,1.0,-5.080971916041733,353538.05654456763,1551021.7927580073,4.387142385511424,1551021.7927580073,4.387142385511424,0.7628831677066087,0.0921191495367926,3.9041426020215835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041426020215835,1.278689142148361,1.2790191988218338,3.0532382526234056,6469.445478761746,15328.00100334692,6484.557756925185,0.00032956922356170825,23080.84937548989,2353.591631748853,19382.77708205447,1976.4932043107963,0.8397774608172569,0.8397774608172569,35334.965131458615,35405.22815468563,0.9975199430890047,0.8,4264.555951690909,4273.035954225843,0.9975199430890047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039356656857,4.919775543354187,-2.4013117936524604,7.321087337006647,3.5,3.5,1.0,0.6,0.00025810768262520185,1.0000394590869237,0.0002580974983335803,198.12484187235052,0.0,2.0203158957652647e-06,5.72557524859876,0.009144176119195635,8.793121941334098e-05,0.00017017646321186087,0.0006643931798867847,0.09211914953558618,0.09211914953558618,0.09211914953558618,0.09210643038510354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494585.0343784771,593.4097448595248,0.0,0.09211914953558618,0.0921191495367926,0.0921191495367926,0.375,0.375,0.5,8.425463485753598,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,25999.723092407985,19834.751112230868,0.7628831677066087,1.0292079352424355,0.632996330770325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445710400933215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69988233829,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7952915340972,261.7952915340972,-11.354708465902775,245.88809583496456,277.7024872332337,124816.93809929387,124852.07398150179,-35.135882207961274,0.0,nan,277.7024872332337,4.552487233233705,271.3396089535793,-1.8103910464207047,264.9767306739196,-8.173269326080401,258.6138523942663,-14.536147605733674,252.2509741146196,-20.899025885380382,245.88809583496456,-27.261904165035418,1.0,1.0,26022.012520719443,26022.012520719443,276.9884691396166,3.8384691396166204,276.9884691396166,276.9884691396166,76225.06323477866,76226.18464477429,-1.121409995626891,0.0,8546.071908451686,8546.071908451686,0.8867417786734171,3923.6633150316916,276.9884691396166,3.8384691396166204,1.0,0.002,0.1818112999588034,0.004942114823238193,0.00028166375980727545,0.0017183362399130198,0.1408318799036377,0.1408318799036377,0.0,-2.797046448621554e-13,0.9998612793536484,0.9998612793536484,0.0,0.09210637070882749,1.2778827965100288e-05,0.0,0.0,0.0,1601786.5292872444,268.06902808395824,0.0,1.0,1279516.7295895815,2618.4385198877308,,,,,,,,,,,,,,,,,,,3.0,15328.00100334692,1450.0,0.375,6.173730061729009,3.5
1708.0,-29.031483002928546,4.919759528243405,34.95935938334485,25.746627221256517,6.319760539130195,-25.496358648726304,-39.033729234337784,2.784636184872438,-5.080986806812689,-5.080986806803998,39.91847295087236,41141.71008989102,25751.921812747056,25751.921812747056,66893.63190263808,76237.82191403443,76225.96970875053,25751.921812747056,101977.89152149759,101977.89152149759,101977.89152149759,127977.60282335302,124188.58816785272,3789.014655500308,0.0,90110.88674876146,55014.88779377685,38995.554394427345,25999.711301855434,64995.265696282775,19834.740744338716,1450.0,0.0,0.886801780289814,2.8761030393126163,0.001494314320929203,1.0,1.0,-5.080986806812689,353537.8512107437,1551021.020059786,4.387142747935138,1551021.020059786,4.387142747935138,0.7628831148953272,0.09211908309420364,3.9041553965087186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041553965087186,1.2786894750890334,1.2790195188252207,3.0532474635695874,6469.464995651421,15328.025657412725,6484.556223948761,0.00032956495427298205,23080.763339836038,2353.5828585537406,19382.772499885352,1976.4927370595824,0.839780392636834,0.839780392636834,35335.057770002786,35405.22815468563,0.9975232121181821,0.8,4264.567132181775,4273.035954225843,0.9975232121181821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559038731678903,4.919759528243405,-2.4013269856861075,7.321086513929512,3.5,3.5,1.0,0.6,0.0002580974983335803,1.0000394193161544,0.0002580873247077322,198.12515493065135,0.0,2.017761167104105e-06,5.7183351475730335,0.009146193880362738,8.792792027603371e-05,0.00017016957805754656,0.0006643684764949821,0.09211908309629735,0.09211908309629735,0.09211908309629735,0.0921063787143939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494586.79017930257,593.4091700430871,0.0,0.09211908309629735,0.09211908309420364,0.09211908309420364,0.375,0.375,0.5,8.42508235444783,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25999.711301855434,19834.740744338716,0.7628831148953272,1.0292077613041264,0.6329954905045339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457126728978706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.69264223726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7950819402818,261.7950819402818,-11.354918059718159,245.88772916936597,277.7024347112006,124818.6277570234,124853.66982364959,-35.04206662615486,0.0,nan,277.7024347112006,4.552434711200647,271.3394936028224,-1.8105063971775621,264.97655249446177,-8.173447505538206,258.6136113861063,-14.536388613893678,252.2506702777339,-20.89932972226609,245.88772916936597,-27.26227083063401,1.0,1.0,26022.012520719443,26022.012520719443,276.9884290985743,3.838429098574295,276.9884290985743,276.9884290985743,76224.85233294069,76225.96970875053,-1.117375809844816,0.0,8546.071908451686,8546.071908451686,0.886740970244421,3923.676173491262,276.9884290985743,3.838429098574295,1.0,0.002,0.18182406389256278,0.00494205526485953,0.00028168352512434426,0.0017183164749700226,0.14084176256217212,0.14084176256217212,0.0,9.436678868879333e-14,0.999861440938954,0.999861440938954,0.0,0.09210631916054568,1.2763933657949847e-05,0.0,0.0,0.0,1601786.512135937,268.0690131931873,0.0,1.0,1279516.7808331863,2618.4383102113125,,,,,,,,,,,,,,,,,,,3.0,15328.025657412725,1450.0,0.375,6.173730061729009,3.5
1709.0,-29.03186390851493,4.919743497445978,34.95935022415211,25.746447359584295,6.319701917407508,-25.496707325925605,-39.034067548904545,2.784545334793732,-5.0810035688109565,-5.081003568807166,39.918454435262205,41141.61559011269,25751.923695601843,25751.923695601843,66893.53928571453,76237.62067220674,76225.74043951606,25751.923695601843,101977.6641351179,101977.6641351179,101977.6641351179,127977.36278769051,124188.52067497243,3788.8421127180804,0.0,90110.86193330694,55014.969469633026,38995.43607074879,25999.698652572613,64995.134723321404,19834.72967305999,1450.0,0.0,0.8868017620190951,2.8761012624718956,0.001494314320929203,1.0,1.0,-5.0810035688109565,353537.6200740526,1551020.2230840514,4.387143361883728,1551020.2230840514,4.387143361883728,0.7628830602272147,0.09211901681035513,3.904169527088061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904169527088061,1.2786899169990167,1.2790199478396755,3.0532574592054624,6469.486175204397,15328.05030648037,6484.5535805625,0.00032956026645243657,23080.67344619547,2353.5736919534675,19382.764598626924,1976.49193135545,0.8397833210461155,0.8397833210461155,35335.16008245831,35405.22815468563,0.997526822522857,0.8,4264.579480211256,4273.035954225843,0.997526822522857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590391381286715,4.919743497445978,-2.4013435517656334,7.321087049211611,3.5,3.5,1.0,0.6,0.0002580873247077322,1.0000393331072108,0.0002580771737305892,198.1254673042032,0.0,2.0156511973550948e-06,5.712355493304338,0.009148209531560094,8.792458161867039e-05,0.00017016274308906182,0.0006643441962140297,0.09211901681031817,0.09211901681031817,0.09211901681031817,0.09210631991391659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494588.5421619391,593.4085964460061,0.0,0.09211901681031817,0.09211901681035513,0.09211901681035513,0.375,0.375,0.5,8.42470144747659,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,25999.698652572613,19834.72967305999,0.7628830602272147,1.0292084102983166,0.6329953121144982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445714942572367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.68666258299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79487049740186,261.79487049740186,-11.355129502598118,245.8873628445321,277.70237815027474,124820.06310041276,124855.4143122242,-35.351211811428904,0.0,nan,277.70237815027474,4.5523781502747624,271.33937508911595,-1.8106249108840302,264.97637202797335,-8.173627972026623,258.6133689668339,-14.536631033166088,252.25036590568124,-20.899634094318742,245.8873628445321,-27.26263715546787,1.0,1.0,26022.012520719443,26022.012520719443,276.98838550913075,3.8383855091307737,276.98838550913075,276.98838550913075,76224.5773373383,76225.74043951606,-1.163102177757537,0.0,8546.071908451686,8546.071908451686,0.8867400773929165,3923.6903747235015,276.98838550913075,3.8383855091307737,1.0,0.002,0.18183682065685788,0.004941995399351877,0.0002817032782413491,0.0017182967217251168,0.14085163912067453,0.14085163912067453,0.0,-3.353437319497665e-14,0.9998615186657356,0.9998615186657356,0.0,0.0921062600459961,1.2756764359024289e-05,0.0,0.0,0.0,1601786.4928293314,268.068996431189,0.0,1.0,1279516.8385162395,2618.4380741862587,,,,,,,,,,,,,,,,,,,3.0,15328.05030648037,1450.0,0.375,6.173730061729009,3.5
1710.0,-29.032243469669126,4.919727449924289,34.95934105829079,25.746285763476067,6.319660469270784,-25.497053075771078,-39.03440167251972,2.7844700753568183,-5.081020395728501,-5.081020395726964,39.91843592442562,41141.50010612894,25751.925702551973,25751.925702551973,66893.42580868091,76237.4057724917,76225.51123176921,25751.925702551973,101977.43693432119,101977.43693432119,101977.43693432119,127977.12291678994,124188.45324822386,3788.66966856608,0.0,90110.82641458987,55015.03296551132,38995.326054531724,25999.685982468756,64995.01203700048,19834.71858601217,1450.0,0.0,0.8868017434004413,2.8760994787502465,0.001494314320929203,1.0,1.0,-5.081020395728501,353537.38804227754,1551019.426314597,4.387143987523943,1551019.426314597,4.387143987523943,0.7628830055634694,0.0921189505915986,3.9041827405550102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041827405550102,1.2786902866151462,1.2790203045705717,3.0532669102303673,6469.506200792079,15328.074959571692,6484.5517077890345,0.00032955586903502383,23080.58623346609,2353.5647987300545,19382.75900078171,1976.4913605340978,0.8397862517320877,0.8397862517320877,35335.255754494814,35405.22815468563,0.9975301986026119,0.8,4264.591026812509,4273.035954225843,0.9975301986026119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039571366766,4.919727449924289,-2.4013601698488376,7.3210876197731265,3.5,3.5,1.0,0.6,0.0002580771737305892,1.0000391943971911,0.00025806705894777885,198.12577857606462,0.0,2.0111670900511995e-06,5.699647533205099,0.009150220698650145,8.792128443470299e-05,0.00017015588929588624,0.000664319686192788,0.09211895059241572,0.09211895059241572,0.09211895059241572,0.09210626085694418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494590.29312918935,593.4080231802878,0.0,0.09211895059241572,0.0921189505915986,0.0921189505915986,0.375,0.375,0.5,8.424320755573582,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,25999.685982468756,19834.71858601217,0.7628830055634694,1.0292086071251083,0.6329947301603365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457172072829552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.67395462289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7946592251096,261.7946592251096,-11.355340774890351,245.88699718684896,277.7023212633743,124821.6938576147,124857.01654872506,-35.32269111036457,0.0,nan,277.7023212633743,4.552321263374324,271.33925644805834,-1.8107435519416413,264.9761916327606,-8.17380836723936,258.61312681746114,-14.53687318253884,252.2500620021545,-20.899937997845484,245.88699718684896,-27.26300281315102,1.0,1.0,26022.012520719443,26022.012520719443,276.9883418619654,3.838341861965432,276.9883418619654,276.9883418619654,76224.35316669212,76225.51123176921,-1.1580650770920329,0.0,8546.071908451686,8546.071908451686,0.886739242489342,3923.7036542577853,276.9883418619654,3.838341861965432,1.0,0.002,0.18184957023122597,0.0049419355549275784,0.0002817230201803991,0.0017182769798972305,0.14086151009019957,0.14086151009019957,0.0,7.76297429117001e-14,0.9998615966186815,0.9998615966186815,0.0,0.0921062010173532,1.2749574245392902e-05,0.0,0.0,0.0,1601786.4734479475,268.0689796042715,0.0,1.0,1279516.8964226968,2618.437837247112,,,,,,,,,,,,,,,,,,,3.0,15328.074959571692,1450.0,0.375,6.173730061729009,3.5
