time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1711.0,-29.03262263162895,4.919711393006269,34.95933188980504,25.7461286027916,6.3196241187469315,-25.497397956587676,-39.03473565643651,2.7843994437041997,-5.081036890516145,-5.081036890527767,39.91841751696229,41141.38560967068,25751.926830100136,25751.926830100136,66893.31243977082,76237.18789889113,76225.28470502289,25751.926830100136,101977.21153512303,101977.21153512303,101977.21153512303,127976.88500108811,124188.38766272526,3788.49733836285,0.0,90110.78972383655,55015.09953027335,38995.211326181336,25999.673465965087,64994.88479214642,19834.70762495395,1450.0,0.0,0.8868017260987247,2.8760977302366753,0.001494314320929203,1.0,1.0,-5.081036890516145,353537.1605904774,1551018.6339928366,4.387144568911304,1551018.6339928366,4.387144568911304,0.7628829512385455,0.09211888438755064,3.90419594170683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90419594170683,1.2786906347117633,1.2790206398226778,3.053276403003371,6469.526314838972,15328.099626899619,6484.549782506887,0.00032955144967628056,23080.498793931452,2353.5558823789424,19382.75324598453,1976.4907737080994,0.8397891838923703,0.8397891838923703,35335.35133729901,35405.22815468563,0.997533571535815,0.8,4264.602562644369,4273.035954225843,0.997533571535815,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559039814769336,4.919711393006269,-2.4013765473207074,7.321087940326976,3.5,3.5,1.0,0.6,0.00025806705894777885,1.0000391532957704,0.0002580569551674876,198.1260895214037,0.0,2.0039992194317924e-06,5.6793337878697,0.009152224697869577,8.791798874349842e-05,0.00017014907020428043,0.0006642953093767422,0.09211888438795093,0.09211888438795093,0.09211888438795093,0.09210620306428421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494592.04337932426,593.4074501533179,0.0,0.09211888438795093,0.09211888438755064,0.09211888438755064,0.375,0.375,0.5,8.423940315929926,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,25999.673465965087,19834.70762495395,0.7628829512385455,1.0292088778016235,0.6329942077940564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457194640068023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.65364087756,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79444859209804,261.79444859209804,-11.355551407901942,245.8866321903103,277.70226499388957,124823.38000140575,124858.5958106965,-35.21580929072447,0.0,nan,277.70226499388957,4.552264993889594,271.339138433163,-1.8108615668369907,264.9760118724559,-8.173988127544078,258.61288531174307,-14.537114688256906,252.24975875102626,-20.900241248973714,245.8866321903103,-27.26336780968967,1.0,1.0,26022.012520719443,26022.012520719443,276.98829886063055,3.838298860630573,276.98829886063055,276.98829886063055,76224.14200513664,76225.28470502289,-1.1426998862443725,0.0,8546.071908451686,8546.071908451686,0.8867384083634064,3923.716921415364,276.98829886063055,3.838298860630573,1.0,0.002,0.1818623112994657,0.0049418758079739535,0.0002817427491341242,0.0017182572509005184,0.14087137456706209,0.14087137456706209,0.0,3.464242781525684e-14,0.9998616888569668,0.9998616888569668,0.0,0.09210614331935606,1.274106819458519e-05,0.0,0.0,0.0,1601786.4544491088,268.06896310948383,0.0,1.0,1279516.953186189,2618.437604984752,,,,,,,,,,,,,,,,,,,3.0,15328.099626899619,1450.0,0.375,6.173730061729009,3.5
1712.0,-29.033001740961375,4.919695283184106,34.959322696699665,25.74597158180552,6.319586734423845,-25.49774289342194,-39.0350696054287,2.784327886850984,-5.0810554657197144,-5.081055465733761,39.91839846947019,41141.268496857774,25751.933178463507,25751.933178463507,66893.20167532128,76236.96947069303,76225.04228306765,25751.933178463507,101976.97546153117,101976.97546153117,101976.97546153117,127976.63545153133,124188.31043863452,3788.3250128968,0.0,90110.75109054276,55015.16219301404,38995.09877503191,25999.659990000167,64994.75876503208,19834.695877314185,1450.0,0.0,0.8868017005216412,2.876095761191599,0.001494314320929203,1.0,1.0,-5.0810554657197144,353536.9044512953,1551017.8141252734,4.387145428374785,1551017.8141252734,4.387145428374785,0.7628828948125816,0.09211881830278579,3.9042088718775294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042088718775294,1.278690987073366,1.279020979354933,3.053285673666457,6469.545958261602,15328.124289572701,6484.5481684861115,0.0003295471485597508,23080.41245938991,2353.547078705767,19382.748421568424,1976.490281754567,0.8397921161795725,0.8397921161795725,35335.44495800454,35405.22815468563,0.9975368752325431,0.8,4264.613861671705,4273.035954225843,0.9975368752325431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559041185183476,4.919695283184106,-2.4013944619370045,7.32108974512111,3.5,3.5,1.0,0.6,0.0002580569551674876,1.0000391479822939,0.00025804685315384933,198.12640042443368,0.0,2.0018224784922363e-06,5.673164904046998,0.00915422652034807,8.791469351107592e-05,0.00017014226165641168,0.0006642709274402704,0.0921188183049709,0.0921188183049709,0.0921188183049709,0.09210613734966178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494593.79047233437,593.4068781258651,0.0,0.0921188183049709,0.09211881830278579,0.09211881830278579,0.375,0.375,0.5,8.423559887673902,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25999.659990000167,19834.695877314185,0.7628828948125816,1.0292091692678238,0.6329936333111255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457217183638806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64747199373,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7942383929422,261.7942383929422,-11.355761607057786,245.88626773440268,277.70220905148705,124825.03647873456,124860.1797523721,-35.14327363753894,0.0,nan,277.70220905148705,4.552209051487068,271.33902078805926,-1.8109792119407189,264.9758325246512,-8.174167475348781,258.6126442612336,-14.537355738766394,252.24945599781944,-20.90054400218054,245.88626773440268,-27.263732265597298,1.0,1.0,26022.012520719443,26022.012520719443,276.9882519189472,3.8382519189472077,276.9882519189472,276.9882519189472,76223.94121821343,76225.04228306765,-1.1010648542287527,0.0,8546.071908451686,8546.071908451686,0.8867375913591553,3923.7299162369172,276.9882519189472,3.8382519189472077,1.0,0.002,0.18187505236249993,0.004941815686274546,0.0002817624768642775,0.0017182375233330894,0.14088123843213876,0.14088123843213876,0.0,1.9736686243665424e-13,0.9998616888166106,0.9998616888166106,0.0,0.0921060772400139,1.274106277188786e-05,0.0,0.0,0.0,1601786.4330540232,268.06894453428026,0.0,1.0,1279517.0171090125,2618.4373434281847,,,,,,,,,,,,,,,,,,,3.0,15328.124289572701,1450.0,0.375,6.173730061729009,3.5
1713.0,-29.03338055601876,4.919679210164311,34.95931352605293,25.74582790201532,6.319564864187183,-25.49808601399013,-39.035403344873316,2.78427032215296,-5.081069823622045,-5.081069823620075,39.91838073139851,41141.15128068945,25751.92876199479,25751.92876199479,66893.08004268425,76236.74205406875,76224.83279755112,25751.92876199479,101976.7615595459,101976.7615595459,101976.7615595459,127976.4100230172,124188.25710970818,3788.15291330903,0.0,90110.7093497806,55015.23056215807,38994.976430691706,25999.648463471294,64994.624894163004,19834.68572848523,1450.0,0.0,0.8868016916760827,2.876094239197922,0.001494314320929203,1.0,1.0,-5.081069823622045,353536.7064658819,1551017.0506183729,4.387145725610967,1551017.0506183729,4.387145725610967,0.7628828426796752,0.09211875205742853,3.9042217759729914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042217759729914,1.278691274591269,1.2790212540290067,3.0532950787679125,6469.565886543005,15328.148940661353,6484.546359069107,0.0003295427754131168,23080.325483642293,2353.5382096477692,19382.74301309991,1976.489730244264,0.8397950465142717,0.8397950465142716,35335.538389850866,35405.22815468563,0.9975401722669711,0.8,4264.625137905738,4273.035954225843,0.9975401722669711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040231805286,4.919679210164311,-2.4014092793864465,7.321088489550758,3.5,3.5,1.0,0.6,0.00025804685315384933,1.000039117714888,0.0002580367593454666,198.12671108698098,0.0,2.0014755991858555e-06,5.672181848092714,0.009156227995947256,8.791140046039352e-05,0.00017013545269345582,0.000664246539270813,0.09211875205784276,0.09211875205784276,0.09211875205784276,0.09210608768952491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494595.54151252075,593.4063048722471,0.0,0.09211875205784276,0.09211875205742853,0.09211875205742853,0.375,0.375,0.5,8.423179956485548,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,25999.648463471294,19834.68572848523,0.7628828426796752,1.0292094177266609,0.6329931336273352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445723972414738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64648893778,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79402998587767,261.79402998587767,-11.355970014122306,245.88590391269003,277.70215605906975,124826.85941951333,124861.70307251053,-34.84365299718379,0.0,nan,277.70215605906975,4.552156059069773,271.33890562978166,-1.8110943702183135,264.97565520051535,-8.17434479948463,258.61240477124375,-14.537595228756231,252.2491543419656,-20.90084565803437,245.88590391269003,-27.26409608730995,1.0,1.0,26022.012520719443,26022.012520719443,276.9882130485692,3.83821304856923,276.9882130485692,276.9882130485692,76223.758397174,76224.83279755112,-1.07440037712513,0.0,8546.071908451686,8546.071908451686,0.8867367760020107,3923.742884852856,276.9882130485692,3.83821304856923,1.0,0.002,0.18188777601858735,0.004941756402098955,0.0002817821800873633,0.0017182178198658505,0.14089109004368167,0.14089109004368167,0.0,-4.6786359508832476e-14,0.9998618776756799,0.9998618776756799,0.0,0.09210602840128089,1.2723656147638017e-05,0.0,0.0,0.0,1601786.4165164614,268.06893017637793,0.0,1.0,1279517.0665188297,2618.4371412552973,,,,,,,,,,,,,,,,,,,3.0,15328.148940661353,1450.0,0.375,6.173730061729009,3.5
1714.0,-29.033758890245398,4.919663107860801,34.95930434220349,25.745648249890678,6.319505028547554,-25.498432498361588,-39.035737538337685,2.7841786366560464,-5.081087290711309,-5.08108729073633,39.918362009097194,41141.04838562274,25751.93227638761,25751.93227638761,66892.98066201035,76236.54142592572,76224.59865149534,25751.93227638761,101976.53092788295,101976.53092788295,101976.53092788295,127976.166420665,124188.18554721627,3787.9808734487287,0.0,90110.68279210951,55015.30159178577,38994.86800035971,25999.635492782047,64994.50349314176,19834.674394257694,1450.0,0.0,0.8868016705636791,2.8760923876191185,0.001494314320929203,1.0,1.0,-5.081087290711309,353536.4656070713,1551016.244747679,4.387146435048414,1551016.244747679,4.387146435048414,0.7628827873284665,0.09211868596438419,3.904235659735175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904235659735175,1.2786917202097674,1.2790216868549602,3.0533048724947487,6469.586638274956,15328.173585008337,6484.543997577948,0.0003295381948407756,23080.236605958806,2353.529146646287,19382.735954444805,1976.4890104617587,0.8397979745771156,0.8397979745771156,35335.63891488563,35405.22815468563,0.9975437196091342,0.8,4264.637270212468,4273.035954225843,0.9975437196091342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040990453355,4.919663107860801,-2.401426380806608,7.321089488667409,3.5,3.5,1.0,0.6,0.0002580367593454666,1.000039068182371,0.0002580266787121261,198.12702135605053,0.0,1.9998530572094386e-06,5.667583564131549,0.009158227849004465,8.790810304406736e-05,0.00017012865630139926,0.0006642223666747523,0.09211868596447918,0.09211868596447918,0.09211868596447918,0.09210602620044726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494597.2871130874,593.4057333471966,0.0,0.09211868596447918,0.09211868596438419,0.09211868596438419,0.375,0.375,0.5,8.422800163564544,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,2.5011104298755527e-11,25999.635492782047,19834.674394257694,0.7628827873284665,1.0292098110891625,0.6329927328387692,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457262247226128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.64189065382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7938196373799,261.7938196373799,-11.35618036262008,245.88554034778124,277.7020989269825,124828.26582266299,124863.43406405965,-35.16824139668487,0.0,nan,277.7020989269825,4.552098926982524,271.33878721113336,-1.8112127888666123,264.9754754953006,-8.174524504699377,258.61216377946084,-14.537836220539134,252.24885206362083,-20.901147936379147,245.88554034778124,-27.264459652218733,1.0,1.0,26022.012520719443,26022.012520719443,276.98816818336195,3.8381681833619723,276.98816818336195,276.98816818336195,76223.48507739986,76224.59865149534,-1.1135740954778157,0.0,8546.071908451686,8546.071908451686,0.886735898743187,3923.7568380338507,276.98816818336195,3.8381681833619723,1.0,0.002,0.1819004956087527,0.004941696575871151,0.0002818018751954959,0.0017181981248059826,0.14090093759774797,0.14090093759774797,0.0,1.4784180824012338e-15,0.9998619217148202,0.9998619217148202,0.0,0.09210596637419322,1.27195901909745e-05,0.0,0.0,0.0,1601786.3963977057,268.06891270928867,0.0,1.0,1279517.1266282843,2618.43689530215,,,,,,,,,,,,,,,,,,,3.0,15328.173585008337,1450.0,0.375,6.173730061729009,3.5
1715.0,-29.034136450390154,4.919647038781343,34.95929517867985,25.7455144886859,6.319486720313227,-25.498774133323174,-39.03607103331012,2.784124403189148,-5.0811018113549835,-5.081101811407992,39.91834422798042,41140.917012487254,25751.928289237534,25751.928289237534,66892.8453017248,76236.30458575624,76224.38792517487,25751.928289237534,101976.3162144124,101976.3162144124,101976.3162144124,127975.94010819317,124188.1310569873,3787.809051205872,0.0,90110.62628091604,55015.35031491496,38994.75107333453,25999.62389378076,64994.37496711529,19834.664186387126,1450.0,0.0,0.8868016610454039,2.876090848375659,0.001494314320929203,1.0,1.0,-5.0811018113549835,353536.26537776407,1551015.479387925,4.387146754889823,1551015.479387925,4.387146754889823,0.7628827350510896,0.0921186198117401,3.9042468036939617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042468036939617,1.2786919922469564,1.2790219460716523,3.0533129380385815,6469.603728194499,15328.198226360797,6484.544074785629,0.00032953453552464593,23080.15625335438,2353.520952960938,19382.73618522373,1976.4890339946598,0.8398009082978681,0.8398009082978681,35335.71960239032,35405.22815468563,0.9975465669234534,0.8,4264.647008339478,4273.035954225843,0.9975465669234534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040129751702,4.919647038781343,-2.4014413163679205,7.321088355149263,3.5,3.5,1.0,0.6,0.0002580266787121261,1.000038988366474,0.0002580166190656256,198.12733099114507,0.0,1.997245857134606e-06,5.660194759119474,0.0091602250948616,8.790481263355771e-05,0.00017012186607856842,0.0006641977518757029,0.09211861981269308,0.09211861981269308,0.09211861981269308,0.09210597591802339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494599.0349765807,593.4051611282842,0.0,0.09211861981269308,0.0921186198117401,0.0921186198117401,0.375,0.375,0.5,8.422420846763854,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,25999.62389378076,19834.664186387126,0.7628827350510896,1.0292097636998596,0.6329919632784069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457284741782872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.63450184881,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7936115460298,261.7936115460298,-11.356388453970169,245.8851775042086,277.7020455878525,124830.07951898026,124864.8703871839,-34.7908682036218,0.0,nan,277.7020455878525,4.552045587852547,271.3386719711222,-1.8113280288777673,264.9752983543916,-8.174701645608366,258.61192473766505,-14.538075262334928,252.24855112093888,-20.901448879061093,245.8851775042086,-27.26482249579138,1.0,1.0,26022.012520719443,26022.012520719443,276.9881290050086,3.838129005008625,276.9881290050086,276.9881290050086,76223.31302985738,76224.38792517487,-1.0748953174916096,0.0,8546.071908451686,8546.071908451686,0.8867351946010659,3923.7680377124316,276.9881290050086,3.838129005008625,1.0,0.002,0.1819131987223904,0.004941637354783048,0.00028182154649656775,0.0017181784535349716,0.14091077324828388,0.14091077324828388,0.0,3.1539441197603324e-14,0.9998621004786732,0.9998621004786732,0.0,0.09210591669816277,1.2703113577325535e-05,0.0,0.0,0.0,1601786.3796726894,268.068898188645,0.0,1.0,1279517.1765981365,2618.436690837796,,,,,,,,,,,,,,,,,,,3.0,15328.198226360797,1450.0,0.375,6.173730061729009,3.5
1716.0,-29.03451347917958,4.919631015133057,34.95928604009447,25.745366094075166,6.319461607181192,-25.49911597053727,-39.03640075642613,2.78406409845429,-5.081115717843602,-5.081115717796984,39.91832662063195,41140.79719846196,25751.922837294856,25751.922837294856,66892.72003575682,76236.08229860601,76224.18133726831,25751.922837294856,101976.10417456317,101976.10417456317,101976.10417456317,127975.71674702557,124188.07927304885,3787.6374739767143,0.0,90110.58969573631,55015.41604207144,38994.63739296097,25999.612572462403,64994.24996542337,19834.654205370465,1450.0,0.0,0.8868016540248422,2.8760893742355433,0.001494314320929203,1.0,1.0,-5.081115717843602,353536.0736172955,1551014.7215096792,4.387146990800888,1551014.7215096792,4.387146990800888,0.762882683351152,0.09211855367011966,3.904260269399054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904260269399054,1.2786922923756825,1.2790222334139616,3.053322752220027,6469.624523267312,15328.222870609556,6484.541684002804,0.00032952994393780396,23080.067279839976,2353.5118801874214,19382.729039013873,1976.4883052840546,0.8398038360981877,0.8398038360981877,35335.81710036915,35405.22815468563,0.9975500074507975,0.8,4264.658775312627,4273.035954225843,0.9975500074507975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559038952846897,4.919631015133057,-2.4014557900680384,7.321086805201096,3.5,3.5,1.0,0.6,0.0002580166190656256,1.0000389336153654,0.0002580065739369142,198.12764019131893,0.0,1.9930909118615775e-06,5.648419644215711,0.009162218185773462,8.790155954976865e-05,0.00017011505951585696,0.0006641734680942158,0.09211855366904606,0.09211855366904606,0.09211855366904606,0.09210592797993641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494600.78104624804,593.4045895035703,0.0,0.09211855366904606,0.09211855367011966,0.09211855367011966,0.375,0.375,0.5,8.42204207549528,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,-4.661160346586257e-11,25999.612572462403,19834.654205370465,0.762882683351152,1.0292098158120668,0.6329913372390429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457307190381494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.622726733905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7934047311155,261.7934047311155,-11.356595268884462,245.88481528074465,277.70199418148684,124831.8595764693,124866.43703719009,-34.57746072078047,0.0,nan,277.70199418148684,4.551994181486862,271.3385584013347,-1.811441598665283,264.9751226211847,-8.174877378815268,258.61168684104734,-14.538313158952633,252.24825106089503,-20.901748939104948,245.88481528074465,-27.26518471925533,1.0,1.0,26022.012520719443,26022.012520719443,276.9880909251855,3.8380909251854973,276.9880909251855,276.9880909251855,76223.11896086349,76224.18133726831,-1.062376404821407,0.0,8546.071908451686,8546.071908451686,0.8867343437566174,3923.7815707460495,276.9880909251855,3.8380909251854973,1.0,0.002,0.1819258834592282,0.004941578325547446,0.00028184118968548516,0.0017181588100565798,0.14092059484274258,0.14092059484274258,0.0,-2.5793516628125346e-13,0.9998622998655387,0.9998622998655387,0.0,0.0921058689328929,1.2684737226760502e-05,0.0,0.0,0.0,1601786.3636550594,268.0688842821564,0.0,1.0,1279517.2244544998,2618.4364950213535,,,,,,,,,,,,,,,,,,,3.0,15328.222870609556,1450.0,0.375,6.173730061729009,3.5
1717.0,-29.034890041214044,4.91961493863514,34.95927687597838,25.74519101707267,6.319405681899665,-25.499460468897983,-39.03673467049373,2.783976109576089,-5.081134257203303,-5.0811342572709455,39.91830760666464,41140.69748357689,25751.92917945817,25751.92917945817,66892.62666303506,76235.8787722658,76223.93918860036,25751.92917945817,101975.86836805852,101975.86836805852,101975.86836805852,127975.4674893748,124188.0015885339,3787.465900840901,0.0,90110.56005165853,55015.4900681848,38994.52220385969,25999.59912131627,64994.12132517596,19834.642479267364,1450.0,0.0,0.8868016285088958,2.8760874089945823,0.001494314320929203,1.0,1.0,-5.081134257203303,353535.81797299493,1551013.903085416,4.387147848210082,1551013.903085416,4.387147848210082,0.762882627025028,0.0921184878221478,3.904273863064339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904273863064339,1.2786927207644845,1.279022649067999,3.0533323602015296,6469.644881427191,15328.247512917793,6484.539583288095,0.00032952546218226295,23079.979328328584,2353.5029116292094,19382.72275983703,1976.4876649862115,0.839806764300109,0.8398067643001089,35335.91552477118,35405.22815468563,0.997553480672348,0.8,4264.670654095241,4273.035954225843,0.997553480672348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559040321922639,4.91961493863514,-2.4014736695974594,7.3210886082326,3.5,3.5,1.0,0.6,0.0002580065739369142,1.000038885534822,0.0002579965416034117,198.12794900954745,0.0,1.9902176470113165e-06,5.640276811630071,0.009164208403420474,8.789826523098778e-05,0.00017010830870592641,0.0006641494235706285,0.09211848782233929,0.09211848782233929,0.09211848782233929,0.09210586239350235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494602.52025678573,593.4040200505194,0.0,0.09211848782233929,0.0921184878221478,0.0921184878221478,0.375,0.375,0.5,8.421663312481874,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,6.764366844436154e-11,25999.59912131627,19834.642479267364,0.762882627025028,1.0292104162522726,0.632991055879399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457329607453442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.61458390132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7931962018841,261.7931962018841,-11.356803798115891,245.88445336514664,277.70193903862224,124833.28326324234,124868.14734124723,-34.8640780048748,0.0,nan,277.70193903862224,4.551939038622265,271.338441903925,-1.8115580960749753,264.97494476923094,-8.175055230769033,258.6114476345381,-14.538552365461896,252.2479504998416,-20.90204950015837,245.88445336514664,-27.265546634853337,1.0,1.0,26022.012520719443,26022.012520719443,276.9880440512123,3.8380440512123073,276.9880440512123,276.9880440512123,76222.86445291889,76223.93918860036,-1.0747356814681552,0.0,8546.071908451686,8546.071908451686,0.8867334848263425,3923.795232379661,276.9880440512123,3.8380440512123073,1.0,0.002,0.1819385687584673,0.00494151845928026,0.00028186083103979713,0.0017181391689043016,0.14093041551989857,0.14093041551989857,0.0,-5.590146401335261e-14,0.9998622936649534,0.9998622936649534,0.0,0.09210580252279976,1.2685299348024372e-05,0.0,0.0,0.0,1601786.3423012388,268.0688657427967,0.0,1.0,1279517.2882539425,2618.436233969781,,,,,,,,,,,,,,,,,,,3.0,15328.247512917793,1450.0,0.375,6.173730061729009,3.5
1718.0,-29.03526615217035,4.919598904793796,34.95926773753376,25.745047616679244,6.319382234120448,-25.499801313544847,-39.03706421898676,2.7839173954823413,-5.081148303198347,-5.081148303195208,39.91829001929683,41140.57140942941,25751.924060571684,25751.924060571684,66892.4954700011,76235.65185467896,76223.73267650635,25751.924060571684,101975.65673707804,101975.65673707804,101975.65673707804,127975.24449588933,124187.94992763022,3787.2945682591135,0.0,90110.51592493671,55015.54664793351,38994.41030778134,25999.587758811293,64993.998066592634,19834.63246779084,1450.0,0.0,0.8868016207056063,2.876085920067677,0.001494314320929203,1.0,1.0,-5.081148303198347,353535.62428902637,1551013.146066838,4.387148110423057,1551013.146066838,4.387148110423057,0.7628825753619444,0.0921184218468019,3.9042864263806676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9042864263806676,1.2786930134662824,1.2790229290163773,3.0533414863954906,6469.664218737081,15328.272152009064,6484.538161229749,0.00032952123715953327,23079.893758837392,2353.4941859694586,19382.71850920947,1976.4872315428277,0.8398096937421015,0.8398096937421015,35336.006488910934,35405.22815468563,0.9975566906367029,0.8,4264.681632503232,4273.035954225843,0.9975566906367029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590392169143055,4.919598904793796,-2.401488248176121,7.321087152969917,3.5,3.5,1.0,0.6,0.0002579965416034117,1.0000388390727277,0.00025798652164613474,198.12825745868403,0.0,1.987685660622365e-06,5.633101162203783,0.009166196089081096,8.789501409382639e-05,0.00017010152750958533,0.0006641250849622918,0.09211842184855053,0.09211842184855053,0.09211842184855053,0.09210581390057897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494604.26384883584,593.4034492351324,0.0,0.09211842184855053,0.0921184218468019,0.0921184218468019,0.375,0.375,0.5,8.421285074220286,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,-3.126388037344441e-12,25999.587758811293,19834.63246779084,0.7628825753619444,1.0292103495689444,0.6329903165408738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457351996839418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60740825189,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79298926353863,261.79298926353863,-11.357010736461348,245.88409207459802,277.70188645247947,124835.06340699867,124869.66150453915,-34.59809754050218,0.0,nan,277.70188645247947,4.5518864524794935,271.33832757690226,-1.8116724230977184,264.97476870132635,-8.175231298673623,258.61120982575136,-14.538790174248618,252.2476509501742,-20.902349049825773,245.88409207459802,-27.26590792540196,1.0,1.0,26022.012520719443,26022.012520719443,276.9880058407249,3.838005840724918,276.9880058407249,276.9880058407249,76222.6754942697,76223.73267650635,-1.0571822366473498,0.0,8546.071908451686,8546.071908451686,0.8867326909992947,3923.807858512571,276.9880058407249,3.838005840724918,1.0,0.002,0.18195123567304777,0.004941459485697911,0.00028188044653441473,0.0017181195535659797,0.14094022326720737,0.14094022326720737,0.0,1.0039451908694375e-13,0.9998624931447861,0.9998624931447861,0.0,0.09210575493230648,1.2666914495416881e-05,0.0,0.0,0.0,1601786.3261229182,268.06885169680163,0.0,1.0,1279517.3365903762,2618.436036189042,,,,,,,,,,,,,,,,,,,3.0,15328.272152009064,1450.0,0.375,6.173730061729009,3.5
1719.0,-29.035641961126316,4.919582917246464,34.9592586242387,25.744899815786653,6.3193532052868235,-25.500142444486002,-39.03739383732898,2.7838536885914156,-5.081162133343582,-5.081162133317226,39.918272468210844,41140.44580886273,25751.9185052015,25751.9185052015,66892.36431406422,76235.4279312736,76223.52690230479,25751.9185052015,101975.44540750628,101975.44540750628,101975.44540750628,127975.02189227752,124187.89841126453,3787.123481013004,0.0,90110.47216413783,55015.6011169302,38994.30116356403,25999.57648477125,64993.87764833528,19834.62252725975,1450.0,0.0,0.8868016138700054,2.876084454022227,0.001494314320929203,1.0,1.0,-5.081162133343582,353535.4335815488,1551012.3906105133,4.387148340118917,1551012.3906105133,4.387148340118917,0.7628825238317823,0.09211835588265932,3.90429889941349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90429889941349,1.2786933292796794,1.2790232320981376,3.053350486791764,6469.683289496766,15328.296787584866,6484.536915010589,0.0003295170790640597,23079.808817320405,2353.485524345256,19382.714784177002,1976.4868516952276,0.8398126231284511,0.8398126231284511,35336.09679929902,35405.22815468563,0.997559877533356,0.8,4264.692532010323,4273.035954225843,0.997559877533356,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903801768272,4.919582917246464,-2.401502656371588,7.321085573618052,3.5,3.5,1.0,0.6,0.00025798652164613474,1.000038808005106,0.0002579765100924139,198.1285656609852,0.0,1.9852366750990053e-06,5.626160737230581,0.009168181325756196,8.789176237874103e-05,0.00017009475926739372,0.0006641007814036879,0.09211835588327097,0.09211835588327097,0.09211835588327097,0.09210576624093525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494606.0049644719,593.4028792302621,0.0,0.09211835588327097,0.09211835588265932,0.09211835588265932,0.375,0.375,0.5,8.42090738478285,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,25999.57648477125,19834.62252725975,0.7628825238317823,1.0292102384781712,0.6329895568235339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457374359471278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.60046782692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79278314691413,261.79278314691413,-11.357216853085845,245.8837312968908,277.701834996937,124836.75559739392,124871.21631165175,-34.46071425782018,0.0,nan,277.701834996937,4.551834996937032,271.33821425692827,-1.8117857430717095,264.9745935169185,-8.175406483081474,258.61097277691016,-14.539027223089818,252.2473520369,-20.90264796309998,245.8837312968908,-27.266268703109176,1.0,1.0,26022.012520719443,26022.012520719443,276.9879679323827,3.8379679323826963,276.9879679323827,276.9879679323827,76222.46889895931,76223.52690230479,-1.0580033454752993,0.0,8546.071908451686,8546.071908451686,0.8867319028764603,3923.8203939105574,276.9879679323827,3.8379679323826963,1.0,0.002,0.18196388417308132,0.004941400632275726,0.00028190003362594954,0.0017180999663176265,0.14095001681297475,0.14095001681297475,0.0,-5.642404946049062e-14,0.9998626929450803,0.9998626929450803,0.0,0.09210570738250903,1.2648500150288659e-05,0.0,0.0,0.0,1601786.310193212,268.0688378666564,0.0,1.0,1279517.3841840045,2618.435841447705,,,,,,,,,,,,,,,,,,,3.0,15328.296787584866,1450.0,0.375,6.173730061729009,3.5
1720.0,-29.03601626326627,4.919566935197643,34.95924951496356,25.74472470385956,6.319297899866102,-25.500484846943316,-39.037727437075205,2.783766483556566,-5.08117785928988,-5.081177859276894,39.91825435765424,41140.35667666666,25751.91784577193,25751.91784577193,66892.27452243859,76235.22597210004,76223.30663481809,25751.91784577193,101975.22448059003,101975.22448059003,101975.22448059003,127974.78882573365,124187.83628331323,3786.9525424204153,0.0,90110.44423241293,55015.68556354057,38994.17629874707,25999.564345143615,64993.74064389069,19834.611878354266,1450.0,0.0,0.8868015994074463,2.876082787015754,0.001494314320929203,1.0,1.0,-5.08117785928988,353535.2167324787,1551011.611073797,4.387148826102529,1551011.611073797,4.387148826102529,0.7628824704541296,0.0921182901037419,3.904312714039801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904312714039801,1.278693753967763,1.279023644093413,3.0533602763951815,6469.704032491687,15328.32141667371,6484.534551105768,0.00032951249996888613,23079.71999998316,2353.476467497378,19382.707718307298,1976.486131177038,0.8398155488160792,0.8398155488160792,35336.196823362225,35405.22815468563,0.9975634072110998,0.8,4264.704603855093,4273.035954225843,0.9975634072110998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559037875332393,4.919566935197643,-2.4015184509493164,7.32108538614696,3.5,3.5,1.0,0.6,0.0002579765100924139,1.0000386525186264,0.0002579665390359588,198.12887262837106,0.0,1.983574778752976e-06,5.621450922985934,0.009170164900534948,8.788847149994097e-05,0.0001700880385924729,0.0006640768915826843,0.09211829010395596,0.09211829010395596,0.09211829010395596,0.09210571135341679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494607.74178800156,593.4023105999187,0.0,0.09211829010395596,0.0921182901037419,0.0921182901037419,0.375,0.375,0.5,8.420530022242405,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,25999.564345143615,19834.611878354266,0.7628824704541296,1.0292110264733063,0.632989519745911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445739670421263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.59575801267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79257545080424,261.79257545080424,-11.357424549195741,245.88337096016426,277.70177994144547,124838.19185383253,124872.91664231209,-34.724788479562264,0.0,nan,277.70177994144547,4.5517799414454885,271.33809814518526,-1.811901854814721,264.9744163489347,-8.175583651065267,258.6107345526758,-14.53926544732417,252.2470527564196,-20.90294724358037,245.88337096016426,-27.26662903983572,1.0,1.0,26022.012520719443,26022.012520719443,276.9879264323025,3.837926432302538,276.9879264323025,276.9879264323025,76222.19867747332,76223.30663481809,-1.107957344764145,0.0,8546.071908451686,8546.071908451686,0.8867310299829849,3923.8342776100003,276.9879264323025,3.837926432302538,1.0,0.002,0.18197652207181053,0.004941341484654635,0.00028191960318569757,0.0017180803968054967,0.1409598015928488,0.1409598015928488,0.0,-8.805890044927267e-15,0.9998628079316284,0.9998628079316284,0.0,0.0921056522049877,1.2637898754186922e-05,0.0,0.0,0.0,1601786.2920799,268.0688221407101,0.0,1.0,1279517.4383016366,2618.435620011773,,,,,,,,,,,,,,,,,,,3.0,15328.32141667371,1450.0,0.375,6.173730061729009,3.5
1721.0,-29.036390610930976,4.919550909039386,34.95924038538127,25.744567752722674,6.319260037000187,-25.500825546134458,-39.038056950643636,2.783694972175068,-5.081195940977182,-5.08119594097392,39.918235553040525,41140.24176097534,25751.92313878426,25751.92313878426,66892.1648997596,76235.00974626017,76223.06880370612,25751.92313878426,101974.99194249038,101974.99194249038,101974.99194249038,127974.54307280874,124187.76144395552,3786.7816288532235,0.0,90110.40576635113,55015.74841734868,38994.06372111384,25999.551130318363,64993.6148514322,19834.60034959708,1450.0,0.0,0.8868015754636385,2.8760808702932117,0.001494314320929203,1.0,1.0,-5.081195940977182,353534.9673996194,1551010.8016609128,4.387149630683413,1551010.8016609128,4.387149630683413,0.7628824147839897,0.09211822451376989,3.904325647034032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904325647034032,1.278694105847508,1.2790239833133448,3.053369550371296,6469.723682934227,15328.346063422136,6484.532923386712,0.0003295081961943258,23079.633696744684,2353.467667016227,19382.702852946117,1976.48563504827,0.8398184783877221,0.8398184783877221,35336.290463951336,35405.22815468563,0.9975667116292486,0.8,4264.715905282169,4273.035954225843,0.9975667116292486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903901792908,4.919550909039386,-2.401535981872984,7.32108689091237,3.5,3.5,1.0,0.6,0.0002579665390359588,1.0000386573378877,0.00025795656712178323,198.12917963392061,0.0,1.9755541743548646e-06,5.598720530121686,0.009172140454709304,8.788522104206378e-05,0.00017008131799389504,0.0006640528519249152,0.09211822451388114,0.09211822451388114,0.09211822451388114,0.09210564748406745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494609.4749983,593.4017431155279,0.0,0.09211822451388114,0.09211822451376989,0.09211822451376989,0.375,0.375,0.5,8.42015271122838,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25999.551130318363,19834.60034959708,0.7628824147839897,1.0292113318003202,0.6329889767635962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457418959427406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.57302761981,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7923680439365,261.7923680439365,-11.357631956063472,245.88301113494668,277.7017249529282,124839.81789947381,124874.4943289841,-34.67642951026038,0.0,nan,277.7017249529282,4.551724952928225,271.33798218932765,-1.8120178106723301,264.97423942573676,-8.175760574263222,258.6104966621381,-14.539503337861902,252.246753898542,-20.903246101457967,245.88301113494668,-27.266988865053293,1.0,1.0,26022.012520719443,26022.012520719443,276.9878805213157,3.8378805213156966,276.9878805213157,276.9878805213157,76221.99456574804,76223.06880370612,-1.074237958076992,0.0,8546.071908451686,8546.071908451686,0.8867302127959754,3923.8472752692023,276.9878805213157,3.8378805213156966,1.0,0.002,0.1819891586721396,0.004941281917567717,0.0002819391693569739,0.0017180608305952005,0.14096958467848694,0.14096958467848694,0.0,-4.7825458870942583e-14,0.9998628219284007,0.9998628219284007,0.0,0.09210558791337194,1.2636600397950099e-05,0.0,0.0,0.0,1601786.271253215,268.0688040590228,0.0,1.0,1279517.500526073,2618.435365404863,,,,,,,,,,,,,,,,,,,3.0,15328.346063422136,1450.0,0.375,6.173730061729009,3.5
1722.0,-29.03676469511541,4.919534927632299,34.95923128229795,25.74442906714978,6.31923975708589,-25.501164249886944,-39.038386184815295,2.7836393118864624,-5.081209836808966,-5.081209836822994,39.91821805861797,41140.11784715581,25751.917768472376,25751.917768472376,66892.03561562818,76234.77964022779,76222.86378206636,25751.917768472376,101974.78155053873,101974.78155053873,101974.78155053873,127974.32140482718,124187.7104463567,3786.610958470488,0.0,90110.35720304733,55015.805965024694,38993.94582002515,25999.539854288454,64993.485674313604,19834.590411475165,1450.0,0.0,0.8868015680882824,2.876079397286813,0.001494314320929203,1.0,1.0,-5.081209836808966,353534.7757866549,1551010.048643822,4.387149878516616,1551010.048643822,4.387149878516616,0.7628823634047346,0.09211815877892475,3.9043377317649446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043377317649446,1.2786943842742018,1.2790242490601724,3.0533783363575817,6469.742299384878,15328.37069678181,6484.531978412903,0.00032950415220137346,23079.549822221245,2353.4591141950864,19382.70002835616,1976.485347020253,0.8398214080282573,0.8398214080282573,35336.377962683386,35405.22815468563,0.997569799313619,0.8,4264.726465452163,4273.035954225843,0.997569799313619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559037858645823,4.919534927632299,-2.401550436538953,7.321085364171251,3.5,3.5,1.0,0.6,0.00025795656712178323,1.000038630246772,0.00025794660258087154,198.12948642421566,0.0,1.9757271749883817e-06,5.5992108139170735,0.009174116181884292,8.788197345122931e-05,0.00017007459367055392,0.000664028653282535,0.09211815878219363,0.09211815878219363,0.09211815878219363,0.09210559954544462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494611.2119786987,593.4011744628937,0.0,0.09211815878219363,0.09211815877892475,0.09211815877892475,0.375,0.375,0.5,8.419775934678531,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,25999.539854288454,19834.590411475165,0.7628823634047346,1.0292113882124792,0.6329883282966464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457441217414135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.573517903606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7921624961298,261.7921624961298,-11.3578375038702,245.8826519335972,277.7016730586647,124841.60921795297,124875.97483101362,-34.36561306064264,0.0,nan,277.7016730586647,4.551673058664733,271.337868833645,-1.812131166354959,264.9740646086385,-8.175935391361463,258.61026038362326,-14.539739616376721,252.24645615860996,-20.903543841390018,245.8826519335972,-27.267348066402775,1.0,1.0,26022.012520719443,26022.012520719443,276.98784263530575,3.837842635305776,276.98784263530575,276.98784263530575,76221.8141299532,76222.86378206636,-1.049652113157208,0.0,8546.071908451686,8546.071908451686,0.8867294492070824,3923.8594204237693,276.98784263530575,3.837842635305776,1.0,0.002,0.1820017766169892,0.004941223190016723,0.0002819587090701803,0.0017180412912055324,0.14097935453509014,0.14097935453509014,0.0,2.757126124630638e-13,0.9998630243520821,0.9998630243520821,0.0,0.092105540834441,1.2617944483749524e-05,0.0,0.0,0.0,1601786.255247841,268.068790163191,0.0,1.0,1279517.5483457323,2618.4351697387265,,,,,,,,,,,,,,,,,,,3.0,15328.37069678181,1450.0,0.375,6.173730061729009,3.5
1723.0,-29.037138334552143,4.919518991739848,34.95922220388597,25.744276341889076,6.31920898778878,-25.50150360233178,-39.038711751904316,2.7835742554431877,-5.0812236516025,-5.081223651602659,39.91820056445209,41139.995192808485,25751.91230660695,25751.91230660695,66891.90749941544,76234.56193636807,76222.65854680183,25751.91230660695,101974.57085340878,101974.57085340878,101974.57085340878,127974.09945996683,124187.65892882714,3786.4405311396986,0.0,90110.32155783851,55015.8652337415,38993.840360107795,25999.52860655806,64993.368966665854,19834.580495260157,1450.0,0.0,0.8868015611246097,2.876077932871306,0.001494314320929203,1.0,1.0,-5.0812236516025,353534.5852912236,1551009.2956387156,4.387150112516076,1551009.2956387156,4.387150112516076,0.7628823120376548,0.09211809306887052,3.9043511686082986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043511686082986,1.278694706228266,1.2790245583550222,3.0533880758174607,6469.762936131658,15328.395322941618,6484.529683388373,0.00032949959960271033,23079.461264227994,2353.450083792936,19382.69316837426,1976.4846474967762,0.8398243332662387,0.8398243332662387,35336.475251236705,35405.22815468563,0.9975732324667038,0.8,4264.7382071498705,4273.035954225843,0.9975732324667038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036679599006,4.919518991739848,-2.4015648196622714,7.321083811402119,3.5,3.5,1.0,0.6,0.00025794660258087154,1.00003858443616,0.00025793665024065706,198.12979285059453,0.0,1.9742693732867207e-06,5.595079403894567,0.009176090451257578,8.78787621418375e-05,0.00017006784043903405,0.0006640045715608322,0.09211809307448403,0.09211809307448403,0.09211809307448403,0.09210555192470188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494612.9463355518,593.4006066670969,0.0,0.09211809307448403,0.09211809306887052,0.09211809306887052,0.375,0.375,0.5,8.41939970125049,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25999.52860655806,19834.580495260157,0.7628823120376548,1.0292112651326524,0.6329875777621035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457463459799924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56938649358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7919575562086,261.7919575562086,-11.358042443791362,245.88229322413278,277.701621888286,124843.30058012773,124877.56455800841,-34.26397788068208,0.0,nan,277.701621888286,4.551621888286036,271.33775615545085,-1.8122438445491298,264.97389042263353,-8.176109577366447,258.61002468979007,-14.539975310209911,252.2461589569586,-20.903841043041382,245.88229322413278,-27.267706775867197,1.0,1.0,26022.012520719443,26022.012520719443,276.9878048053684,3.837804805368421,276.9878048053684,276.9878048053684,76221.60369962652,76222.65854680183,-1.0548471753136255,0.0,8546.071908451686,8546.071908451686,0.8867286001827737,3923.87292445134,276.9878048053684,3.837804805368421,1.0,0.002,0.18201437636193846,0.004941164558014751,0.00028197822063415326,0.0017180217798860773,0.14098911031707662,0.14098911031707662,0.0,5.202305600193746e-13,0.9998632218286694,0.9998632218286694,0.0,0.09210549332455409,1.259974431642401e-05,0.0,0.0,0.0,1601786.2393358066,268.0687763483975,0.0,1.0,1279517.5958865136,2618.434975213713,,,,,,,,,,,,,,,,,,,3.0,15328.395322941618,1450.0,0.375,6.173730061729009,3.5
1724.0,-29.03751123995087,4.919503006268281,34.95921310132499,25.744106049556308,6.3191559842831815,-25.50184451752152,-39.03904507225377,2.783489261840428,-5.081241947620924,-5.081241947635385,39.918181710706676,41139.903368168474,25751.918256301935,25751.918256301935,66891.82162447041,76234.35596945616,76222.41892999459,25751.918256301935,101974.33718629653,101974.33718629653,101974.33718629653,127973.85248540605,124187.58237138363,3786.2701140224262,0.0,90110.28740727005,55015.945005417816,38993.713779835816,25999.515299109524,64993.22907894534,19834.568891454488,1450.0,0.0,0.8868015362671395,2.8760759934315057,0.001494314320929203,1.0,1.0,-5.081241947620924,353534.33300325426,1551008.484114605,4.387150947798691,1551008.484114605,4.387150947798691,0.7628822561985922,0.09211802765601135,3.9043642597422097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043642597422097,1.278695120547596,1.2790249600545585,3.0533973243521735,6469.782532666921,15328.419945541733,6484.528079829391,0.0003294953086064163,23079.375133205347,2353.4413008729125,19382.68837522915,1976.4841587319984,0.8398272597659022,0.8398272597659022,35336.57003663984,35405.22815468563,0.9975765772900069,0.8,4264.749646743869,4273.035954225843,0.9975765772900069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559037963953049,4.919503006268281,-2.401582496589412,7.321085502857693,3.5,3.5,1.0,0.6,0.00025793665024065706,1.0000385087504275,0.0002579267178050525,198.1300986758027,0.0,1.971855105073562e-06,5.588237367778475,0.009178062306362651,8.78754744686462e-05,0.00017006117577201088,0.000663980776653977,0.09211802765717758,0.09211802765717758,0.09211802765717758,0.09210548723295059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494614.6740007099,593.4000409905943,0.0,0.09211802765717758,0.09211802765601135,0.09211802765601135,0.375,0.375,0.5,8.419023488611433,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,25999.515299109524,19834.568891454488,0.7628822561985922,1.0292121590576597,0.6329875273345329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457485675806738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56254445747,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79175115910823,261.79175115910823,-11.358248840891747,245.88193484179305,277.70156747642864,124844.7271509067,124879.23475679508,-34.50760588834536,0.0,nan,277.70156747642864,4.551567476428659,271.33764094949174,-1.8123590505082348,264.97371442258105,-8.176285577418923,258.60978789563904,-14.540212104360933,252.24586136871596,-20.904138631284013,245.88193484179305,-27.268065158206923,1.0,1.0,26022.012520719443,26022.012520719443,276.98775847109664,3.837758471096663,276.98775847109664,276.98775847109664,76221.3568624112,76222.41892999459,-1.0620675833924906,0.0,8546.071908451686,8546.071908451686,0.8867277730020626,3923.8860810409205,276.98775847109664,3.837758471096663,1.0,0.002,0.18202697622554775,0.004941105114932615,0.00028199772976335215,0.0017180022702896344,0.14099886488167607,0.14099886488167607,0.0,5.2986261211973584e-14,0.9998632204369786,0.9998632204369786,0.0,0.09210542779244217,1.259986356918091e-05,0.0,0.0,0.0,1601786.2182622396,268.06875805237905,0.0,1.0,1279517.6588485087,2618.4347175889798,,,,,,,,,,,,,,,,,,,3.0,15328.419945541733,1450.0,0.375,6.173730061729009,3.5
