time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-29.037883740608777,4.91948706706096,34.95920402596188,25.743962509464495,6.319133566335263,-25.502182009913064,-39.03937035994602,2.7834318355903047,-5.081255730795249,-5.081255730792238,39.9181642904997,41139.779019451715,25751.912704471983,25751.912704471983,66891.6917239237,76234.13154992217,76222.21509106726,25751.912704471983,101974.12779553924,101974.12779553924,101974.12779553924,127973.63188514108,124187.53194081927,3786.0999443218075,0.0,90110.24607233774,55016.00361802061,38993.60272701904,25999.50408960183,64993.10681662087,19834.55900995089,1450.0,0.0,0.8868015291966221,2.8760745323691648,0.001494314320929203,1.0,1.0,-5.081255730795249,353534.1429440203,1551007.734292149,4.387151185388452,1551007.734292149,4.387151185388452,0.7628822050449597,0.09211796211515653,3.9043771881713636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043771881713636,1.2786954070771643,1.2790252339568162,3.053406750788266,6469.802506153859,15328.444570392427,6484.52622589024,0.00032949092276242484,23079.28812445023,2353.4324284490863,19382.682833680963,1976.4835936513452,0.8398301857996616,0.8398301857996616,35336.663643928616,35405.22815468563,0.9975798805417649,0.8,4264.760944151946,4273.035954225843,0.9975798805417649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036765485689,4.91948706706096,-2.4015968574513304,7.3210839245122905,3.5,3.5,1.0,0.6,0.0002579267178050525,1.000038467070273,0.00025791679650151683,198.13040416989796,0.0,1.9679144464234e-06,5.577069541163915,0.009180030220809075,8.78722661343909e-05,0.0001700544516706616,0.0006639567218499207,0.09211796211490407,0.09211796211490407,0.09211796211490407,0.09210543970849738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494616.40600685024,593.3994739653439,0.0,0.09211796211490407,0.09211796211515653,0.09211796211515653,0.375,0.375,0.5,8.41864781606553,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25999.50408960183,19834.55900995089,0.7628822050449597,1.0292120964867815,0.6329868048242144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457507848233533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.55137663085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79154638705984,261.79154638705984,-11.358453612940139,245.88157707505593,277.7015156990691,124846.51277046588,124880.74868289162,-34.235912425739315,0.0,nan,277.7015156990691,4.551515699069114,271.3375279742592,-1.8124720257407603,264.9735402494746,-8.176459750525396,258.6095525246483,-14.540447475351698,252.24556479985196,-20.904435200148015,245.88157707505593,-27.268422924944048,1.0,1.0,26022.012520719443,26022.012520719443,276.98772083617143,3.8377208361714565,276.98772083617143,276.98772083617143,76221.17054371105,76222.21509106726,-1.044547356214025,0.0,8546.071908451686,8546.071908451686,0.8867269561015837,3923.89907411222,276.98772083617143,3.8377208361714565,1.0,0.002,0.18203955718639575,0.004941046571180188,0.00028201721224289396,0.0017179827876082805,0.14100860612144697,0.14100860612144697,0.0,-1.4882539645100223e-13,0.9998634255387875,0.9998634255387875,0.0,0.09210538115411267,1.2580961043872192e-05,0.0,0.0,0.0,1601786.2023866167,268.06874426920473,0.0,1.0,1279517.7062804701,2618.4345235092856,,,,,,,,,,,,,,,,,,,3.0,15328.444570392427,1450.0,0.375,6.173730061729009,3.5
1726.0,-29.038257382069062,4.919471191078636,34.95919498410192,25.743818620126717,6.3191136304190865,-25.502520280809865,-39.03969948934389,2.783376529020561,-5.081268660281523,-5.081268660268137,39.91814710664895,41139.671996123514,25751.905117217935,25751.905117217935,66891.57711334145,76233.9080397927,76222.0169196297,25751.905117217935,101973.92203684764,101973.92203684764,101973.92203684764,127973.41530101276,124187.48524036021,3785.9300606525458,0.0,90110.20924940272,55016.08361511654,38993.472926984636,25999.49326416512,64992.96619114975,19834.549441936582,1450.0,0.0,0.8868015256168007,2.876073161801064,0.001494314320929203,1.0,1.0,-5.081268660281523,353533.96465654456,1551006.994645459,4.387151305680772,1551006.994645459,4.387151305680772,0.7628821546793134,0.09211789656075338,3.9043907297997884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9043907297997884,1.2786956837612187,1.27902549802525,3.0534166802809724,6469.823545557398,15328.469190921249,6484.52365927236,0.00032948626853131506,23079.198647217218,2353.423304310567,19382.675161888365,1976.4828113462156,0.8398331093798803,0.8398331093798803,35336.76169097271,35405.22815468563,0.9975833404677443,0.8,4264.772777391455,4273.035954225843,0.9975833404677443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035127633592,4.919471191078636,-2.401610576431794,7.32108176751043,3.5,3.5,1.0,0.6,0.00025791679650151683,1.0000385849973588,0.00025790684516657726,198.13071060040878,0.0,1.965711879413523e-06,5.570827466257923,0.009181995932688487,8.786902001931522e-05,0.0001700477764822016,0.0006639329621201744,0.09211789656133408,0.09211789656133408,0.09211789656133408,0.09210539544464857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494618.1360720285,593.3989075855084,0.0,0.09211789656133408,0.09211789656075338,0.09211789656075338,0.375,0.375,0.5,8.418272782238603,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,25999.49326416512,19834.549441936582,0.7628821546793134,1.0292125599654542,0.6329865277286821,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445752999665956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.54513455595,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7913430665335,261.7913430665335,-11.358656933466477,245.8812196375106,277.70146649556193,124848.31629620703,124882.30952854511,-33.99323233806689,0.0,nan,277.70146649556193,4.551466495561954,271.33741712393896,-1.8125828760610148,264.9733677523554,-8.17663224764459,258.60931838072145,-14.54068161927853,252.24526900911272,-20.90473099088726,245.8812196375106,-27.268780362489366,1.0,1.0,26022.012520719443,26022.012520719443,276.98768471809615,3.8376847180961704,276.98768471809615,276.98768471809615,76220.98637006852,76222.0169196297,-1.030549561182852,0.0,8546.071908451686,8546.071908451686,0.886726100454754,3923.9126834487874,276.98768471809615,3.8376847180961704,1.0,0.002,0.18205211660518322,0.00494098827815362,0.00028203666184689196,0.0017179633380287054,0.14101833092344598,0.14101833092344598,0.0,-1.2440265831359376e-13,0.9998636592955159,0.9998636592955159,0.0,0.09210533714184069,1.2559418912686084e-05,0.0,0.0,0.0,1601786.1874942798,268.06873133971845,0.0,1.0,1279517.7507746392,2618.43434145032,,,,,,,,,,,,,,,,,,,3.0,15328.469190921249,1450.0,0.375,6.173730061729009,3.5
1727.0,-29.038624615689812,4.919455186802344,34.95918587760821,25.743562972079985,6.318969254968551,-25.50286522859547,-39.04003343833608,2.7832098681440316,-5.081290644279761,-5.0812906442272485,39.91812715774543,41139.62897669051,25751.920514901198,25751.920514901198,66891.54949159171,76233.7673731382,76221.74918909362,25751.920514901198,101973.66970399482,101973.66970399482,101973.66970399482,127973.14797430903,124187.38798207353,3785.7599922354993,0.0,90110.20990171157,55016.18001935848,38993.36653594788,25999.47827031421,64992.84480626209,19834.53645766632,1450.0,0.0,0.8868014859472337,2.876070831426141,0.001494314320929203,1.0,1.0,-5.081290644279761,353533.661514619,1551006.1359805183,4.387152638692603,1551006.1359805183,4.387152638692603,0.7628820952270061,0.09211783151279732,3.904405955663181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904405955663181,1.2786964765316235,1.2790262782747348,3.0534266945456943,6469.8447645826645,15328.493776179308,6484.520956300693,0.00032948156812768293,23079.108813214054,2353.4141437916164,19382.667082525168,1976.4819874804514,0.8398360283057174,0.8398360283057172,35336.871932499984,35405.22815468563,0.9975872307207225,0.8,4264.786082375896,4273.035954225843,0.9975872307207225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55903845151436,4.919455186802344,-2.401630958158906,7.32108614496125,3.5,3.5,1.0,0.6,0.00025790684516657726,1.0000379233782202,0.0002578970648386455,198.13101177653226,0.0,1.9716650629995546e-06,5.587698788540738,0.009183967597751487,8.786572648314141e-05,0.00017004111868343586,0.0006639095564952368,0.09211783151142025,0.09211783151142025,0.09211783151142025,0.09210531669490263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494619.8547125338,593.3983448024946,0.0,0.09211783151142025,0.09211783151279732,0.09211783151279732,0.375,0.375,0.5,8.417897338592045,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,-5.2523319027386606e-11,25999.47827031421,19834.53645766632,0.7628820952270061,1.0292140571933648,0.6329870480254265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457552212981082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.56200587823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7911302034676,261.7911302034676,-11.35886979653236,245.88086244485137,277.70139796208923,124848.79255098238,124884.3812055297,-35.588654547325106,0.0,nan,277.70139796208923,4.551397962089254,271.3372908586292,-1.8127091413707603,264.97318375520484,-8.176816244795134,258.60907665173886,-14.540923348261117,252.24496954829212,-20.90503045170786,245.88086244485137,-27.269137555148603,1.0,1.0,26022.012520719443,26022.012520719443,276.98763140623123,3.837631406231253,276.98763140623123,276.98763140623123,76220.49689202625,76221.74918909362,-1.2522970673744567,0.0,8546.071908451686,8546.071908451686,0.8867251383865393,3923.927985441497,276.98763140623123,3.837631406231253,1.0,0.002,0.18206469139206294,0.004940928284233524,0.00028205612996838435,0.0017179438703506316,0.14102806498419218,0.14102806498419218,0.0,3.190160809130038e-13,0.9998634923757006,0.9998634923757006,0.0,0.09210525672646189,1.2574786335424172e-05,0.0,0.0,0.0,1601786.162172841,268.0687093557202,0.0,1.0,1279517.826428036,2618.434031895645,,,,,,,,,,,,,,,,,,,3.0,15328.493776179308,1450.0,0.375,6.173730061729009,3.5
1728.0,-29.038994878906443,4.919439196540631,34.95917678402371,25.743468955066078,6.318997264542459,-25.503195664564167,-39.040350064728386,2.7831980501815847,-5.0813059806912975,-5.081305980694405,39.91810931722248,41139.46127478653,25751.91883138022,25751.91883138022,66891.38010616675,76233.5062118174,76221.53456537661,25751.91883138022,101973.45339675683,101973.45339675683,101973.45339675683,127972.91976241417,124187.3296732448,3785.590089169358,0.0,90110.14469666014,55016.209164281485,38993.26170264294,25999.46636565734,64992.72806830028,19834.52600929139,1450.0,0.0,0.8868014724899331,2.8760692057178194,0.001494314320929203,1.0,1.0,-5.0813059806912975,353533.4500377739,1551005.3680686024,4.3871530908967244,1551005.3680686024,4.3871530908967244,0.7628820426672598,0.09211776621858893,3.9044171822431357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044171822431357,1.278696551396673,1.279026340652371,3.053435295479983,6469.862988930338,15328.518477353036,6484.520303218604,0.00032947762425155594,23079.025752286736,2353.4056739341913,19382.665130419096,1976.4817884210304,0.8398389662743284,0.8398389662743284,35336.95321751154,35405.22815468563,0.9975900991449936,0.8,4264.795892615654,4273.035954225843,0.9975900991449936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559038088094557,4.919439196540631,-2.401646469807689,7.321085666348321,3.5,3.5,1.0,0.6,0.0002578970648386455,1.0000382363586635,0.00025788720417101207,198.13131543809936,0.0,1.937786268624494e-06,5.4916862852818165,0.009185905384020112,8.786260389461942e-05,0.0001700344609440261,0.0006638854708833049,0.09211776621848151,0.09211776621848151,0.09211776621848151,0.0921052632343685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494621.5818657015,593.3977793405107,0.0,0.09211776621848151,0.09211776621858893,0.09211776621858893,0.375,0.375,0.5,8.41752224902912,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25999.46636565734,19834.52600929139,0.7628820426672598,1.029213299615169,0.6329856046595465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457574048362567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46599337497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79092492880255,261.79092492880255,-11.359075071197424,245.88050649638112,277.7013433612288,124851.19246050973,124885.51240608019,-34.31994557045916,0.0,nan,277.7013433612288,4.551343361228817,271.33717598824774,-1.812824011752241,264.97300861529664,-8.176991384703342,258.6088412423154,-14.54115875768457,252.24467386934583,-20.905326130654146,245.88050649638112,-27.26949350361886,1.0,1.0,26022.012520719443,26022.012520719443,276.987590956037,3.8375909560370474,276.987590956037,276.987590956037,76220.46869477164,76221.53456537661,-1.065870604972588,0.0,8546.071908451686,8546.071908451686,0.8867244290184092,3923.9392681543513,276.987590956037,3.8375909560370474,1.0,0.002,0.18207725311587364,0.0049408695457662235,0.0002820755817346214,0.001717924418248714,0.14103779086731072,0.14103779086731072,0.0,-1.6664621071971197e-14,0.9998636340810593,0.9998636340810593,0.0,0.09210520449474777,1.2561723841165074e-05,0.0,0.0,0.0,1601786.1445081707,268.0686940193087,0.0,1.0,1279517.8792051263,2618.4338159450936,,,,,,,,,,,,,,,,,,,3.0,15328.518477353036,1450.0,0.375,6.173730061729009,3.5
1729.0,-29.03936515586602,4.919423255627464,34.959167718359346,25.74333466999235,6.318982286354594,-25.503530411661096,-39.04067486347628,2.783147542076549,-5.081319621769694,-5.081319621762728,39.91809193580468,41139.33706189293,25751.912909279745,25751.912909279745,66891.24997117269,76233.2750652216,76221.33164331333,25751.912909279745,101973.24455259307,101973.24455259307,101973.24455259307,127972.69977248988,124187.27934120622,3785.420431283671,0.0,90110.09614918397,55016.26755084736,38993.142887040674,25999.455219896816,64992.59810693749,19834.51617979661,1450.0,0.0,0.8868014660023414,2.87606775972078,0.001494314320929203,1.0,1.0,-5.081319621769694,353533.2619382966,1551004.6199182859,4.387153308898522,1551004.6199182859,4.387153308898522,0.7628819916433359,0.09211770079855926,3.904429396564948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904429396564948,1.278696805720101,1.279026582431931,3.0534442403382402,6469.8819420116315,15328.54310559274,6484.519130290439,0.0003294734950528771,23078.941119657928,2353.397043807817,19382.66162445832,1976.4814309125259,0.8398418941304361,0.8398418941304361,35337.041654123364,35405.22815468563,0.9975932199402209,0.8,4264.806565977801,4273.035954225843,0.9975932199402209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036809697311,4.919423255627464,-2.401660727110203,7.321083982737667,3.5,3.5,1.0,0.6,0.00025788720417101207,1.0000382378934114,0.0002578773434846387,198.13161911174805,0.0,1.953707049311584e-06,5.53680577774903,0.009187859091069424,8.785940081639714e-05,0.00017002780335461493,0.0006638615536511229,0.09211770079951691,0.09211770079951691,0.09211770079951691,0.09210521625292618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494623.30857159756,593.3972140467134,0.0,0.09211770079951691,0.09211770079855926,0.09211770079855926,0.375,0.375,0.5,8.417147712646557,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,25999.455219896816,19834.51617979661,0.7628819916433359,1.0292133553595009,0.6329849592134031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457596063944589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.51111286744,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79072195360754,261.79072195360754,-11.359278046392433,245.88015117271843,277.7012927345019,124853.03007282331,124886.96556893669,-33.9354961133366,0.0,nan,277.7012927345019,4.551292734501942,271.33706442213287,-1.8129355778671083,264.97283610979133,-8.177163890208647,258.6086077974292,-14.541392202570762,252.24437948507173,-20.905620514928245,245.88015117271843,-27.26984882728155,1.0,1.0,26022.012520719443,26022.012520719443,276.98755357048526,3.8375535704852837,276.98755357048526,276.98755357048526,76220.30363939499,76221.33164331333,-1.0280039183417102,0.0,8546.071908451686,8546.071908451686,0.8867236572379305,3923.951543547773,276.98755357048526,3.8375535704852837,1.0,0.002,0.1820897960087001,0.004940811198212501,0.0002820950053170943,0.0017179049947008613,0.14104750265854715,0.14104750265854715,0.0,1.7955689018966936e-14,0.9998638384082299,0.9998638384082299,0.0,0.09210515790578833,1.2542892770933723e-05,0.0,0.0,0.0,1601786.1287962028,268.0686803782303,0.0,1.0,1279517.9261480765,2618.433623866397,,,,,,,,,,,,,,,,,,,3.0,15328.54310559274,1450.0,0.375,6.173730061729009,3.5
1730.0,-29.03973515729939,4.919407367977037,34.959158681429194,25.743186624627583,6.318954988185929,-25.503866142763158,-39.04099987177176,2.783085973572024,-5.081333027210803,-5.081333027215157,39.918074633728565,41139.223724372445,25751.9065176199,25751.9065176199,66891.13024199234,76233.05519082698,76221.1302283571,25751.9065176199,101973.036745977,101973.036745977,101973.036745977,127972.48093131749,124187.22989694276,3785.25103437472,0.0,90110.05701171019,55016.33486534161,38993.0246070762,25999.444185340486,64992.46879241669,19834.50644182995,1450.0,0.0,0.8868014604271777,2.8760663387025747,0.001494314320929203,1.0,1.0,-5.081333027210803,353533.07708814275,1551003.875183771,4.3871534962401135,1551003.875183771,4.3871534962401135,0.7628819408767757,0.09211763544751422,3.904442477571563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904442477571563,1.2786971112984797,1.279026875479631,3.053453740586553,6469.902071897808,15328.56772121502,6484.517166880133,0.00032946906934508185,23078.85377472784,2353.3881371036837,19382.655755693526,1976.4808324650646,0.8398448183296789,0.8398448183296789,35337.13636582105,35405.22815468563,0.99759656217597,0.8,4264.817996676333,4273.035954225843,0.99759656217597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035429936807,4.919407367977037,-2.4016747976576176,7.321082165634655,3.5,3.5,1.0,0.6,0.0002578773434846387,1.0000382095550908,0.00025786749048255496,198.13192256024047,0.0,1.9537137567124766e-06,5.536824786523159,0.009189812804826137,8.785619577969236e-05,0.00017002114770494633,0.0006638377911846613,0.0921176354482885,0.0921176354482885,0.0921176354482885,0.09210517016619107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494625.03286969324,593.3966495431655,0.0,0.0921176354482885,0.09211763544751422,0.09211763544751422,0.375,0.375,0.5,8.416773754069919,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,25999.444185340486,19834.50644182995,0.7628819408767757,1.0292135609687316,0.6329844747976794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445761808040749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.511131876214,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79051976485135,261.79051976485135,-11.359480235148624,245.87979629585485,277.701243233853,124854.72444676927,124888.52845861159,-33.804011842321465,0.0,nan,277.701243233853,4.551243233853029,271.3369538462456,-1.8130461537543852,264.97266445865586,-8.17733554134412,258.60837507104674,-14.54162492895324,252.24408568345177,-20.905914316548206,245.87979629585485,-27.270203704145132,1.0,1.0,26022.012520719443,26022.012520719443,276.98751659690015,3.8375165969001728,276.98751659690015,276.98751659690015,76220.10148174941,76221.1302283571,-1.0287466076842975,0.0,8546.071908451686,8546.071908451686,0.8867228306941795,3923.964689959421,276.98751659690015,3.8375165969001728,1.0,0.002,0.182102319512254,0.0049407529793726096,0.0002821143989981435,0.001717885600966948,0.14105719949907172,0.14105719949907172,0.0,-3.490870786881928e-14,0.999864048794599,0.999864048794599,0.0,0.09210511194393645,1.252350357777917e-05,0.0,0.0,0.0,1601786.1133556429,268.0686669727892,0.0,1.0,1279517.9722801265,2618.4334351057178,,,,,,,,,,,,,,,,,,,3.0,15328.56772121502,1450.0,0.375,6.173730061729009,3.5
1731.0,-29.040104356884523,4.9193914399972964,34.95914962516135,25.743016332294815,6.318902138908521,-25.50420370731919,-39.04132889639584,2.78300148926608,-5.081350834676982,-5.0813508346897915,39.91805600179874,41139.131649737705,25751.91135731925,25751.91135731925,66891.04300705696,76232.85125491157,76220.89506705213,25751.91135731925,101972.80642437137,101972.80642437137,101972.80642437137,127972.23755390813,124187.155885768,3785.081668140123,0.0,90110.02400202608,55016.41347656521,38992.90058384541,25999.431129536755,64992.33171338217,19834.4950480941,1450.0,0.0,0.8868014372540716,2.8760644510569864,0.001494314320929203,1.0,1.0,-5.081350834676982,353532.83153775556,1551003.073206626,4.387154274923365,1551003.073206626,4.387154274923365,0.7628818857333015,0.09211757039563107,3.9044557079447655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044557079447655,1.2786975230550113,1.2790272747426854,3.053463104093923,6469.921912046335,15328.592330014442,6484.515393245718,0.00032946471631557523,23078.7671169302,2353.3793004675604,19382.650454181567,1976.480291861295,0.8398477421249585,0.8398477421249585,35337.232158927756,35405.22815468563,0.9975999425753226,0.8,4264.829557889478,4273.035954225843,0.9975999425753226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036474677326,4.9193914399972964,-2.4016921015291426,7.3210835415264395,3.5,3.5,1.0,0.6,0.00025786749048255496,1.0000381268626592,0.0002578576591789978,198.13222535192182,0.0,1.95219424583632e-06,5.532518492700131,0.009191764999071973,8.785295124642957e-05,0.00017001453923612539,0.0006638142381540891,0.09211757039654904,0.09211757039654904,0.09211757039654904,0.09210510730809313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494626.7504016239,593.3960871847517,0.0,0.09211757039654904,0.09211757039563107,0.09211757039563107,0.375,0.375,0.5,8.416399861483201,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,25999.431129536755,19834.4950480941,0.7628818857333015,1.0292143895074908,0.6329843931613705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457640080551433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.506825582386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7903159696073,261.7903159696073,-11.359684030392657,245.87944169077184,277.70119024844905,124856.1305016932,124890.20310252394,-34.07260083072472,0.0,nan,277.70119024844905,4.551190248449075,271.3368405369061,-1.813159463093882,264.97249082538355,-8.177509174616432,258.6081411138311,-14.541858886168882,252.24379140230226,-20.906208597697713,245.87944169077184,-27.270558309228136,1.0,1.0,26022.012520719443,26022.012520719443,276.9874712725374,3.837471272537414,276.9874712725374,276.9874712725374,76219.85307479858,76220.89506705213,-1.0419922535511432,0.0,8546.071908451686,8546.071908451686,0.8867219947119671,3923.9779864844895,276.9874712725374,3.837471272537414,1.0,0.002,0.18211484160411687,0.004940693973053741,0.0002821337879186476,0.0017178662121249053,0.14106689395932379,0.14106689395932379,0.0,4.355283494961171e-14,0.9998640640240812,0.9998640640240812,0.0,0.09210504830380006,1.2522091830995751e-05,0.0,0.0,0.0,1601786.0928447694,268.068649165323,0.0,1.0,1279518.0335608288,2618.433184360619,,,,,,,,,,,,,,,,,,,3.0,15328.592330014442,1450.0,0.375,6.173730061729009,3.5
1732.0,-29.04047321523381,4.919375561918796,34.95914059785141,25.74287796104329,6.318880067181594,-25.504537886990647,-39.04164988836271,2.782944738874259,-5.081364387268991,-5.081364387231779,39.91803872497244,41138.99297794308,25751.90536906273,25751.90536906273,66890.89834700582,76232.62283460386,76220.69365016391,25751.90536906273,101972.59901922665,101972.59901922665,101972.59901922665,127972.01907231369,124187.1065163214,3784.9125559923027,0.0,90109.97321308516,55016.45233187684,38992.80097912036,25999.420053087048,64992.22103220741,19834.485279487482,1450.0,0.0,0.8868014308380524,2.8760630144416224,0.001494314320929203,1.0,1.0,-5.081364387268991,353532.64465868723,1551002.329559817,4.387154490520129,1551002.329559817,4.387154490520129,0.7628818350174096,0.09211750523660765,3.9044674635923533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9044674635923533,1.2786978062457652,1.279027545434548,3.0534716213018327,6469.9399589878585,15328.616942544177,6484.5148165426535,0.00032946081457441243,23078.68462301857,2353.3708884296443,19382.648730377514,1976.4801160822008,0.839850669437432,0.839850669437432,35337.31727438639,35405.22815468563,0.9976029461779334,0.8,4264.83983042362,4273.035954225843,0.9976029461779334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035181999048,4.919375561918796,-2.4017062771893003,7.321081839108096,3.5,3.5,1.0,0.6,0.0002578576591789978,1.0000380917375924,0.00025784783730684036,198.13252786455027,0.0,1.9478980518916553e-06,5.520343079060951,0.009193712897123864,8.784978603043598e-05,0.00017000787314856182,0.0006637902092630957,0.09211750523813136,0.09211750523813136,0.09211750523813136,0.09210506063453282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494628.4718239531,593.3955236209958,0.0,0.09211750523813136,0.09211750523660765,0.09211750523660765,0.375,0.375,0.5,8.416026523520294,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,25999.420053087048,19834.485279487482,0.7628818350174096,1.0292139164448235,0.6329833374605913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445766203308123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.49465016875,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7901136889481,261.7901136889481,-11.359886311051866,245.87908764679526,277.7011397311064,124857.85779366513,124891.67717090352,-33.81937723837136,0.0,nan,277.7011397311064,4.551139731106446,271.3367293142394,-1.8132706857605854,264.97231889738987,-8.177681102610109,258.60790848050624,-14.542091519493738,252.24349806365146,-20.90650193634852,245.87908764679526,-27.27091235320472,1.0,1.0,26022.012520719443,26022.012520719443,276.9874341516367,3.837434151636728,276.9874341516367,276.9874341516367,76219.66641169481,76220.69365016391,-1.0272384691052139,0.0,8546.071908451686,8546.071908451686,0.8867212519122197,3923.989800910315,276.9874341516367,3.837434151636728,1.0,0.002,0.18212734435443048,0.004940635820532258,0.0002821531493602817,0.0017178468507243114,0.14107657468014084,0.14107657468014084,0.0,8.459292294427101e-14,0.9998642738947355,0.9998642738947355,0.0,0.09210500248639521,1.2502750212443854e-05,0.0,0.0,0.0,1601786.0772347131,268.068635612731,0.0,1.0,1279518.0801992612,2618.432993527998,,,,,,,,,,,,,,,,,,,3.0,15328.616942544177,1450.0,0.375,6.173730061729009,3.5
1733.0,-29.04084149949732,4.9193596474398005,34.95913155331721,25.742706970218592,6.3188317825676945,-25.504874171287003,-39.041978668514616,2.7828644543420675,-5.081381998130098,-5.081381998074652,39.91802017327006,41138.916794397905,25751.909737199712,25751.909737199712,66890.82653159762,76232.42205715427,76220.46022354405,25751.909737199712,101972.36996074376,101972.36996074376,101972.36996074376,127971.77705598563,124187.03357646089,3784.74347952474,0.0,90109.94912384005,55016.552663711336,38992.66273347635,25999.40709524187,64992.06982871822,19834.47396709892,1450.0,0.0,0.8868014083753608,2.876061147638496,0.001494314320929203,1.0,1.0,-5.081381998130098,353532.4018195584,1551001.5310372955,4.387155245331433,1551001.5310372955,4.387155245331433,0.7628817801283172,0.09211744028371022,3.904481911502077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904481911502077,1.278698198476609,1.2790279252066727,3.0534819835937235,6469.961915440935,15328.64154960335,6484.5116309697705,0.0003294559288432418,23078.59305440455,2353.3615510296127,19382.639208486988,1976.479145119586,0.8398535891159019,0.8398535891159019,35337.42188279933,35405.22815468563,0.9976066376614561,0.8,4264.852455550837,4273.035954225843,0.9976066376614561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036124943922,4.9193596474398005,-2.401723433498284,7.3210830809380845,3.5,3.5,1.0,0.6,0.00025784783730684036,1.0000380325653846,0.0002578380310650652,198.1328299071552,0.0,1.946032358916148e-06,5.515055705168363,0.009195658929482781,8.784654412648938e-05,0.00017000129318035098,0.0006637669741546418,0.09211744028367283,0.09211744028367283,0.09211744028367283,0.09210499851769838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494630.18665583344,593.3949621476667,0.0,0.09211744028367283,0.09211744028371022,0.09211744028371022,0.375,0.375,0.5,8.415653270337506,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,25999.40709524187,19834.47396709892,0.7628817801283172,1.0292152059148667,0.6329836378933071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44576839653845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.489362794855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7899103166906,261.7899103166906,-11.360089683309354,245.87873392275912,277.7010867106258,124859.35873429985,124893.36061584136,-34.001881541480984,0.0,nan,277.7010867106258,4.551086710625839,271.33661615305374,-1.8133838469462376,264.972145595493,-8.177854404507002,258.6076750378881,-14.542324962111877,252.24320448032427,-20.90679551967571,245.87873392275912,-27.271266077240853,1.0,1.0,26022.012520719443,26022.012520719443,276.987389226886,3.837389226886046,276.987389226886,276.987389226886,76219.43133368962,76220.46022354405,-1.028889854438603,0.0,8546.071908451686,8546.071908451686,0.8867203389969576,3924.0043210595873,276.987389226886,3.837389226886046,1.0,0.002,0.18213984500227096,0.00494057694467143,0.00028217250517175536,0.0017178274947455081,0.14108625258587768,0.14108625258587768,0.0,-8.273676882497583e-14,0.9998642966202361,0.9998642966202361,0.0,0.09210493963572852,1.2500647981696316e-05,0.0,0.0,0.0,1601786.0569502828,268.0686180018699,0.0,1.0,1279518.1408033753,2618.4327455513844,,,,,,,,,,,,,,,,,,,3.0,15328.64154960335,1450.0,0.375,6.173730061729009,3.5
1734.0,-29.041209133502264,4.91934370852012,34.959122499936086,25.74255036832767,6.318791899246949,-25.505209030210363,-39.04229976525528,2.78279179597695,-5.081399076086086,-5.081399076001287,39.918001828885885,41138.792318640415,25751.91267014262,25751.91267014262,66890.70498878304,76232.20823336909,76220.2319291558,25751.91267014262,101972.14459929842,101972.14459929842,101972.14459929842,127971.53899845289,124186.96452722828,3784.5744712246046,0.0,90109.90838604496,55016.60107853564,38992.56367501035,25999.394399154462,64991.95807416481,19834.46287158144,1450.0,0.0,0.8868013878751447,2.876059337325802,0.001494314320929203,1.0,1.0,-5.081399076086086,353532.16632887477,1551000.741439568,4.387155934197917,1551000.741439568,4.387155934197917,0.762881725899988,0.09211737538178,3.904494489651231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904494489651231,1.278698555335182,1.2790282696173858,3.053490968109959,6469.980952552724,15328.666155868097,6484.5103909400705,0.00032945177766671187,23078.508274215554,2353.3529058562867,19382.635501955232,1976.4787671585336,0.8398565137596206,0.8398565137596206,35337.512953364916,35405.22815468563,0.9976098514156415,0.8,4264.863446803298,4273.035954225843,0.9976098514156415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559036758075048,4.91934370852012,-2.4017402062325797,7.3210839147527,3.5,3.5,1.0,0.6,0.0002578380310650652,1.0000379655261336,0.0002578282424801874,198.1331314172607,0.0,1.9429384336630392e-06,5.506287521001053,0.009197601867916445,8.78433780907732e-05,0.000169994652974292,0.0006637431858082964,0.09211737538272993,0.09211737538272993,0.09211737538272993,0.0921049384137827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494631.90179709706,593.3944005827271,0.0,0.09211737538272993,0.09211737538178,0.09211737538178,0.375,0.375,0.5,8.415280161346413,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,-8.481038094032556e-11,25999.394399154462,19834.46287158144,0.762881725899988,1.0292151055435428,0.6329828110686458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457705863615764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.480594610686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78970687418234,261.78970687418234,-11.360293125817634,245.8783806491926,277.7010330991751,124860.91263524586,124894.9262630081,-34.01362776223534,0.0,nan,277.7010330991751,4.551033099175129,271.336502609179,-1.8134973908209986,264.97197211919377,-8.178027880806212,258.6074416291712,-14.542558370828772,252.24291113918238,-20.907088860817595,245.8783806491926,-27.271619350807384,1.0,1.0,26022.012520719443,26022.012520719443,276.98734543558857,3.8373454355885883,276.98734543558857,276.98734543558857,76219.21603104999,76220.2319291558,-1.0158981058048084,0.0,8546.071908451686,8546.071908451686,0.8867195442251448,3924.016962099487,276.98734543558857,3.8373454355885883,1.0,0.002,0.1821523407248747,0.004940518187826375,0.000282191853663086,0.0017178081463826008,0.141095926831543,0.141095926831543,0.0,4.5686978505932174e-14,0.9998643499935467,0.9998643499935467,0.0,0.092104879659215,1.2495722565001821e-05,0.0,0.0,0.0,1601786.0372796576,268.0686009239139,0.0,1.0,1279518.1995735983,2618.4325050786074,,,,,,,,,,,,,,,,,,,3.0,15328.666155868097,1450.0,0.375,6.173730061729009,3.5
1735.0,-29.041576452476498,4.919327828815292,34.959113480314194,25.742411927226954,6.318770369769065,-25.505541770231705,-39.042624284606404,2.7827356874721914,-5.0814121960945045,-5.081412196115321,39.91798469639454,41138.67639565992,25751.905564196324,25751.905564196324,66890.58195985624,76231.98093589912,76220.03402440269,25751.905564196324,101971.93958859901,101971.93958859901,101971.93958859901,127971.32311495948,124186.91738064436,3784.405734315115,0.0,90109.85898239617,55016.66295256157,38992.44003314955,25999.383526360467,64991.82355951001,19834.453270530896,1450.0,0.0,0.8868013831390381,2.876057946567517,0.001494314320929203,1.0,1.0,-5.0814121960945045,353531.9854150396,1551000.0040058708,4.387156093344785,1551000.0040058708,4.387156093344785,0.7628816756528468,0.09211731031475033,3.904506428146252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904506428146252,1.278698835464007,1.2790285373011387,3.0534996356115447,6469.999317948514,15328.690762883549,6484.509598894058,0.0003294477954919002,23078.42505593665,2353.344419953465,19382.6331344767,1976.4785257429091,0.8398594396063759,0.839859439606376,35337.59939253794,35405.22815468563,0.9976129017363107,0.8,4264.873879095743,4273.035954225843,0.9976129017363107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559035224122321,4.919327828815292,-2.401754065767885,7.321081894583177,3.5,3.5,1.0,0.6,0.0002578282424801874,1.0000379331060423,0.000257818462625105,198.1334326697962,0.0,1.939442973986883e-06,5.496381388278826,0.009199541310890432,8.784017841503014e-05,0.00016998806406515724,0.0006637194888505434,0.0921173103182399,0.0921173103182399,0.0921173103182399,0.09210489338326423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494633.6199076221,593.3938381064568,0.0,0.0921173103182399,0.09211731031475033,0.09211731031475033,0.375,0.375,0.5,8.41490765386699,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,25999.383526360467,19834.453270530896,0.7628816756528468,1.0292153427362694,0.6329823375088273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457727723245462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.470688477966,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78950507136045,261.78950507136045,-11.360494928639525,245.87802796545685,277.7009821772655,124862.65273478696,124896.39222252325,-33.73948773629459,0.0,nan,277.7009821772655,4.550982177265496,271.3363913349033,-1.8136086650966945,264.97180049255354,-8.178199507446436,258.60720965017146,-14.542790349828522,252.24261880781222,-20.907381192187756,245.87802796545685,-27.271972034543126,1.0,1.0,26022.012520719443,26022.012520719443,276.9873091580807,3.8373091580807,276.9873091580807,276.9873091580807,76219.02876005934,76220.03402440269,-1.0052643433446065,0.0,8546.071908451686,8546.071908451686,0.8867187898705484,3924.028960286983,276.9873091580807,3.8373091580807,1.0,0.002,0.1821648155892756,0.004940460238351532,0.00028221117215294336,0.0017177888281283736,0.14110558607647167,0.14110558607647167,0.0,2.8131707033307585e-13,0.9998645763322033,0.9998645763322033,0.0,0.09210483545071994,1.2474864030393058e-05,0.0,0.0,0.0,1601786.0221678463,268.0685878039055,0.0,1.0,1279518.2447233754,2618.432320337261,,,,,,,,,,,,,,,,,,,3.0,15328.690762883549,1450.0,0.375,6.173730061729009,3.5
1736.0,-29.041943520701317,4.919312011208183,34.959104493581336,25.742263672314607,6.318744472888924,-25.505874721347173,-39.0429450321011,2.782675673390304,-5.081425119801054,-5.081425119807819,39.91796760631172,41138.5631082616,25751.8981123662,25751.8981123662,66890.4612206278,76231.7634418044,76219.83679745786,25751.8981123662,101971.73490982407,101971.73490982407,101971.73490982407,127971.10764729691,124186.87037062684,3784.2372766700673,0.0,90109.82320512571,55016.73130414241,38992.32433442588,25999.372737472844,64991.69707189873,19834.443737327263,1450.0,0.0,0.8868013792489766,2.876056576618396,0.001494314320929203,1.0,1.0,-5.081425119801054,353531.8072081234,1550999.2683970388,4.387156224062094,1550999.2683970388,4.387156224062094,0.7628816255532165,0.09211724528916203,3.904519951874745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904519951874745,1.2786991336738338,1.279028823081713,3.0535094996558403,6470.020218674723,15328.715363955647,6484.507113728299,0.00032944317510742456,23078.335958267984,2353.335334519738,19382.62570614994,1976.4777682643858,0.8398623601458566,0.8398623601458566,35337.69730933086,35405.22815468563,0.9976163570888046,0.8,4264.885696615315,4273.035954225843,0.9976163570888046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559033615504037,4.919312011208183,-2.401767764873182,7.3210797760813655,3.5,3.5,1.0,0.6,0.000257818462625105,1.0000379073241599,0.00025780868978753,198.13373371747946,0.0,1.93771625848906e-06,5.491487876557995,0.00920147902714892,8.783701603464294e-05,0.00016998144659046205,0.0006636959496609904,0.09211724529099398,0.09211724529099398,0.09211724529099398,0.09210484910702535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494635.33521704585,593.3932765471806,0.0,0.09211724529099398,0.09211724528916203,0.09211724528916203,0.375,0.375,0.5,8.414535768490003,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,25999.372737472844,19834.443737327263,0.7628816255532165,1.029215488043473,0.6329818263208454,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457749564206095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46579496624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78930423585666,261.78930423585666,-11.360695764143316,245.87767576791214,277.7009327037998,124864.3710273489,124897.94878808156,-33.57776073266429,0.0,nan,277.7009327037998,4.550932703799845,271.33628131662596,-1.8137186833740202,264.9716299294608,-8.178370070539188,258.60697854225964,-14.543021457740338,252.24232715508154,-20.907672844918437,245.87767576791214,-27.27232423208784,1.0,1.0,26022.012520719443,26022.012520719443,276.98727315630657,3.837273156306594,276.98727315630657,276.98727315630657,76218.82871526564,76219.83679745786,-1.0080821922165342,0.0,8546.071908451686,8546.071908451686,0.8867179353497191,3924.042551634119,276.98727315630657,3.837273156306594,1.0,0.002,0.18217726958946215,0.004940402416079123,0.00028223045843350146,0.0017177695416549347,0.14111522921675074,0.14111522921675074,0.0,8.843620280529763e-14,0.9998648027301983,0.9998648027301983,0.0,0.09210479128909728,1.2454000064749351e-05,0.0,0.0,0.0,1601786.007282137,268.0685748801989,0.0,1.0,1279518.2891976112,2618.4321383600704,,,,,,,,,,,,,,,,,,,3.0,15328.715363955647,1450.0,0.375,6.173730061729009,3.5
1737.0,-29.042309770715196,4.919296156511414,34.9590954887585,25.742093345057242,6.3186919034101345,-25.506209603288475,-39.043269865773595,2.782591736001463,-5.081442703038249,-5.08144270303502,39.91794911078624,41138.46812859288,25751.902563332067,25751.902563332067,66890.37069192495,76231.56123671403,76219.60384901655,25751.902563332067,101971.50641234862,101971.50641234862,101971.50641234862,127970.866222291,124186.79736601851,3784.068856272491,0.0,90109.79141869249,55016.80649866761,38992.20546669431,25999.359809942387,64991.5652766367,19834.432452299974,1450.0,0.0,0.8868013567233326,2.8760547127467424,0.001494314320929203,1.0,1.0,-5.081442703038249,353531.56475035206,1550998.4722944163,4.387156980988843,1550998.4722944163,4.387156980988843,0.7628815708267982,0.09211718058476769,3.9045333323868148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045333323868148,1.2786995427323842,1.2790292197485584,3.053518986988474,6470.040321194125,15328.739957807127,6484.50515713729,0.00032943875534588126,23078.248729819137,2353.3264396933855,19382.619857768474,1976.477171895446,0.8398652811434697,0.8398652811434698,35337.794189117194,35405.22815468563,0.9976197758490803,0.8,4264.897388979179,4273.035954225843,0.9976197758490803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559034576329089,4.919296156511414,-2.401784884947596,7.32108104145901,3.5,3.5,1.0,0.6,0.00025780868978753,1.0000378229386198,0.00025779893907408114,198.1340340949086,0.0,1.9363287977496866e-06,5.487555812822611,0.009203415355946671,8.783381347419864e-05,0.00016997487631333134,0.0006636725702337283,0.09211718058550368,0.09211718058550368,0.09211718058550368,0.09210478707754079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494637.043325322,593.3927172715141,0.0,0.09211718058550368,0.09211718058476769,0.09211718058476769,0.375,0.375,0.5,8.414163963250846,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,25999.359809942387,19834.432452299974,0.7628815708267982,1.0292161822415875,0.6329816485183413,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457771390319716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.46186290251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7891018414039,261.7891018414039,-11.360898158596058,245.87732386702294,277.70087981578456,124865.77647513009,124899.61487797367,-33.83840284358,0.0,nan,277.70087981578456,4.550879815784583,271.33616862603185,-1.813831373968128,264.9714574362962,-8.178542563703786,258.6067462465203,-14.54325375347969,252.24203505676803,-20.907964943231946,245.87732386702294,-27.27267613297704,1.0,1.0,26022.012520719443,26022.012520719443,276.98722831512464,3.837228315124662,276.98722831512464,276.98722831512464,76218.58060578197,76219.60384901655,-1.0232432345801499,0.0,8546.071908451686,8546.071908451686,0.8867170898777559,3924.0559990487486,276.98722831512464,3.837228315124662,1.0,0.002,0.1821897217509611,0.004940343761791928,0.0002822497391404535,0.0017177502608725986,0.14112486957022674,0.14112486957022674,0.0,1.3052059433249497e-14,0.9998648225946182,0.9998648225946182,0.0,0.09210472842330515,1.2452161462537971e-05,0.0,0.0,0.0,1601785.9870295096,268.0685572969617,0.0,1.0,1279518.3497066435,2618.431890772618,,,,,,,,,,,,,,,,,,,3.0,15328.739957807127,1450.0,0.375,6.173730061729009,3.5
1738.0,-29.042675358277496,4.919280356242944,34.95908651492871,25.741949839890026,6.318669351063122,-25.50654088733797,-39.04359036879612,2.782534880076151,-5.081455966812769,-5.081455966800274,39.91793199558382,41138.35536293534,25751.896031836284,25751.896031836284,66890.25139477162,76231.34036535576,76219.4052125614,25751.896031836284,101971.30124439768,101971.30124439768,101971.30124439768,127970.65013788118,124186.74943781264,3783.9007000685347,0.0,90109.75141196644,55016.874398307606,38992.08557073204,25999.348893483504,64991.43446421554,19834.42281868776,1450.0,0.0,0.8868013511926071,2.876053306750667,0.001494314320929203,1.0,1.0,-5.081455966812769,353531.3818543532,1550997.7356041884,4.387157166837211,1550997.7356041884,4.387157166837211,0.7628815206083516,0.09211711577818814,3.9045464098487592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045464098487592,1.2786998262474087,1.2790294908677946,3.053528537113674,6470.06055676344,15328.764555814492,6484.503113588987,0.000329434302156574,23078.161187859154,2353.3175128977946,19382.613749465843,1976.4765490219233,0.8398682023099203,0.8398682023099203,35337.888874645956,35405.22815468563,0.9976231171791556,0.8,4264.908816519399,4273.035954225843,0.9976231171791556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559033166382355,4.919280356242944,-2.4017988283587,7.321079184601644,3.5,3.5,1.0,0.6,0.00025779893907408114,1.0000377546381187,0.00025778920633588503,198.13433392982378,0.0,1.931948190923982e-06,5.475141173078565,0.009205347304137594,8.783065371573374e-05,0.0001699682853583474,0.0006636490583840848,0.09211711578036909,0.09211711578036909,0.09211711578036909,0.09210474147650854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494638.75534103595,593.3921567861787,0.0,0.09211711578036909,0.09211711577818814,0.09211711577818814,0.375,0.375,0.5,8.413792734403064,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,25999.348893483504,19834.42281868776,0.7628815206083516,1.029216418228183,0.6329811874761163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457793167844426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.44944826276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.788900960493,261.788900960493,-11.361099039506996,245.87697259614478,277.700829324842,124867.53275466598,124901.11810722934,-33.58535256335464,0.0,nan,277.700829324842,4.550829324842027,271.33605797910485,-1.8139420208951265,264.971286633371,-8.178713366628983,258.6065152876143,-14.543484712385691,252.24174394188125,-20.908256058118724,245.87697259614478,-27.273027403855195,1.0,1.0,26022.012520719443,26022.012520719443,276.987191808347,3.837191808347029,276.987191808347,276.987191808347,76218.39255245005,76219.4052125614,-1.012660111344303,0.0,8546.071908451686,8546.071908451686,0.8867162635540675,3924.069141898003,276.987191808347,3.837191808347029,1.0,0.002,0.18220215382975358,0.004940285976890648,0.000282268991259142,0.0017177310088821432,0.141134495629571,0.141134495629571,0.0,1.4128498718180005e-13,0.9998650405141587,0.9998650405141587,0.0,0.09210468369960553,1.243207858260793e-05,0.0,0.0,0.0,1601785.9717520985,268.0685440331872,0.0,1.0,1279518.3953511487,2618.4317040070337,,,,,,,,,,,,,,,,,,,3.0,15328.764555814492,1450.0,0.375,6.173730061729009,3.5
