time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1739.0,-29.043040877115256,4.919264610666439,34.959077569824935,25.74180196914824,6.3186408488327075,-25.506872704541212,-39.04391097659243,2.782472676125041,-5.081469163590896,-5.081469163588029,39.91791487694225,41138.24115628751,25751.889468705253,25751.889468705253,66890.13062499277,76231.12213120091,76219.20619518486,25751.889468705253,101971.09566389011,101971.09566389011,101971.09566389011,127970.43366297401,124186.70085810107,3783.7328048729423,0.0,90109.71100093379,55016.93799074941,38991.970011315985,25999.33799908391,64991.308010399895,19834.4132018989,1450.0,0.0,0.8868013460154109,2.876051907856963,0.001494314320929203,1.0,1.0,-5.081469163590896,353531.19988225563,1550996.9987673804,4.387157340805969,1550996.9987673804,4.387157340805969,0.7628814703896603,0.09211705100513863,3.9045592957979864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045592957979864,1.2787001345089235,1.2790297867628815,3.0535378783685725,6470.08034976165,15328.789154884636,6484.501365404309,0.0003294299603135054,23078.074674882817,2353.308691029334,19382.60852402485,1976.4760161752333,0.8398711243065716,0.8398711243065717,35337.98217349171,35405.22815468563,0.9976264095771672,0.8,4264.92007670167,4273.035954225843,0.9976264095771672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559031749606556,4.919264610666439,-2.4018127080841656,7.321077318750605,3.5,3.5,1.0,0.6,0.00025778920633588503,1.0000377476532774,0.00025777947576561183,198.13463370916503,0.0,1.9283895997989788e-06,5.465056125830306,0.009207275693737393,8.782749302943379e-05,0.00016996171330645123,0.0006636255876204565,0.09211705100586397,0.09211705100586397,0.09211705100586397,0.09210469613964632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494640.46452380193,593.3915972259907,0.0,0.09211705100586397,0.09211705100513863,0.09211705100513863,0.375,0.375,0.5,8.413422088263859,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,25999.33799908391,19834.4132018989,0.7628814703896603,1.0292165625330856,0.6329806618094928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457814906041426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43936321552,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7887007832824,261.7887007832824,-11.361299216717555,245.87662179851603,277.70077976804777,124869.19396237172,124902.66166209108,-33.467699719369264,0.0,nan,277.70077976804777,4.550779768047789,271.335948174145,-1.8140518258549605,264.97111658024306,-8.178883419756914,258.60628498632406,-14.543715013675921,252.24145339241875,-20.90854660758123,245.87662179851603,-27.27337820148395,1.0,1.0,26022.012520719443,26022.012520719443,276.98715532397415,3.837155323974173,276.98715532397415,276.98715532397415,76218.18653040228,76219.20619518486,-1.019664782579639,0.0,8546.071908451686,8546.071908451686,0.8867154493309839,3924.0820922769763,276.98715532397415,3.837155323974173,1.0,0.002,0.18221456638646427,0.004940228290195407,0.00028228821317218623,0.0017177117867771213,0.1411441065860931,0.1411441065860931,0.0,-5.069252309586325e-14,0.9998652523425421,0.9998652523425421,0.0,0.09210463844830376,1.2412556834873434e-05,0.0,0.0,0.0,1601785.9565518538,268.0685308364091,0.0,1.0,1279518.44076509,2618.431518184861,,,,,,,,,,,,,,,,,,,3.0,15328.789154884636,1450.0,0.375,6.173730061729009,3.5
1740.0,-29.043405874958044,4.919248913726797,34.9590686499604,25.741654552426212,6.318609539173283,-25.507204333546046,-39.044235286395974,2.7824079976724763,-5.081482593922431,-5.081482593947762,39.91789771512912,41138.136655510076,25751.88363226199,25751.88363226199,66890.02028777206,76230.90255812231,76219.00545543112,25751.88363226199,101970.88908769311,101970.88908769311,101970.88908769311,127970.21609522213,124186.6509347158,3783.5651605063276,0.0,90109.6653755235,55017.00728052092,38991.84232778064,25999.327007529017,64991.16933530966,19834.403506967537,1450.0,0.0,0.8868013398053197,2.876050484206519,0.001494314320929203,1.0,1.0,-5.081482593922431,353531.01468973403,1550996.2600724495,4.387157549482993,1550996.2600724495,4.387157549482993,0.7628814200161331,0.09211698635643849,3.9045714587987947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045714587987947,1.2787004542332288,1.27903009412648,3.0535466268682656,6470.098886782709,15328.81374314531,6484.500449378147,0.00032942593420405835,23077.991100013038,2353.3001687643628,19382.605785961354,1976.4757369704594,0.8398740471804066,0.8398740471804066,35338.070237877844,35405.22815468563,0.9976295172597267,0.8,4264.930705140119,4273.035954225843,0.9976295172597267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559030489700038,4.919248913726797,-2.4018267457648843,7.321075659491681,3.5,3.5,1.0,0.6,0.00025777947576561183,1.000037693960689,0.0002577697594024341,198.1349330620021,0.0,1.9279629768621325e-06,5.4638470764272835,0.009209203656714255,8.782429595413467e-05,0.00016995517981147716,0.0006636021443669108,0.09211698635655745,0.09211698635655745,0.09211698635655745,0.09210464990267932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494642.1708283426,593.3910386037834,0.0,0.09211698635655745,0.09211698635643849,0.09211698635643849,0.375,0.375,0.5,8.413051994350278,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,2.5352164811920375e-11,25999.327007529017,19834.403506967537,0.7628814200161331,1.0292170609004683,0.6329804045110441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457836640214117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43815416611,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7885009739784,261.7885009739784,-11.36149902602159,245.87627145255829,277.7007304953947,124870.79222782268,124904.19841809825,-33.40619027555816,0.0,nan,277.7007304953947,4.550730495394703,271.335838686838,-1.8141613131620034,264.97094687826205,-8.179053121737923,258.6060550696928,-14.543944930307191,252.24116326112457,-20.908836738875408,245.87627145255829,-27.273728547441692,1.0,1.0,26022.012520719443,26022.012520719443,276.98711840448914,3.8371184044891606,276.98711840448914,276.98711840448914,76217.97341422037,76219.00545543112,-1.0320412107539596,0.0,8546.071908451686,8546.071908451686,0.8867146807883256,3924.0943160927886,276.98711840448914,3.8371184044891606,1.0,0.002,0.18222696049512743,0.0049401706439804105,0.0002823074063677549,0.0017176925935140602,0.14115370318387746,0.14115370318387746,0.0,-1.181849756948239e-13,0.9998654525146325,0.9998654525146325,0.0,0.0921045922475646,1.2394108873886804e-05,0.0,0.0,0.0,1601785.9410825958,268.06851740607755,0.0,1.0,1279518.4869827526,2618.431329074084,,,,,,,,,,,,,,,,,,,3.0,15328.81374314531,1450.0,0.375,6.173730061729009,3.5
1741.0,-29.04377039044309,4.91923326059422,34.95905975272293,25.741507205553376,6.3185778855231085,-25.507535562854372,-39.044555789418496,2.782343057779183,-5.081496205596181,-5.081496205581646,39.91788052840866,41138.01788586012,25751.878375402855,25751.878375402855,66889.89626126297,76230.6830337843,76218.80348412188,25751.878375402855,101970.68185952473,101970.68185952473,101970.68185952473,127969.99780322809,124186.60004697327,3783.3977562548316,0.0,90109.61920236767,55017.06171592203,38991.730540495155,25999.315943703365,64991.04648419852,19834.393754410656,1450.0,0.0,0.8868013327620888,2.876049041333896,0.001494314320929203,1.0,1.0,-5.081496205596181,353530.82699673873,1550995.520304884,4.387157786155921,1550995.520304884,4.387157786155921,0.7628813695467338,0.09211692182702234,3.904583544807581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904583544807581,1.2787007751400319,1.2790304026910428,3.05355531232863,6470.117290230994,15328.83832965929,6484.499621440502,0.0003294219416125643,23077.907840439948,2353.291678650706,19382.603311200328,1976.4754846150652,0.8398769700100694,0.8398769700100694,35338.157744760414,35405.22815468563,0.9976326052705976,0.8,4264.941266293796,4273.035954225843,0.9976326052705976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590293549077,4.91923326059422,-2.401840904410145,7.321074165004365,3.5,3.5,1.0,0.6,0.0002577697594024341,1.0000376442578516,0.00025776005621641406,198.1352320200199,0.0,1.9251509678277773e-06,5.455877842823921,0.009211128807682083,8.782113651209586e-05,0.00016994862289033822,0.0006635785964003236,0.09211692182985834,0.09211692182985834,0.09211692182985834,0.09210460296359724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494643.87445891247,593.390480853697,0.0,0.09211692182985834,0.09211692182702234,0.09211692182702234,0.375,0.375,0.5,8.412682428734975,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25999.315943703365,19834.393754410656,0.7628813695467338,1.0292170980432838,0.6329797735425315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457858343469838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.43018493251,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78830147825323,261.78830147825323,-11.361698521746746,245.87592155633337,277.70068140017486,124872.38057953397,124905.734340489,-33.35376095505063,0.0,nan,277.70068140017486,4.550681400174881,271.33572943140405,-1.81427056859593,264.9707774626435,-8.179222537356452,258.60582549386515,-14.544174506134823,252.24087352509844,-20.90912647490154,245.87592155633337,-27.27407844366661,1.0,1.0,26022.012520719443,26022.012520719443,276.9870811596222,3.837081159622244,276.9870811596222,276.9870811596222,76217.76058636488,76218.80348412188,-1.042897756997263,0.0,8546.071908451686,8546.071908451686,0.8867139171101349,3924.106462531619,276.9870811596222,3.837081159622244,1.0,0.002,0.18223933694668584,0.004940113044887294,0.00028232657210168857,0.001717673428096376,0.14116328605084427,0.14116328605084427,0.0,1.9806465495486592e-13,0.9998656441067982,0.9998656441067982,0.0,0.09210454537571128,1.237645131106677e-05,0.0,0.0,0.0,1601785.9254044604,268.0685037944038,0.0,1.0,1279518.5338244708,2618.431137409882,,,,,,,,,,,,,,,,,,,3.0,15328.83832965929,1450.0,0.375,6.173730061729009,3.5
1742.0,-29.04413442524696,4.919217647103656,34.95905087571543,25.74135468984025,6.318545870339152,-25.507866395702322,-39.044876222591824,2.782277840698868,-5.081509971651371,-5.081509971665714,39.91786331776201,41137.914365407014,25751.873618331123,25751.873618331123,66889.78798373813,76230.46966545361,76218.60040215857,25751.873618331123,101970.4740204897,101970.4740204897,101970.4740204897,127969.77883786903,124186.5482559868,3783.2305818822315,0.0,90109.58340099562,55017.13561733503,38991.60864851176,25999.30481737934,64990.913465891106,19834.383951853728,1450.0,0.0,0.8868013250192125,2.8760475820969984,0.001494314320929203,1.0,1.0,-5.081509971651371,353530.6371750368,1550994.779509802,4.38715804633896,1550994.779509802,4.38715804633896,0.7628813189880121,0.0921168574095609,3.9045969096474953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045969096474953,1.2787010973044217,1.2790307125303606,3.053564994883182,6470.137806402215,15328.862913669906,6484.4973835727715,0.0003294174172334543,23077.81967924844,2353.2826887110728,19382.596622063924,1976.474802512981,0.8398798886314525,0.8398798886314525,35338.25451075946,35405.22815468563,0.9976360200265914,0.8,4264.952944924738,4273.035954225843,0.9976360200265914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028328003915,4.919217647103656,-2.4018551654993647,7.3210728126030205,3.5,3.5,1.0,0.6,0.00025776005621641406,1.000037594727702,0.0002577503661615831,198.13553058459053,0.0,1.9225430134110933e-06,5.448486900007039,0.009213051350695495,8.781797786362081e-05,0.00016994207835279324,0.000663555313955389,0.09211685741034749,0.09211685741034749,0.09211685741034749,0.09210455542778871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494645.57552820357,593.3899239389473,0.0,0.09211685741034749,0.0921168574095609,0.0921168574095609,0.375,0.375,0.5,8.412313369095099,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,25999.30481737934,19834.383951853728,0.7628813189880121,1.0292175385231908,0.6329794762308926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457880018105744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.422793989695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7881022499409,261.7881022499409,-11.361897750059086,245.87557210782282,277.7006323920626,124874.00300721037,124907.31206077697,-33.3090535666294,0.0,nan,277.7006323920626,4.550632392062596,271.3356203352092,-1.8143796647907493,264.97060827837197,-8.179391721628008,258.60559622151203,-14.544403778487947,252.24058416466679,-20.909415835333192,245.87557210782282,-27.274427892177158,1.0,1.0,26022.012520719443,26022.012520719443,276.9870436303443,3.83704363034434,276.9870436303443,276.9870436303443,76217.54877772907,76218.60040215857,-1.0516244294994976,0.0,8546.071908451686,8546.071908451686,0.8867130726259995,3924.1198941957327,276.9870436303443,3.83704363034434,1.0,0.002,0.18225169648637707,0.0049400554917287155,0.0002823457115442636,0.0017176542884040642,0.1411728557721318,0.1411728557721318,0.0,-5.167220817892115e-14,0.9998658276003998,0.9998658276003998,0.0,0.09210449786975862,1.235953980227299e-05,0.0,0.0,0.0,1601785.9095485054,268.0684900283486,0.0,1.0,1279518.5811974497,2618.4309435718865,,,,,,,,,,,,,,,,,,,3.0,15328.862913669906,1450.0,0.375,6.173730061729009,3.5
1743.0,-29.044497982612484,4.919202068940669,34.95904201663748,25.741202243976318,6.318513410479901,-25.508196843295323,-39.04519658591596,2.7822122710690715,-5.0815239034210435,-5.0815239034959365,39.917846081187946,41137.81152012989,25751.869379024254,25751.869379024254,66889.68089915415,76230.25628882107,76218.39618128777,25751.869379024254,101970.26556031202,101970.26556031202,101970.26556031202,127969.55918414381,124186.4955568709,3783.0636272729143,0.0,90109.54686207723,55017.20946542207,38991.48599628351,25999.293623831785,64990.779620115296,19834.374095503637,1450.0,0.0,0.8868013165265852,2.8760461052945425,0.001494314320929203,1.0,1.0,-5.0815239034210435,353530.4450683616,1550994.0375968597,4.387158331715806,1550994.0375968597,4.387158331715806,0.7628812683327217,0.09211679309822111,3.904610170708458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904610170708458,1.2787014210757335,1.2790310239938,3.0535745924358366,6470.158142464616,15328.887495159654,6484.495264419039,0.0003294129380590382,23077.731943142386,2353.273742118092,19382.590287771603,1976.4741565949232,0.8398828071807636,0.8398828071807635,35338.35052529803,35405.22815468563,0.9976394082667571,0.8,4264.964532862364,4273.035954225843,0.9976394082667571,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590274128694555,4.919202068940669,-2.4018695384578406,7.321071607398509,3.5,3.5,1.0,0.6,0.0002577503661615831,1.0000375455320256,0.0002577406891502843,198.13582875837042,0.0,1.9199441553267648e-06,5.4411217361960516,0.009214971294850821,8.781482000863774e-05,0.00016993554615294537,0.000663532061873687,0.09211679309808367,0.09211679309808367,0.09211679309808367,0.09210450725157904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494647.27413352835,593.3893678276239,0.0,0.09211679309808367,0.09211679309822111,0.09211679309822111,0.375,0.375,0.5,8.411944793296682,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,7.491962605854496e-11,25999.293623831785,19834.374095503637,0.7628812683327217,1.0292180104645354,0.6329791973659803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445790166422129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.41542882589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.787903243396,261.787903243396,-11.36209675660399,245.87522310404813,277.7005833827478,124875.61505141413,124908.88702838264,-33.27197696849735,0.0,nan,277.7005833827478,4.5505833827478455,271.335511327002,-1.8144886729979817,264.9704392712718,-8.179560728728177,258.6053672155219,-14.544632784478097,252.2402951597845,-20.909704840215483,245.87522310404813,-27.274776895951845,1.0,1.0,26022.012520719443,26022.012520719443,276.98700580205343,3.8370058020534543,276.98700580205343,276.98700580205343,76217.33678796046,76218.39618128777,-1.0593933273048606,0.0,8546.071908451686,8546.071908451686,0.8867122346988366,3924.133221562,276.98700580205343,3.8370058020534543,1.0,0.002,0.18226403985542328,0.00493999798117768,0.00028236482583714347,0.001717635173997472,0.14118241291857173,0.14118241291857173,0.0,-1.6538463307180784e-13,0.999866003049289,0.999866003049289,0.0,0.09210444972883668,1.2343369384440944e-05,0.0,0.0,0.0,1601785.8935016757,268.06847609657893,0.0,1.0,1279518.6291406946,2618.4307474005277,,,,,,,,,,,,,,,,,,,3.0,15328.887495159654,1450.0,0.375,6.173730061729009,3.5
1744.0,-29.044860964898984,4.919186518998413,34.95903317190051,25.741050217207544,6.318478199852802,-25.508527048424884,-39.045513107534475,2.782144283262749,-5.081538138275221,-5.081538138294782,39.91782877690674,41137.68829306225,25751.865992529976,25751.865992529976,66889.55428559222,76230.0415927434,76218.1898105935,25751.865992529976,101970.05580312347,101970.05580312347,101970.05580312347,127969.33810304155,124186.44122741553,3782.8968756260106,0.0,90109.50519967912,55017.25909874789,38991.38455659025,25999.282299918075,64990.666856508324,19834.364133618747,1450.0,0.0,0.8868013067357788,2.8760445963649883,0.001494314320929203,1.0,1.0,-5.081538138275221,353530.2487825047,1550993.2927709743,4.387158660715227,1550993.2927709743,4.387158660715227,0.7628812174435001,0.09211672889321695,3.904622728492341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904622728492341,1.2787017560265053,1.2790313466562544,3.053583613293642,6470.177256579832,15328.91207407959,6484.493958613121,0.00032940876627294343,23077.64705208084,2353.2650856389123,19382.58638463033,1976.4737585852795,0.8398857275565561,0.8398857275565561,35338.44144781404,35405.22815468563,0.9976426168175558,0.8,4264.975506246809,4273.035954225843,0.9976426168175558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026681830699,4.919186518998413,-2.4018841256440817,7.321070644642495,3.5,3.5,1.0,0.6,0.0002577406891502843,1.000037486252068,0.00025773102778001123,198.1361264612756,0.0,1.9173626535879938e-06,5.433805760268374,0.00921688865750441,8.781170012481464e-05,0.00016992898902546967,0.0006635085927785744,0.09211672889732621,0.09211672889732621,0.09211672889732621,0.0921044579116789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494648.9702509776,593.3888125254808,0.0,0.09211672889732621,0.09211672889321695,0.09211672889321695,0.375,0.375,0.5,8.411576664385748,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,25999.282299918075,19834.364133618747,0.7628812174435001,1.0292178480531122,0.6329783995583456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457923282009055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.40811284995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78770422050076,261.78770422050076,-11.36229577949922,245.87487453846177,277.7005339025451,124877.17295761118,124910.44766764318,-33.274710031987965,0.0,nan,277.7005339025451,4.550533902545112,271.33540202971534,-1.8145979702846375,264.97027015690475,-8.179729843095231,258.6051382840982,-14.544861715901789,252.24000641127955,-20.909993588720425,245.87487453846177,-27.27512546153821,1.0,1.0,26022.012520719443,26022.012520719443,276.9869674192371,3.836967419237112,276.9869674192371,276.9869674192371,76217.11827539641,76218.1898105935,-1.0715351970866323,0.0,8546.071908451686,8546.071908451686,0.8867114412092028,3924.1458421348025,276.9869674192371,3.836967419237112,1.0,0.002,0.1822763683146449,0.004939940484197437,0.0002823839168532333,0.0017176160834765897,0.14119195842661664,0.14119195842661664,0.0,3.2982297448747033e-13,0.9998661648222189,0.9998661648222189,0.0,0.09210440043442891,1.232845878803655e-05,0.0,0.0,0.0,1601785.8771057436,268.06846186172476,0.0,1.0,1279518.678126944,2618.43054696151,,,,,,,,,,,,,,,,,,,3.0,15328.91207407959,1450.0,0.375,6.173730061729009,3.5
1745.0,-29.045223195345773,4.919170901529523,34.95902429276482,25.740880343969934,6.318422892502589,-25.508858586567708,-39.04583741733802,2.782058283696588,-5.081556902748218,-5.081556902733152,39.91781009471113,41137.60173486196,25751.874095976385,25751.874095976385,66889.47583083835,76229.83988231806,76217.94877923977,25751.874095976385,101969.82287521615,101969.82287521615,101969.82287521615,127969.09176790925,124186.36167961714,3782.7300882921177,0.0,90109.46910363389,55017.33792989669,38991.256859708,25999.268892693097,64990.525752401096,19834.352464618736,1450.0,0.0,0.886801278871258,2.8760426072856684,0.001494314320929203,1.0,1.0,-5.081556902748218,353529.9900374049,1550992.4886353912,4.387159597043776,1550992.4886353912,4.387159597043776,0.7628811620234842,0.09211666497043261,3.904635500812611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904635500812611,1.2787021744139437,1.2790317527968758,3.053592602673244,6470.196303996512,15328.936652401697,6484.492696834925,0.0003294046112048229,23077.562319166744,2353.256445286285,19382.58261309086,1976.473373995285,0.8398886479007763,0.8398886479007763,35338.53392358458,35405.22815468563,0.9976458801830339,0.8,4264.986667092623,4273.035954225843,0.9976458801830339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028431112668,4.919170901529523,-2.4019020468646164,7.321072948394139,3.5,3.5,1.0,0.6,0.00025773102778001123,1.000037408716563,0.0002577213867537019,198.1364235483301,0.0,1.914266482217776e-06,5.4250312106051775,0.009218802923986627,8.780850358081799e-05,0.00016992252419919325,0.0006634855203758599,0.0921166649719698,0.0921166649719698,0.0921166649719698,0.0921043913179684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494650.6600775414,593.3882592107896,0.0,0.0921166649719698,0.09211666497043261,0.09211666497043261,0.375,0.375,0.5,8.411208454952616,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,25999.268892693097,19834.352464618736,0.7628811620234842,1.0292188754661227,0.6329784419899406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457944865662875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.399338300296,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7875034256087,261.7875034256087,-11.362496574391287,245.87452627856968,277.70048057265285,124878.51733749772,124912.08830909179,-33.57097159406712,0.0,nan,277.70048057265285,4.550480572652873,271.33528971382503,-1.8147102861749431,264.9700988550131,-8.1799011449869,258.6049079962048,-14.545092003795162,252.23971713738692,-20.91028286261306,245.87452627856968,-27.275473721430302,1.0,1.0,26022.012520719443,26022.012520719443,276.98692045103957,3.836920451039589,276.98692045103957,276.98692045103957,76216.87055816852,76217.94877923977,-1.0782210712495726,0.0,8546.071908451686,8546.071908451686,0.8867106341631766,3924.158678316674,276.98692045103957,3.836920451039589,1.0,0.002,0.18228870029340144,0.004939882152426842,0.0002824030106711363,0.0017175969894285788,0.14120150533556816,0.14120150533556816,0.0,9.971494116522983e-14,0.999866126518579,0.999866126518579,0.0,0.09210433299179613,1.2331978636485601e-05,0.0,0.0,0.0,1601785.855492521,268.06844309725176,0.0,1.0,1279518.7427009114,2618.4302827416163,,,,,,,,,,,,,,,,,,,3.0,15328.936652401697,1450.0,0.375,6.173730061729009,3.5
1746.0,-29.04558432033845,4.919155284337718,34.95901541657878,25.740718747861706,6.318381628756247,-25.50918772543219,-39.04615379925815,2.7819850338165235,-5.081572507092858,-5.081572507095755,39.91779242157641,41137.49824519833,25751.87406294119,25751.87406294119,66889.37230813951,76229.63477064807,76217.73316258728,25751.87406294119,101969.60722552847,101969.60722552847,101969.60722552847,127968.86418201726,124186.30075017552,3782.563431841736,0.0,90109.43816840214,55017.40828689724,38991.14431278322,25999.256956488793,64990.40126927201,19834.342003523907,1450.0,0.0,0.8868012634430537,2.8760409531883586,0.001494314320929203,1.0,1.0,-5.081572507092858,353529.7748677243,1550991.7279329298,4.387160115476114,1550991.7279329298,4.387160115476114,0.7628811098993247,0.09211660095470815,3.9046492527777352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046492527777352,1.2787025336762283,1.2790320998231115,3.0536024993647235,6470.217273898187,15328.961233686248,6484.490154403175,0.0003293999723543678,23077.473118564754,2353.2473493562793,19382.575013592224,1976.472599062088,0.839891564991136,0.839891564991136,35338.633492236215,35405.22815468563,0.99764939385066,0.8,4264.998683974042,4273.035954225843,0.99764939385066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559028423981396,4.919155284337718,-2.4019176546647527,7.3210729390024705,3.5,3.5,1.0,0.6,0.0002577213867537019,1.0000372946606273,0.0002577117754804957,198.1367197295074,0.0,1.9102384722648098e-06,5.413615830398471,0.009220713162458892,8.780538528125215e-05,0.00016991600147244976,0.0006634623881843815,0.09211660095552483,0.09211660095552483,0.09211660095552483,0.0921043367436108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494652.353428843,593.3877047931493,0.0,0.09211660095552483,0.09211660095470815,0.09211660095470815,0.375,0.375,0.5,8.41084052874343,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,25999.256956488793,19834.342003523907,0.7628811098993247,1.0292192539479725,0.6329780620180364,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457966404671874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.38792292008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7873025580812,261.7873025580812,-11.362697441918783,245.87417858739704,277.70042652876765,124880.08081358777,124913.66392847941,-33.58311489160747,0.0,nan,277.70042652876765,4.550426528767673,271.3351769404884,-1.814823059511582,264.96992735221284,-8.180072647787142,258.6046777639487,-14.545322236051277,252.23942817567254,-20.910571824327434,245.87417858739704,-27.275821412602937,1.0,1.0,26022.012520719443,26022.012520719443,276.98687961676376,3.836879616763781,276.98687961676376,276.98687961676376,76216.64409741064,76217.73316258728,-1.0890651766385417,0.0,8546.071908451686,8546.071908451686,0.886709765215697,3924.1724990416237,276.98687961676376,3.836879616763781,1.0,0.002,0.1823010222164304,0.004939824436165497,0.0002824220907577556,0.0017175779093148568,0.1412110453788778,0.1412110453788778,0.0,7.261248893830619e-14,0.9998662355881773,0.9998662355881773,0.0,0.09210427903176234,1.232192294580993e-05,0.0,0.0,0.0,1601785.8375191814,268.0684274929071,0.0,1.0,1279518.7963999636,2618.4300630190883,,,,,,,,,,,,,,,,,,,3.0,15328.961233686248,1450.0,0.375,6.173730061729009,3.5
1747.0,-29.045945420198677,4.919139695832601,34.95900655651039,25.740580027364217,6.318361609620384,-25.509514717215083,-39.04646983193231,2.7819309066094546,-5.081586758655021,-5.081586758642597,39.91777513434052,41137.3803841015,25751.870620273632,25751.870620273632,66889.25100437514,76229.41158397279,76217.52734373402,25751.870620273632,101969.39796400766,101969.39796400766,101969.39796400766,127968.64359705307,124186.24662524933,3782.3969718037392,0.0,90109.39304530335,55017.468478661016,38991.02729626926,25999.24563304541,64990.27292931467,19834.332043193946,1450.0,0.0,0.8868012535054033,2.876039442489897,0.001494314320929203,1.0,1.0,-5.081586758655021,353529.5783517774,1550990.9838414935,4.387160449409949,1550990.9838414935,4.387160449409949,0.7628810590559685,0.09211653686775513,3.9046617549101432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046617549101432,1.2787028042607123,1.2790323581867327,3.053611630395728,6470.236621457192,15328.985825042384,6484.488698208872,0.0003293957419863185,23077.38767179771,2353.238636210909,19382.570660930003,1976.4721552140643,0.8398944861777813,0.8398944861777813,35338.72401163603,35405.22815468563,0.9976525881823428,0.8,4265.009608706635,4273.035954225843,0.9976525881823428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559027680816579,4.919139695832601,-2.401932264444196,7.321071960276797,3.5,3.5,1.0,0.6,0.0002577117754804957,1.0000372921749323,0.00025770216520627044,198.1370158908433,0.0,1.9043461454976383e-06,5.396916976340307,0.00922261750860439,8.780227052607016e-05,0.00016990950495442557,0.000663439145791261,0.09211653686840857,0.09211653686840857,0.09211653686840857,0.09210428733181528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494654.0465249126,593.3871504773289,0.0,0.09211653686840857,0.09211653686775513,0.09211653686775513,0.375,0.375,0.5,8.4104730425736,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,25999.24563304541,19834.332043193946,0.7628810590559685,1.0292194199142055,0.6329774984764832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44579878780089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.371224066024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78710356474306,261.78710356474306,-11.362896435256914,245.87383155901463,277.70037557047397,124881.84200610853,124915.11177504776,-33.26976893923071,0.0,nan,277.70037557047397,4.550375570473989,271.3350667681767,-1.814933231823261,264.9697579658844,-8.180242034115565,258.6044491636012,-14.545550836398775,252.23914036130762,-20.910859638692358,245.87383155901463,-27.276168440985344,1.0,1.0,26022.012520719443,26022.012520719443,276.9868412817719,3.8368412817719104,276.9868412817719,276.9868412817719,76216.47092781757,76217.52734373402,-1.0564159164496232,0.0,8546.071908451686,8546.071908451686,0.8867089752411123,3924.185063684694,276.9868412817719,3.8368412817719104,1.0,0.002,0.1823133291601228,0.004939767030544596,0.00028244114842844686,0.0017175588515517938,0.14122057421422343,0.14122057421422343,0.0,-1.975936775311382e-14,0.9998663981063813,0.9998663981063813,0.0,0.092104229923996,1.2306943759125401e-05,0.0,0.0,0.0,1601785.8211039957,268.06841324134496,0.0,1.0,1279518.8454436874,2618.4298623449477,,,,,,,,,,,,,,,,,,,3.0,15328.985825042384,1450.0,0.375,6.173730061729009,3.5
1748.0,-29.046305507787828,4.919124107459144,34.95899769734634,25.740414449851983,6.318312252299022,-25.50984373177506,-39.04678998570887,2.7818504762708978,-5.081602341030191,-5.081602340986412,39.917757440316805,41137.28875533331,25751.870604747302,25751.870604747302,66889.15936008061,76229.2083437759,76217.31112556967,25751.870604747302,101969.18173031698,101969.18173031698,101969.18173031698,127968.41542712055,124186.18478698817,3782.230640132377,0.0,90109.35782408407,55017.54456670367,38990.90361931156,25999.233696803567,64990.13731611513,19834.321580620643,1450.0,0.0,0.8868012382647172,2.8760377907228225,0.001494314320929203,1.0,1.0,-5.081602341030191,353529.3634852307,1550990.2222408936,4.387160961541145,1550990.2222408936,4.387160961541145,0.7628810068759504,0.0921164728962777,3.904674782174322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904674782174322,1.2787031967352862,1.279032738473129,3.053620881017206,6470.256222414059,15329.010404864506,6484.4870675097145,0.0003293914474965341,23077.301657862165,2353.229865230447,19382.565786661093,1976.471658176961,0.8398974054255464,0.8398974054255464,35338.81833309459,35405.22815468563,0.9976559166867411,0.8,4265.020992307437,4273.035954225843,0.9976559166867411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559027677464927,4.919124107459144,-2.401947848403629,7.321071955862773,3.5,3.5,1.0,0.6,0.00025770216520627044,1.0000371877412306,0.0002576925822012065,198.13731122271818,0.0,1.9041510568906586e-06,5.396364095228126,0.009224521659661282,8.77991152582414e-05,0.00016990304994802903,0.0006634161545465732,0.09211647289700618,0.09211647289700618,0.09211647289700618,0.0921042328515619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494655.7362719637,593.3865972354013,0.0,0.09211647289700618,0.0921164728962777,0.0921164728962777,0.375,0.375,0.5,8.410105841342514,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,-4.376943252282217e-11,25999.233696803567,19834.321580620643,0.7628810068759504,1.0292201574329432,0.6329774094065932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458009349912126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.370671184915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.786903529747,261.786903529747,-11.36309647025297,245.87348498105172,277.7003220784446,124883.26906228617,124916.71298633648,-33.443924050311644,0.0,nan,277.7003220784446,4.550322078444594,271.33495465896,-1.8150453410399905,264.96958723948103,-8.180412760518948,258.60421982001276,-14.545780179987219,252.238852400532,-20.911147599467967,245.87348498105172,-27.27651501894826,1.0,1.0,26022.012520719443,26022.012520719443,276.98680039913023,3.8368003991302544,276.98680039913023,276.98680039913023,76216.22056689626,76217.31112556967,-1.0905586734152166,0.0,8546.071908451686,8546.071908451686,0.8867081520844493,3924.1981560851937,276.98680039913023,3.8368003991302544,1.0,0.002,0.18232562680462167,0.004939709426876187,0.0002824601909130324,0.0017175398091521783,0.14123009545651619,0.14123009545651619,0.0,6.521085754718214e-14,0.9998664989655082,0.9998664989655082,0.0,0.0921041752518523,1.2297644425392073e-05,0.0,0.0,0.0,1601785.8031559547,268.0683976589698,0.0,1.0,1279518.8990671257,2618.4296429318515,,,,,,,,,,,,,,,,,,,3.0,15329.010404864506,1450.0,0.375,6.173730061729009,3.5
1749.0,-29.04666585464567,4.919108519075264,34.958988839722615,25.740257324092113,6.318275791688759,-25.510171690010797,-39.04710615808142,2.781781627034764,-5.081617929850438,-5.081617929861325,39.91773976644264,41137.186900963105,25751.870606011715,25751.870606011715,66889.05750697482,76229.00031727427,76217.09524436726,25751.870606011715,101968.96585037897,101968.96585037897,101968.96585037897,127968.18761612107,124186.12317912387,3782.0644369971956,0.0,90109.32526583987,55017.6182538663,38990.78556885952,25999.221765742102,64990.00733460163,19834.311123457166,1450.0,0.0,0.8868012229181974,2.876036138273408,0.001494314320929203,1.0,1.0,-5.081617929850438,353529.14852992696,1550989.4615079516,4.3871614772286796,1550989.4615079516,4.3871614772286796,0.7628809547519558,0.09211640899427773,3.904688451998557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904688451998557,1.2787035354857206,1.2790330650564044,3.0536307624388837,6470.277159960857,15329.03499292913,6484.484549214785,0.0003293868168001898,23077.212528881464,2353.2207766037805,19382.558259309026,1976.4708906006665,0.839900323102345,0.839900323102345,35338.917306820826,35405.22815468563,0.9976594093671277,0.8,4265.032937387664,4273.035954225843,0.9976594093671277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559027677737873,4.919108519075264,-2.401963437146972,7.3210719562222355,3.5,3.5,1.0,0.6,0.0002576925822012065,1.000037214626844,0.0002576829926247919,198.13760676800433,0.0,1.8987508568074492e-06,5.381059928192311,0.009226420410518089,8.779599933188825e-05,0.00016989658286931824,0.0006633932251638428,0.09211640899443767,0.09211640899443767,0.09211640899443767,0.09210417833846661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494657.42475662316,593.3860444064152,0.0,0.09211640899443767,0.09211640899427773,0.09211640899427773,0.375,0.375,0.5,8.40973892165601,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25999.221765742102,19834.311123457166,0.7628809547519558,1.0292206486852034,0.6329771081447635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458030761683551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.35536701788,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78670379134326,261.78670379134326,-11.36329620865672,245.87313884407544,277.7002687386133,124884.87501521611,124918.26935173299,-33.39433651688479,0.0,nan,277.7002687386133,4.55026873861334,271.3348427597002,-1.8151572402997544,264.9694167807928,-8.180583219207165,258.60399080189364,-14.546009198106333,252.23856482298436,-20.91143517701562,245.87313884407544,-27.276861155924536,1.0,1.0,26022.012520719443,26022.012520719443,276.98675954938636,3.836759549386386,276.98675954938636,276.98675954938636,76216.00855016845,76217.09524436726,-1.0866941988060717,0.0,8546.071908451686,8546.071908451686,0.8867072883256749,3924.21189425855,276.98675954938636,3.836759549386386,1.0,0.002,0.18233791502387012,0.0049396518636723695,0.00028247921879095197,0.0017175207812077423,0.14123960939547597,0.14123960939547597,0.0,-1.3058130965415415e-15,0.9998666011909354,0.9998666011909354,0.0,0.09210412077502259,1.2288219255144246e-05,0.0,0.0,0.0,1601785.7852004862,268.06838207014954,0.0,1.0,1279518.9527127333,2618.4294234280724,,,,,,,,,,,,,,,,,,,3.0,15329.03499292913,1450.0,0.375,6.173730061729009,3.5
1750.0,-29.047025579436646,4.919092958551801,34.958979997968115,25.74011863851922,6.318255879061495,-25.51049743359884,-39.0474220161326,2.7817277331530983,-5.081632191904873,-5.081632191933262,39.9177225091619,41137.074691185386,25751.867262499032,25751.867262499032,66888.94195368442,76228.77798871948,76216.88966665331,25751.867262499032,101968.75692915234,101968.75692915234,101968.75692915234,127967.96737883177,124186.06894876252,3781.8984300692546,0.0,90109.28071326259,55017.68363288545,38990.663422641264,25999.21044967943,64989.87387232069,19834.301170924922,1450.0,0.0,0.8868012128186176,2.8760346264646652,0.001494314320929203,1.0,1.0,-5.081632191904873,353528.9518695656,1550988.7187061321,4.387161816603832,1550988.7187061321,4.387161816603832,0.7628809039918163,0.09211634507997458,3.9047010123716848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047010123716848,1.2787038049447523,1.2790333223220112,3.053639941691103,6470.296609694829,15329.059563796818,6484.483014817668,0.0003293825600281114,23077.126885710237,2353.2120434307576,19382.55367289336,1976.4704229164252,0.8399032413734041,0.8399032413734041,35339.008247719175,35405.22815468563,0.9976626185794862,0.8,4265.0439129906645,4273.035954225843,0.9976626185794862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026955977509,4.919092958551801,-2.401978047133781,7.321071005685582,3.5,3.5,1.0,0.6,0.0002576829926247919,1.000037150491148,0.0002576734199306857,198.13790180385664,0.0,1.9000557207033674e-06,5.384757912473344,0.009228320466238792,8.779288660526467e-05,0.0001698901060195272,0.0006633700689663807,0.09211634508132208,0.09211634508132208,0.09211634508132208,0.09210412887430043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494659.1131661497,593.3854916219007,0.0,0.09211634508132208,0.09211634507997458,0.09211634507997458,0.375,0.375,0.5,8.40937243554222,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,25999.21044967943,19834.301170924922,0.7628809039918163,1.029220984258173,0.6329766814443033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458052188932142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.35906500216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78650585651593,261.78650585651593,-11.363494143484047,245.87279332578575,277.70021838724637,124886.62771133271,124919.72050634467,-33.09279501197197,0.0,nan,277.70021838724637,4.550218387246389,271.3347333749576,-1.8152666250423977,264.969248362656,-8.180751637343974,258.60376335036995,-14.546236649630032,252.23827833807988,-20.911721661920097,245.87279332578575,-27.277206674214227,1.0,1.0,26022.012520719443,26022.012520719443,276.9867212320858,3.8367212320858357,276.9867212320858,276.9867212320858,76215.83625426413,76216.88966665331,-1.053412389184814,0.0,8546.071908451686,8546.071908451686,0.8867064946696053,3924.224517433543,276.9867212320858,3.8367212320858357,1.0,0.002,0.1823501884845074,0.004939594605970183,0.00028249822457983526,0.0017175017754772785,0.14124911228991763,0.14124911228991763,0.0,5.71136020421914e-14,0.999866761316522,0.999866761316522,0.0,0.09210407161942932,1.2273460545263896e-05,0.0,0.0,0.0,1601785.7687732058,268.0683678080951,0.0,1.0,1279519.0017925585,2618.429222606296,,,,,,,,,,,,,,,,,,,3.0,15329.059563796818,1450.0,0.375,6.173730061729009,3.5
1751.0,-29.047384203372346,4.919077397792412,34.958971157064404,25.73995302608239,6.318206700422454,-25.51082511299482,-39.04773815358055,2.781647610033829,-5.081647763821309,-5.0816477637825495,39.91770485021906,41136.9740500118,25751.86729105552,25751.86729105552,66888.84134106732,76228.57563697574,76216.67383290558,25751.86729105552,101968.5411239611,101968.5411239611,101968.5411239611,127967.73965395741,124186.00710447981,3781.732549477596,0.0,90109.24617966627,55017.75048177978,38990.55077542943,25999.198529996316,64989.74930542575,19834.29072360447,1450.0,0.0,0.8868011975041087,2.8760329758084686,0.001494314320929203,1.0,1.0,-5.081647763821309,353528.7371475388,1550987.9586159475,4.387162331215725,1550987.9586159475,4.387162331215725,0.7628808519124486,0.09211628127978175,3.904714124088379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904714124088379,1.2787041959189818,1.2790337011557118,3.053649261924984,6470.316358152026,15329.084135115017,6484.481281257065,0.00032937822803762634,23077.040550491973,2353.203239688576,19382.54849116471,1976.4698945271537,0.839906159056929,0.839906159056929,35339.10318044921,35405.22815468563,0.9976659686617511,0.8,4265.055370365459,4273.035954225843,0.9976659686617511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026962141967,4.919077397792412,-2.4019936160115742,7.321071013803986,3.5,3.5,1.0,0.6,0.0002576734199306857,1.0000370369070053,0.00025766387685763987,198.13819593758114,0.0,1.8967135248128362e-06,5.375286129319578,0.009230217179763606,8.778977122736045e-05,0.00016988364870332523,0.0006633470825435424,0.09211628128013433,0.09211628128013433,0.09211628128013433,0.09210407442196035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494660.7982733887,593.3849398962643,0.0,0.09211628128013433,0.09211628127978175,0.09211628127978175,0.375,0.375,0.5,8.409006229839006,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,25999.198529996316,19834.29072360447,0.7628808519124486,1.0292214088519807,0.6329763461109001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458073579251092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.349593219005,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7863068368809,261.7863068368809,-11.36369316311908,245.87244823779326,277.70016543596967,124888.0493457587,124921.32351082285,-33.27416506416425,0.0,nan,277.70016543596967,4.550165435969689,271.33462199633476,-1.8153780036652165,264.9690785566949,-8.180921443305067,258.603535117063,-14.54646488293696,252.23799167742976,-20.912008322570216,245.87244823779326,-27.277551762206713,1.0,1.0,26022.012520719443,26022.012520719443,276.9866804049204,3.8366804049204006,276.9866804049204,276.9866804049204,76215.58676096247,76216.67383290558,-1.0870719431113685,0.0,8546.071908451686,8546.071908451686,0.8867056661751398,3924.237694708821,276.9866804049204,3.8366804049204006,1.0,0.002,0.18236245279448543,0.004939537152571648,0.00028251721542483035,0.0017174827845986217,0.14125860771241516,0.14125860771241516,0.0,2.345216035259945e-14,0.9998668605617621,0.9998668605617621,0.0,0.0921040169698396,1.2264309942154043e-05,0.0,0.0,0.0,1601785.750837201,268.06835223617867,0.0,1.0,1279519.0553799865,2618.4290033406096,,,,,,,,,,,,,,,,,,,3.0,15329.084135115017,1450.0,0.375,6.173730061729009,3.5
1752.0,-29.04774301243744,4.919061863982008,34.958962331576096,25.7398143055849,6.318186786390053,-25.51115003255133,-39.04805387193335,2.781593806462406,-5.081662041607387,-5.081662041619606,39.91768761328163,41136.86545977711,25751.86405692415,25751.86405692415,66888.72951670126,76228.35372123828,76216.46833620116,25751.86405692415,101968.33239312531,101968.33239312531,101968.33239312531,127967.51960909188,124185.9527455271,3781.5668635647703,0.0,90109.20178778913,55017.81946667829,38990.42480123427,25999.18721596656,64989.61201720084,19834.280774063187,1450.0,0.0,0.8868011872506238,2.8760314623334966,0.001494314320929203,1.0,1.0,-5.081662041607387,353528.5402704378,1550987.2166912805,4.3871626757625455,1550987.2166912805,4.3871626757625455,0.7628808012076087,0.0921162174913677,3.904726713992734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904726713992734,1.2787044648641943,1.2790339579668226,3.0536584654902557,6470.3358594024385,15329.108716496192,6484.479717048262,0.00032937395846864174,23076.954775062604,2353.194493028976,19382.543815639918,1976.4694177563101,0.839909078323673,0.839909078323673,35339.194335042645,35405.22815468563,0.9976691854194252,0.8,4265.066371759192,4273.035954225843,0.9976691854194252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026263993624,4.919061863982008,-2.402008230381646,7.3210700943636535,3.5,3.5,1.0,0.6,0.00025766387685763987,1.000037056135041,0.00025765432918402375,198.1384902239051,0.0,1.8908472769997896e-06,5.358661183017404,0.009232108027040605,8.778666008139666e-05,0.0001698772167762432,0.0006633241064449314,0.092116217493374,0.092116217493374,0.092116217493374,0.09210402488845151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494662.48335954687,593.384388197704,0.0,0.092116217493374,0.0921162174913677,0.0921162174913677,0.375,0.375,0.5,8.408640451956614,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,25999.18721596656,19834.280774063187,0.7628808012076087,1.0292218623954514,0.6329760123647051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458094904169765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.332968272705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78610957326146,261.78610957326146,-11.363890426738521,245.87210373592495,277.70011541059625,124889.7957863546,124922.77636251376,-32.98057615918138,0.0,nan,277.70011541059625,4.550115410596277,271.3345130756706,-1.8154869243293774,264.9689107407266,-8.181089259273392,258.6033084057909,-14.546691594209051,252.2377060708593,-20.912293929140674,245.87210373592495,-27.277896264075025,1.0,1.0,26022.012520719443,26022.012520719443,276.9866420813338,3.836642081333821,276.9866420813338,276.9866420813338,76215.41477697673,76216.46833620116,-1.0535592244268628,0.0,8546.071908451686,8546.071908451686,0.8867048706521412,3924.2503475626977,276.9866420813338,3.836642081333821,1.0,0.002,0.18237470254428345,0.004939479997964655,0.0002825361844692104,0.001717463815668636,0.1412680922346052,0.1412680922346052,0.0,1.3784633157154502e-13,0.9998670185338668,0.9998670185338668,0.0,0.09210396774171105,1.224974965664349e-05,0.0,0.0,0.0,1601785.7343917936,268.0683379583926,0.0,1.0,1279519.1045139418,2618.4288022974074,,,,,,,,,,,,,,,,,,,3.0,15329.108716496192,1450.0,0.375,6.173730061729009,3.5
