time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1753.0,-29.04810152461542,4.919046363832793,34.95895352416038,25.73967156875881,6.318159081528224,-25.51147546399369,-39.04836969505993,2.781533020833492,-5.0816759730020635,-5.081675973042443,39.91767048386696,41136.75135032423,25751.860017453728,25751.860017453728,66888.61136777795,76228.13354693365,76216.26528141768,25751.860017453728,101968.12529887141,101968.12529887141,101968.12529887141,127967.30136090591,124185.89997317364,3781.401387732275,0.0,90109.15357394966,55017.87722662462,38990.307052583375,25999.176062034505,64989.48311461788,19834.270955825657,1450.0,0.0,0.8868011783715767,2.8760299855773246,0.001494314320929203,1.0,1.0,-5.0816759730020635,353528.3481698269,1550986.4793939816,4.38716297412428,1550986.4793939816,4.38716297412428,0.7628807508553628,0.09211615374449825,3.9047386316584083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047386316584083,1.2787047661747835,1.2790342471457612,3.053667066041637,6470.354082938778,15329.133282214476,6484.4789974288515,0.0003293700099975494,23076.87199429243,2353.186051739629,19382.541664649347,1976.4691984163142,0.8399119980144277,0.8399119980144277,35339.28062237706,35405.22815468563,0.9976722304181348,0.8,4265.076785726325,4273.035954225843,0.9976722304181348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559025391997634,4.919046363832793,-2.4020225821384167,7.321068945971209,3.5,3.5,1.0,0.6,0.00025765432918402375,1.0000370255816797,0.000257644789735817,198.1387842674901,0.0,1.8917616354499758e-06,5.361252474865231,0.009233999788676055,8.778354800491865e-05,0.0001698707811791051,0.0006633010016600438,0.09211615374508796,0.09211615374508796,0.09211615374508796,0.09210397667360243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494664.1667172055,593.3838370687847,0.0,0.09211615374508796,0.09211615374449825,0.09211615374449825,0.375,0.375,0.5,8.40827513963289,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,25999.176062034505,19834.270955825657,0.7628807508553628,1.0292220858228815,0.632975512018982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445811624015667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.335559564555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7859130651167,261.7859130651167,-11.36408693488329,245.87175969406258,277.7000664361711,124891.40852546008,124924.2627939492,-32.854268489128046,0.0,nan,277.7000664361711,4.550066436171107,271.33440508775334,-1.8155949122466382,264.9687437393257,-8.181256260674274,258.6030823909033,-14.546917609096681,252.23742104248413,-20.912578957515848,245.87175969406258,-27.278240305937402,1.0,1.0,26022.012520719443,26022.012520719443,276.98660438989754,3.836604389897559,276.98660438989754,276.98660438989754,76215.21714561408,76216.26528141768,-1.0481358036049642,0.0,8546.071908451686,8546.071908451686,0.8867041176057198,3924.2623248167,276.98660438989754,3.836604389897559,1.0,0.002,0.18238693664377775,0.004939422974708202,0.0002825551294696352,0.0017174448704625333,0.1412775647348176,0.1412775647348176,0.0,-6.78315910385141e-14,0.9998671883366158,0.9998671883366158,0.0,0.09210391964489488,1.223409960336072e-05,0.0,0.0,0.0,1601785.7183453646,268.0683240269979,0.0,1.0,1279519.1524558566,2618.4286061317225,,,,,,,,,,,,,,,,,,,3.0,15329.133282214476,1450.0,0.375,6.173730061729009,3.5
1754.0,-29.04845873816622,4.9190308605044475,34.95894471582125,25.73950138119983,6.318105608308013,-25.51180230351572,-39.0486856928095,2.781449173663132,-5.081691624691302,-5.081691624668578,39.917652842405595,41136.659003597684,25751.86039932054,25751.86039932054,66888.51940291823,76227.93554788582,76216.04906780175,25751.86039932054,101967.90946712228,101967.90946712228,101967.90946712228,127967.07358816641,124185.83755603193,3781.236032134493,0.0,90109.1221307474,55017.95104941167,38990.190090373035,25999.16412104413,64989.354211417165,19834.26049324741,1450.0,0.0,0.8868011625874719,2.8760283264671807,0.001494314320929203,1.0,1.0,-5.081691624691302,353528.13234809967,1550985.7200572796,4.387163504515984,1550985.7200572796,4.387163504515984,0.7628806988142072,0.09211609015405037,3.9047520172755568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047520172755568,1.2787051743390216,1.2790346432163933,3.0536765594101634,6470.374198247512,15329.157841920096,6484.477013300394,0.0003293655852242554,23076.784833475493,2353.177163809812,19382.535733956607,1976.4685936539602,0.8399149133565627,0.8399149133565627,35339.37753804045,35405.22815468563,0.9976756504827731,0.8,4265.088482420169,4273.035954225843,0.9976756504827731,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559025474430796,4.9190308605044475,-2.402038194028755,7.3210690545332024,3.5,3.5,1.0,0.6,0.000257644789735817,1.000036891570335,0.00025763528516557354,198.1390772467266,0.0,1.8901346702646452e-06,5.356641655530004,0.00923588992334632,8.778043430977487e-05,0.00016986435542604215,0.0006632781845130502,0.09211609015492353,0.09211609015492353,0.09211609015492353,0.09210392190175927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494665.8463123718,593.3832871437234,0.0,0.09211609015492353,0.09211609015405037,0.09211609015405037,0.375,0.375,0.5,8.407910092194733,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,25999.16412104413,19834.26049324741,0.7628806988142072,1.0292227121587159,0.6329753465433097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458137558549464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.33094874522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7857149505649,261.7857149505649,-11.364285049435068,245.87141601862655,277.7000138825032,124892.77519187194,124925.89803621416,-33.122844342224816,0.0,nan,277.7000138825032,4.550013882503208,271.33429430972984,-1.8157056902701356,264.9685747369498,-8.181425263050187,258.602855164178,-14.547144835821996,252.23713559140216,-20.912864408597812,245.87141601862655,-27.27858398137343,1.0,1.0,26022.012520719443,26022.012520719443,276.9865634385058,3.8365634385058343,276.9865634385058,276.9865634385058,76214.95601590622,76216.04906780175,-1.0930518955283333,0.0,8546.071908451686,8546.071908451686,0.8867032718027601,3924.2757773619346,276.9865634385058,3.8365634385058343,1.0,0.002,0.18239916218583527,0.004939365680366057,0.0002825740602048489,0.001717425939873049,0.14128703010242444,0.14128703010242444,0.0,7.789775768873852e-14,0.99986728114553,0.99986728114553,0.0,0.09210386461208687,1.222554196349813e-05,0.0,0.0,0.0,1601785.7003174648,268.0683083753087,0.0,1.0,1279519.2063177975,2618.428385742899,,,,,,,,,,,,,,,,,,,3.0,15329.157841920096,1450.0,0.375,6.173730061729009,3.5
1755.0,-29.0488161773295,4.919015381424161,34.958935921368315,25.739362695626937,6.318085613353741,-25.512125998272197,-39.04900123653931,2.7813954342108245,-5.0817059736656915,-5.081705973641768,39.91763562646462,41136.55556708328,25751.857489294765,25751.857489294765,66888.41305637805,76227.71431476495,76215.84330237887,25751.857489294765,101967.70079167363,101967.70079167363,101967.70079167363,127966.8535816508,124185.782717258,3781.0708643927946,0.0,90109.07790649837,55018.0246847775,38990.05913524541,25999.152789977168,64989.211925222575,19834.25053199573,1450.0,0.0,0.8868011518954396,2.8760268054480194,0.001494314320929203,1.0,1.0,-5.0817059736656915,353527.93448964244,1550984.9790365624,4.387163863799291,1550984.9790365624,4.387163863799291,0.7628806481587337,0.09211602657876092,3.9047646214692198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047646214692198,1.278705442908355,1.2790348997007475,3.0536857750351145,6470.393725050939,15329.18241569114,6484.475427991588,0.00032936130887024434,23076.699018184,2353.1684130854064,19382.530995362496,1976.468110451836,0.8399178314060183,0.8399178314060183,35339.468795915505,35405.22815468563,0.9976788708914075,0.8,4265.0994962789,4273.035954225843,0.9976788708914075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559024846246768,4.919015381424161,-2.402052845809603,7.321068227233764,3.5,3.5,1.0,0.6,0.00025763528516557354,1.0000369149787127,0.0002576257749155767,198.1393704117613,0.0,1.8832267776690619e-06,5.337064687914121,0.009237773150123989,8.777732519017962e-05,0.00016985795997539392,0.000663255352786853,0.09211602657807841,0.09211602657807841,0.09211602657807841,0.09210387208110585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494667.52597936924,593.3827372155432,0.0,0.09211602657807841,0.09211602657876092,0.09211602657876092,0.375,0.375,0.5,8.407545456885037,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,-2.3931079340400174e-11,25999.152789977168,19834.25053199573,0.7628806481587337,1.0292233291479318,0.6329751407728336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458158799780774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.3113717776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78551854464126,261.78551854464126,-11.364481455358714,245.8710729083647,277.6999641809172,124894.51302750623,124927.35020426824,-32.83717676199575,0.0,nan,277.6999641809172,4.549964180917243,271.33418592640885,-1.8158140735911275,264.96840767188974,-8.181592328110241,258.60262941738983,-14.547370582610142,252.23685116287712,-20.91314883712286,245.8710729083647,-27.278927091635268,1.0,1.0,26022.012520719443,26022.012520719443,276.9865250123396,3.836525012339621,276.9865250123396,276.9865250123396,76214.78470508555,76215.84330237887,-1.0585972933185985,0.0,8546.071908451686,8546.071908451686,0.8867024753754836,3924.288444576566,276.9865250123396,3.836525012339621,1.0,0.002,0.18241137369314628,0.004939308682450125,0.0002825929699586299,0.0017174070298692434,0.14129648497931493,0.14129648497931493,0.0,-1.721266358611917e-13,0.9998674334098214,0.9998674334098214,0.0,0.09210381507121657,1.2211507544345165e-05,0.0,0.0,0.0,1601785.6837900523,268.0682940263343,0.0,1.0,1279519.2556967214,2618.428183697418,,,,,,,,,,,,,,,,,,,3.0,15329.18241569114,1450.0,0.375,6.173730061729009,3.5
1756.0,-29.049173065979453,4.918999845944321,34.95892709924957,25.739196978416317,6.318037229540567,-25.512452036433924,-39.04931709459049,2.781316199969029,-5.081724137450919,-5.081724137484757,39.91761723913787,41136.463826281855,25751.864257329875,25751.864257329875,66888.32808361173,76227.51338306112,76215.60812368269,25751.864257329875,101967.47238101256,101967.47238101256,101967.47238101256,127966.6120813678,124185.7063984454,3780.9056829223982,0.0,90109.04531892193,55018.10112259441,38989.93799591946,25999.139700355237,64989.077696274704,19834.239129166024,1450.0,0.0,0.8868011260213289,2.8760248800524195,0.001494314320929203,1.0,1.0,-5.081724137450919,353527.6840287659,1550984.1875966084,4.387164733244505,1550984.1875966084,4.387164733244505,0.7628805936565286,0.09211596321903565,3.9047779833797707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047779833797707,1.278705829636016,1.2790352743666031,3.0536953010461105,6470.41390952515,15329.206973035296,6484.473396266351,0.0003293568665217741,23076.611705572122,2353.1595096768137,19382.5249223998,1976.4674911819839,0.839920746151813,0.839920746151813,35339.565539807685,35405.22815468563,0.9976822848989403,0.8,4265.111172241778,4273.035954225843,0.9976822848989403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590263072549835,4.918999845944321,-2.4020703053932406,7.321070151337562,3.5,3.5,1.0,0.6,0.0002576257749155767,1.0000368582301042,0.0002576162796354633,198.13966312602895,0.0,1.8843549468355058e-06,5.340261919331824,0.009239657505070824,8.777421307543515e-05,0.00016985156184014152,0.0006632326391160522,0.09211596322118105,0.09211596322118105,0.09211596322118105,0.09210380773360125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494669.2001075111,593.3821890392543,0.0,0.09211596322118105,0.09211596321903565,0.09211596321903565,0.375,0.375,0.5,8.407180792623627,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,25999.139700355237,19834.239129166024,0.7628805936565286,1.0292241474207888,0.6329750364904759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445818005448722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.31456900902,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7853210059364,261.7853210059364,-11.364678994063581,245.87073009753163,277.6999119143387,124895.93537074703,124928.96193802846,-33.02656728142271,0.0,nan,277.6999119143387,4.549911914338736,271.3340755509796,-1.8159244490203719,264.9682391876094,-8.181760812390564,258.60240282426355,-14.547597175736428,252.2365664608955,-20.91343353910449,245.87073009753163,-27.279269902468343,1.0,1.0,26022.012520719443,26022.012520719443,276.98647932957346,3.8364793295734785,276.98647932957346,276.98647932957346,76214.55525532548,76215.60812368269,-1.0528683572047157,0.0,8546.071908451686,8546.071908451686,0.8867016310694851,3924.3018732966693,276.98647932957346,3.8364793295734785,1.0,0.002,0.18242358685939397,0.004939250990895986,0.0002826118800482435,0.001717388120135102,0.14130594002412172,0.14130594002412172,0.0,1.833455262612027e-13,0.9998674153142191,0.9998674153142191,0.0,0.09210375005299684,1.2213166038802919e-05,0.0,0.0,0.0,1601785.6628686688,268.06827586254906,0.0,1.0,1279519.3182034865,2618.42792793629,,,,,,,,,,,,,,,,,,,3.0,15329.206973035296,1450.0,0.375,6.173730061729009,3.5
1757.0,-29.049529457585564,4.918984313491841,34.958918281950275,25.739035696629458,6.31799440957454,-25.51277707087194,-39.04962904108686,2.7812420228402255,-5.081739528947423,-5.081739528931185,39.91759973399784,41136.35945079229,25751.86389423929,25751.86389423929,66888.22334503158,76227.30987618346,76215.39515625774,25751.86389423929,101967.25905049703,101967.25905049703,101967.25905049703,127966.38695059184,124185.64631611668,3780.740634475161,0.0,90109.01252382854,55018.16730896957,38989.828016509964,25999.127900094816,64988.955916604784,19834.22878491888,1450.0,0.0,0.8868011110682565,2.876023248525478,0.001494314320929203,1.0,1.0,-5.081739528947423,353527.47179515613,1550983.4341285613,4.387165235711145,1550983.4341285613,4.387165235711145,0.7628805420372022,0.09211589978399702,3.9047914514845785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047914514845785,1.2787061928977244,1.2790356255795963,3.053704966139081,6470.434388697375,15329.23152949343,6484.47116740197,0.000329352349929401,23076.52371282713,2353.150536913944,19382.51826017501,1976.4668118241204,0.8399236601395557,0.8399236601395556,35339.66305250836,35405.22815468563,0.9976857260394187,0.8,4265.122940991698,4273.035954225843,0.9976857260394187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026228875023,4.918984313491841,-2.4020857346216737,7.321070048113516,3.5,3.5,1.0,0.6,0.0002576162796354633,1.0000368070032628,0.0002576067979012124,198.13995543338117,0.0,1.8813916029555672e-06,5.331863802776078,0.00924153889667378,8.777113960089696e-05,0.0001698451400345663,0.0006632098508831757,0.0921158997846516,0.0921158997846516,0.0921158997846516,0.09210375393141924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494670.8771182467,593.3816399636415,0.0,0.0921158997846516,0.09211589978399702,0.09211589978399702,0.375,0.375,0.5,8.406816417155552,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,25999.127900094816,19834.22878491888,0.7628805420372022,1.0292244643976736,0.6329746165422221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458201276517297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.306170892465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78512309140007,261.78512309140007,-11.36487690859991,245.87038766812154,277.6998585146764,124897.44229136062,124930.53169434385,-33.08940298323367,0.0,nan,277.6998585146764,4.54985851467643,271.33396434536894,-1.8160356546310368,264.96807017604937,-8.181929823950611,258.6021760067501,-14.547823993249892,252.2362818374341,-20.913718162565885,245.87038766812154,-27.27961233187844,1.0,1.0,26022.012520719443,26022.012520719443,276.9864390182074,3.836439018207443,276.9864390182074,276.9864390182074,76214.3240420106,76215.39515625774,-1.0711142471409403,0.0,8546.071908451686,8546.071908451686,0.886700780052815,3924.315408742001,276.9864390182074,3.836439018207443,1.0,0.002,0.18243578985568573,0.0049391938433799056,0.0002826307760039952,0.0017173692240601852,0.14131538800199758,0.14131538800199758,0.0,6.418043180245192e-14,0.9998675256255967,0.9998675256255967,0.0,0.09210369678780053,1.2202996196485325e-05,0.0,0.0,0.0,1601785.6451404537,268.06826047105255,0.0,1.0,1279519.3711700125,2618.427711211333,,,,,,,,,,,,,,,,,,,3.0,15329.23152949343,1450.0,0.375,6.173730061729009,3.5
1758.0,-29.049884568147537,4.918968758675861,34.95890945542459,25.73887937413531,6.3179527787580225,-25.513100833453397,-39.049944549892075,2.781169044068051,-5.08175612594971,-5.081756125944035,39.91758183313079,41136.264269640575,25751.86657789623,25751.86657789623,66888.13084753681,76227.10160388253,76215.17244600822,25751.86657789623,101967.03902390445,101967.03902390445,101967.03902390445,127966.15455861753,124185.5789069774,3780.575651640126,0.0,90108.97132410304,55018.2388191036,38989.70278333271,25999.11553471308,64988.818318045785,19834.21797607132,1450.0,0.0,0.8868010914101379,2.8760214892135583,0.001494314320929203,1.0,1.0,-5.08175612594971,353527.2429389232,1550982.6636279009,4.387165896281026,1550982.6636279009,4.387165896281026,0.7628804891300778,0.09211583639766813,3.9048039057537416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048039057537416,1.278706550578425,1.279035971227459,3.0537138516944307,6470.453216122924,15329.25608401272,6484.470039014577,0.0003293482489300745,23076.439559827108,2353.141955696095,19382.514887349582,1976.4664678916433,0.8399265769357185,0.8399265769357185,35339.75322470647,35405.22815468563,0.9976889081419014,0.8,4265.133823820722,4273.035954225843,0.9976889081419014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559026808193063,4.918968758675861,-2.402102052382058,7.321070811057919,3.5,3.5,1.0,0.6,0.0002576067979012124,1.000036674805086,0.00025759735056858965,198.1402466907864,0.0,1.878710401901499e-06,5.324265278988848,0.00924341760707568,8.776803112963356e-05,0.00016983876677157886,0.0006631870798380599,0.0921158363978316,0.0921158363978316,0.0921158363978316,0.09210369554829576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494672.55148603494,593.3810917316848,0.0,0.0921158363978316,0.09211583639766813,0.09211583639766813,0.375,0.375,0.5,8.406452191686235,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,25999.11553471308,19834.21797607132,0.7628804891300778,1.0292252202555225,0.6329744921399509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458222469050261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.29857236868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7849250939286,261.7849250939286,-11.365074906071357,245.87004578286434,277.699804404992,124898.94094693054,124932.04421622967,-33.1032692991228,0.0,nan,277.699804404992,4.549804404992017,271.3338526805671,-1.8161473194329005,264.96790095613795,-8.182099043862024,258.6019492317197,-14.54805076828029,252.23599750729062,-20.914002492709358,245.87004578286434,-27.27995421713564,1.0,1.0,26022.012520719443,26022.012520719443,276.98639636123954,3.836396361239565,276.98639636123954,276.98639636123954,76214.1039631072,76215.17244600822,-1.0684829010133399,0.0,8546.071908451686,8546.071908451686,0.8866999930974805,3924.3279252825105,276.98639636123954,3.836396361239565,1.0,0.002,0.18244798804788895,0.00493913650009348,0.0002826496638102538,0.001717350336197853,0.14132483190512687,0.14132483190512687,0.0,8.106796484108614e-15,0.9998675776859784,0.9998675776859784,0.0,0.09210363820545432,1.2198192213809911e-05,0.0,0.0,0.0,1601785.6260237116,268.06824387405027,0.0,1.0,1279519.4282850192,2618.427477511917,,,,,,,,,,,,,,,,,,,3.0,15329.25608401272,1450.0,0.375,6.173730061729009,3.5
1759.0,-29.050240002460317,4.918953238848666,34.958900649616645,25.738745228759967,6.317937249048057,-25.513422277311108,-39.050255972519494,2.78111952383997,-5.081770015101483,-5.081770015127506,39.91756477797303,41136.15117049804,25751.86237898864,25751.86237898864,66888.01354948667,76226.8779313328,76214.97087360374,25751.86237898864,101966.83325259239,101966.83325259239,101966.83325259239,127965.93767540545,124185.52679733942,3780.410878066037,0.0,90108.92513306272,55018.303293586934,38989.57982163976,25999.104422813063,64988.68424445282,19834.20819551882,1450.0,0.0,0.8868010824773069,2.876020016939218,0.001494314320929203,1.0,1.0,-5.081770015101483,353527.0514213481,1550981.929526413,4.387166196450095,1550981.929526413,4.387166196450095,0.7628804389937055,0.09211577293287955,3.904816369919973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904816369919973,1.2787067994781434,1.2790362081103017,3.0537230047682384,6470.472610387983,15329.280652315876,6484.468538841508,0.00032934400557945337,23076.354070629302,2353.133238223991,19382.51040323189,1976.466010638892,0.8399294942306854,0.8399294942306854,35339.843468504376,35405.22815468563,0.9976920927731143,0.8,4265.144715291084,4273.035954225843,0.9976920927731143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559025901779551,4.918953238848666,-2.4021163784899664,7.321069617338633,3.5,3.5,1.0,0.6,0.00025759735056858965,1.0000367083481296,0.00025758789494246815,198.14053821447504,0.0,1.8718968164407776e-06,5.304955577793164,0.009245289503892121,8.776496301618432e-05,0.00016983238755240534,0.0006631642870572255,0.09211577293053301,0.09211577293053301,0.09211577293053301,0.09210364747139825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494674.22772719426,593.3805429285069,0.0,0.09211577293053301,0.09211577293287955,0.09211577293287955,0.375,0.375,0.5,8.406088427146363,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,2.603428583825007e-11,25999.104422813063,19834.20819551882,0.7628804389937055,1.0292255386782347,0.6329740576954249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445824358546574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27926266748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78472937199217,261.78472937199217,-11.365270628007806,245.86970452418245,277.6997542198004,124900.73041354373,124933.45323466761,-32.72282112386265,0.0,nan,277.6997542198004,4.549754219800434,271.33374428067793,-1.8162557193220437,264.9677343415516,-8.182265658448387,258.6017244024351,-14.548275597564896,252.23571446330573,-20.91428553669425,245.86970452418245,-27.280295475817525,1.0,1.0,26022.012520719443,26022.012520719443,276.98635888549995,3.836358885499976,276.98635888549995,276.98635888549995,76213.94316209378,76214.97087360374,-1.0277115099597722,0.0,8546.071908451686,8546.071908451686,0.8866992055163275,3924.340451769573,276.98635888549995,3.836358885499976,1.0,0.002,0.18246017031654413,0.004939079715348041,0.00028266852853176075,0.0017173314711225235,0.14133426426588036,0.14133426426588036,0.0,-3.4571564361263185e-13,0.9998677504539719,0.9998677504539719,0.0,0.09210359066372716,1.2182269152399463e-05,0.0,0.0,0.0,1601785.610025919,268.0682299848985,0.0,1.0,1279519.4760815431,2618.4272819412818,,,,,,,,,,,,,,,,,,,3.0,15329.280652315876,1450.0,0.375,6.173730061729009,3.5
1760.0,-29.050595138502754,4.9189377608548455,34.95889186679371,25.738602282386296,6.317910950401223,-25.513744529608918,-39.0505674999207,2.7810603414295167,-5.081783543563347,-5.081783543553671,39.91754782968976,41136.03886676129,25751.85735885193,25751.85735885193,66887.89622561322,76226.66037352501,76214.77167643854,25751.85735885193,101966.62903529048,101966.62903529048,101966.62903529048,127965.72251109013,124185.47618010819,3780.2463309819477,0.0,90108.88039151116,55018.363714777515,38989.4629741485,25999.093475799662,64988.556449948155,19834.19854992844,1450.0,0.0,0.886801074993672,2.876018582899278,0.001494314320929203,1.0,1.0,-5.081783543563347,353526.86487741565,1550981.2000292414,4.3871664479219685,1550981.2000292414,4.3871664479219685,0.7628803892101239,0.09211570949147473,3.904828743555812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904828743555812,1.2787070931710376,1.2790364897872488,3.053731980067705,6470.491627970547,15329.305202296206,6484.467281192132,0.0003293398565022737,23076.26948818664,2353.1246132151796,19382.50664403374,1976.465627307362,0.839932409957171,0.839932409957171,35339.93305678176,35405.22815468563,0.997695254273545,0.8,4265.1555276470635,4273.035954225843,0.997695254273545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559024818088219,4.9189377608548455,-2.402130429294956,7.321068190149802,3.5,3.5,1.0,0.6,0.00025758789494246815,1.000036677649283,0.0002575784475705053,198.14082949427157,0.0,1.8735428488689306e-06,5.309620433694549,0.00924716304674099,8.776189396968126e-05,0.00016982600097278688,0.0006631414500016756,0.09211570949804558,0.09211570949804558,0.09211570949804558,0.09210360076946067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494675.9020503837,593.3799947568937,0.0,0.09211570949804558,0.09211570949147473,0.09211570949147473,0.375,0.375,0.5,8.405725166694278,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25999.093475799662,19834.19854992844,0.7628803892101239,1.0292257572627863,0.6329735743313946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458264721191565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.283927523386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7845345599828,261.7845345599828,-11.365465440017203,245.86936373177545,277.69970538818893,124902.36374451613,124934.93443486273,-32.570690346596265,0.0,nan,277.69970538818893,4.549705388188954,271.33363705690806,-1.8163629430919173,264.9675687256266,-8.182431274373357,258.60150039434154,-14.548499605658435,252.23543206305592,-20.914567936944053,245.86936373177545,-27.280636268224526,1.0,1.0,26022.012520719443,26022.012520719443,276.98632204845114,3.8363220484511658,276.98632204845114,276.98632204845114,76213.74823633365,76214.77167643854,-1.0234401048946893,0.0,8546.071908451686,8546.071908451686,0.8866984236551337,3924.3528872735915,276.98632204845114,3.8363220484511658,1.0,0.002,0.18247233563733048,0.004939023075194799,0.00028268736720762504,0.0017173126334726813,0.14134368360381253,0.14134368360381253,0.0,6.803065055738244e-13,0.9998679343617506,0.9998679343617506,0.0,0.09210354417150794,1.2165319966789058e-05,0.0,0.0,0.0,1601785.5944435743,268.06821645643663,0.0,1.0,1279519.5226368192,2618.427091449508,,,,,,,,,,,,,,,,,,,3.0,15329.305202296206,1450.0,0.375,6.173730061729009,3.5
1761.0,-29.05094982958019,4.918922322650646,34.95888310511013,25.73845483073967,6.317880302743715,-25.514066816347107,-39.05087902732191,2.7809972894501493,-5.081797127476079,-5.081797127459776,39.91753087411513,41135.93092298722,25751.85258403433,25751.85258403433,66887.78350702155,76226.44662010396,76214.57188968561,25751.85258403433,101966.42447371995,101966.42447371995,101966.42447371995,127965.50698051784,124185.42497391297,3780.082006604855,0.0,90108.83840833242,55018.42740677427,38989.345557286826,25999.08250679789,64988.428064084714,19834.188886826596,1450.0,0.0,0.8868010672541871,2.876017142981994,0.001494314320929203,1.0,1.0,-5.081797127476079,353526.67756894394,1550980.470217194,4.387166707991154,1550980.470217194,4.387166707991154,0.7628803393981545,0.09211564614469084,3.904841352000888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904841352000888,1.2787074047792824,1.2790367893947108,3.053741096208716,6470.510943979442,15329.329746404073,6484.465821610078,0.00032933563211492837,23076.18422504145,2353.1159187940275,19382.502281245306,1976.4651824267519,0.8399353243250723,0.8399353243250723,35340.02434507947,35405.22815468563,0.997698475768428,0.8,4265.166545177486,4273.035954225843,0.997698475768428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559023787353653,4.918922322650646,-2.402144510052789,7.321066832703435,3.5,3.5,1.0,0.6,0.0002575784475705053,1.000036631799527,0.00025756901235408035,198.14112040985603,0.0,1.8719101172618172e-06,5.30499327231999,0.009249034956858252,8.775882502236192e-05,0.0001698196225481434,0.0006631186845071727,0.09211564614389366,0.09211564614389366,0.09211564614389366,0.09210355385273107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494677.5739644439,593.3794473717468,0.0,0.09211564614389366,0.09211564614469084,0.09211564614469084,0.375,0.375,0.5,8.405362397417006,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,25999.08250679789,19834.188886826596,0.7628803393981545,1.0292260560766895,0.632973163813461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445828583923956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27930036201,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78434013754696,261.78434013754696,-11.365659862453015,245.86902335818127,277.69965691691175,124903.94416352506,124936.44972139654,-32.50555787146276,0.0,nan,277.69965691691175,4.549656916911772,271.33353020516495,-1.8164697948350295,264.96740349341775,-8.182596506582229,258.60127678167834,-14.54872321832164,252.23515006992767,-20.914849930072307,245.86902335818127,-27.28097664181871,1.0,1.0,26022.012520719443,26022.012520719443,276.9862850869331,3.836285086933117,276.9862850869331,276.9862850869331,76213.54137208706,76214.57188968561,-1.030517598555889,0.0,8546.071908451686,8546.071908451686,0.886697626956439,3924.365558760893,276.9862850869331,3.836285086933117,1.0,0.002,0.18248448452777882,0.004938966492718086,0.00028270618039597396,0.0017172938193677802,0.14135309019798697,0.14135309019798697,0.0,-2.3624591866111544e-13,0.999868112625498,0.999868112625498,0.0,0.09210349725397027,1.214889072057691e-05,0.0,0.0,0.0,1601785.578797356,268.0682028725239,0.0,1.0,1279519.5693829216,2618.426900176966,,,,,,,,,,,,,,,,,,,3.0,15329.329746404073,1450.0,0.375,6.173730061729009,3.5
1762.0,-29.051303684694734,4.918906921291066,34.95887436315476,25.73830217532816,6.317849404326948,-25.5143883758008,-39.05119044994933,2.7809340952960104,-5.08181081178094,-5.081810811782419,39.91751392009627,41135.83993903188,25751.84816266422,25751.84816266422,66887.6881016961,76226.23928074464,76214.37157692686,25751.84816266422,101966.21973959108,101966.21973959108,101966.21973959108,127965.29124302705,124185.37334291732,3779.9179001097327,0.0,90108.80709772304,55018.51220136961,38989.21655150381,25999.071503435967,64988.288054939774,19834.17919726012,1450.0,0.0,0.8868010589978781,2.8760156924235605,0.001494314320929203,1.0,1.0,-5.08181081178094,353526.48887624685,1550979.740471841,4.387166985427128,1550979.740471841,4.387166985427128,0.7628802895764524,0.09211558289764926,3.904855277831942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904855277831942,1.2787077170215495,1.2790370896518968,3.0537512410790706,6470.532439742372,15329.354287588205,6484.462906683924,0.00032933085900732753,23076.093910387728,2353.1067092623607,19382.493568335965,1976.4642939572602,0.8399382340704947,0.8399382340704947,35340.12517151283,35405.22815468563,0.9977020338593114,0.8,4265.178713859835,4273.035954225843,0.9977020338593114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559022832917403,4.918906921291066,-2.4021586544485842,7.3210655757396506,3.5,3.5,1.0,0.6,0.00025756901235408035,1.0000365455669544,0.00025755959969248505,198.14141064052998,0.0,1.8695043537478508e-06,5.298175338521409,0.009250904461212,8.775575720633189e-05,0.00016981325514774846,0.0006630961856095078,0.09211558290412748,0.09211558290412748,0.09211558290412748,0.09210350654154521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494679.2435677257,593.3789007413573,0.0,0.09211558290412748,0.09211558289764926,0.09211558289764926,0.375,0.375,0.5,8.405000107845217,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25999.071503435967,19834.17919726012,0.7628802895764524,1.029226805376849,0.6329731274696216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458306930886402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.27248242821,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78414608705015,261.78414608705015,-11.36585391294983,245.8686834693761,277.699608704724,124905.56142288263,124938.0047959283,-32.443373045690784,0.0,nan,277.699608704724,4.549608704724051,271.3334236576535,-1.8165763423464796,264.9672386105823,-8.182761389417692,258.601053563519,-14.548946436481003,252.23486851644586,-20.91513148355412,245.8686834693761,-27.281316530623883,1.0,1.0,26022.012520719443,26022.012520719443,276.98624796344905,3.8362479634490683,276.98624796344905,276.98624796344905,76213.33551876983,76214.37157692686,-1.0360581570275826,0.0,8546.071908451686,8546.071908451686,0.8866967470146179,3924.3795542211014,276.98624796344905,3.8362479634490683,1.0,0.002,0.1824966173693888,0.004938909968843821,0.00028272496866150803,0.0017172750319741465,0.14136248433075402,0.14136248433075402,0.0,6.356547233021814e-13,0.9998682867713025,0.9998682867713025,0.0,0.09210345005681246,1.2132840836805158e-05,0.0,0.0,0.0,1601785.5630355023,268.06818918821904,0.0,1.0,1279519.6164744955,2618.4267074908616,,,,,,,,,,,,,,,,,,,3.0,15329.354287588205,1450.0,0.375,6.173730061729009,3.5
1763.0,-29.05165718255438,4.918891462628089,34.95886559261835,25.738132162392162,6.317795020151007,-25.514711962296722,-39.051502117048926,2.7808497998700363,-5.081828940952789,-5.081828940984797,39.91749561135848,41135.744462332135,25751.85503930318,25751.85503930318,66887.59950163531,76226.04269605895,76214.13712771997,25751.85503930318,101965.99216702314,101965.99216702314,101965.99216702314,127965.0506218412,124185.29684538786,3779.753776453352,0.0,90108.77476783966,55018.58087131592,38989.104329470814,25999.05845481806,64988.16278428887,19834.16783162277,1450.0,0.0,0.886801033015217,2.8760137707029036,0.001494314320929203,1.0,1.0,-5.081828940952789,353526.23889345676,1550978.952416863,4.387167858520074,1550978.952416863,4.387167858520074,0.7628802353012583,0.09211551993518531,3.9048685240568126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048685240568126,1.2787081270043015,1.2790374877035797,3.053760621045679,6470.552314766051,15329.378833696424,6484.461074817961,0.00032932649387402226,23076.00735151631,2353.0978827139043,19382.488092766012,1976.4637356045146,0.8399411474226456,0.8399411474226455,35340.22107736396,35405.22815468563,0.997705418308812,0.8,4265.190288680036,4273.035954225843,0.997705418308812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559024317369809,4.918891462628089,-2.4021760680906543,7.321067530718743,3.5,3.5,1.0,0.6,0.00025755959969248505,1.0000365087749183,0.00025755019685031805,198.1417005789243,0.0,1.8650380463753947e-06,5.285517823427869,0.009252769499258375,8.775268708123991e-05,0.00016980691261124514,0.000663073668222917,0.09211551993552704,0.09211551993552704,0.09211551993552704,0.0921034423004723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494680.9067944798,593.3783561276342,0.0,0.09211551993552704,0.09211551993518531,0.09211551993518531,0.375,0.375,0.5,8.404637778699959,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,3.200284481863491e-11,25999.05845481806,19834.16783162277,0.7628802353012583,1.0292274259798837,0.6329728784435933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445832797288114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.25982491312,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7839502382753,261.7839502382753,-11.366049761724696,245.86834382541218,277.6995566511381,124906.89131656762,124939.63534406466,-32.7440274970552,0.0,nan,277.6995566511381,4.5495566511381185,271.3333140859964,-1.8166859140035854,264.96707152084576,-8.182928479154214,258.60082895570145,-14.549171044298532,252.2345863905576,-20.915413609442368,245.86834382541218,-27.281656174587795,1.0,1.0,26022.012520719443,26022.012520719443,276.9862024006831,3.836202400683135,276.9862024006831,276.9862024006831,76213.08905642903,76214.13712771997,-1.0480712909338763,0.0,8546.071908451686,8546.071908451686,0.8866959100150594,3924.3928666770967,276.9862024006831,3.836202400683135,1.0,0.002,0.18250875234624525,0.004938852629464275,0.0002827437576308052,0.0017172562423366055,0.1413718788154026,0.1413718788154026,0.0,-3.2589382581438286e-14,0.9998682634921184,0.9998682634921184,0.0,0.09210338495826735,1.2134976917955864e-05,0.0,0.0,0.0,1601785.5421539594,268.0681710590472,0.0,1.0,1279519.6788621112,2618.4264522174726,,,,,,,,,,,,,,,,,,,3.0,15329.378833696424,1450.0,0.375,6.173730061729009,3.5
1764.0,-29.052010294003868,4.918876036756897,34.95885684203011,25.737994035612815,6.31777140872859,-25.515032123729377,-39.051813330128766,2.7807932383894647,-5.081842838650857,-5.08184283866294,39.91747864597868,41135.63302099245,25751.851104206078,25751.851104206078,66887.48412519853,76225.82166875957,76213.93630084356,25751.851104206078,101965.78740504963,101965.78740504963,101965.78740504963,127964.83477808395,124185.24491975781,3779.5898583261414,0.0,90108.72467106597,55018.64024310282,38988.98269773683,25999.047373034326,64988.03007077116,19834.15808061706,1450.0,0.0,0.8868010237133938,2.8760122975258358,0.001494314320929203,1.0,1.0,-5.081842838650857,353526.04725847335,1550978.2221830622,4.387168171088384,1550978.2221830622,4.387168171088384,0.7628801854174334,0.09211545684313055,3.9048802927924577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048802927924577,1.278708408443474,1.2790377571911242,3.053769152535509,6470.57039196925,15329.40337516648,6484.460439729615,0.00032932258104033065,23075.924974547022,2353.0894826007884,19382.486194444446,1976.4635420295867,0.83994406359977,0.83994406359977,35340.30628578347,35405.22815468563,0.9977084252554601,0.8,4265.20057243357,4273.035954225843,0.9977084252554601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590234679047725,4.918876036756897,-2.4021903752419878,7.321066411998885,3.5,3.5,1.0,0.6,0.00025755019685031805,1.0000364689714079,0.00025754080460207865,198.14199020112363,0.0,1.8630951372431633e-06,5.280011618947125,0.009254632594395618,8.77496215275874e-05,0.00016980057532273065,0.0006630509202825522,0.09211545684141685,0.09211545684141685,0.09211545684141685,0.09210339415634716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494682.5743705832,593.3778101579528,0.0,0.09211545684141685,0.09211545684313055,0.09211545684313055,0.375,0.375,0.5,8.404275897484975,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25999.047373034326,19834.15808061706,0.7628801854174334,1.0292277524393167,0.6329724562538095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445834899368985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.254318708634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7837557508393,261.7837557508393,-11.366244249160673,245.8680047282729,277.699506773407,124908.54540128449,124941.0618269664,-32.51642568190627,0.0,nan,277.699506773407,4.549506773407018,271.3332063643809,-1.8167936356190921,264.9669059553437,-8.183094044656286,258.60060554632804,-14.549394453671937,252.23430513730332,-20.915694862696654,245.8680047282729,-27.281995271727084,1.0,1.0,26022.012520719443,26022.012520719443,276.9861650036852,3.8361650036852097,276.9861650036852,276.9861650036852,76212.90432021918,76213.93630084356,-1.0319806243787752,0.0,8546.071908451686,8546.071908451686,0.8866951663743436,3924.40469425642,276.9861650036852,3.8361650036852097,1.0,0.002,0.18252087155726146,0.004938796124698882,0.00028276252465245173,0.0017172374750515703,0.14138126232622586,0.14138126232622586,0.0,-2.9597808579029383e-13,0.999868434550652,0.999868434550652,0.0,0.0921033376316591,1.2119211471463086e-05,0.0,0.0,0.0,1601785.5261463088,268.0681571613491,0.0,1.0,1279519.7266880183,2618.426256526705,,,,,,,,,,,,,,,,,,,3.0,15329.40337516648,1450.0,0.375,6.173730061729009,3.5
1765.0,-29.05236454053258,4.918860660739039,34.95884811804173,25.737855524662905,6.317750848812498,-25.515353001615345,-39.0521246130578,2.780739309773303,-5.081855891335749,-5.081855891335054,39.91746191245385,41135.52522096827,25751.845121590788,25751.845121590788,66887.37034255906,76225.6019016923,76213.74115249499,25751.845121590788,101965.58627408577,101965.58627408577,101965.58627408577,127964.62294470478,124185.19676028362,3779.426184421152,0.0,90108.68018724251,55018.70805793467,38988.85792145316,25999.036670619018,64987.894592072174,19834.14863915138,1450.0,0.0,0.8868010178745916,2.87601091392192,0.001494314320929203,1.0,1.0,-5.081855891335749,353525.86727541854,1550977.5019291665,4.3871683672891155,1550977.5019291665,4.3871683672891155,0.7628801363077251,0.09211539372227641,3.9048928233384412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048928233384412,1.2787086776598617,1.2790380144662776,3.0537783089770727,6470.58979337018,15329.427912594356,6484.458919381633,0.0003293183347787135,23075.839533594466,2353.080770048331,19382.481650022586,1976.4630786275218,0.8399469766551729,0.8399469766551728,35340.397009832894,35405.22815468563,0.9977116268468952,0.8,4265.2115218652025,4273.035954225843,0.9977116268468952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559022176444261,4.918860660739039,-2.402204050445264,7.321064711184303,3.5,3.5,1.0,0.6,0.00025754080460207865,1.0000365863088658,0.00025753138247937665,198.14228075505665,0.0,1.8609987586181352e-06,5.274070481923795,0.009256493593154237,8.774655538490289e-05,0.00016979424921717578,0.0006630283452122884,0.0921153937223034,0.0921153937223034,0.0921153937223034,0.09210334924044529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494684.24043030984,593.3772646947549,0.0,0.0921153937223034,0.09211539372227641,0.09211539372227641,0.375,0.375,0.5,8.403914562635435,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25999.036670619018,19834.14863915138,0.7628801363077251,1.0292281472174143,0.6329721170254123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458369991578637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.24837757161,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7835625514336,261.7835625514336,-11.366437448566387,245.86766591020978,277.6994591926553,124910.23252506416,124942.5336027477,-32.30107768355377,0.0,nan,277.6994591926553,4.54945919265532,271.3331005361713,-1.8168994638286904,264.9667418796746,-8.183258120325377,258.60038322319065,-14.54961677680933,252.23402456669996,-20.91597543330002,245.86766591020978,-27.282334089790197,1.0,1.0,26022.012520719443,26022.012520719443,276.9861291161539,3.836129116153927,276.9861291161539,276.9861291161539,76212.7237236371,76213.74115249499,-1.017428857885534,0.0,8546.071908451686,8546.071908451686,0.8866943745960578,3924.4172874551336,276.9861291161539,3.836129116153927,1.0,0.002,0.18253297231972823,0.004938739855722742,0.00028278126358734776,0.0017172187362494878,0.1413906317936739,0.1413906317936739,0.0,-1.6316462070342652e-13,0.9998686347389031,0.9998686347389031,0.0,0.09210329295952904,1.2100762747372081e-05,0.0,0.0,0.0,1601785.5111119582,268.0681441086642,0.0,1.0,1279519.7716060018,2618.426072734416,,,,,,,,,,,,,,,,,,,3.0,15329.427912594356,1450.0,0.375,6.173730061729009,3.5
1766.0,-29.05271693589775,4.918845321928372,34.95883941345067,25.73770360266792,6.317715916640038,-25.515673650611113,-39.05243589598683,2.780672631354176,-5.081869496255479,-5.08186949622759,39.91744502427841,41135.42901782335,25751.840656751596,25751.840656751596,66887.26967457494,76225.39309956475,76213.54163560699,25751.840656751596,101965.38229235858,101965.38229235858,101965.38229235858,127964.40801149388,124185.14528392543,3779.2627275684545,0.0,90108.64160653435,55018.78152719202,38988.73342149148,25999.025719135294,64987.759140626775,19834.138994295998,1450.0,0.0,0.8868010097839191,2.8760094717809435,0.001494314320929203,1.0,1.0,-5.081869496255479,353525.6796777042,1550976.7750194806,4.3871686391592455,1550976.7750194806,4.3871686391592455,0.7628800866833276,0.09211533071801156,3.9049057213321388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049057213321388,1.2787090060224735,1.2790383308646802,3.053787611521295,6470.609504345113,15329.45241551243,6484.457176310954,0.00032931400965575253,23075.75343350268,2353.071990282378,19382.47643986768,1976.462547339579,0.8399498848747062,0.8399498848747062,35340.490394227905,35405.22815468563,0.9977149223223045,0.8,4265.222792372364,4273.035954225843,0.9977149223223045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55902121262439,4.918845321928372,-2.4022181199342003,7.321063441862572,3.5,3.5,1.0,0.6,0.00025753138247937665,1.0000363952235602,0.00025752200990825433,198.14256979139702,0.0,1.8669208817295367e-06,5.290853778821507,0.009258360514035967,8.7743489341232e-05,0.00016978789313814465,0.0006630057153280708,0.09211533071721102,0.09211533071721102,0.09211533071721102,0.09210330221603334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494685.9034241162,593.376720225443,0.0,0.09211533071721102,0.09211533071801156,0.09211533071801156,0.375,0.375,0.5,8.403553707009609,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,-2.7910118660656735e-11,25999.025719135294,19834.138994295998,0.7628800866833276,1.0292287433674674,0.6329719559772872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458391057023543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.26516086851,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7833692676132,261.7833692676132,-11.366630732386795,245.86732750958555,277.69941102563604,124911.75937890394,124944.07457296735,-32.31519406340086,0.0,nan,277.69941102563604,4.549411025636061,271.33299432243825,-1.817005677561724,264.96657761921193,-8.183422380788045,258.60016091600977,-14.549839083990207,252.2337442127975,-20.916255787202488,245.86732750958555,-27.282672490414427,1.0,1.0,26022.012520719443,26022.012520719443,276.9860921652271,3.8360921652271145,276.9860921652271,276.9860921652271,76212.50533386497,76213.54163560699,-1.0363017420168035,0.0,8546.071908451686,8546.071908451686,0.8866935595990688,3924.4302499387995,276.9860921652271,3.8360921652271145,1.0,0.002,0.18254505713726893,0.004938683557608381,0.0002827999774957717,0.0017172000222490415,0.14139998874788584,0.14139998874788584,0.0,-2.551869306144372e-13,0.9998688077448032,0.9998688077448032,0.0,0.09210324590003648,1.208481797509084e-05,0.0,0.0,0.0,1601785.4954415301,268.0681305037445,0.0,1.0,1279519.8184243685,2618.425881166278,,,,,,,,,,,,,,,,,,,3.0,15329.45241551243,1450.0,0.375,6.173730061729009,3.5
