time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1767.0,-29.053068946986073,4.918830013825371,34.958830725035014,25.73755133142697,6.317682584073532,-25.515993793890193,-39.05274330228565,2.7806074309523425,-5.08188337335298,-5.081883373301644,39.91742808191376,41135.32344176357,25751.836971852063,25751.836971852063,66887.16041361564,76225.18532006003,76213.34025819003,25751.836971852063,101965.17723004209,101965.17723004209,101965.17723004209,127964.19188303853,124185.09240982427,3779.0994732142512,0.0,90108.60608649484,55018.84809396101,38988.619991704254,25999.014652996448,64987.6346447007,19834.129256996795,1450.0,0.0,0.8868010005036266,2.8760080007892412,0.001494314320929203,1.0,1.0,-5.08188337335298,353525.4883270111,1550976.0457768145,4.387168951004068,1550976.0457768145,4.387168951004068,0.7628800368675074,0.09211526782691655,3.9049190577353214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049190577353214,1.2787093274340258,1.2790386403735923,3.0537972735142915,6470.629976948865,15329.476943707265,6484.454936803244,0.0003293094934474207,23075.665527047775,2353.0630263186486,19382.469745829265,1976.4618647376287,0.8399527945623242,0.8399527945623242,35340.586952741985,35405.22815468563,0.9977183298126294,0.8,4265.234445962069,4273.035954225843,0.9977183298126294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559020417169222,4.918830013825371,-2.402232380446715,7.3210623942720865,3.5,3.5,1.0,0.6,0.00025752200990825433,1.0000363556393497,0.00025751264787130033,198.14285851328498,0.0,1.857105327728288e-06,5.263036498781968,0.009260217619363695,8.774046157837757e-05,0.00016978154832987676,0.0006629832037251463,0.09211526782770064,0.09211526782770064,0.09211526782770064,0.09210325414413273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494687.5640047171,593.376176541622,0.0,0.09211526782770064,0.09211526782691655,0.09211526782691655,0.375,0.375,0.5,8.403193296364998,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,25999.014652996448,19834.129256996795,0.7628800368675074,1.0292290337892738,0.6329715439969144,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458412012446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23734358847,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7831760950564,261.7831760950564,-11.366823904943601,245.86698953140217,277.69936265870706,124913.32091875102,124945.61750900911,-32.2965902580766,0.0,nan,277.69936265870706,4.549362658707082,271.33288803325433,-1.8171119667456423,264.9664134077821,-8.183586592217864,258.5999387823278,-14.55006121767218,252.23346415686487,-20.916535843135108,245.86698953140217,-27.28301046859781,1.0,1.0,26022.012520719443,26022.012520719443,276.98605472441295,3.836054724412975,276.98605472441295,276.98605472441295,76212.29360648234,76213.34025819003,-1.046651707685669,0.0,8546.071908451686,8546.071908451686,0.8866927168994071,3924.443653023998,276.98605472441295,3.836054724412975,1.0,0.002,0.182557127104138,0.004938627277516354,0.00028281866823694446,0.0017171813317222089,0.14140933411847223,0.14140933411847223,0.0,-4.084666632708789e-14,0.9998689688772129,0.9998689688772129,0.0,0.09210319785994735,1.2069966969196914e-05,0.0,0.0,0.0,1601785.4794575998,268.068116626647,0.0,1.0,1279519.8661793792,2618.4256857656724,,,,,,,,,,,,,,,,,,,3.0,15329.476943707265,1450.0,0.375,6.173730061729009,3.5
1768.0,-29.05341996652956,4.918814731032635,34.95882204998208,25.737404368724697,6.317648752016552,-25.51631309469667,-39.0530543756671,2.7805418800544377,-5.08189747658065,-5.081897476589692,39.91741109072609,41135.221356650705,25751.833934627488,25751.833934627488,66887.0552912782,76224.97163268208,76213.13726974819,25751.833934627488,101964.97120437567,101964.97120437567,101964.97120437567,127963.97469459564,124185.03828695595,3778.9364076396837,0.0,90108.55887042327,55018.91218397531,38988.4963182755,25999.003490219966,64987.49980849547,19834.11944156154,1450.0,0.0,0.8868009902486096,2.876006505828078,0.001494314320929203,1.0,1.0,-5.08189747658065,353525.29385830835,1550975.3144340154,4.387169295602483,1550975.3144340154,4.387169295602483,0.7628799868819023,0.09211520503351013,3.9049309303207003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049309303207003,1.2787096504483406,1.2790389514991445,3.0538057869130455,6470.648015819244,15329.501467853932,6484.454318588553,0.0003293055896093993,23075.583276199694,2353.0546390663167,19382.467897944185,1976.4616763057911,0.8399557084190972,0.8399557084190972,35340.672912835325,35405.22815468563,0.9977213632931907,0.8,4265.244820434672,4273.035954225843,0.9977213632931907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590197615269314,4.918814731032635,-2.402246799778307,7.321061530810942,3.5,3.5,1.0,0.6,0.00025751264787130033,1.0000362533349079,0.00025750331251747177,198.14314642263113,0.0,1.8550207635720376e-06,5.257128843963154,0.009262072640127267,8.773739779530783e-05,0.0001697752500759925,0.000662960625224675,0.09211520503405007,0.09211520503405007,0.09211520503405007,0.09210320520338369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494689.2223406486,593.3756335884691,0.0,0.09211520503405007,0.09211520503351013,0.09211520503351013,0.375,0.375,0.5,8.402833301227972,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25999.003490219966,19834.11944156154,0.7628799868819023,1.029229551658093,0.632971286445356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458432945074828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.23143593365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.782983058264,261.782983058264,-11.367016941735983,245.86665206557865,277.69931405094746,124914.83241613774,124947.10630594984,-32.27388981210239,0.0,nan,277.69931405094746,4.549314050947487,271.33278165387566,-1.8172183461243208,264.96624925679606,-8.183750743203916,258.5997168597312,-14.550283140268789,252.2331844626548,-20.916815537345173,245.86665206557865,-27.28334793442133,1.0,1.0,26022.012520719443,26022.012520719443,276.9860168688743,3.83601686887431,276.9860168688743,276.9860168688743,76212.08117325304,76213.13726974819,-1.05609649514372,0.0,8546.071908451686,8546.071908451686,0.8866919666949268,3924.4555849723038,276.9860168688743,3.83601686887431,1.0,0.002,0.18256918320040574,0.004938571017777289,0.0002828373373561441,0.0017171626625643898,0.14141866867807204,0.14141866867807204,0.0,-7.946594771102156e-14,0.9998691193664679,0.9998691193664679,0.0,0.09210314893711741,1.205609639272141e-05,0.0,0.0,0.0,1601785.4632132049,268.0681025234193,0.0,1.0,1279519.9147125613,2618.4254871810213,,,,,,,,,,,,,,,,,,,3.0,15329.501467853932,1450.0,0.375,6.173730061729009,3.5
1769.0,-29.05377016168667,4.918799437375386,34.958813369947244,25.737234181165718,6.317595448798584,-25.516633600636478,-39.053365553822346,2.7804588877249277,-5.081913276810155,-5.081913276712871,39.917393596865494,41135.141786506,25751.835238777257,25751.835238777257,66886.97702528325,76224.77742827129,76212.92141312323,25751.835238777257,101964.75665190049,101964.75665190049,101964.75665190049,127963.74820382748,124184.97476281221,3778.7734410152666,0.0,90108.5293709967,55018.99707286057,38988.369220151246,25998.991551926978,64987.360772078224,19834.108991364137,1450.0,0.0,0.8868009731732964,2.8760048309831365,0.001494314320929203,1.0,1.0,-5.081913276810155,353525.07598982746,1550974.5614538002,4.387169869382699,1550974.5614538002,4.387169869382699,0.7628799352371067,0.09211514239419666,3.9049445464953316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049445464953316,1.2787100542346146,1.2790393434515717,3.053815470961224,6470.668535155281,15329.526000130843,6484.452049441752,0.00032930106163892714,23075.495259431704,2353.0456638537835,19382.461115312544,1976.460984669846,0.8399586183265255,0.8399586183265255,35340.7714968287,35405.22815468563,0.9977248422659455,0.8,4265.256718478269,4273.035954225843,0.9977248422659455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559020043052292,4.918799437375386,-2.4022624641959744,7.32106190157136,3.5,3.5,1.0,0.6,0.00025750331251747177,1.0000361682941032,0.0002574939993987717,198.14343365653457,0.0,1.8497363805597461e-06,5.24215290250632,0.009263922376507826,8.773433307923459e-05,0.00016976897943823718,0.0006629384504214223,0.09211514239465435,0.09211514239465435,0.09211514239465435,0.09210314979355835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494690.8771902903,593.3750917493899,0.0,0.09211514239465435,0.09211514239419666,0.09211514239419666,0.375,0.375,0.5,8.402473523240234,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,-9.725908967084251e-11,25998.991551926978,19834.108991364137,0.7628799352371067,1.0292305493043072,0.6329714162539077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458453818798014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.216459992196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7827884374081,261.7827884374081,-11.367211562591876,245.86631498435315,277.69926189046305,124916.184248238,124948.72297990891,-32.538731670940024,0.0,nan,277.69926189046305,4.549261890463072,271.33267250924024,-1.8173274907597374,264.96608312801266,-8.183916871987321,258.5994937468013,-14.550506253198705,252.23290436557818,-20.9170956344218,245.86631498435315,-27.283685015646824,1.0,1.0,26022.012520719443,26022.012520719443,276.985975810758,3.8359758107580433,276.985975810758,276.985975810758,76211.82362424427,76212.92141312323,-1.097788878963911,0.0,8546.071908451686,8546.071908451686,0.8866911063160952,3924.469269227808,276.985975810758,3.8359758107580433,1.0,0.002,0.18258123233401868,0.004938514483503695,0.00028285599469343096,0.001717144005331454,0.1414279973467155,0.1414279973467155,0.0,2.4884608262887298e-14,0.9998691948655156,0.9998691948655156,0.0,0.09210309326060774,1.204913358892068e-05,0.0,0.0,0.0,1601785.4450141634,268.0680867231898,0.0,1.0,1279519.9690856028,2618.425264701274,,,,,,,,,,,,,,,,,,,3.0,15329.526000130843,1450.0,0.375,6.173730061729009,3.5
1770.0,-29.05412045321746,4.918784127957719,34.95880468342837,25.737077788822376,6.317554624426804,-25.51695294545531,-39.053672820422776,2.780387116633915,-5.081929320581992,-5.081929320613305,39.91737604967099,41135.03717855416,25751.837130070384,25751.837130070384,66886.87430862454,76224.57216366325,76212.7041567455,25751.837130070384,101964.54128681589,101964.54128681589,101964.54128681589,127963.52079610954,124184.91023604662,3778.6105600629176,0.0,90108.49082097455,55019.05920480397,38988.25735130064,25998.97950929366,64987.236860594305,19834.098456758693,1450.0,0.0,0.8868009550508091,2.8760031303231877,0.001494314320929203,1.0,1.0,-5.081929320581992,353524.85476326424,1550973.8061807284,4.38717047835103,1550973.8061807284,4.38717047835103,0.7628798834072986,0.09211507982550204,3.9049573391256165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049573391256165,1.2787104059742223,1.2790396833723563,3.0538246352586085,6470.687953201753,15329.55053722231,6484.450516955861,0.0003292968109172389,23075.40979209553,2353.0369486109457,19382.45653460966,1976.4605175681463,0.8399615308781694,0.8399615308781694,35340.864118123616,35405.22815468563,0.9977281108206922,0.8,4265.267896887334,4273.035954225843,0.9977281108206922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559020451323636,4.918784127957719,-2.4022783112947006,7.321062439252419,3.5,3.5,1.0,0.6,0.0002574939993987717,1.000036178351166,0.0002574846840274531,198.1437209702105,0.0,1.8453333172798527e-06,5.229674621171102,0.009265767709825106,8.773130698416867e-05,0.00016976269241460304,0.0006629160716541288,0.09211507982539267,0.09211507982539267,0.09211507982539267,0.09210309344825815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494692.5308802401,593.3745502860817,0.0,0.09211507982539267,0.09211507982550204,0.09211507982550204,0.375,0.375,0.5,8.402113931853096,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,25998.97950929366,19834.098456758693,0.7628798834072986,1.0292309311766124,0.6329710134744445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458474643555348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.20398171086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7825936461691,261.7825936461691,-11.367406353830859,245.86597831459133,277.6992089777465,124917.67233349005,124950.23955113899,-32.56721764893125,0.0,nan,277.6992089777465,4.549208977746503,271.3325628451155,-1.8174371548844874,264.9659167124794,-8.184083287520593,258.5992705798569,-14.550729420143057,252.2326244472249,-20.91737555277507,245.86597831459133,-27.284021685408646,1.0,1.0,26022.012520719443,26022.012520719443,276.9859343450755,3.835934345075543,276.9859343450755,276.9859343450755,76211.60389516913,76212.7041567455,-1.1002615763718495,0.0,8546.071908451686,8546.071908451686,0.8866902979748976,3924.4821258212446,276.9859343450755,3.835934345075543,1.0,0.002,0.18259327526439928,0.00493845793255148,0.00028287464227671626,0.0017171253576904694,0.14143732113835814,0.14143732113835814,0.0,-3.281446295244628e-14,0.9998692621181113,0.9998692621181113,0.0,0.09210303689507565,1.2042930426391442e-05,0.0,0.0,0.0,1601785.426534601,268.068070679418,0.0,1.0,1279520.0242967363,2618.425038792308,,,,,,,,,,,,,,,,,,,3.0,15329.55053722231,1450.0,0.375,6.173730061729009,3.5
1771.0,-29.054470272567478,4.918768836556575,34.95879600799708,25.736943992693,6.317537137801593,-25.517269531527027,-39.053979702852644,2.7803363966821086,-5.081943772319619,-5.081943772300337,39.91735899660244,41134.925575895286,25751.834967806546,25751.834967806546,66886.76054370184,76224.35039169555,76212.49929040583,25751.834967806546,101964.33425821237,101964.33425821237,101964.33425821237,127963.30246068529,124184.85461438299,3778.447846302301,0.0,90108.44225278619,55019.1206632825,38988.13509944855,25998.968202472908,64987.10330192145,19834.088525618405,1450.0,0.0,0.886800943245362,2.876001598421535,0.001494314320929203,1.0,1.0,-5.081943772319619,353524.6554892537,1550973.0721739852,4.387170875048434,1550973.0721739852,4.387170875048434,0.7628798331978371,0.0921150172157258,3.90496943231753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90496943231753,1.2787106601638811,1.279039925715186,3.05383348553383,6470.7067058729435,15329.575060709922,6484.449421813092,0.00032929272725654504,23075.32589296312,2353.028393280388,19382.45326115464,1976.4601837686305,0.839964443018565,0.839964443018565,35340.951675283955,35405.22815468563,0.9977312006668734,0.8,4265.278464109004,4273.035954225843,0.9977312006668734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590199845581445,4.918768836556575,-2.4022929879797568,7.321061824536332,3.5,3.5,1.0,0.6,0.0002574846840274531,1.000036129686308,0.00025747538152268666,198.14400789732198,0.0,1.8457823352888522e-06,5.230947138208607,0.009267613492160395,8.772828476886102e-05,0.00016975639925859208,0.0006628935500450923,0.0921150172161017,0.0921150172161017,0.0921150172161017,0.09210304316347838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494694.1851801016,593.3740086471732,0.0,0.0921150172161017,0.0921150172157258,0.0921150172157258,0.375,0.375,0.5,8.401754710106704,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,-1.9269918993813917e-11,25998.968202472908,19834.088525618405,0.7628798331978371,1.0292312958304177,0.6329705970242724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458495474100708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.2052542279,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7824008800664,261.7824008800664,-11.367599119933573,245.8656422752047,277.6991594849254,124919.40234496353,124951.6309792719,-32.22863430838213,0.0,nan,277.6991594849254,4.54915948492544,271.33245604298133,-1.8175439570186427,264.9657526010323,-8.18424739896767,258.5990491591023,-14.550950840897656,252.23234571715204,-20.917654282847934,245.8656422752047,-27.284357724795285,1.0,1.0,26022.012520719443,26022.012520719443,276.98589592139973,3.8358959213997537,276.98589592139973,276.98589592139973,76211.44235668048,76212.49929040583,-1.056933725354611,0.0,8546.071908451686,8546.071908451686,0.8866895338294053,3924.4942794791177,276.98589592139973,3.8358959213997537,1.0,0.002,0.18260530552902157,0.004938401725253433,0.0002828932711697495,0.0017171067287611319,0.14144663558487475,0.14144663558487475,0.0,-6.91187558576889e-14,0.9998693995280644,0.9998693995280644,0.0,0.09210298695100508,1.203026472072809e-05,0.0,0.0,0.0,1601785.4098887753,268.06805622768036,0.0,1.0,1279520.0740292252,2618.424835300481,,,,,,,,,,,,,,,,,,,3.0,15329.575060709922,1450.0,0.375,6.173730061729009,3.5
1772.0,-29.0548213131907,4.918753585535118,34.95878735434707,25.73680527219551,6.317518178889699,-25.517587363994007,-39.0542867249809,2.780284229607205,-5.081957141502187,-5.081957141459728,39.917342274328256,41134.819424519585,25751.83012201173,25751.83012201173,66886.64954653132,76224.13327906147,76212.30251535746,25751.83012201173,101964.13263736918,101964.13263736918,101964.13263736918,127963.09003147064,124184.80467619328,3778.285355277365,0.0,90108.40158467904,55019.191313683084,38988.01141221773,25998.95739410145,64986.968806319186,19834.079002999748,1450.0,0.0,0.8868009357540518,2.876000181272574,0.001494314320929203,1.0,1.0,-5.081957141502187,353524.4711425945,1550972.3524063497,4.387171126778274,1550972.3524063497,4.387171126778274,0.7628797840754812,0.09211495459721762,3.904982464438322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904982464438322,1.2787109210334222,1.279040174756067,3.0538430541301804,6470.72698058041,15329.599581980501,6484.447310166487,0.0003292882604098363,23075.238469128413,2353.0194785302233,19382.446949301626,1976.4595401387453,0.8399673518101557,0.8399673518101558,35341.046030418955,35405.22815468563,0.9977345304121505,0.8,4265.289851774197,4273.035954225843,0.9977345304121505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559018938501805,4.918753585535118,-2.4023068613765317,7.32106044691165,3.5,3.5,1.0,0.6,0.00025747538152268666,1.0000362559265392,0.00025746604685260565,198.14429582686793,0.0,1.8432355779065569e-06,5.223729627787182,0.0092694567277383,8.772526127407e-05,0.00016975012024861665,0.0006628712429071446,0.09211495460148283,0.09211495460148283,0.09211495460148283,0.0921029970016841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494695.83869447303,593.373467280735,0.0,0.09211495460148283,0.09211495459721762,0.09211495459721762,0.375,0.375,0.5,8.401395982786513,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,-4.246203388902359e-11,25998.95739410145,19834.079002999748,0.7628797840754812,1.0292317179136907,0.632970273580751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458516276624165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.19803671748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7822095260326,261.7822095260326,-11.367790473967375,245.86530652724684,277.69911252481654,124921.11026713996,124953.10281876443,-31.992551624486957,0.0,nan,277.69911252481654,4.5491125248165645,271.3323513253027,-1.8176486746972955,264.9655901257781,-8.184409874221899,258.5988289262859,-14.551171073714102,252.2320677267653,-20.91793227323467,245.86530652724684,-27.284693472753133,1.0,1.0,26022.012520719443,26022.012520719443,276.98585952703644,3.8358595270364617,276.98585952703644,276.98585952703644,76211.2698439014,76212.30251535746,-1.0326714560505934,0.0,8546.071908451686,8546.071908451686,0.8866887103543359,3924.5073767605136,276.98585952703644,3.8358595270364617,1.0,0.002,0.18261731904092976,0.004938345789157611,0.00028291187474262816,0.0017170881255983705,0.14145593737131407,0.14145593737131407,0.0,3.409984968005819e-13,0.9998695813114108,0.9998695813114108,0.0,0.0921029410856396,1.2013511578023438e-05,0.0,0.0,0.0,1601785.3944898567,268.0680428584978,0.0,1.0,1279520.120036339,2618.424647051907,,,,,,,,,,,,,,,,,,,3.0,15329.599581980501,1450.0,0.375,6.173730061729009,3.5
1773.0,-29.05517015450929,4.918738265095034,34.958778665805404,25.73663106830793,6.317457984695783,-25.51790734057879,-39.05459790313614,2.7801951707582706,-5.081975697079542,-5.081975697041749,39.917323960079855,41134.74083298845,25751.838452502212,25751.838452502212,66886.57928549066,76223.94203343842,76212.06572160922,25751.838452502212,101963.90417411143,101963.90417411143,101963.90417411143,127962.84836923721,124184.72555419282,3778.1228150443876,0.0,90108.3703169488,55019.272048314946,38987.886965148726,25998.94419512577,64986.831160274494,19834.067520707034,1450.0,0.0,0.8868009076199306,2.875998214360689,0.001494314320929203,1.0,1.0,-5.081975697079542,353524.2152812595,1550971.5641165948,4.387172072166714,1550971.5641165948,4.387172072166714,0.7628797297247742,0.09211489227770982,3.9049956603650835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9049956603650835,1.2787113529324203,1.2790405948293042,3.0538523423678883,6470.746661241555,15329.624067124265,6484.445577792822,0.00032928394208687437,23075.152485194936,2353.010710609121,19382.44177112081,1976.4590121112524,0.8399702573387814,0.8399702573387814,35341.141571477434,35405.22815468563,0.9977379020103359,0.8,4265.301382567791,4273.035954225843,0.9977379020103359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559020736795525,4.918738265095034,-2.402324550115261,7.321062815210295,3.5,3.5,1.0,0.6,0.00025746604685260565,1.0000360288782995,0.00025745677097393686,198.14458195322857,0.0,1.8496116299788783e-06,5.241799359360141,0.00927130633936828,8.772219694979161e-05,0.00016974384990281404,0.0006628489972441509,0.09211489227833577,0.09211489227833577,0.09211489227833577,0.09210293108994937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494697.4850145512,593.3729281865803,0.0,0.09211489227833577,0.09211489227770982,0.09211489227770982,0.375,0.375,0.5,8.40103714707176,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,-3.780087354243733e-11,25998.94419512577,19834.067520707034,0.7628797297247742,1.0292328167306835,0.6329704049046404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445853715182964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.21610644905,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7820157785902,261.7820157785902,-11.367984221409756,245.8649710227373,277.6990605344407,124922.35190580126,124954.74461135919,-32.39270555793588,0.0,nan,277.6990605344407,4.549060534440741,271.3322426321031,-1.8177573678968884,264.9654247297487,-8.184575270251287,258.5986068274292,-14.551393172570783,252.2317889250824,-20.918211074917565,245.8649710227373,-27.28502897726267,1.0,1.0,26022.012520719443,26022.012520719443,276.98581326354946,3.8358132635494826,276.98581326354946,276.98581326354946,76211.01050298204,76212.06572160922,-1.0552186271816026,0.0,8546.071908451686,8546.071908451686,0.8866878765281798,3924.520638666909,276.98581326354946,3.8358132635494826,1.0,0.002,0.18262933712442386,0.004938288895302571,0.0002829304823574212,0.0017170695176265684,0.1414652411787106,0.1414652411787106,0.0,-1.601063032152794e-14,0.9998695315903124,0.9998695315903124,0.0,0.0921028741942058,1.2018083504013365e-05,0.0,0.0,0.0,1601785.373117132,268.06802430292043,0.0,1.0,1279520.1838912792,2618.4243857749,,,,,,,,,,,,,,,,,,,3.0,15329.624067124265,1450.0,0.375,6.173730061729009,3.5
1774.0,-29.055518773510958,4.918722973769095,34.95876999559609,25.73648759806531,6.317435467594294,-25.518223349376342,-39.05490464586762,2.780140043484284,-5.08198963154382,-5.081989631558071,39.91730711205757,41134.64904353051,25751.83495871745,25751.83495871745,66886.48400224796,76223.73018193193,76211.86568868715,25751.83495871745,101963.70064740459,101963.70064740459,101963.70064740459,127962.63379118958,124184.6733213744,3777.9604698151793,0.0,90108.33433907588,55019.35606396348,38987.753639013776,25998.933143784987,64986.68678279876,19834.057801427633,1450.0,0.0,0.8868008977056369,2.8759967372926676,0.001494314320929203,1.0,1.0,-5.08198963154382,353524.0231401719,1550970.8389368134,4.3871724053158765,1550970.8389368134,4.3871724053158765,0.7628796801675279,0.09211482980936049,3.9050091914132095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050091914132095,1.2787116274656203,1.2790408575713994,3.053862268502912,6470.767693530566,15329.648584626075,6484.442958628824,0.0003292792843588155,23075.06331539926,2353.001617820485,19382.433942264346,1976.4582137900657,0.8399731639882168,0.8399731639882166,35341.23953881227,35405.22815468563,0.9977413592330177,0.8,4265.313206187236,4273.035954225843,0.9977413592330177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019982596092,4.918722973769095,-2.4023388481832715,7.321061821952367,3.5,3.5,1.0,0.6,0.00025745677097393686,1.0000360060190774,0.0002574475013142931,198.14486789795984,0.0,1.8379651010767937e-06,5.208793096451633,0.009273144304469357,8.771917640013066e-05,0.0001697375945738062,0.0006628268669390821,0.09211482980885236,0.09211482980885236,0.09211482980885236,0.09210288275761858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494699.136396574,593.3723875096009,0.0,0.09211482980885236,0.09211482980936049,0.09211482980936049,0.375,0.375,0.5,8.400678735134951,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,25998.933143784987,19834.057801427633,0.7628796801675279,1.0292336371263053,0.6329703987066223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458557896306634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.183100186136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7818235183107,261.7818235183107,-11.368176481689261,245.86463609834078,277.6990109382801,124924.06096331292,124956.20502975653,-32.144066443612736,0.0,nan,277.6990109382801,4.549010938280105,271.33213597029095,-1.8178640297090283,264.9652610022953,-8.184738997704699,258.59838603432513,-14.551613965674846,252.2315110663322,-20.91848893366779,245.86463609834078,-27.285363901659196,1.0,1.0,26022.012520719443,26022.012520719443,276.9857759226162,3.8357759226162216,276.9857759226162,276.9857759226162,76210.83177855812,76211.86568868715,-1.0339101290301187,0.0,8546.071908451686,8546.071908451686,0.886687021525806,3924.5342373702756,276.9857759226162,3.8357759226162216,1.0,0.002,0.18264134018084285,0.0049382329023617885,0.00028294906939903915,0.001717050930431635,0.14147453469951957,0.14147453469951957,0.0,-1.6932592480922715e-13,0.9998696946325585,0.9998696946325585,0.0,0.09210282675261537,1.2003056745121695e-05,0.0,0.0,0.0,1601785.3570671037,268.06801036845616,0.0,1.0,1279520.2318436732,2618.4241895668197,,,,,,,,,,,,,,,,,,,3.0,15329.648584626075,1450.0,0.375,6.173730061729009,3.5
1775.0,-29.055866991068726,4.918707712389344,34.958761342011016,25.736345385108166,6.317404704676966,-25.51853982149892,-39.0552114584483,2.780077535078119,-5.082003497331129,-5.0820034973688015,39.91729025140623,41134.53662518667,25751.831365127222,25751.831365127222,66886.3679903139,76223.5136701191,76211.66530818137,25751.831365127222,101963.49667330859,101963.49667330859,101963.49667330859,127962.4187849992,124184.62046772314,3777.798317276063,0.0,90108.28268368808,55019.40838028221,38987.63811489541,25998.92211169061,64986.56022658602,19834.04809615712,1450.0,0.0,0.8868008881868278,2.8759952675050355,0.001494314320929203,1.0,1.0,-5.082003497331129,353523.83194614184,1550970.1132136786,4.387172725175607,1550970.1132136786,4.387172725175607,0.7628796305843231,0.09211476733358806,3.905020578200009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905020578200009,1.2787119361917045,1.27904115452313,3.05387043608121,6470.784999648898,15329.67309495359,6484.442821686229,0.00032927556423401625,23074.982802068316,2352.993407745593,19382.433532933766,1976.4581720499627,0.8399760770871053,0.8399760770871053,35341.321981238965,35405.22815468563,0.9977442685906098,0.8,4265.32315611474,4273.035954225843,0.9977442685906098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019206851765,4.918707712389344,-2.4023530879311172,7.321060800320462,3.5,3.5,1.0,0.6,0.0002574475013142931,1.0000359646586914,0.0002574382426357626,198.145153514136,0.0,1.8367354855736537e-06,5.205308366115735,0.00927498103995493,8.771615525880615e-05,0.00016973134605548695,0.0006628043991122635,0.09211476733662208,0.09211476733662208,0.09211476733662208,0.0921028346995159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494700.78562341497,593.3718475358426,0.0,0.09211476733662208,0.09211476733358806,0.09211476733358806,0.375,0.375,0.5,8.400320756490013,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,3.7687186704715714e-11,25998.92211169061,19834.04809615712,0.7628796305843231,1.0292338563097339,0.63296990149601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458578627619691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.1796154558,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78163176167413,261.78163176167413,-11.368368238325843,245.864301642952,277.69896188039525,124925.58866264709,124957.64852462856,-32.059861981480026,0.0,nan,277.69896188039525,4.548961880395268,271.332029832906,-1.8179701670939608,264.9650977854089,-8.18490221459109,258.5981657379382,-14.551834262061789,252.23123369044455,-20.918766309555423,245.864301642952,-27.285698357047977,1.0,1.0,26022.012520719443,26022.012520719443,276.9857386097168,3.8357386097168273,276.9857386097168,276.9857386097168,76210.62712733874,76211.66530818137,-1.0381808426318457,0.0,8546.071908451686,8546.071908451686,0.8866863020150062,3924.545681091009,276.9857386097168,3.8357386097168273,1.0,0.002,0.18265332871532364,0.0049381769881812485,0.00028296763398236277,0.0017170323662564458,0.14148381699118137,0.14148381699118137,0.0,2.388085389160022e-13,0.999869852200899,0.999869852200899,0.0,0.09210277879935488,1.1988534233170168e-05,0.0,0.0,0.0,1601785.3410961758,268.06799650266885,0.0,1.0,1279520.2795597268,2618.4239943257917,,,,,,,,,,,,,,,,,,,3.0,15329.67309495359,1450.0,0.375,6.173730061729009,3.5
1776.0,-29.056213908892136,4.9186924456505485,34.95875268680621,25.736175092775397,6.317352516938872,-25.518857266311837,-39.055518445651956,2.7799958743293676,-5.082019013947502,-5.082019013988246,39.9172728975096,41134.45766181009,25751.832008569898,25751.832008569898,66886.28967037999,76223.32191561793,76211.4522852498,25751.832008569898,101963.2842938197,101963.2842938197,101963.2842938197,127962.19461746012,124184.55834400684,3777.6362734532754,0.0,90108.25611990478,55019.49422112153,38987.51322087027,25998.91032364042,64986.42354451069,19834.03777190776,1450.0,0.0,0.8868008720484993,2.8759936227284992,0.001494314320929203,1.0,1.0,-5.082019013947502,353523.61798907805,1550969.3662611344,4.387173267470494,1550969.3662611344,4.387173267470494,0.7628795793750235,0.09211470501013971,3.905034567403145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905034567403145,1.2787123336509714,1.2790415402449242,3.0538804269241036,6470.806169046121,15329.697601702734,6484.440105672407,0.00032927087161080875,23074.893336943474,2352.984284841763,19382.425414586698,1976.45734420895,0.8399789819853666,0.8399789819853666,35341.423265571844,35405.22815468563,0.9977478428732471,0.8,4265.33538006071,4273.035954225843,0.9977478428732471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559019345751018,4.9186924456505485,-2.4023685375960455,7.3210609832465945,3.5,3.5,1.0,0.6,0.0002574382426357626,1.0000358305185193,0.0002574290188205363,198.14543806495297,0.0,1.8345622787652173e-06,5.199149498020626,0.009276815602233694,8.771313249423754e-05,0.00016972511014152504,0.0006627824220589613,0.0921147050114163,0.0921147050114163,0.0921147050114163,0.09210278034994962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494702.43130367756,593.3713086963527,0.0,0.0921147050114163,0.09211470501013971,0.09211470501013971,0.375,0.375,0.5,8.399963016910272,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,25998.91032364042,19834.03777190776,0.7628795793750235,1.02923481586224,0.6329700177089475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458599335116527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.173456587705,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7814385875547,261.7814385875547,-11.368561412445274,245.8639676010341,277.69890957407364,124926.95877166161,124959.25562268778,-32.29685102616097,0.0,nan,277.69890957407364,4.548909574073662,271.3319211794655,-1.818078820534481,264.96493278485144,-8.185067215148536,258.59794439025865,-14.55205560974133,252.2309559956449,-20.919044004355072,245.8639676010341,-27.286032398965887,1.0,1.0,26022.012520719443,26022.012520719443,276.98569816668277,3.835698166682789,276.98569816668277,276.98569816668277,76210.37230943437,76211.4522852498,-1.0799758154316805,0.0,8546.071908451686,8546.071908451686,0.8866854180616378,3924.559740240161,276.98569816668277,3.835698166682789,1.0,0.002,0.18266530954671556,0.004938120809213096,0.0002829861856633229,0.0017170138144652104,0.14149309283166145,0.14149309283166145,0.0,1.2853346859076353e-13,0.9998699357368023,0.9998699357368023,0.0,0.09210272417890289,1.1980831236819764e-05,0.0,0.0,0.0,1601785.3232237834,268.0679809860525,0.0,1.0,1279520.3329567416,2618.423775839844,,,,,,,,,,,,,,,,,,,3.0,15329.697601702734,1450.0,0.375,6.173730061729009,3.5
1777.0,-29.0565608651572,4.9186771986950495,34.958744043680696,25.73603665167468,6.317331453098536,-25.519171633333517,-39.055821172054834,2.779942221217655,-5.082033338897645,-5.082033338904444,39.91725593569093,41134.34678643317,25751.829634318692,25751.829634318692,66886.17642075186,76223.10561687626,76211.2488825688,25751.829634318692,101963.0785168875,101963.0785168875,101963.0785168875,127961.97761142769,124184.50321100418,3777.474400423517,0.0,90108.21230216874,55019.55583493728,38987.396074701624,25998.89909454019,64986.295169241814,19834.027907235868,1450.0,0.0,0.886800860558095,2.8759921042704693,0.001494314320929203,1.0,1.0,-5.082033338897645,353523.4204638766,1550968.636183166,4.3871736535815895,1550968.636183166,4.3871736535815895,0.7628795294413464,0.09211464270061971,3.9050471662933033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050471662933033,1.2787126012460168,1.2790417961136396,3.053889640633951,6470.825691791672,15329.722122882637,6484.438494698704,0.0003292665937574103,23074.807669403915,2352.975549183862,19382.420599278492,1976.456853184165,0.8399818918091633,0.8399818918091633,35341.51448372798,35405.22815468563,0.9977510619268205,0.8,4265.346389125788,4273.035954225843,0.9977510619268205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559018833224052,4.9186771986950495,-2.402383109568971,7.321060308264021,3.5,3.5,1.0,0.6,0.0002574290188205363,1.0000358345903617,0.000257419794287657,198.14572264801288,0.0,1.8276569086374326e-06,5.179579679078484,0.009278643259142332,8.771015177812659e-05,0.00016971886704240973,0.000662760180810472,0.0921146427023739,0.0921146427023739,0.0921146427023739,0.09210273052842642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494704.07707512693,593.3707698457858,0.0,0.0921146427023739,0.09211464270061971,0.09211464270061971,0.375,0.375,0.5,8.399605651908645,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,25998.89909454019,19834.027907235868,0.7628795294413464,1.029235106364538,0.6329695619562287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458619965377968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15388676876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78124707962735,261.78124707962735,-11.368752920372629,245.86363417371064,277.6988599855424,124928.65225347162,124960.67053285583,-32.0182793841761,0.0,nan,277.6988599855424,4.548859985542435,271.33181482317906,-1.8181851768209185,264.9647696608012,-8.185230339198768,258.5977244984497,-14.552275501550298,252.23067933608115,-20.919320663918825,245.86363417371064,-27.28636582628934,1.0,1.0,26022.012520719443,26022.012520719443,276.98566004104464,3.8356600410446617,276.98566004104464,276.98566004104464,76210.20067989253,76211.2488825688,-1.04820267627656,0.0,8546.071908451686,8546.071908451686,0.8866846219592425,3924.5724021247697,276.98566004104464,3.8356600410446617,1.0,0.002,0.18267727761942046,0.004938064902313065,0.00028300471827579356,0.0017169952818391278,0.14150235913789677,0.14150235913789677,0.0,1.1492109347477353e-13,0.9998700741574766,0.9998700741574766,0.0,0.0921026746280581,1.1968072561616251e-05,0.0,0.0,0.0,1601785.3067239749,268.06796666110233,0.0,1.0,1279520.3822528955,2618.42357413353,,,,,,,,,,,,,,,,,,,3.0,15329.722122882637,1450.0,0.375,6.173730061729009,3.5
1778.0,-29.056907677204975,4.918661976664504,34.958735414646156,25.735894159320765,6.317302418371615,-25.519486667646568,-39.05612774016333,2.779881408763999,-5.082047399381224,-5.082047399357126,39.917239056097124,41134.24454820821,25751.826643255696,25751.826643255696,66886.07119146391,76222.89085090955,76211.04734337426,25751.826643255696,101962.87398662996,101962.87398662996,101962.87398662996,127961.76197437588,124184.44926487135,3777.312709504537,0.0,90108.16426530451,55019.62028023532,38987.271094521326,25998.887987745926,64986.15908226725,19834.018142878842,1450.0,0.0,0.886800850116398,2.875990613846765,0.001494314320929203,1.0,1.0,-5.082047399381224,353523.2265854619,1550967.9096461094,4.387174004453066,1550967.9096461094,4.387174004453066,0.7628794797772591,0.09211458042680093,3.905059043194739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905059043194739,1.2787129020204284,1.27904208516934,3.0538982104775485,6470.843850261903,15329.746631728496,6484.4377879782805,0.0003292626589128013,23074.725188172004,2352.967138438917,19382.418486843853,1976.45663777578,0.8399848027996967,0.8399848027996967,35341.60047450629,35405.22815468563,0.9977540965101469,0.8,4265.356767301741,4273.035954225843,0.9977540965101469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590181875466085,4.918661976664504,-2.4023974812617777,7.321059457926282,3.5,3.5,1.0,0.6,0.000257419794287657,1.0000358197963137,0.00025741057389333115,198.14600711349354,0.0,1.8278017334596167e-06,5.179990112624554,0.009280471060875792,8.770713333107081e-05,0.0001697126609565862,0.0006627379614131596,0.09211458042891335,0.09211458042891335,0.09211458042891335,0.09210268171361298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494705.72129398264,593.3702315061588,0.0,0.09211458042891335,0.09211458042680093,0.09211458042680093,0.375,0.375,0.5,8.399248690699245,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,-2.4101609596982598e-11,25998.887987745926,19834.018142878842,0.7628794797772591,1.0292356424202809,0.6329693142217494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458640597981407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.15429720231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7810562234338,261.7810562234338,-11.368943776566198,245.86330120168572,277.69881124517923,124930.20917446577,124962.11849008428,-31.909315618548035,0.0,nan,277.69881124517923,4.548811245179252,271.3317092364885,-1.8182907635114702,264.9646072277839,-8.185392772216062,258.5975052190811,-14.552494780918892,252.2304032103841,-20.919596789615866,245.86330120168572,-27.286698798314262,1.0,1.0,26022.012520719443,26022.012520719443,276.9856223979219,3.8356223979218953,276.9856223979219,276.9856223979219,76210.00310233851,76211.04734337426,-1.0442410357500194,0.0,8546.071908451686,8546.071908451686,0.8866838714776664,3924.5843384107125,276.9856223979219,3.8356223979218953,1.0,0.002,0.18268923212389532,0.00493800910371091,0.00028302323002221946,0.0017169767701127304,0.14151161501110973,0.14151161501110973,0.0,1.3494977704753275e-13,0.9998702213670645,0.9998702213670645,0.0,0.09210262592247971,1.1954504321218e-05,0.0,0.0,0.0,1601785.2905287826,268.06795260061875,0.0,1.0,1279520.4306389387,2618.423376151149,,,,,,,,,,,,,,,,,,,3.0,15329.746631728496,1450.0,0.375,6.173730061729009,3.5
1779.0,-29.057253194446815,4.918646745156777,34.958726781955214,25.73572393683719,6.317249977210025,-25.51980287728066,-39.05643451781941,2.7797996600358683,-5.082063072660787,-5.082063072651151,39.917221692522894,41134.170400913055,25751.827780855412,25751.827780855412,66885.99818176846,76222.69968980702,76210.83344699549,25751.827780855412,101962.6612278509,101962.6612278509,101962.6612278509,127961.53736948513,124184.38625331073,3777.151116174394,0.0,90108.13754420681,55019.710188118734,38987.14150676453,25998.876141634228,64986.01764839876,19834.0077730556,1450.0,0.0,0.8868008332153451,2.8759889524659386,0.001494314320929203,1.0,1.0,-5.082063072660787,353523.01046847925,1550967.162277746,4.387174572377752,1550967.162277746,4.387174572377752,0.7628794285185929,0.09211451829330315,3.9050730029451244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050730029451244,1.2787132998092998,1.2790424712697608,3.053908177483964,6470.864969152489,15329.7711318983,6484.43510200999,0.0003292579786681765,23074.635858599606,2352.9580293575896,19382.410458304887,1976.455819092645,0.8399877067217649,0.8399877067217649,35341.70154539695,35405.22815468563,0.9977576632675197,0.8,4265.368965487496,4273.035954225843,0.9977576632675197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559018433118994,4.918646745156777,-2.402413036180938,7.3210597813377145,3.5,3.5,1.0,0.6,0.00025741057389333115,1.0000356861632256,0.00025740138822537647,198.1462905176437,0.0,1.826984319682971e-06,5.17767356198154,0.009282298045195475,8.770411291692447e-05,0.00016970646097640667,0.000662716119184326,0.09211451829356296,0.09211451829356296,0.09211451829356296,0.09210262675308847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494707.3621274594,593.3696942485702,0.0,0.09211451829356296,0.09211451829330315,0.09211451829330315,0.375,0.375,0.5,8.398891944506348,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25998.876141634228,19834.0077730556,0.7628794285185929,1.0292367589540474,0.6329695508265476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458661222064566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.151980651666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78086389033217,261.78086389033217,-11.369136109667807,245.86296861304047,277.69875916762146,124931.56755292388,124963.72379385134,-32.1562409274523,0.0,nan,277.69875916762146,4.548759167621483,271.3316010567125,-1.818398943287491,264.96444294579,-8.185557054209994,258.59728483487174,-14.552715165128234,252.23012672395672,-20.919873276043262,245.86296861304047,-27.287031386959512,1.0,1.0,26022.012520719443,26022.012520719443,276.98558169600875,3.8355816960087736,276.98558169600875,276.98558169600875,76209.74900568176,76210.83344699549,-1.0844413137238007,0.0,8546.071908451686,8546.071908451686,0.8866829893838237,3924.59836795985,276.98558169600875,3.8355816960087736,1.0,0.002,0.18270117972244365,0.004937953044723588,0.0002830417301233469,0.0017169582698905181,0.14152086506167347,0.14152086506167347,0.0,1.386477738174463e-14,0.9998702962492002,0.9998702962492002,0.0,0.0921025706947774,1.1947598525757496e-05,0.0,0.0,0.0,1601785.2724759309,268.0679369273392,0.0,1.0,1279520.4845750653,2618.4231554594,,,,,,,,,,,,,,,,,,,3.0,15329.7711318983,1450.0,0.375,6.173730061729009,3.5
1780.0,-29.05759902675202,4.918631533099129,34.958718161207194,25.735590315330796,6.3172310892815915,-25.52011601514384,-39.05673703467471,2.779748077605436,-5.082077378191514,-5.082077378203282,39.917204771797124,41134.05544968315,25751.825446603703,25751.825446603703,66885.88089628685,76222.47914974327,76210.6304931947,25751.825446603703,101962.4559397984,101962.4559397984,101962.4559397984,127961.32087424028,124184.33118251288,3776.9896917274045,0.0,90108.08718801737,55019.765510433994,38987.024086203746,25998.864934441874,64985.88902064562,19833.997928190965,1450.0,0.0,0.8868008216748164,2.8759874360682782,0.001494314320929203,1.0,1.0,-5.082077378191514,353522.8132113116,1550966.433970652,4.387174960173196,1550966.433970652,4.387174960173196,0.7628793787037976,0.09211445616001022,3.905084838683028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905084838683028,1.2787135577303765,1.279042717510783,3.0539168174726083,6470.883276251656,15329.795646446983,6484.4342984605,0.0003292540064602038,23074.553027740596,2352.949582960603,19382.408056441687,1976.4555741707604,0.8399906179391577,0.8399906179391577,35341.78723803101,35405.22815468563,0.9977606873334423,0.8,4265.379307680596,4273.035954225843,0.9977606873334423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559017929226673,4.918631533099129,-2.4024275846275818,7.32105911772671,3.5,3.5,1.0,0.6,0.00025740138822537647,1.0000357188053262,0.00025739219448368925,198.14657418092608,0.0,1.8201060311460208e-06,5.158180492267823,0.00928411815122662,8.77011345471105e-05,0.00016970025367826595,0.0006626938877596601,0.09211445615855764,0.09211445615855764,0.09211445615855764,0.09210257699234614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494709.00331752544,593.3691568956638,0.0,0.09211445615855764,0.09211445616001022,0.09211445616001022,0.375,0.375,0.5,8.398535568917538,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,25998.864934441874,19833.997928190965,0.7628793787037976,1.0292369913572716,0.6329690348102356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458681769204336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.132487581956,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7806733705013,261.7806733705013,-11.369326629498687,245.86263658867674,277.6987101523263,124933.25264895937,124965.10572865352,-31.85307969414438,0.0,nan,277.6987101523263,4.5487101523263505,271.33149543959894,-1.8185045604010384,264.96428072687183,-8.185719273128143,258.59706601412995,-14.552933985870027,252.22985130140387,-20.92014869859611,245.86263658867674,-27.28736341132324,1.0,1.0,26022.012520719443,26022.012520719443,276.9855436422594,3.835543642259438,276.9855436422594,276.9855436422594,76209.58314233586,76210.6304931947,-1.0473508588329423,0.0,8546.071908451686,8546.071908451686,0.8866822415024245,3924.610262876443,276.9855436422594,3.835543642259438,1.0,0.002,0.18271311466426518,0.004937897288344079,0.0002830602114173099,0.0017169397883119706,0.14153010570865493,0.14153010570865493,0.0,-2.7071964461833353e-13,0.9998704335599138,0.9998704335599138,0.0,0.0921025212178451,1.1934942165130252e-05,0.0,0.0,0.0,1601785.255998483,268.06792262180846,0.0,1.0,1279520.5338043764,2618.4229540266347,,,,,,,,,,,,,,,,,,,3.0,15329.795646446983,1450.0,0.375,6.173730061729009,3.5
