time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1781.0,-29.057944569199122,4.918616346389239,34.9587095547998,25.73544265413659,6.31720238134947,-25.520429874132482,-39.0570396912284,2.7796876861967403,-5.08209138361309,-5.082091383614894,39.917187944160986,41133.95813971277,25751.822404760638,25751.822404760638,66885.78054447341,76222.2714195633,76210.42967423469,25751.822404760638,101962.25207899533,101962.25207899533,101962.25207899533,127961.10594492954,124184.27749520134,3776.828449728206,0.0,90108.05106794456,55019.83972198898,38986.901495506194,25998.85386593422,64985.75536144042,19833.988197064966,1450.0,0.0,0.8868008113253157,2.8759859514830626,0.001494314320929203,1.0,1.0,-5.08209138361309,353522.6200923962,1550965.7096699562,4.387175307946626,1550965.7096699562,4.387175307946626,0.7628793291943168,0.0921143940566632,3.9050981914421743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9050981914421743,1.2787138564907248,1.2790430045912595,3.0539265462870975,6470.903890442133,15329.820143166653,6484.431947219109,0.0003292494530494582,23074.464879119252,2352.9405943027696,19382.401028423825,1976.4548575123845,0.8399935222750721,0.8399935222750721,35341.883914078964,35405.22815468563,0.9977640990027642,0.8,4265.390975455396,4273.035954225843,0.9977640990027642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559017272587393,4.918616346389239,-2.4024419065633236,7.321058252952563,3.5,3.5,1.0,0.6,0.00025739219448368925,1.000035688967859,0.00025738300874976255,198.14685760716372,0.0,1.8217084192276333e-06,5.162721660091113,0.009285939859645848,8.769815489546185e-05,0.0001696940395882274,0.0006626718870945036,0.09211439405697354,0.09211439405697354,0.09211439405697354,0.09210252837408775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494710.64300242666,593.3686200387339,0.0,0.09211439405697354,0.0921143940566632,0.0921143940566632,0.375,0.375,0.5,8.39817959820545,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25998.85386593422,19833.988197064966,0.7628793291943168,1.0292375640240752,0.6329688392622699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445870233513582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.13702874978,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7804834678788,261.7804834678788,-11.369516532121168,245.86230498679882,277.6986619489601,124934.85059714314,124966.60048572357,-31.74988858041806,0.0,nan,277.6986619489601,4.548661948960103,271.33139055652435,-1.8186094434756228,264.96411916409136,-8.18588083590862,258.5968477716657,-14.553152228334284,252.2295763792327,-20.92042362076728,245.86230498679882,-27.28769501320116,1.0,1.0,26022.012520719443,26022.012520719443,276.98550613845435,3.8355061384543774,276.98550613845435,276.98550613845435,76209.38787309351,76210.42967423469,-1.0418011411820771,0.0,8546.071908451686,8546.071908451686,0.8866813977623895,3924.623682399385,276.98550613845435,3.8355061384543774,1.0,0.002,0.1827250359937216,0.004937841648131668,0.00028307867179778827,0.001716921328114477,0.14153933589889414,0.14153933589889414,0.0,-8.7734940840134e-14,0.9998705812506754,0.9998705812506754,0.0,0.0921024727269896,1.1921329673606224e-05,0.0,0.0,0.0,1601785.2398667033,268.0679086163869,0.0,1.0,1279520.5820009268,2618.422756819676,,,,,,,,,,,,,,,,,,,3.0,15329.820143166653,1450.0,0.375,6.173730061729009,3.5
1782.0,-29.058289595755298,4.91860118155346,34.958700960730894,25.735295621585124,6.317169074592685,-25.520743728715374,-39.05734611963851,2.7796232074558356,-5.082105529047453,-5.082105529060878,39.917171087428166,41133.86571637294,25751.819779831916,25751.819779831916,66885.68549620485,76222.06124237487,76210.22781446284,25751.819779831916,101962.04759429475,101962.04759429475,101962.04759429475,127960.89033230422,124184.22294933778,3776.6673829664383,0.0,90108.00626934128,55019.912521982056,38986.77083039913,25998.84273800947,64985.613568408604,19833.978417962266,1450.0,0.0,0.8868008003681895,2.875984452057018,0.001494314320929203,1.0,1.0,-5.082105529047453,353522.42504294944,1550964.9841177661,4.387175676138054,1550964.9841177661,4.387175676138054,0.7628792795829189,0.09211433202889055,3.905110356068956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905110356068956,1.2787141741762782,1.2790433106120473,3.0539353007364207,6470.922440069744,15329.844634165405,6484.430970572621,0.0003292454190848869,23074.38152914267,2352.932094970522,19382.398109162114,1976.454559830535,0.839996430009722,0.839996430009722,35341.97198780671,35405.22815468563,0.9977672071007648,0.8,4265.401605021279,4273.035954225843,0.9977672071007648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016705946949,4.91860118155346,-2.40245632515071,7.32105750670417,3.5,3.5,1.0,0.6,0.00025738300874976255,1.000035635784065,0.00025737383703128215,198.14714061095404,0.0,1.8201243123908386e-06,5.158232301315636,0.00928775998395824,8.769513820522952e-05,0.00016968787054453302,0.0006626498605627443,0.09211433203234412,0.09211433203234412,0.09211433203234412,0.09210247921745014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494712.2806771703,593.3680838368143,0.0,0.09211433203234412,0.09211433202889055,0.09211433202889055,0.375,0.375,0.5,8.39782401427383,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,25998.84273800947,19833.978417962266,0.7628792795829189,1.0292383471273392,0.6329687981336427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458722883885593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.132539391,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7802936990676,261.7802936990676,-11.369706300932364,245.86197377788108,277.698613620254,124936.35206061977,124968.07957709623,-31.727516476451086,0.0,nan,277.698613620254,4.548613620254002,271.3312856517808,-1.8187143482192027,264.9639576833061,-8.186042316693886,258.5966297148285,-14.553370285171468,252.2293017463551,-20.920698253644872,245.86197377788108,-27.2880262221189,1.0,1.0,26022.012520719443,26022.012520719443,276.98546837282663,3.8354683728266536,276.98546837282663,276.98546837282663,76209.17896618035,76210.22781446284,-1.0488482824875973,0.0,8546.071908451686,8546.071908451686,0.8866806290981406,3924.635907849301,276.98546837282663,3.8354683728266536,1.0,0.002,0.18273694439750873,0.0049377860407984414,0.0002830971120705761,0.0017169028881899124,0.14154855603528804,0.14154855603528804,0.0,2.604886792378913e-13,0.9998707214917372,0.9998707214917372,0.0,0.09210242362545623,1.19084034343221e-05,0.0,0.0,0.0,1601785.2235736512,268.0678944709525,0.0,1.0,1279520.6306792954,2618.422557641273,,,,,,,,,,,,,,,,,,,3.0,15329.844634165405,1450.0,0.375,6.173730061729009,3.5
1783.0,-29.05863399121791,4.918586003847072,34.958692361207284,25.73513063779103,6.3171164119478735,-25.52105895090129,-39.05764891589058,2.7795413716118293,-5.0821213067063695,-5.082121306712457,39.917153741889976,41133.76576015078,25751.821324690784,25751.821324690784,66885.58708484157,76221.86443353904,76210.01349797077,25751.821324690784,101961.83482266155,101961.83482266155,101961.83482266155,127960.66568487845,124184.15927997098,3776.506404907468,0.0,90107.9684317991,55019.97134819111,38986.663426231105,25998.830862216895,64985.494288448,19833.968026444938,1450.0,0.0,0.8868007828703616,2.8759827796147652,0.001494314320929203,1.0,1.0,-5.0821213067063695,353522.20748708554,1550964.2375252934,4.38717626411617,1550964.2375252934,4.38717626411617,0.7628792283605677,0.09211427014616527,3.905122924944584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905122924944584,1.2787145722695779,1.279043697079194,3.0539441792810886,6470.9412526404985,15329.86912398109,6484.429817784594,0.00032924131885650834,23074.29757363599,2352.923533891389,19382.39466340156,1976.4542084607444,0.8399993369916191,0.8399993369916191,35342.06298829927,35405.22815468563,0.997770418485537,0.8,4265.41258781667,4273.035954225843,0.997770418485537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559017039433915,4.918586003847072,-2.402471942049384,7.321057945896456,3.5,3.5,1.0,0.6,0.00025737383703128215,1.0000355707009643,0.0002573646823891261,198.1474230978,0.0,1.8173497913793558e-06,5.150369308769094,0.009289577333749618,8.76921573666399e-05,0.00016968167966464225,0.0006626278172014977,0.09211427014617599,0.09211427014617599,0.09211427014617599,0.09210242384071317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494713.91504123993,593.3675486922821,0.0,0.09211427014617599,0.09211427014616527,0.09211427014616527,0.375,0.375,0.5,8.397468625066606,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,25998.830862216895,19833.968026444938,0.7628792283605677,1.0292387219209216,0.6329684218076777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445874340201172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.12467639846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78010233748626,261.78010233748626,-11.369897662513722,245.86164282352715,277.69856185144477,124937.65153408491,124969.64534663051,-31.99381254562272,0.0,nan,277.69856185144477,4.548561851444788,271.33117804586436,-1.8188219541356148,264.96379424027737,-8.186205759722611,258.59641043469344,-14.553589565306538,252.22902662911056,-20.920973370889413,245.86164282352715,-27.28835717647283,1.0,1.0,26022.012520719443,26022.012520719443,276.9854275173973,3.8354275173973065,276.9854275173973,276.9854275173973,76208.92403418524,76210.01349797077,-1.0894637855235487,0.0,8546.071908451686,8546.071908451686,0.8866798348895759,3924.648539569307,276.9854275173973,3.8354275173973065,1.0,0.002,0.18274884657985901,0.0049377301651496374,0.0002831155417468405,0.0017168844582368787,0.14155777087342025,0.14155777087342025,0.0,-1.628081350291133e-14,0.9998707889410811,0.9998707889410811,0.0,0.09210236796377815,1.1902182387131616e-05,0.0,0.0,0.0,1601785.2054005603,268.0678786932936,0.0,1.0,1279520.684974596,2618.422335479963,,,,,,,,,,,,,,,,,,,3.0,15329.86912398109,1450.0,0.375,6.173730061729009,3.5
1784.0,-29.05897799580324,4.918570843358456,34.95868377252108,25.73499191729354,6.317097620806867,-25.52137043413429,-39.0579512231983,2.779490059074545,-5.082135664741827,-5.0821356647174145,39.91713685559272,41133.672534559744,25751.819258295363,25751.819258295363,66885.49179285511,76221.65113202317,76209.81055559765,25751.819258295363,101961.62981389301,101961.62981389301,101961.62981389301,127960.4494633439,124184.1038738099,3776.345589534003,0.0,90107.92971275134,55020.05258661968,38986.53014014629,25998.819649450892,64985.34978959718,19833.958179671394,1450.0,0.0,0.8868007709376465,2.8759812576541397,0.001494314320929203,1.0,1.0,-5.082135664741827,353522.00950628787,1550963.5107017998,4.387176665090251,1550963.5107017998,4.387176665090251,0.7628791786357231,0.09211420825674836,3.905136187660128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905136187660128,1.2787148288766328,1.2790439420455104,3.0539539383388865,6470.9619309129175,15329.893614938797,6484.427420546798,0.0003292367490069418,23074.20929325951,2352.9145317982707,19382.38749789736,1976.453477782664,0.8400022402310179,0.8400022402310179,35342.1590122305,35405.22815468563,0.9977738071484532,0.8,4265.424176887887,4273.035954225843,0.9977738071484532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559016593363432,4.918570843358456,-2.4024865150766157,7.3210573584350715,3.5,3.5,1.0,0.6,0.0002573646823891261,1.0000355304284656,0.00025735553843657746,198.1477052647334,0.0,1.8139687526032908e-06,5.140787444877726,0.009291391302502222,8.768918143481371e-05,0.0001696755009543124,0.0006626059389360459,0.09211420825644304,0.09211420825644304,0.09211420825644304,0.09210237386109182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494715.5499070636,593.3670134057969,0.0,0.09211420825644304,0.09211420825674836,0.09211420825674836,0.375,0.375,0.5,8.397113592879217,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,-2.4385826691286638e-11,25998.819649450892,19833.958179671394,0.7628791786357231,1.029239544134332,0.6329683946880039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445876388266303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.115094534565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77991278749266,261.77991278749266,-11.370087212507315,245.8613124528959,277.6985131220878,124939.37606331377,124971.06699638197,-31.69093306820251,0.0,nan,277.6985131220878,4.5485131220877975,271.33107298825684,-1.818927011743142,264.96363285441475,-8.186367145585223,258.5961927205684,-14.553807279431567,252.2287525867324,-20.921247413267565,245.8613124528959,-27.288687547104075,1.0,1.0,26022.012520719443,26022.012520719443,276.9853894125323,3.8353894125323222,276.9853894125323,276.9853894125323,76208.76069408143,76209.81055559765,-1.0498615162214264,0.0,8546.071908451686,8546.071908451686,0.8866789968378064,3924.6618685984286,276.9853894125323,3.8353894125323222,1.0,0.002,0.18276073654994585,0.004937674600383238,0.0002831339533351343,0.0017168660465259596,0.14156697666756712,0.14156697666756712,0.0,-1.3890624761536685e-13,0.9998709214293211,0.9998709214293211,0.0,0.09210231828640736,1.1889970340999397e-05,0.0,0.0,0.0,1601785.1888626222,268.06786433525815,0.0,1.0,1279520.7343845794,2618.422133308045,,,,,,,,,,,,,,,,,,,3.0,15329.893614938797,1450.0,0.375,6.173730061729009,3.5
1785.0,-29.05932172187432,4.918555705865141,34.958675196982824,25.734849424939625,6.317068856170078,-25.52168266405816,-39.058253600355215,2.77942979835114,-5.08214973054919,-5.082149730549154,39.91712005766099,41133.56787626532,25751.816498766806,25751.816498766806,66885.38437503212,76221.43819486536,76209.60966473666,25751.816498766806,101961.42616350346,101961.42616350346,101961.42616350346,127960.23473438062,124184.04978446839,3776.1849499122336,0.0,90107.88293500856,55020.11400282304,38986.40992465058,25998.808570877158,64985.21849552773,19833.94844283315,1450.0,0.0,0.8868007601730262,2.8759797666704996,0.001494314320929203,1.0,1.0,-5.08214973054919,353521.8155550664,1550962.7876803891,4.387177026812941,1550962.7876803891,4.387177026812941,0.7628791292017265,0.0921141463936946,3.9051482131486988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051482131486988,1.2787151269295935,1.2790442284820642,3.053962630852429,6470.980349306041,15329.918102247231,6484.426529256227,0.00032923274782571384,23074.126260205394,2352.906064783121,19382.3848337702,1976.4532061172981,0.8400051475490916,0.8400051475490916,35342.24607840755,35405.22815468563,0.9977768796962306,0.8,4265.434684853076,4273.035954225843,0.9977768796962306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559015997667069,4.918555705865141,-2.4025008680557707,7.321056573920911,3.5,3.5,1.0,0.6,0.00025735553843657746,1.000035501761264,0.00025734640218604487,198.147987203917,0.0,1.8118532145636332e-06,5.134792010073336,0.009293203155716787,8.768620490875418e-05,0.00016966933352782328,0.0006625838946523097,0.0921141463952238,0.0921141463952238,0.0921141463952238,0.09210232499481706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494717.18331545964,593.3664785994541,0.0,0.0921141463952238,0.0921141463936946,0.0921141463936946,0.375,0.375,0.5,8.396758950956995,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25998.808570877158,19833.94844283315,0.7628791292017265,1.029239970619398,0.63296806302338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445878434012456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10909909976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.779723838346,261.779723838346,-11.370276161653976,245.86098251728458,277.69846515940515,124940.92358722254,124972.5140651599,-31.590477937354006,0.0,nan,277.69846515940515,4.548465159405168,271.3309686309936,-1.8190313690063817,264.9634721025605,-8.186527897439476,258.59597557412644,-14.554024425873536,252.2284790457058,-20.92152095429418,245.86098251728458,-27.289017482715394,1.0,1.0,26022.012520719443,26022.012520719443,276.98535183989384,3.8353518398938604,276.98535183989384,276.98535183989384,76208.56494882198,76209.60966473666,-1.044715914686094,0.0,8546.071908451686,8546.071908451686,0.886678236964179,3924.6739542144423,276.98535183989384,3.8353518398938604,1.0,0.002,0.18277261339880319,0.004937619147758547,0.00028315234476624057,0.00171684765529602,0.14157617238312029,0.14157617238312029,0.0,6.226052659541459e-14,0.999871063791367,0.999871063791367,0.0,0.09210226954489713,1.187684879746518e-05,0.0,0.0,0.0,1601785.1726612782,268.0678502694508,0.0,1.0,1279520.782788918,2618.421935250959,,,,,,,,,,,,,,,,,,,3.0,15329.918102247231,1450.0,0.375,6.173730061729009,3.5
1786.0,-29.059664968564594,4.91854058889986,34.95866663309612,25.734702392388158,6.317035732476535,-25.52199489845172,-39.05855597751213,2.7793656623261738,-5.082163890841457,-5.082163890852684,39.91710324284205,41133.467687913355,25751.814035362797,25751.814035362797,66885.28172327616,76221.22907487495,76209.40806934907,25751.814035362797,101961.22210471187,101961.22210471187,101961.22210471187,127960.0195579413,124183.99507679348,3776.0244811478146,0.0,90107.83890533396,55020.17876026396,38986.28905007778,25998.79745322944,64985.08650330722,19833.938674601257,1450.0,0.0,0.8868007489883296,2.8759782656720545,0.001494314320929203,1.0,1.0,-5.082163890841457,353521.6203010936,1550962.063933676,4.387177402651428,1550962.063933676,4.387177402651428,0.7628790797067264,0.09211408460132318,3.9051604717266977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9051604717266977,1.2787154429258287,1.2790445328763542,3.0539714627918313,6470.999063125831,15329.942583668413,6484.42543795422,0.00032922867208191664,23074.042554131473,2352.897529139051,19382.38157179547,1976.4528734884464,0.8400080534793415,0.8400080534793415,35342.334832128654,35405.22815468563,0.9977800117990441,0.8,4265.4453964869535,4273.035954225843,0.9977800117990441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590154658947855,4.91854058889986,-2.402515284692975,7.321055873592835,3.5,3.5,1.0,0.6,0.00025734640218604487,1.0000354523468804,0.00025733727897556537,198.14826875058907,0.0,1.8103296536236347e-06,5.130474238369381,0.00929501348537041,8.768322847606965e-05,0.00016966317370997522,0.0006625619194798954,0.09211408460441879,0.09211408460441879,0.09211408460441879,0.0921022757641938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494718.8148193556,593.3659444141983,0.0,0.09211408460441879,0.09211408460132318,0.09211408460132318,0.375,0.375,0.5,8.396404686204646,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25998.79745322944,19833.938674601257,0.7628790797067264,1.02924048150451,0.6329678069416741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458804781078212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.10478132806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77953502809765,261.77953502809765,-11.370464971902322,245.860652980782,277.6984170754082,124942.42286994295,124973.99012489904,-31.567254956093556,0.0,nan,277.6984170754082,4.548417075408224,271.3308642565036,-1.8191357434963606,264.9633114375633,-8.1866885624367,258.595758618625,-14.554241381374993,252.22820579970377,-20.921794200296205,245.860652980782,-27.289347019217985,1.0,1.0,26022.012520719443,26022.012520719443,276.98531409034484,3.835314090344866,276.98531409034484,276.98531409034484,76208.35730035731,76209.40806934907,-1.05076899175765,0.0,8546.071908451686,8546.071908451686,0.8866774623615326,3924.686274085331,276.98531409034484,3.835314090344866,1.0,0.002,0.18278447763610928,0.0049375637342583675,0.0002831707166029734,0.0017168292836293028,0.14158535830148672,0.14158535830148672,0.0,2.322760039863425e-13,0.9998712006196017,0.9998712006196017,0.0,0.09210222036430057,1.1864237022610394e-05,0.0,0.0,0.0,1601785.1563510993,268.0678361091585,0.0,1.0,1279520.8315184002,2618.421735863498,,,,,,,,,,,,,,,,,,,3.0,15329.942583668413,1450.0,0.375,6.173730061729009,3.5
1787.0,-29.060007857766614,4.918525492912458,34.958658081021056,25.734549876675032,6.3170047141534456,-25.522306600602462,-39.05885828481985,2.7793034568465513,-5.082178009241602,-5.082178009218007,39.91708645594682,41133.38888157228,25751.811517985945,25751.811517985945,66885.20039955823,76221.02754332424,76209.2068890663,25751.811517985945,101961.01840705225,101961.01840705225,101961.01840705225,127959.80476748687,124183.94058297682,3775.864184510055,0.0,90107.80997311015,55020.27244446349,38986.1528096074,25998.786360434613,64984.93917004202,19833.92892753539,1450.0,0.0,0.8868007379158237,2.875976769114789,0.001494314320929203,1.0,1.0,-5.082178009241602,353521.42562484706,1550961.3413886544,4.387177774719988,1550961.3413886544,4.387177774719988,0.7628790302965447,0.0921140228778618,3.905174648660651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905174648660651,1.2787157499488497,1.2790448283117903,3.0539818163785526,6471.021001133698,15329.967063235656,6484.422194299656,0.0003292237846953234,23073.951379873426,2352.888231952137,19382.371876294914,1976.4518848225352,0.8400109524891111,0.840010952489111,35342.437474930324,35405.22815468563,0.9977836340474586,0.8,4265.457784385715,4273.035954225843,0.9977836340474586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014922471443,4.918525492912458,-2.4025296650082084,7.321055157920666,3.5,3.5,1.0,0.6,0.00025733727897556537,1.0000354155220468,0.0002573281655642446,198.14855000472878,0.0,1.8077483619609998e-06,5.123158857797473,0.00929682123373237,8.768025282428102e-05,0.00016965702615128435,0.0006625403174931527,0.09211402288074219,0.09211402288074219,0.09211402288074219,0.0921022266874511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494720.4446255337,593.3654107846465,0.0,0.09211402288074219,0.0921140228778618,0.0921140228778618,0.375,0.375,0.5,8.396050800796402,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,25998.786360434613,19833.92892753539,0.7628790302965447,1.0292415635651198,0.6329680293143173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445882519357853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09746594748,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7793465553813,261.7793465553813,-11.370653444618654,245.86032385169443,277.6983692590626,124944.00632365707,124975.51714429412,-31.51082063708394,0.0,nan,277.6983692590626,4.548369259062611,271.33076017760436,-1.819239822395616,264.9631510961228,-8.186848903877205,258.5955420146392,-14.554457985360784,252.22793293316448,-20.922067066835496,245.86032385169443,-27.289676148305546,1.0,1.0,26022.012520719443,26022.012520719443,276.9852764313067,3.8352764313067382,276.9852764313067,276.9852764313067,76208.15727125769,76209.2068890663,-1.0496178086177679,0.0,8546.071908451686,8546.071908451686,0.8866765665400793,3924.7005219039543,276.9852764313067,3.8352764313067382,1.0,0.002,0.18279632916486405,0.004937508384423127,0.00028318906877504435,0.001716810931429052,0.14159453438752218,0.14159453438752218,0.0,2.0409628848083727e-13,0.9998713384985778,0.9998713384985778,0.0,0.09210217134937629,1.1851528485505633e-05,0.0,0.0,0.0,1601785.140089171,268.0678219907584,0.0,1.0,1279520.880103719,2618.421537065943,,,,,,,,,,,,,,,,,,,3.0,15329.967063235656,1450.0,0.375,6.173730061729009,3.5
1788.0,-29.06035028528513,4.918510414529107,34.95864953890463,25.734402913972758,6.316971277399226,-25.522618129025822,-39.059160522278376,2.779239121095873,-5.082192267184382,-5.082192267239336,39.91706963920256,41133.29105624048,25751.80940555374,25751.80940555374,66885.10046179422,76220.81868326108,76209.00469530845,25751.80940555374,101960.81410086219,101960.81410086219,101960.81410086219,127959.58930896333,124183.88525760072,3775.70405136262,0.0,90107.76554302925,55020.33891035624,38986.0295918589,25998.77520810114,64984.80479996004,19833.91913234619,1450.0,0.0,0.8868007262408801,2.875975257766561,0.001494314320929203,1.0,1.0,-5.082192267184382,353521.22902455664,1550960.6175589326,4.387178167032221,1550960.6175589326,4.387178167032221,0.7628789807823717,0.09211396122917588,3.905186846042064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905186846042064,1.2787160668240103,1.2790451336144266,3.053990598351913,6471.03960908144,15329.991538523023,6484.42117043608,0.0003292197353368986,23073.867933964324,2352.8797228374956,19382.368815898168,1976.4515727489172,0.8400138577272371,0.8400138577272371,35342.52578546065,35405.22815468563,0.9977867505143639,0.8,4265.468442531161,4273.035954225843,0.9977867505143639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014466463051,4.918510414529107,-2.4025441428422467,7.321054557371355,3.5,3.5,1.0,0.6,0.0002573281655642446,1.0000353679348175,0.00025731906472033623,198.14883088086788,0.0,1.805809238810569e-06,5.117663382789153,0.00929862704297118,8.767727795332216e-05,0.0001696508876109224,0.0006625184147175347,0.09211396122936043,0.09211396122936043,0.09211396122936043,0.09210217707446532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494722.0725449644,593.364877769739,0.0,0.09211396122936043,0.09211396122917588,0.09211396122917588,0.375,0.375,0.5,8.395697275886834,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,5.496758603840135e-11,25998.77520810114,19833.91913234619,0.7628789807823717,1.0292421538801846,0.632967832755047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458845584874127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.09197047248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7791581809577,261.7791581809577,-11.370841819042255,245.85999511372174,277.69832124819004,124945.49626790355,124976.99065606072,-31.4943881571416,0.0,nan,277.69832124819004,4.548321248190064,271.33065602130335,-1.8193439786966223,264.9629907944131,-8.18700920558689,258.5953255675078,-14.554674432492163,252.22766034061038,-20.922339659389593,245.85999511372174,-27.29000488627824,1.0,1.0,26022.012520719443,26022.012520719443,276.98523851402297,3.83523851402299,276.98523851402297,276.98523851402297,76207.94958309796,76209.00469530845,-1.055112210495281,0.0,8546.071908451686,8546.071908451686,0.8866757958034357,3924.7127802722744,276.98523851402297,3.83523851402299,1.0,0.002,0.18280816864936814,0.0049374530623503676,0.0002832074022051677,0.0017167925976923,0.14160370110258386,0.14160370110258386,0.0,-1.0253256577108516e-13,0.9998714691617565,0.9998714691617565,0.0,0.09210212174452517,1.1839484650714334e-05,0.0,0.0,0.0,1601785.1236665116,268.0678077328156,0.0,1.0,1279520.9291692385,2618.4213363035597,,,,,,,,,,,,,,,,,,,3.0,15329.991538523023,1450.0,0.375,6.173730061729009,3.5
1789.0,-29.060692265664652,4.9184953512205345,34.95864100559561,25.73425598619508,6.316937691613144,-25.522929269953085,-39.059462724812306,2.779174695846522,-5.082206628079348,-5.082206628026572,39.91705280914715,41133.19458440257,25751.807596561295,25751.807596561295,66885.00218096387,76220.60997099928,76208.80188699969,25751.807596561295,101960.60948356098,101960.60948356098,101960.60948356098,127959.37349859532,124183.8294226486,3775.544075946718,0.0,90107.72093133176,55020.40640419535,38985.90503015156,25998.76401503434,64984.6690451859,19833.909304729656,1450.0,0.0,0.8868007140900092,2.87597373550598,0.001494314320929203,1.0,1.0,-5.082206628079348,353521.0310047604,1550959.8931551352,4.387178575337009,1550959.8931551352,4.387178575337009,0.7628789312161253,0.09211389965169002,3.905199016201747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905199016201747,1.2787163840882478,1.2790454393223054,3.053999358103351,6471.058169943596,15330.01601162981,6484.4201768201865,0.00032921569772340856,23073.78460290913,2352.871225434693,19382.36584591377,1976.4512698947929,0.8400167627234438,0.8400167627234438,35342.613898847354,35405.22815468563,0.9977898600260371,0.8,4265.479076883459,4273.035954225843,0.9977898600260371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014075957864,4.9184953512205345,-2.402558691867254,7.321054043087789,3.5,3.5,1.0,0.6,0.00025731906472033623,1.0000353218494549,0.00025730997605609874,198.1491113909336,0.0,1.8033215804676281e-06,5.110613359045258,0.009300430364551648,8.767430351938435e-05,0.00016964476120095187,0.0006624965545457376,0.09211389965464482,0.09211389965464482,0.09211389965464482,0.09210212706258694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494723.6987202628,593.3643453236706,0.0,0.09211389965464482,0.09211389965169002,0.09211389965169002,0.375,0.375,0.5,8.395344098566714,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,-5.275069270282984e-11,25998.76401503434,19833.909304729656,0.7628789312161253,1.0292427916260773,0.6329676705101223,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458865948768418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08492044873,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7789699140476,261.7789699140476,-11.371030085952384,245.85966677162526,277.69827305646777,124946.98401375122,124978.4604260703,-31.4764123190793,0.0,nan,277.69827305646777,4.548273056467792,271.3305517995034,-1.8194482004965948,264.96283054253854,-8.187169457461437,258.59510928556085,-14.554890714439125,252.2273880285896,-20.92261197141039,245.85966677162526,-27.29033322837472,1.0,1.0,26022.012520719443,26022.012520719443,276.985200422063,3.8352004220629965,276.985200422063,276.985200422063,76207.74223880105,76208.80188699969,-1.0596481986431172,0.0,8546.071908451686,8546.071908451686,0.8866750267864718,3924.725011282756,276.985200422063,3.8352004220629965,1.0,0.002,0.18281999651240574,0.004937397775387018,0.0002832257175697749,0.0017167742826581017,0.14161285878488744,0.14161285878488744,0.0,2.2787674525126533e-13,0.9998715952446782,0.9998715952446782,0.0,0.0921020717889435,1.1827862746514995e-05,0.0,0.0,0.0,1601785.1071252653,268.06779337192063,0.0,1.0,1279520.97858904,2618.42113409157,,,,,,,,,,,,,,,,,,,3.0,15330.01601162981,1450.0,0.375,6.173730061729009,3.5
1790.0,-29.0610339061471,4.9184803041528475,34.95863248163629,25.734108709171437,6.3169063440641136,-25.52323988111906,-39.059761085640616,2.7791123189991698,-5.082220918150426,-5.082220918214367,39.917036012354785,41133.09022006127,25751.805647595575,25751.805647595575,66884.89586765684,76220.40277757769,76208.59969691439,25751.805647595575,101960.40534450996,101960.40534450996,101960.40534450996,127959.15820340186,124183.77394284491,3775.3842605569484,0.0,90107.68069212003,55020.46889094602,38985.79089019335,25998.752858891916,64984.543749085264,19833.89950798543,1450.0,0.0,0.8868007021790208,2.8759722207534373,0.001494314320929203,1.0,1.0,-5.082220918150426,353520.83396163565,1550959.170186367,4.387178975581049,1550959.170186367,4.387178975581049,0.7628788817538212,0.09211383813463259,3.905211778980058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905211778980058,1.2787166918348534,1.2790457355256726,3.0540086040297165,6471.077760952084,15330.04048228003,6484.418494508567,0.0003292114006996428,23073.698890576907,2352.8624852092107,19382.36081737176,1976.4507571262113,0.8400196652166307,0.8400196652166307,35342.70630280358,35405.22815468563,0.9977931209535164,0.8,4265.490229062046,4273.035954225843,0.9977931209535164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013655236801,4.9184803041528475,-2.4025731848579768,7.321053489010824,3.5,3.5,1.0,0.6,0.00025730997605609874,1.0000352868405635,0.0002573008967203793,198.14939162288903,0.0,1.8009107423907625e-06,5.103781043935421,0.009302231275294039,8.767136698899045e-05,0.00016963860906710828,0.0006624746942986645,0.09211383813680322,0.09211383813680322,0.09211383813680322,0.09210207731606632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494725.3233517872,593.3638133832586,0.0,0.09211383813680322,0.09211383813463259,0.09211383813463259,0.375,0.375,0.5,8.394991274106907,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,6.394884621840902e-11,25998.752858891916,19833.89950798543,0.7628788817538212,1.0292431401212743,0.6329672849421254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458886286126131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.078088133625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77878196948416,261.77878196948416,-11.37121803051582,245.85933883248472,277.69822510648277,124948.51539371474,124979.93791323547,-31.422519520749756,0.0,nan,277.69822510648277,4.548225106482789,271.3304478516805,-1.8195521483194739,264.9626705968888,-8.187329403111164,258.5948933420875,-14.55510665791246,252.22711608728068,-20.9228839127193,245.85933883248472,-27.290661167515253,1.0,1.0,26022.012520719443,26022.012520719443,276.9851624730425,3.835162473042544,276.9851624730425,276.9851624730425,76207.54152564507,76208.59969691439,-1.0581712693237932,0.0,8546.071908451686,8546.071908451686,0.8866742203222311,3924.737837874958,276.9851624730425,3.835162473042544,1.0,0.002,0.18283181254904868,0.004937342552621975,0.00028324401465333,0.0017167559854450259,0.141622007326665,0.141622007326665,0.0,9.8355785321802e-14,0.9998717235459536,0.9998717235459536,0.0,0.09210202209810807,1.1816036524519315e-05,0.0,0.0,0.0,1601785.0906655933,268.06777908184955,0.0,1.0,1279521.0277651125,2618.4209328768843,,,,,,,,,,,,,,,,,,,3.0,15330.04048228003,1450.0,0.375,6.173730061729009,3.5
1791.0,-29.061376393888473,4.918465284407051,34.95862397257077,25.73396583264696,6.316880831948602,-25.523550671290327,-39.060063218325354,2.7790551092870177,-5.082234664671887,-5.082234664672223,39.91701939426166,41132.999048796475,25751.80236887913,25751.80236887913,66884.8014176756,76220.19251607492,76208.40173918514,25751.80236887913,101960.20410806427,101960.20410806427,101960.20410806427,127958.94606569788,124183.72143327752,3775.224632420358,0.0,90107.64049474221,55020.54803062527,38985.65829346327,25998.741957633603,64984.40025109687,19833.889920806454,1450.0,0.0,0.8868006923886925,2.875970763617918,0.001494314320929203,1.0,1.0,-5.082234664671887,353520.64441349264,1550958.4549072576,4.387179304564718,1550958.4549072576,4.387179304564718,0.7628788328730245,0.09211377665629296,3.9052246782931714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052246782931714,1.2787169756167667,1.2790460077701045,3.0540180139624367,6471.097699470357,15330.064948340178,6484.416577991682,0.00032920701603295657,23073.612382815554,2352.853663872531,19382.355088774537,1976.4501729718647,0.840022566349856,0.840022566349856,35342.799695225825,35405.22815468563,0.9977964167660404,0.8,4265.501500538009,4273.035954225843,0.9977964167660404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012947463925,4.918465284407051,-2.4025872724882236,7.321052556895275,3.5,3.5,1.0,0.6,0.0002573008967203793,1.0000353744512163,0.0002572917951643229,198.14967255050502,0.0,1.7990648491491576e-06,5.098549782488712,0.009304030340143188,8.76683934278149e-05,0.00016963250329256438,0.00066245303809877,0.0921137766557685,0.0921137766557685,0.0921137766557685,0.09210202963496257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494726.9468527058,593.3632818206338,0.0,0.0921137766557685,0.09211377665629296,0.09211377665629296,0.375,0.375,0.5,8.394638862907472,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25998.741957633603,19833.889920806454,0.7628788328730245,1.0292439594615885,0.6329672796834375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458906603324695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.072856872175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.778594742136,261.778594742136,-11.371405257863955,245.85901112974645,277.69817835452375,124950.1077634486,124981.4103733083,-31.302609859694243,0.0,nan,277.69817835452375,4.54817835452377,271.3303449095709,-1.8196550904290802,264.9625114646105,-8.187488535389491,258.5946780196617,-14.555321980338249,252.22684457470265,-20.923155425297324,245.85901112974645,-27.29098887025353,1.0,1.0,26022.012520719443,26022.012520719443,276.9851255629919,3.835125562991948,276.9851255629919,276.9851255629919,76207.35443108759,76208.40173918514,-1.0473080975498306,0.0,8546.071908451686,8546.071908451686,0.8866734052300491,3924.7508016846373,276.9851255629919,3.835125562991948,1.0,0.002,0.18284361465059856,0.004937287489382976,0.00028326229046639296,0.001716737709288255,0.14163114523319648,0.14163114523319648,0.0,-2.453523495482557e-13,0.999871874736206,0.999871874736206,0.0,0.09210197455435981,1.180210193315108e-05,0.0,0.0,0.0,1601785.074831993,268.0677653353281,0.0,1.0,1279521.0750706755,2618.4207393158044,,,,,,,,,,,,,,,,,,,3.0,15330.064948340178,1450.0,0.375,6.173730061729009,3.5
1792.0,-29.06171709439416,4.918450278966232,34.95861547153821,25.733814399596326,6.3168429922355696,-25.523861085705597,-39.06036154422907,2.7789869835372287,-5.082249003505467,-5.082249003505514,39.91700260796369,41132.89517253453,25751.800652364742,25751.800652364742,66884.69582489927,76219.98823325057,76208.19926023867,25751.800652364742,101959.99991260341,101959.99991260341,101959.99991260341,127958.73070098239,124183.66554099275,3775.0651599896396,0.0,90107.59910669325,55020.60651933183,38985.54731929047,25998.730788378984,64984.27810766945,19833.880114654945,1450.0,0.0,0.8868006801914761,2.8759692436977415,0.001494314320929203,1.0,1.0,-5.082249003505467,353520.44669815706,1550957.7323892824,4.3871797144268765,1550957.7323892824,4.3871797144268765,0.7628787834335502,0.09211371527048454,3.905237119635526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905237119635526,1.2787173100318485,1.2790463306323128,3.054026944812579,6471.116622870136,15330.089386038888,6484.415325480931,0.0003292028860943392,23073.528276588477,2352.8450874241944,19382.351344936083,1976.4497912065879,0.8400254660923427,0.8400254660923426,35342.8897718318,35405.22815468563,0.9977995955656853,0.8,4265.512371830075,4273.035954225843,0.9977995955656853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012576921875,4.918450278966232,-2.4026017899363246,7.321052068902556,3.5,3.5,1.0,0.6,0.0002572917951643229,1.0000351899482414,0.00025728274139796966,198.14995201281891,0.0,1.8034703522764565e-06,5.111034978351478,0.009305833810495464,8.766545742407238e-05,0.0001696263377402505,0.0006624310706110589,0.09211371527261052,0.09211371527261052,0.09211371527261052,0.09210197969322532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494728.5678758148,593.3627510590316,0.0,0.09211371527261052,0.09211371527048454,0.09211371527048454,0.375,0.375,0.5,8.394286795691123,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25998.730788378984,19833.880114654945,0.7628787834335502,1.029244269115079,0.6329668709158135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445892697096383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.085342068036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77840714337157,261.77840714337157,-11.37159285662841,245.85868381705623,277.6981304696819,124951.54462499458,124982.90933102382,-31.36470602923128,0.0,nan,277.6981304696819,4.548130469681951,271.3302411391647,-1.819758860835293,264.9623518086234,-8.187648191376582,258.5944624781176,-14.5555375218824,252.2265731475856,-20.923426852414366,245.85868381705623,-27.291316182943746,1.0,1.0,26022.012520719443,26022.012520719443,276.9850875315255,3.8350875315255166,276.9850875315255,276.9850875315255,76207.13501054813,76208.19926023867,-1.0642496905493317,0.0,8546.071908451686,8546.071908451686,0.8866726190760393,3924.7633052337037,276.9850875315255,3.8350875315255166,1.0,0.002,0.18285540534016514,0.004937232372247323,0.0002832805482513696,0.0017167194518499386,0.1416402741256848,0.1416402741256848,0.0,1.0130828467791453e-13,0.9998719985469485,0.9998719985469485,0.0,0.09210192458108395,1.1790689400591763e-05,0.0,0.0,0.0,1601785.0583161497,268.0677509964945,0.0,1.0,1279521.1244145443,2618.420537414576,,,,,,,,,,,,,,,,,,,3.0,15330.089386038888,1450.0,0.375,6.173730061729009,3.5
1793.0,-29.062057401023207,4.918435285098764,34.95860697738594,25.733667506743245,6.3168092424792714,-25.524170736689353,-39.06066350229082,2.7789225780548605,-5.0822634580371755,-5.082263458045266,39.91698580446316,41132.80481440873,25751.799263595876,25751.799263595876,66884.6040780046,76219.78032537471,76207.9961020047,25751.799263595876,101959.79536560058,101959.79536560058,101959.79536560058,127958.51493813143,124183.60910139732,3774.9058367341036,0.0,90107.55458140804,55020.67942438941,38985.41684113181,25998.719572530837,64984.13641366265,19833.87027127219,1450.0,0.0,0.8868006674674729,2.875967711514198,0.001494314320929203,1.0,1.0,-5.0822634580371755,353520.24738757184,1550957.0091303647,4.387180141990615,1550957.0091303647,4.387180141990615,0.7628787339291828,0.09211365396077065,3.905249289518356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905249289518356,1.278717627108312,1.2790466362125483,3.054035704778446,6471.135184186641,15330.113848125628,6484.414325782769,0.00032919884787737356,23073.444971427478,2352.836592661865,19382.348356771377,1976.4494864985882,0.8400283694425824,0.8400283694425824,35342.97788298719,35405.22815468563,0.9978027050066217,0.8,4265.523005913079,4273.035954225843,0.9978027050066217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012277129882,4.918435285098764,-2.4026163889867727,7.3210516740855365,3.5,3.5,1.0,0.6,0.00025728274139796966,1.0000351493628141,0.00025727369839140236,198.15023115273786,0.0,1.794003368425689e-06,5.084205546118403,0.00930762781386389,8.76624857666252e-05,0.00016962025563134448,0.00066240938279223,0.09211365396452213,0.09211365396452213,0.09211365396452213,0.09210192930404773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494730.1872306071,593.3622208413005,0.0,0.09211365396452213,0.09211365396077065,0.09211365396077065,0.375,0.375,0.5,8.393935056479771,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,25998.719572530837,19833.87027127219,0.7628787339291828,1.0292451014851431,0.6329668605977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445894723237075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.058512635806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77821964834567,261.77821964834567,-11.371780351654309,245.85835692871134,277.6980823679731,124953.02558256725,124984.3729441491,-31.347361581864742,0.0,nan,277.6980823679731,4.548082367973109,271.33013728013793,-1.8198627198620443,264.96219219225526,-8.187807807744719,258.59424710442613,-14.555752895573846,252.2263020165704,-20.923697983429577,245.85835692871134,-27.291643071288632,1.0,1.0,26022.012520719443,26022.012520719443,276.9850493048673,3.8350493048673115,276.9850493048673,276.9850493048673,76206.92824384186,76207.9961020047,-1.0678581628453685,0.0,8546.071908451686,8546.071908451686,0.8866718500748124,3924.7755359659477,276.9850493048673,3.8350493048673115,1.0,0.002,0.18286718506869137,0.004937177282741102,0.00028329878898647074,0.001716701211319496,0.14164939449323538,0.14164939449323538,0.0,3.059666235649683e-13,0.9998721174591622,0.9998721174591622,0.0,0.09210187423265628,1.177972811436115e-05,0.0,0.0,0.0,1601785.0416670383,268.0677365419628,0.0,1.0,1279521.1741565582,2618.420333884273,,,,,,,,,,,,,,,,,,,3.0,15330.113848125628,1450.0,0.375,6.173730061729009,3.5
1794.0,-29.06239729332343,4.918420301219807,34.95859848931223,25.733515445049875,6.316775434108275,-25.524480020574025,-39.06096165357155,2.7788581612881367,-5.0822779764954475,-5.082277976436238,39.916968991583104,41132.714999628915,25751.79806496431,25751.79806496431,66884.51306459322,76219.57875793993,76207.79253781233,25751.79806496431,101959.59060277665,101959.59060277665,101959.59060277665,127958.2989337794,124183.55227614453,3774.74665763486,0.0,90107.52102846596,55020.757499104664,38985.292810401435,25998.708331002756,64984.001141404195,19833.860407377444,1450.0,0.0,0.8868006544518174,2.875966172555039,0.001494314320929203,1.0,1.0,-5.0822779764954475,353520.0471956016,1550956.285469112,4.387180579354733,1550956.285469112,4.387180579354733,0.7628786843893357,0.09211359271315152,3.905262813840813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905262813840813,1.2787179442151053,1.2790469418368753,3.054045523884407,6471.155989693912,15330.138306746345,6484.411826708345,0.00032919424462881107,23073.356474015513,2352.827568437286,19382.340886870687,1976.4487247807037,0.8400312676093947,0.8400312676093947,35343.075800355015,35405.22815468563,0.9978061605108752,0.8,4265.5348235020365,4273.035954225843,0.9978061605108752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55901201838262,4.918420301219807,-2.402631032103381,7.3210513333231875,3.5,3.5,1.0,0.6,0.00025727369839140236,1.0000351066645599,0.0002572646666870459,198.15050995348346,0.0,1.7918738416277486e-06,5.07817046717304,0.009309419687705519,8.765955166416371e-05,0.00016961414672723866,0.0006623878199152245,0.09211359271489566,0.09211359271489566,0.09211359271489566,0.09210187866759408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494731.8050039747,593.3616911394294,0.0,0.09211359271489566,0.09211359271315152,0.09211359271315152,0.375,0.375,0.5,8.393583635148463,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,-5.923084245296195e-11,25998.708331002756,19833.860407377444,0.7628786843893357,1.0292458434354257,0.6329667960906986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458967470407773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05247755686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77803227054255,261.77803227054255,-11.371967729457424,245.8580304585912,277.6980340824855,124954.5493453855,124985.8771097487,-31.327764363176392,0.0,nan,277.6980340824855,4.548034082485515,271.3300333577256,-1.8199666422743803,264.96203263291585,-8.187967367084127,258.59403190816016,-14.555968091839816,252.22603118337702,-20.92396881662296,245.8580304585912,-27.291969541408776,1.0,1.0,26022.012520719443,26022.012520719443,276.9850109668555,3.8350109668555206,276.9850109668555,276.9850109668555,76206.72294946529,76207.79253781233,-1.0695883470471017,0.0,8546.071908451686,8546.071908451686,0.8866709954875679,3924.789127910017,276.9850109668555,3.8350109668555206,1.0,0.002,0.1828789541665774,0.004937122227847589,0.00028331701321392366,0.0017166829868491792,0.14165850660696183,0.14165850660696183,0.0,6.310273484300133e-14,0.9998722327771373,0.9998722327771373,0.0,0.09210182361522265,1.1769097928862778e-05,0.0,0.0,0.0,1601785.0249442921,268.06772202350453,0.0,1.0,1279521.2241185587,2618.4201294538693,,,,,,,,,,,,,,,,,,,3.0,15330.138306746345,1450.0,0.375,6.173730061729009,3.5
