time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1795.0,-29.062738065311503,4.9184053385009765,34.95859001315038,25.73337263837459,6.316749422887843,-25.5247893164825,-39.061263541784115,2.7788006740507765,-5.0822919530029935,-5.08229195301393,39.916952359202455,41132.62920934705,25751.795525650883,25751.795525650883,66884.42473499793,76219.36912198541,76207.5932812066,25751.795525650883,101959.38880685749,101959.38880685749,101959.38880685749,127958.08615134288,124183.49850084094,3774.5876505019364,0.0,90107.48028424571,55020.84085728925,38985.15491884051,25998.697344485397,64983.85226332591,19833.85075326971,1450.0,0.0,0.8868006435420135,2.8759646910434054,0.001494314320929203,1.0,1.0,-5.0822919530029935,353519.8544765647,1550955.5695767524,4.387180945956085,1550955.5695767524,4.387180945956085,0.7628786354358128,0.09211353149778645,3.9052756268235553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052756268235553,1.2787182291857686,1.2790472153312515,3.054054863447331,6471.17577910703,15330.162762323895,6484.410004090093,0.00032918989701134944,23073.270338548853,2352.8187850640998,19382.335438942762,1976.4481692466604,0.8400341674392124,0.8400341674392124,35343.16856749378,35405.22815468563,0.9978094342657348,0.8,4265.546019512907,4273.035954225843,0.9978094342657348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559011470223852,4.9184053385009765,-2.4026452729136305,7.3210506114146074,3.5,3.5,1.0,0.6,0.0002572646666870459,1.0000351976247381,0.00025725561190055644,198.1507894764898,0.0,1.789636823981376e-06,5.07183075916322,0.0093112093245295,8.765658087908366e-05,0.00016960808580796224,0.000662366323618033,0.09211353150161598,0.09211353150161598,0.09211353150161598,0.09210183008959077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494733.42181868834,593.3611617592283,0.0,0.09211353150161598,0.09211353149778645,0.09211353149778645,0.375,0.375,0.5,8.393232593321006,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,25998.697344485397,19833.85075326971,0.7628786354358128,1.0292468421842793,0.6329669260398791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445898768385843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.04613784885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7778456175037,261.7778456175037,-11.372154382496262,245.8577042495988,277.6979869854019,124956.13178978702,124987.33838072025,-31.206590933227446,0.0,nan,277.6979869854019,4.547986985401906,271.32993043826156,-1.8200695617384213,264.9618738910808,-8.188126108919164,258.5938173439191,-14.556182656080864,252.22576079676026,-20.924239203239722,245.8577042495988,-27.292295750401166,1.0,1.0,26022.012520719443,26022.012520719443,276.98497367469986,3.8349736746998815,276.98497367469986,276.98497367469986,76206.53620279745,76207.5932812066,-1.057078409154201,0.0,8546.071908451686,8546.071908451686,0.8866701858486227,3924.802004957673,276.98497367469986,3.8349736746998815,1.0,0.002,0.18289071045792762,0.004937067329089805,0.0002833352179183839,0.0017166647823587625,0.14166760895919195,0.14166760895919195,0.0,2.771463614159586e-13,0.9998723717262352,0.9998723717262352,0.0,0.09210177520677101,1.1756291015440116e-05,0.0,0.0,0.0,1601785.008845776,268.067708046997,0.0,1.0,1279521.2722155512,2618.419932654573,,,,,,,,,,,,,,,,,,,3.0,15330.162762323895,1450.0,0.375,6.173730061729009,3.5
1796.0,-29.06307700187666,4.9183903850172825,34.958581542445,25.733221310097747,6.316711274172488,-25.525098174249305,-39.06156162321565,2.778732446535771,-5.082306476149199,-5.082306476152417,39.91693556435506,41132.531416832804,25751.794417511974,25751.794417511974,66884.32583434478,76219.165603259,76207.38975884397,25751.794417511974,101959.18417635595,101959.18417635595,101959.18417635595,127957.8702843218,124183.44149910808,3774.428785213724,0.0,90107.43872460889,55020.90447972534,38985.038049870614,25998.68610796586,64983.72415783648,19833.840894506164,1450.0,0.0,0.886800630437178,2.8759631515886173,0.001494314320929203,1.0,1.0,-5.082306476149199,353519.6542201304,1550954.846691752,4.387181386316926,1550954.846691752,4.387181386316926,0.762878585946279,0.09211347036595087,3.905288032609216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905288032609216,1.2787185639769556,1.2790475386294466,3.054063765574295,6471.194641645841,15330.187188948623,6484.408786362562,0.0003291857818994098,23073.186400647115,2352.810225780171,19382.33179907368,1976.447798083309,0.8400370656447381,0.8400370656447381,35343.25838643133,35405.22815468563,0.9978126039805397,0.8,4265.556859707125,4273.035954225843,0.9978126039805397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559011231011139,4.9183903850172825,-2.402659911361388,7.3210502963786706,3.5,3.5,1.0,0.6,0.00025725561190055644,1.0000350081414948,0.0002572466061749684,198.15106749464633,0.0,1.7942130914259244e-06,5.08479990110107,0.009313003537620925,8.765364764660927e-05,0.00016960196425394716,0.0006623445213079558,0.09211347036704748,0.09211347036704748,0.09211347036704748,0.09210177942800539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494735.0363303807,593.360633123204,0.0,0.09211347036704748,0.09211347036595087,0.09211347036595087,0.375,0.375,0.5,8.392881865080158,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,25998.68610796586,19833.840894506164,0.762878585946279,1.0292473492576697,0.6329666689604858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459007949678206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.05910699079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7776586209065,261.7776586209065,-11.372341379093484,245.85737846093582,277.697938780868,124957.56254665572,124988.82657836495,-31.26403170921479,0.0,nan,277.697938780868,4.547938780868037,271.3298267169037,-1.820173283096267,264.9617146529037,-8.188285347096269,258.59360258890763,-14.556397411092348,252.2254905249199,-20.92450947508007,245.85737846093582,-27.292621539064157,1.0,1.0,26022.012520719443,26022.012520719443,276.9849353368351,3.8349353368351444,276.9849353368351,276.9849353368351,76206.31770324078,76207.38975884397,-1.0720556031883461,0.0,8546.071908451686,8546.071908451686,0.886669401939585,3924.814472772262,276.9849353368351,3.8349353368351444,1.0,0.002,0.18290245635019398,0.00493701237674387,0.0002833534061906528,0.001716646593802426,0.1416767030953264,0.1416767030953264,0.0,-6.92154666914746e-15,0.999872484531529,0.999872484531529,0.0,0.09210172447362466,1.1745892326204418e-05,0.0,0.0,0.0,1601784.9921176247,268.0676935238508,0.0,1.0,1279521.322193676,2618.419728158243,,,,,,,,,,,,,,,,,,,3.0,15330.187188948623,1450.0,0.375,6.173730061729009,3.5
1797.0,-29.06341463171222,4.918375400419156,34.95857305703779,25.73305192580449,6.316653361064881,-25.525407832430155,-39.061859774496384,2.7786465617785967,-5.082322910949017,-5.082322910918695,39.91691819867746,41132.442986387,25751.798151694962,25751.798151694962,66884.24113808197,76218.97542238655,76207.17180889222,25751.798151694962,101958.96996058719,101958.96996058719,101958.96996058719,127957.64395675923,124183.37399486717,3774.2699618920656,0.0,90107.40339893832,55020.970516312416,38984.92542513989,25998.673996172045,64983.599421311934,19833.830319083052,1450.0,0.0,0.8868006096657994,2.8759614094991575,0.001494314320929203,1.0,1.0,-5.082322910949017,353519.4276044361,1550954.0992367892,4.387182084296086,1550954.0992367892,4.387182084296086,0.7628785345746216,0.09211340938033011,3.9053007661828296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053007661828296,1.278718980495337,1.2790479437385935,3.0540727288415117,6471.213633733511,15330.211640983924,6484.407493845606,0.00032918163478550043,23073.102122941553,2352.801631845896,19382.327935654004,1976.4474041241408,0.8400399665540501,0.8400399665540501,35343.35057852204,35405.22815468563,0.9978158574461329,0.8,4265.5679863157875,4273.035954225843,0.9978158574461329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012037105068,4.918375400419156,-2.402675957560933,7.321051357980089,3.5,3.5,1.0,0.6,0.0002572466061749684,1.0000348732656688,0.000257237635458567,198.15134444161265,0.0,1.7844941388379377e-06,5.0572563894667155,0.009314788031759764,8.765071381753538e-05,0.000169595892357433,0.0006623229683649437,0.09211340938045406,0.09211340938045406,0.09211340938045406,0.09210172148087732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494736.6476340028,593.3601055069975,0.0,0.09211340938045406,0.09211340938033011,0.09211340938033011,0.375,0.375,0.5,8.392531228075631,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,-3.029754225281067e-11,25998.673996172045,19833.830319083052,0.7628785345746216,1.0292480215576778,0.6329665231331778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445902810639837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.031563479155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7774696652276,261.7774696652276,-11.372530334772364,245.85705306220626,277.697886268242,124958.79432143953,124990.38588994594,-31.59156850640357,0.0,nan,277.697886268242,4.547886268241996,271.3297196270506,-1.8202803729493553,264.96155298583426,-8.188447014165718,258.59338634462057,-14.556613655379408,252.22521970341197,-20.92478029658801,245.85705306220626,-27.292946937793715,1.0,1.0,26022.012520719443,26022.012520719443,276.9848933991297,3.834893399129726,276.9848933991297,276.9848933991297,76206.05350973355,76207.17180889222,-1.1182991586683784,0.0,8546.071908451686,8546.071908451686,0.8866685973174988,3924.8272700137436,276.9848933991297,3.834893399129726,1.0,0.002,0.18291419953414226,0.004936957092728011,0.00028337158914405606,0.001716628410852049,0.14168579457202804,0.14168579457202804,0.0,-3.894887884436926e-15,0.9998725138495669,0.9998725138495669,0.0,0.09210166619636494,1.1743183965168368e-05,0.0,0.0,0.0,1601784.9731875756,268.06767708905096,0.0,1.0,1279521.378750315,2618.4194967445023,,,,,,,,,,,,,,,,,,,3.0,15330.211640983924,1450.0,0.375,6.173730061729009,3.5
1798.0,-29.06375256837426,4.918360417101117,34.958564574650765,25.732913345005386,6.3166336458147905,-25.525713946963684,-39.06215743683276,2.778595024346106,-5.082337834495775,-5.08233783448143,39.91690131501123,41132.355842436,25751.797997825055,25751.797997825055,66884.15384026106,76218.76477306672,76206.96598414006,25751.797997825055,101958.76398196511,101958.76398196511,101958.76398196511,127957.42656960784,124183.31531041522,3774.111259192625,0.0,90107.36431624327,55021.05502638253,38984.78809984527,25998.66258764272,64983.45068748799,19833.82032110867,1450.0,0.0,0.8868005948438358,2.8759598276033036,0.001494314320929203,1.0,1.0,-5.082337834495775,353519.2218271622,1550953.3725287009,4.387182582357493,1550953.3725287009,4.387182582357493,0.7628784847777428,0.09211334836517202,3.90531394811591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90531394811591,1.2787192377682741,1.279048189606092,3.0540824230749704,6471.234174650934,15330.236107899489,6484.4051744439375,0.0003291770981384293,23073.014234800485,2352.792669749658,19382.321002807203,1976.4466971705122,0.8400428659023365,0.8400428659023365,35343.446016707785,35405.22815468563,0.9978192254688913,0.8,4265.579504693732,4273.035954225843,0.9978192254688913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559012003889342,4.918360417101117,-2.4026908971348617,7.321051314235978,3.5,3.5,1.0,0.6,0.000257237635458567,1.0000349050540456,0.0002572286568783966,198.15162164093434,0.0,1.777559515536953e-06,5.037603667031725,0.009316565591275302,8.764778489023788e-05,0.00016958985056832914,0.0006623016088833886,0.09211334836522327,0.09211334836522327,0.09211334836522327,0.09210166928179601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494738.2599982647,593.359577567273,0.0,0.09211334836522327,0.09211334836517202,0.09211334836517202,0.375,0.375,0.5,8.392180855340237,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,25998.66258764272,19833.82032110867,0.7628784847777428,1.029249033910399,0.6329666308464547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459048185459817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.01191075672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7772825513147,261.7772825513147,-11.37271744868525,245.85672827677215,277.6978368258497,124960.49419446671,124991.7778370822,-31.28364261547855,0.0,nan,277.6978368258497,4.547836825849743,271.3296151160506,-1.820384883949373,264.9613934062231,-8.188606593776854,258.59317169640525,-14.556828303594727,252.22494998658755,-20.92505001341243,245.85672827677215,-27.293271723227832,1.0,1.0,26022.012520719443,26022.012520719443,276.98485439143167,3.8348543914316906,276.98485439143167,276.98485439143167,76205.89262822577,76206.96598414006,-1.073355914282729,0.0,8546.071908451686,8546.071908451686,0.8866677643635252,3924.8405178564894,276.98485439143167,3.8348543914316906,1.0,0.002,0.18292593359552856,0.0049369021215929475,0.0002833897588505802,0.001716610241054658,0.14169487942529008,0.14169487942529008,0.0,-9.476187196044705e-14,0.9998726127999925,0.9998726127999925,0.0,0.09210161430364046,1.1734061531553712e-05,0.0,0.0,0.0,1601784.955998224,268.0676621655042,0.0,1.0,1279521.4301063186,2618.419286610328,,,,,,,,,,,,,,,,,,,3.0,15330.236107899489,1450.0,0.375,6.173730061729009,3.5
1799.0,-29.0640899446602,4.918345358211362,34.9585560557038,25.73274797704073,6.31658420417998,-25.52602252978122,-39.06245544841511,2.778516789248446,-5.08235641518678,-5.0823564152014855,39.916883295135676,41132.27683102457,25751.807066538084,25751.807066538084,66884.08389756265,76218.57364534795,76206.73189184886,25751.807066538084,101958.53895838694,101958.53895838694,101958.53895838694,127957.18844679225,124183.23596294218,3773.9524838500706,0.0,90107.33431865975,55021.136977054484,38984.66371289474,25998.649488405317,64983.31320130006,19833.808936473888,1450.0,0.0,0.8868005655150097,2.8759578580511653,0.001494314320929203,1.0,1.0,-5.08235641518678,353518.9656225213,1550952.5969173051,4.387183567892008,1550952.5969173051,4.387183567892008,0.7628784312554089,0.09211328752314392,3.905327538381528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905327538381528,1.278719618780908,1.2790485592350573,3.0540921410940323,6471.254765967195,15330.260557413969,6484.402813106026,0.00032917254829942455,23072.926261135737,2352.7836989324323,19382.313944610163,1976.4459774347167,0.840045762953697,0.840045762953697,35343.54441118433,35405.22815468563,0.997822697821817,0.8,4265.591379864657,4273.035954225843,0.997822697821817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013961542341,4.918345358211362,-2.402708534194631,7.321053892405994,3.5,3.5,1.0,0.6,0.0002572286568783966,1.0000348472684835,0.0002572196934746788,198.15189838127037,0.0,1.7791202208016315e-06,5.042026705751824,0.009318344711496104,8.764485261705304e-05,0.00016958380426134356,0.0006622803008453277,0.0921132875245852,0.0921132875245852,0.0921132875245852,0.09210160316149327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494739.86761779856,593.3590511217204,0.0,0.0921132875245852,0.09211328752314392,0.09211328752314392,0.375,0.375,0.5,8.391830324648103,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25998.649488405317,19833.808936473888,0.7628784312554089,1.0292501351904686,0.6329667541513053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445906828282152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.01633379544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7770942928499,261.7770942928499,-11.372905707150096,245.8564038196845,277.6977847660077,124961.85051627718,124993.3255173869,-31.47500110969259,0.0,nan,277.6977847660077,4.547784766007737,271.3295085767584,-1.820491423241549,264.96123238748135,-8.188767612518632,258.59295619821745,-14.557043801782527,252.22468000895006,-20.925319991049918,245.8564038196845,-27.29359618031549,1.0,1.0,26022.012520719443,26022.012520719443,276.98480841891177,3.8348084189117913,276.98480841891177,276.98480841891177,76205.66851229317,76206.73189184886,-1.0633795556932455,0.0,8546.071908451686,8546.071908451686,0.8866669056068797,3924.8541760734356,276.98480841891177,3.8348084189117913,1.0,0.002,0.18293767360732513,0.004936846465567813,0.0002834079356275759,0.001716592064476968,0.14170396781378794,0.14170396781378794,0.0,1.0454397764148027e-13,0.9998725481197612,0.9998725481197612,0.0,0.09210154751145412,1.1740011689799256e-05,0.0,0.0,0.0,1601784.9345964694,268.0676435848132,0.0,1.0,1279521.4940475498,2618.4190249810213,,,,,,,,,,,,,,,,,,,3.0,15330.260557413969,1450.0,0.375,6.173730061729009,3.5
1800.0,-29.06442622487371,4.918330285197085,34.95854753381411,25.732591899018757,6.316542073060478,-25.526329395081678,-39.06275321552528,2.778445243255956,-5.082372146516036,-5.082372146515576,39.916866172324916,41132.19319811516,25751.8087616601,25751.8087616601,66884.00195977525,76218.37513514567,76206.52058580217,25751.8087616601,101958.32934746226,101958.32934746226,101958.32934746226,127956.96705825812,124183.17327091767,3773.7937873404458,0.0,90107.29660589475,55021.21381572175,38984.53643352556,25998.637710795858,64983.17414432141,19833.798636413918,1450.0,0.0,0.88680054744594,2.8759561905320314,0.001494314320929203,1.0,1.0,-5.082372146516036,353518.7487071519,1550951.8599170574,4.387184175065736,1550951.8599170574,4.387184175065736,0.762878380669076,0.09211322657153703,3.905340348857742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905340348857742,1.2787199687636173,1.2790488978455168,3.0541013233990397,6471.27422216966,15330.285006890095,6484.4012091211625,0.00032916828413569345,23072.840919550043,2352.774996512575,19382.309150192068,1976.4454885401303,0.840048662311414,0.840048662311414,35343.63715986817,35405.22815468563,0.9978259709362511,0.8,4265.602573648215,4273.035954225843,0.9978259709362511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014327466448,4.918330285197085,-2.4027240891199297,7.321054374317015,3.5,3.5,1.0,0.6,0.0002572196934746788,1.0000347341497147,0.0002572107594776509,198.15217422319907,0.0,1.7761154626334335e-06,5.033511221103151,0.009320120826958737,8.764192283989362e-05,0.0001695777706347852,0.0006622589099293702,0.09211322657171012,0.09211322657171012,0.09211322657171012,0.09210154788312036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494741.4787663061,593.3585235662796,0.0,0.09211322657171012,0.09211322657153703,0.09211322657153703,0.375,0.375,0.5,8.391479963992989,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25998.637710795858,19833.798636413918,0.762878380669076,1.0292510767669225,0.6329668216385443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44590883469102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00781831079,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77690586216704,261.77690586216704,-11.373094137832936,245.85607988701776,277.69773183730854,124963.28512466252,124994.78891905972,-31.503794397185242,0.0,nan,277.69773183730854,4.547731837308561,271.3294014472651,-1.8205985527348503,264.96107105719506,-8.188928942804921,258.592740667139,-14.557259332860951,252.22441027707677,-20.925589722923206,245.85607988701776,-27.29392011298222,1.0,1.0,26022.012520719443,26022.012520719443,276.98476796208064,3.8347679620806616,276.98476796208064,276.98476796208064,76205.4465470834,76206.52058580217,-1.0740387187688611,0.0,8546.071908451686,8546.071908451686,0.886666096123939,3924.8670506020308,276.98476796208064,3.8347679620806616,1.0,0.002,0.18294940741118695,0.00493679135006458,0.000283426104458545,0.001716573895544851,0.1417130522292725,0.1417130522292725,0.0,3.396154885093594e-15,0.9998726154288426,0.9998726154288426,0.0,0.0921014927676723,1.1733803864735227e-05,0.0,0.0,0.0,1601784.9164766846,268.06762785348394,0.0,1.0,1279521.5481833438,2618.418803472797,,,,,,,,,,,,,,,,,,,3.0,15330.285006890095,1450.0,0.375,6.173730061729009,3.5
1801.0,-29.064762820837224,4.918315226917875,34.95853902262294,25.732458591833733,6.316521894954673,-25.526634349255314,-39.06304686153305,2.778393423315363,-5.082386518032422,-5.0823865180289935,39.916849437290004,41132.0805134936,25751.806993238184,25751.806993238184,66883.88750673179,76218.15877125283,76206.31922324399,25751.806993238184,101958.12621648217,101958.12621648217,101958.12621648217,127956.75276553328,124183.11752853366,3773.635236999613,0.0,90107.24596429056,55021.266943431496,38984.42113428785,25998.626549051114,64983.04768333896,19833.788839651515,1450.0,0.0,0.8868005348966493,2.8759546671535734,0.001494314320929203,1.0,1.0,-5.082386518032422,353518.55054199323,1550951.139606298,4.3871845967587095,1550951.139606298,4.3871845967587095,0.7628783313699854,0.09211316553171003,3.905352085586623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905352085586623,1.2787202272706766,1.2790491449943953,3.0541098844758845,6471.292362064193,15330.309467078328,6484.40048846275,0.00032916435153996967,23072.758611661913,2352.766603443777,19382.30699609585,1976.4452688834465,0.840051565671876,0.840051565671876,35343.72213449784,35405.22815468563,0.9978289697050766,0.8,4265.612829185792,4273.035954225843,0.9978289697050766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013945719174,4.918315226917875,-2.4027386446494834,7.321053871567359,3.5,3.5,1.0,0.6,0.0002572107594776509,1.0000347668593024,0.0002572018173782538,198.15245032479936,0.0,1.7702909355824875e-06,5.01700451144077,0.00932189111789432,8.763903369954563e-05,0.0001695717257781053,0.0006622372929240464,0.09211316553360722,0.09211316553360722,0.09211316553360722,0.09210149779408139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494743.0902065079,593.3579959340294,0.0,0.09211316553360722,0.09211316553171003,0.09211316553171003,0.375,0.375,0.5,8.391129932126049,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25998.626549051114,19833.788839651515,0.7628783313699854,1.0292513184770216,0.632966319368851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459108345867093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.99131160113,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7767192575998,261.7767192575998,-11.373280742400198,245.85575652846057,277.6976819867343,124964.9310907443,124996.12957574923,-31.19848500492751,0.0,nan,277.6976819867343,4.5476819867343465,271.3292968950862,-1.8207031049137754,264.9609118034253,-8.189088196574687,258.59252671177563,-14.557473288224344,252.2241416201167,-20.925858379883266,245.85575652846057,-27.294243471539403,1.0,1.0,26022.012520719443,26022.012520719443,276.9847300285658,3.8347300285658434,276.9847300285658,276.9847300285658,76205.27992124777,76206.31922324399,-1.0393019962211838,0.0,8546.071908451686,8546.071908451686,0.8866653544897524,3924.878846014556,276.9847300285658,3.8347300285658434,1.0,0.002,0.1829611299587637,0.00493673653065885,0.00028344425664837675,0.0017165557435154359,0.14172212832418837,0.14172212832418837,0.0,1.6381253992170386e-13,0.9998727375478847,0.9998727375478847,0.0,0.09210144298439236,1.1722547317663437e-05,0.0,0.0,0.0,1601784.899923167,268.06761348196756,0.0,1.0,1279521.5976396438,2618.4186011117395,,,,,,,,,,,,,,,,,,,3.0,15330.309467078328,1450.0,0.375,6.173730061729009,3.5
1802.0,-29.06509835170903,4.918300160055878,34.9585305095279,25.732298008538805,6.316475192068282,-25.52694099733569,-39.06334455879403,2.7783178376872018,-5.0824019849141,-5.08240198494391,39.91683235997288,41132.00182804603,25751.808023374455,25751.808023374455,66883.80985142049,76217.96409609378,76206.10921998147,25751.808023374455,101957.91724335593,101957.91724335593,101957.91724335593,127956.53212356985,124183.05534686192,3773.4767767079343,0.0,90107.21065628287,55021.3473084833,38984.29260866618,25998.614880213918,64982.9074888801,19833.778626885793,1450.0,0.0,0.8868005180093232,2.8759530276672707,0.001494314320929203,1.0,1.0,-5.0824019849141,353518.3372732199,1550950.404565644,4.387185164222409,1550950.404565644,4.387185164222409,0.7628782809495042,0.09211310457502506,3.905365080678742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905365080678742,1.2787205959305956,1.2790495023141006,3.0541191665381695,6471.312029640358,15330.333909731697,6484.3987398924555,0.00032916003388941764,23072.672796219726,2352.7578527040046,19382.301769502224,1976.4447359192206,0.8400544635937394,0.8400544635937394,35343.81621969418,35405.22815468563,0.9978322899894189,0.8,4265.624184272248,4273.035954225843,0.9978322899894189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559014168093546,4.918300160055878,-2.402754004371827,7.321054164427705,3.5,3.5,1.0,0.6,0.0002572018173782538,1.0000346569395338,0.0002571929038593363,198.1527255533976,0.0,1.771898906583532e-06,5.02156150125773,0.009323663016800904,8.763610478935666e-05,0.00016956571258889717,0.0006622160128250868,0.09211310457522237,0.09211310457522237,0.09211310457522237,0.09210144353618824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494744.6990175484,593.3574691436792,0.0,0.09211310457522237,0.09211310457502506,0.09211310457502506,0.375,0.375,0.5,8.390780100965538,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,25998.614880213918,19833.778626885793,0.7628782809495042,1.029252343977771,0.632966474069886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445912836365466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.995868590944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7765318326122,261.7765318326122,-11.373468167387784,245.85543358246278,277.69763008275845,124966.29863808928,124997.63428946931,-31.335651380026754,0.0,nan,277.69763008275845,4.547630082758474,271.3291907827044,-1.8208092172955617,264.9607514826416,-8.189248517358351,258.5923121825832,-14.557687817416763,252.22387288252278,-20.926127117477193,245.85543358246278,-27.294566417537197,1.0,1.0,26022.012520719443,26022.012520719443,276.98468998857635,3.834689988576372,276.98468998857635,276.98468998857635,76205.04342203033,76206.10921998147,-1.065797951145214,0.0,8546.071908451686,8546.071908451686,0.8866645333401726,3924.891906082136,276.98468998857635,3.834689988576372,1.0,0.002,0.1829728459859282,0.004936681542000679,0.0002834623980925524,0.001716537601915861,0.1417311990462762,0.1417311990462762,0.0,8.413408858487514e-15,0.9998728082479755,0.9998728082479755,0.0,0.09210138854786974,1.1716027155310585e-05,0.0,0.0,0.0,1601784.8821079743,268.0675980150859,0.0,1.0,1279521.6508653893,2618.418383327208,,,,,,,,,,,,,,,,,,,3.0,15330.333909731697,1450.0,0.375,6.173730061729009,3.5
1803.0,-29.065435429890943,4.9182851248343615,34.958522015583945,25.732168682757788,6.316463546538943,-25.52724553224217,-39.06364197665823,2.778273648856847,-5.082415545533706,-5.08241554553278,39.91681588646017,41131.9110159275,25751.80422619539,25751.80422619539,66883.71524212288,76217.74647654228,76205.91418120237,25751.80422619539,101957.71840739777,101957.71840739777,101957.71840739777,127956.32250430294,124183.00399742156,3773.318506881377,0.0,90107.16532044095,55021.42923329147,38984.15120794387,25998.60409690517,64982.75530484904,19833.769141008066,1450.0,0.0,0.8868005086417202,2.875951590244963,0.001494314320929203,1.0,1.0,-5.082415545533706,353518.1502894764,1550949.695513411,4.387185479001359,1550949.695513411,4.387185479001359,0.7628782325036076,0.09211304358561768,3.905377666739095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905377666739095,1.2787208190313282,1.2790497140737225,3.054128476376527,6471.331756070687,15330.358362502537,6484.3969565709485,0.00032915570163338857,23072.586830169093,2352.749086606445,19382.2964390349,1976.4441923628253,0.8400573625186722,0.8400573625186722,35343.90734341787,35405.22815468563,0.9978355057649391,0.8,4265.635181940331,4273.035954225843,0.9978355057649391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013348400722,4.9182851248343615,-2.402767960082593,7.321053084916954,3.5,3.5,1.0,0.6,0.0002571929038593363,1.0000348168593065,0.00025718394952194986,198.15300205189118,0.0,1.76623806778201e-06,5.005518684094216,0.009325429254868687,8.763317871836397e-05,0.00016955972514097231,0.0006621947637439728,0.0921130435847912,0.0921130435847912,0.0921130435847912,0.0921013965303135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494746.30873120186,593.356942087506,0.0,0.0921130435847912,0.09211304358561768,0.09211304358561768,0.375,0.375,0.5,8.390430688891708,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25998.60409690517,19833.769141008066,0.7628782325036076,1.0292532984844365,0.6329665589427265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459148318152322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.97982577378,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77634678274364,261.77634678274364,-11.373653217256333,245.85511102545735,277.69758254002585,124968.04953613847,124998.9880913487,-30.938555210233417,0.0,nan,277.69758254002585,4.547582540025871,271.32908823711756,-1.8209117628824174,264.96059393420154,-8.189406065798437,258.59209963128745,-14.557900368712524,252.223605328372,-20.926394671627975,245.85511102545735,-27.29488897454263,1.0,1.0,26022.012520719443,26022.012520719443,276.9846536059493,3.8346536059493133,276.9846536059493,276.9846536059493,76204.89721079604,76205.91418120237,-1.0169704063300742,0.0,8546.071908451686,8546.071908451686,0.8866637380365242,3924.9045550727906,276.9846536059493,3.8346536059493133,1.0,0.002,0.1829845476350271,0.004936626960979897,0.0002834805183802961,0.0017165194814331669,0.14174025919014804,0.14174025919014804,0.0,-1.8653698377613104e-13,0.9998729642523242,0.9998729642523242,0.0,0.09210134193625509,1.1701649362593208e-05,0.0,0.0,0.0,1601784.8664884646,268.06758445446627,0.0,1.0,1279521.6975311679,2618.4181923842175,,,,,,,,,,,,,,,,,,,3.0,15330.358362502537,1450.0,0.375,6.173730061729009,3.5
1804.0,-29.065770079881048,4.918270082736807,34.958513520180304,25.732003908511274,6.316410678876072,-25.527552004004434,-39.063935867138184,2.778192602993621,-5.082430908263632,-5.0824309081883925,39.916798856462215,41131.81822701676,25751.80505163239,25751.80505163239,66883.62327864915,76217.55487132171,76205.70500567587,25751.80505163239,101957.51005730826,101957.51005730826,101957.51005730826,127956.1025390175,124182.94220772153,3773.1603312959837,0.0,90107.12947388699,55021.49148447597,38984.04221045669,25998.592481709242,64982.63469216593,19833.75897302498,1450.0,0.0,0.8868004921134884,2.875949961800112,0.001494314320929203,1.0,1.0,-5.082430908263632,353517.9384570135,1550948.9625079436,4.387186034398459,1550948.9625079436,4.387186034398459,0.7628781822315419,0.09211298272081958,3.905390424529378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905390424529378,1.2787212130208345,1.279050096713868,3.054137512353716,6471.350902222064,15330.382773091236,6484.395540735484,0.0003291515143026713,23072.502279908524,2352.7404648792935,19382.292207007948,1976.4437608161757,0.8400602575250798,0.84006025752508,35343.99971041514,35405.22815468563,0.9978387654179626,0.8,4265.646329658362,4273.035954225843,0.9978387654179626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013526586889,4.918270082736807,-2.402783236845961,7.321053319582768,3.5,3.5,1.0,0.6,0.00025718394952194986,1.0000345661413672,0.00025717505997247073,198.15327655925262,0.0,1.7743288345052633e-06,5.028447916987917,0.009327203583703193,8.76302874393462e-05,0.00016955366208260366,0.0006621732483412902,0.09211298272085999,0.09211298272085999,0.09211298272085999,0.09210134266331742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494747.9147304962,593.3564162173875,0.0,0.09211298272085999,0.09211298272081958,0.09211298272081958,0.375,0.375,0.5,8.390081487136296,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,25998.592481709242,19833.75897302498,0.7628781822315419,1.029253793655621,0.6329663058733361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459168364723445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.00275500667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7761601494266,261.7761601494266,-11.373839850573404,245.85478883138467,277.69753146746496,124969.32082939384,125000.52412160607,-31.203292212243475,0.0,nan,277.69753146746496,4.547531467464978,271.32898294025375,-1.8210170597462252,264.9604344130355,-8.189565586964477,258.5918858858191,-14.558114114180853,252.2233373586016,-20.926662641398366,245.85478883138467,-27.29521116861531,1.0,1.0,26022.012520719443,26022.012520719443,276.98461376707485,3.8346137670748703,276.98461376707485,276.98461376707485,76204.64208041778,76205.70500567587,-1.062925258098403,0.0,8546.071908451686,8546.071908451686,0.8866629318809273,3924.917376652025,276.98461376707485,3.8346137670748703,1.0,0.002,0.1829962425681561,0.004936572086160083,0.00028349862720440075,0.001716501372786327,0.14174931360220036,0.14174931360220036,0.0,-9.272096979096034e-15,0.9998730370812667,0.9998730370812667,0.0,0.09210128778768012,1.1694933139462002e-05,0.0,0.0,0.0,1601784.8487932298,268.06756909173635,0.0,1.0,1279521.750398492,2618.417976066304,,,,,,,,,,,,,,,,,,,3.0,15330.382773091236,1450.0,0.375,6.173730061729009,3.5
1805.0,-29.066105110321796,4.918255060547549,34.95850503783338,25.731865257862978,6.31639131925302,-25.527855467359164,-39.06422933852298,2.7781416762749975,-5.082445002536986,-5.082445002511901,39.91678224245368,41131.72818055755,25751.80266237808,25751.80266237808,66883.53084293562,76217.34600649831,76205.5060467401,25751.80266237808,101957.30870911818,101957.30870911818,101957.30870911818,127955.89017013696,124182.88785261803,3773.0023175189317,0.0,90107.09177433372,55021.57271260065,38983.9100685923,25998.581461018777,64982.49152961107,19833.749293781417,1450.0,0.0,0.8868004805373005,2.8759484678119445,0.001494314320929203,1.0,1.0,-5.082445002536986,353517.74411503994,1550948.2474097968,4.387186423392357,1550948.2474097968,4.387186423392357,0.7628781333135171,0.0921129218651751,3.9054037730003044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054037730003044,1.2787214672976017,1.279050339688185,3.054147343951163,6471.371734197294,15330.407221088772,6484.3930169357955,0.0003291469035241376,23072.41376609555,2352.7314389822773,19382.284663201786,1976.4429915620306,0.8400631533265785,0.8400631533265785,35344.09635390325,35405.22815468563,0.9978421759916317,0.8,4265.657993503533,4273.035954225843,0.9978421759916317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559013010821218,4.918255060547549,-2.402797579787371,7.321052640334919,3.5,3.5,1.0,0.6,0.00025717505997247073,1.0000346055334803,0.0002571661606002901,198.15355137935464,0.0,1.7614933564242492e-06,4.992072172106322,0.009328965077059617,8.762740037133603e-05,0.0001695476596011347,0.0006621520695096428,0.09211292186677704,0.09211292186677704,0.09211292186677704,0.09210129361656307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494749.5210343615,593.3558902676565,0.0,0.09211292186677704,0.0921129218651751,0.0921129218651751,0.375,0.375,0.5,8.389732639797625,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,25998.581461018777,19833.749293781417,0.7628781333135171,1.0292546387276993,0.6329663146543825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459188266938452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.966379261794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7759752321613,261.7759752321613,-11.374024767838705,245.85446717315978,277.6974832911606,124971.00656411375,125001.9229489904,-30.91638487661185,0.0,nan,277.6974832911606,4.547483291160631,271.3288800675639,-1.8211199324360905,264.9602768439658,-8.189723156034177,258.5916736203587,-14.5583263796413,252.22307039675894,-20.926929603241035,245.85446717315978,-27.2955328268402,1.0,1.0,26022.012520719443,26022.012520719443,276.98457639200456,3.8345763920045783,276.98457639200456,276.98457639200456,76204.47760345151,76205.5060467401,-1.0284432885964634,0.0,8546.071908451686,8546.071908451686,0.8866620884001448,3924.9307918653058,276.98457639200456,3.8345763920045783,1.0,0.002,0.1830079254042848,0.004936517493735222,0.0002835167180315174,0.0017164832820616887,0.1417583590157587,0.1417583590157587,0.0,9.320582500249586e-14,0.9998731683267614,0.9998731683267614,0.0,0.09210123902916804,1.168283600705381e-05,0.0,0.0,0.0,1601784.8325590368,268.067554997463,0.0,1.0,1279521.7989007083,2618.4177776091806,,,,,,,,,,,,,,,,,,,3.0,15330.407221088772,1450.0,0.375,6.173730061729009,3.5
1806.0,-29.04747235002014,4.892586513546191,34.958448157252256,25.732997303735488,6.315560606315295,-25.511169055114387,-39.0487453440204,2.7792573114614183,-5.086993214704478,-5.086993214691275,39.91536853090719,41142.072143063975,25697.41780021147,25697.41780021147,66839.48994327545,76224.45604203458,76236.32685765777,25697.41780021147,101933.74465786925,101933.74465786925,101933.74465786925,127930.22319812479,124157.61570986632,3772.6074882584635,0.0,90106.45288410583,55024.06898533904,38980.426554185324,25996.478540255535,64976.90509444086,19832.024460702614,1450.0,0.0,0.8867824401518433,2.8754663908781417,0.001494314320929203,1.0,1.0,-5.086993214704478,353455.03447406774,1550887.3994332075,4.387792641688891,1550887.3994332075,4.387792641688891,0.762873495731075,0.09211305498652476,3.905373356872921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905373356872921,1.2787163154696808,1.2790451751549086,3.0541358623694825,6471.347406103466,15330.431650309612,6484.420625940461,0.0003291536600276025,23072.429867820665,2352.7330809012933,19382.367188364326,1976.4514067866526,0.8400661438523688,0.8400661438523688,35343.87613977192,35405.22815468563,0.9978344045814274,0.8,4265.631415990836,4273.035954225843,0.9978344045814274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547273011088401,4.892586513546191,-2.4130049008707166,7.305591414416908,3.5,3.5,1.0,0.6,0.0002571661606002901,0.9980774363164119,0.000257661531303031,198.1384259824105,0.07211779799244435,0.00023422991785104262,663.8075871898548,0.00956319499491066,8.777984654588408e-05,0.000169386314054406,0.0006615167979269864,0.09211305497139584,0.09211305497139584,0.09211305497139584,0.09208398193935463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494746.8831902687,593.3566825849181,0.0,0.09211305497139584,0.09211305498652476,0.09211305498652476,0.375,0.375,0.5,8.388860446100512,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,25996.478540255535,19832.024460702614,0.762873495731075,1.028665336493442,0.6331799288264949,41059.97430708969,25750.0,0.0,3132.807836962045,-3132.807836962045,0.057130229559895204,1.428255738997379,2471.7047893909803,661.1030475710646,3132.807836962045,0.02929172381935896,0.6182925277044932,1.4458825295098823,1.4459208191831692,1.2667341252540432,0.00025717505997247073,0.0034806023153741606,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,44856.589731241584,22617.192163037955,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7774423041491,261.7774423041491,-11.372557695850901,245.8574148321886,277.69746977611607,125039.37851404198,124794.09821309564,245.28030094633874,0.0,nan,277.69746977611607,4.547469776116088,271.32945878732255,-1.8205412126774263,264.96144779852455,-8.188552201475432,258.5934368097566,-14.556563190243367,252.22542582098612,-20.92457417901386,245.8574148321886,-27.29258516781138,1.0,1.0,26022.012520719443,26022.012520719443,276.98363460991936,3.833634609919386,276.98363460991936,276.98363460991936,76211.26635177237,76236.32685765777,-25.060505885398015,0.0,8546.071908451686,8546.071908451686,0.8866640103737641,3924.9002236572856,276.98363460991936,3.833634609919386,1.0,0.002,0.18303795209098475,0.004935563935231274,0.0002835605642133662,0.001716439434739699,0.14178028210668311,0.14178028210668311,0.0,-1.0469346743702257e-12,0.9996740235318513,0.9996740235318513,0.0,0.09208302829818987,3.002668833489361e-05,0.0,0.0,0.0,1601779.5936461387,268.0630067852955,0.0,1.0,1279537.4503288972,2618.353737571213,,,,,,,,,,,,,,,,,,,3.0,15330.431650309612,1450.0,0.375,6.173730061729009,3.5
1807.0,-28.997614358370384,4.822873898969579,34.95825811089697,25.734529725182824,6.31294921660805,-25.46655800091574,-39.00664349840952,2.7818928581610223,-5.099851035528957,-5.0998510355302455,39.91141177954289,41174.165427692526,25551.016706337046,25551.016706337046,66725.18213402957,76242.14858443078,76317.17110882106,25551.016706337046,101868.1878151581,101868.1878151581,101868.1878151581,127858.73592938483,124087.19151360018,3771.5444157846537,0.0,90103.8074295735,55035.824268939556,38964.425734037715,25990.548114226716,64954.97384826443,19827.16177530949,1450.0,0.0,0.8867312802328656,2.8741039019617527,0.001494314320929203,1.0,1.0,-5.099851035528957,353277.80119982,1550717.1053205936,4.389511880038795,1550717.1053205936,4.389511880038795,0.762860470974696,0.0921135046785235,3.9054428066641105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054428066641105,1.2787030838399307,1.2790325735872763,3.054221778316285,6471.529451685108,15330.83605643731,6484.487360651817,0.00032911830005410633,23071.342198591035,2352.622169506512,19382.566662882455,1976.4717475266739,0.8401143936942752,0.8401143936942752,35344.378958883615,35405.22815468563,0.997852149207794,0.8,4265.692100930738,4273.035954225843,0.997852149207794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515669569717076,4.822873898969579,-2.4410967353835256,7.263970634353105,3.5,3.5,1.0,0.6,0.000257661531303031,0.9948652721559507,0.0002589913815613026,198.09780671530726,0.19744141886589953,0.0005370508739774467,1522.002176852084,0.010100245868888106,8.819559636407575e-05,0.00016946593493895524,0.0006618395165819509,0.09211350469582878,0.09211350469582878,0.09211350469582878,0.09203503961516027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494739.07875293854,593.3590379648837,0.0,0.09211350469582878,0.0921135046785235,0.0921135046785235,0.375,0.375,0.5,8.386506493685475,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25990.548114226716,19827.16177530949,0.762860470974696,1.0272528519509587,0.6338877993219711,41059.97430708969,25750.0,0.0,8564.497036580515,-8564.497036580515,0.156393008007294,3.9098252001823464,6758.077792980609,1806.4192435999053,8564.497036580515,0.1662934701517517,0.8462825108619799,1.4457036749801198,1.4458104495925779,1.2668558491667905,0.0002571661606002901,0.0034743373546938325,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51146.47352052228,17185.502963419487,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7829377813927,261.7829377813927,-11.36706221860726,245.86841464822987,277.6974609145543,125193.00852262307,124274.21767967481,918.7908429482391,0.0,nan,277.6974609145543,4.547460914554335,271.3316516612931,-1.818348338706869,264.9658424080454,-8.184157591954602,258.6000331547453,-14.549966845254687,252.23422390148858,-20.9157760985114,245.86841464822987,-27.281585351770104,1.0,1.0,26022.012520719443,26022.012520719443,276.9802366031364,3.830236603136427,276.9802366031364,276.9802366031364,76229.40286226098,76317.17110882106,-87.76824656008102,0.0,8546.071908451686,8546.071908451686,0.886659621886592,3924.970020697431,276.9802366031364,3.830236603136427,1.0,0.002,0.18311909536062618,0.004932885729043885,0.00028367871592301585,0.0017163212843604953,0.14183935796150793,0.14183935796150793,0.0,2.835110618493175e-13,0.9991190947527162,0.9991190947527162,0.0,0.09203236140890649,8.114326961701148e-05,0.0,0.0,0.0,1601764.781590974,268.050148964471,0.0,1.0,1279581.6948110492,2618.1727169370984,,,,,,,,,,,,,,,,,,,4.0,15330.83605643731,1450.0,0.375,6.173730061729009,3.5
