time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1808.0,-28.944786800009428,4.746832499600938,34.95791903391112,25.732215132471197,6.30814381450572,-25.419493738422588,-38.96114114960653,2.7828507516515355,-5.1150443854477885,-5.1150443854273275,39.90673103308377,41216.76421849336,25394.33297894778,25394.33297894778,66611.09719744114,76259.5070220085,76397.59905168423,25394.33297894778,101791.93203063202,101791.93203063202,101791.93203063202,127775.47034137693,124005.7759763218,3769.694365055133,0.0,90099.91701312392,55057.17420463312,38936.380898323114,25983.538310744916,64919.91920906803,19821.412654150805,1450.0,0.0,0.8866708173459125,2.8724945841688525,0.001494314320929203,1.0,1.0,-5.1150443854477885,353068.46470969927,1550515.6695255348,4.391543919960123,1550515.6695255348,4.391543919960123,0.7628450142971521,0.09211386358242292,3.905821445411259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905821445411259,1.2786959118657695,1.279027100327694,3.0545350221009158,6472.193177676518,15331.866629125027,6484.523947277729,0.00032897783893277724,23068.109557076015,2352.292531810151,19382.676022755684,1976.482899130252,0.8402368635712567,0.8402368635712568,35347.120286264384,35405.22815468563,0.9979488925238069,0.8,4266.022950103892,4273.035954225843,0.9979488925238069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481846427680757,4.746832499600938,-2.4725940757928875,7.219426575393825,3.5,3.5,1.0,0.6,0.0002589913815613026,0.9945625496692149,0.00026040733350299734,198.05453000907923,0.21942643409682028,0.0004386608843614471,1243.1649462803412,0.010538906753249554,8.864697133955998e-05,0.00017034441022174262,0.0006653348505500152,0.09211386359763081,0.09211386359763081,0.09211386359763081,0.09197723375856211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494736.20128458086,593.3597468000155,0.0,0.09211386359763081,0.09211386358242292,0.09211386358242292,0.375,0.375,0.5,8.382407595198186,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,-2.0463630789890885e-11,25983.538310744916,19821.412654150805,0.7628450142971521,1.0260502170824772,0.6348862524883764,41059.97430708969,25750.0,0.0,9480.634935075275,-9480.634935075275,0.17375900953385576,4.34397523834639,7484.000514370836,1996.6344207044401,9480.634935075275,0.3323024694462585,0.940254380594457,1.4454877102813115,1.4455147678762066,1.267186511607741,0.000257661531303031,0.0034573731188095747,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51783.774188445306,16269.365064924725,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79179973152947,261.79179973152947,-11.358200268470512,245.88649557230605,277.6971038907385,125282.91593721624,123801.28326843695,1481.6326687792782,0.0,nan,277.6971038907385,4.547103890738526,271.3349822270845,-1.8150177729154962,264.972860563376,-8.177139436623975,258.6107388996789,-14.539261100321085,252.24861723599275,-20.901382764007224,245.88649557230605,-27.26350442769393,1.0,1.0,26022.012520719443,26022.012520719443,276.9744543538859,3.824454353885926,276.9744543538859,276.9744543538859,76246.80487876543,76397.59905168423,-150.79417291880236,0.0,8546.071908451686,8546.071908451686,0.8866356957068712,3925.350552638315,276.9744543538859,3.824454353885926,1.0,0.002,0.18325908467500243,0.004929526336523682,0.00028388664743240734,0.0017161133514640562,0.14194332371620366,0.14194332371620366,0.0,-1.103536532987004e-12,0.9984802578972446,0.9984802578972446,0.0,0.09197387426568925,0.00013998931673367602,0.0,0.0,0.0,1601747.2759505718,268.0349556145522,0.0,1.0,1279633.9718070829,2617.958855034806,,,,,,,,,,,,,,,,,,,4.0,15331.866629125027,1450.0,0.375,6.173730061729009,3.5
1809.0,-28.89061866973569,4.6695957091305225,34.9574240408888,25.72753820512446,6.300962714290607,-25.371460531396934,-38.91462560333309,2.7818045777234173,-5.131553492397302,-5.131553492402895,39.901553730130225,41262.49085769746,25237.959193948547,25237.959193948547,66500.45005164601,76278.79632905185,76470.89152954459,25237.959193948547,101708.85072349315,101708.85072349315,101708.85072349315,127684.73841145262,123917.74975049698,3766.9886609556434,0.0,90096.83373328496,55080.52826888648,38907.006071553864,25975.88768795947,64882.89375951333,19815.13182438842,1450.0,0.0,0.8866054132188468,2.870746704979859,0.001494314320929203,1.0,1.0,-5.131553492397302,352841.1098819057,1550292.887470567,4.393742237092051,1550292.887470567,4.393742237092051,0.7628278987968242,0.09211392254297354,3.906295560592156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906295560592156,1.278697850004183,1.2790308496370588,3.054901171984748,6472.969005343576,15332.95835406558,6484.513915710299,0.0003288106465272624,23064.520422419642,2351.9265419301846,19382.646037729326,1976.4798415084995,0.8403663151343314,0.8403663151343314,35350.55278375981,35405.22815468563,0.9980700303500792,0.8,4266.437216187609,4273.035954225843,0.9980700303500792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44809019256359,4.6695957091305225,-2.505374921700621,7.174970630831144,3.5,3.5,1.0,0.6,0.00026040733350299734,0.9944273768748337,0.0002618666174712266,198.01015787547652,0.22734923303320465,0.00044252612196544864,1254.1190296500815,0.010981432875215002,8.911060295608691e-05,0.00017129673054691044,0.0006691356580793469,0.0921139224956555,0.0921139224956555,0.0921139224956555,0.09191448623953509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494740.02700264886,593.3582396967788,0.0,0.0921139224956555,0.09211392254297354,0.09211392254297354,0.375,0.375,0.5,8.376424504501236,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,25975.88768795947,19815.13182438842,0.7628278987968242,1.024930396879771,0.6359533070555662,41059.97430708969,25750.0,0.0,9780.45567501647,-9780.45567501647,0.17997835109700264,4.499458777425062,7724.535901447012,2055.919773569459,9780.45567501647,0.5095411957564332,0.973908826282481,1.4452580089239422,1.445200900330546,1.2675473186244641,0.0002589913815613026,0.0034389529263959663,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52094.54901175624,15969.54432498353,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.803321966211,261.803321966211,-11.346678033788976,245.91058008630216,277.6960638460933,125303.658851692,123377.252246635,1926.4066050570004,0.0,nan,277.6960638460933,4.546063846093318,271.3389670941928,-1.811032905807167,264.9818703421779,-8.168129657822078,258.6247735902327,-14.5252264097673,252.2676768382671,-20.88232316173287,245.91058008630216,-27.239419913697816,1.0,1.0,26022.012520719443,26022.012520719443,276.96652140665316,3.8165214066531803,276.96652140665316,276.96652140665316,76264.81660061653,76470.89152954459,-206.07492892806476,0.0,8546.071908451686,8546.071908451686,0.8866057357926784,3925.8270383951167,276.96652140665316,3.8165214066531803,1.0,0.002,0.18346239687915375,0.00492565052293101,0.0002841918824077949,0.0017158081156328766,0.14209594120389743,0.14209594120389743,0.0,-1.95932853275238e-12,0.9977928178458461,0.9977928178458461,0.0,0.09191061033698757,0.00020331220598596966,0.0,0.0,0.0,1601728.2505204997,268.0184465076027,0.0,1.0,1279690.77091225,2617.7265213845576,,,,,,,,,,,,,,,,,,,4.0,15332.95835406558,1450.0,0.375,6.173730061729009,3.5
1810.0,-28.83641923357996,4.59306756170195,34.95677181213993,25.72149991700428,6.2924714363844005,-25.323530166624437,-38.8681470072828,2.7795823704574416,-5.148839751683909,-5.14883975168325,39.896026719041046,41309.5239265985,25085.411331966887,25085.411331966887,66394.93525856538,76298.93577426612,76536.03989757133,25085.411331966887,101621.45122953822,101621.45122953822,101621.45122953822,127589.28900866154,123825.89685508158,3763.392153579966,0.0,90094.25743152451,55104.845587896096,38877.124270698245,25967.837779123318,64844.962049821566,19808.516169103048,1450.0,0.0,0.8865372750825442,2.8689174461869165,0.001494314320929203,1.0,1.0,-5.148839751683909,352603.1756806323,1550055.083994136,4.396032681787548,1550055.083994136,4.396032681787548,0.7628096084699043,0.09211361181114963,3.9068230543275644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9068230543275644,1.2787051490362744,1.2790400166610403,3.0552962559602044,6473.806140878791,15334.078696048731,6484.475952550916,0.0003286286551484961,23060.74684691124,2351.541744317503,19382.532563305434,1976.4682703375195,0.84049890890249,0.84049890890249,35354.37163321557,35405.22815468563,0.9982048065543736,0.8,4266.898110859914,4273.035954225843,0.9982048065543736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.415159855194707,4.59306756170195,-2.5385348070164255,7.131602368718376,3.5,3.5,1.0,0.6,0.0002618666174712266,0.9944266207352417,0.000263334279283083,197.96576626612222,0.22993561370261964,0.0004376263193397968,1240.232989008984,0.011419059194554798,8.957610358845473e-05,0.00017229051388277186,0.0006731085516791564,0.09211361178646939,0.09211361178646939,0.09211361178646939,0.09184885833345384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494751.6322825841,593.3541720178607,0.0,0.09211361178646939,0.09211361181114963,0.09211361181114963,0.375,0.375,0.5,8.368481899904175,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,25967.837779123318,19808.516169103048,0.7628096084699043,1.0239027545047052,0.6370506300066864,41059.97430708969,25750.0,0.0,9847.96636683434,-9847.96636683434,0.18196981996300168,4.549245499075038,7781.797541485724,2066.168825348616,9847.96636683434,0.6906401557406957,0.9846851729599652,1.4450242141084857,1.4448791629982078,1.2679139323094677,0.00026040733350299734,0.0034203326559618173,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52148.17366293301,15902.03363316566,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81690453624157,261.81690453624157,-11.333095463758411,245.93957012514838,277.69423894730807,125271.15197883653,123000.27715690937,2270.8748219271683,0.0,nan,277.69423894730807,4.544238947308088,271.3433051829115,-1.8066948170884984,264.99237141843753,-8.157628581562449,258.64143765405413,-14.508562345945847,252.29050388959018,-20.859496110409793,245.93957012514838,-27.2104298748516,1.0,1.0,26022.012520719443,26022.012520719443,276.95685834183274,3.806858341832765,276.95685834183274,276.95685834183274,76284.86529002439,76536.03989757133,-251.17460754694184,0.0,8546.071908451686,8546.071908451686,0.8865724020669193,3926.3571695992023,276.95685834183274,3.806858341832765,1.0,0.002,0.1837314555343495,0.004921345374351327,0.00028459847996095954,0.0017154015192447202,0.14229923998047977,0.14229923998047977,0.0,-7.943203386706621e-13,0.9970790564968904,0.9970790564968904,0.0,0.0918445531551819,0.0002690586559677338,0.0,0.0,0.0,1601708.3252588292,268.00116024831607,0.0,1.0,1279750.2380702342,2617.4833053667962,,,,,,,,,,,,,,,,,,,6.0,15334.078696048731,1450.0,0.375,6.173730061729009,3.5
1811.0,-28.782598788766183,4.517890117931553,34.955964046486876,25.714367301575862,6.282895846841816,-25.27604932514687,-38.82208383930845,2.7763463820494008,-5.16660032457753,-5.166600324574114,39.890234460031074,41357.2033492912,24937.562889452092,24937.562889452092,66294.7662387433,76319.73507040934,76593.58717982384,24937.562889452092,101531.15006927593,101531.15006927593,101531.15006927593,127490.67521619512,123731.78868370396,3758.8865324911644,0.0,90092.18286784779,55129.65114212213,38847.25747302851,25959.525146919194,64806.782619947706,19801.677124461465,1450.0,0.0,0.8864676376644288,2.867038953738452,0.001494314320929203,1.0,1.0,-5.16660032457753,352358.84404035925,1549805.8976298838,4.398373771064956,1549805.8976298838,4.398373771064956,0.7627904213344778,0.0921128956182138,3.907386142402639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.907386142402639,1.278717129100582,1.279053876684693,3.05570798535482,6474.6785460598085,15335.201470797392,6484.415207632851,0.00032843773915287373,23056.892660332363,2351.1487266632707,19382.350992680287,1976.4497552864932,0.8406315316732229,0.8406315316732229,35358.448058050926,35405.22815468563,0.9983486772173743,0.8,4267.390092151775,4273.035954225843,0.9983486772173743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.383243976281494,4.517890117931553,-2.5716799998942013,7.089570117825755,3.5,3.5,1.0,0.6,0.000263334279283083,0.9944679136965275,0.0002647991711509782,197.92169864348378,0.2306207798159438,0.0004336267121357702,1228.8981021927727,0.011852685906690568,9.003965978701614e-05,0.00017329461949606686,0.0006771289947718698,0.09211289564317167,0.09211289564317167,0.09211289564317167,0.09178150809737733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494771.61787954555,593.3473514681048,0.0,0.09211289564317167,0.0921128956182138,0.0921128956182138,0.375,0.375,0.5,8.358540273858802,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25959.525146919194,19801.677124461465,0.7627904213344778,1.0229603069098756,0.6381616503295033,41059.97430708969,25750.0,0.0,9833.730354409035,-9833.730354409035,0.18245642508896726,4.561410627224177,7774.440741608528,2059.289612800508,9833.730354409035,0.8728870592034412,0.9873183175809909,1.4447898483049804,1.4445573452169385,1.2682773165920416,0.0002618666174712266,0.0034019718062465298,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52122.602763691495,15916.269645590965,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83203980766604,261.83203980766604,-11.317960192333942,245.97249845567475,277.69158115963717,125194.78572434407,122664.31419420098,2530.4715301430942,0.0,nan,277.69158115963717,4.54158115963719,271.34776461887844,-1.802235381121534,265.00394807806333,-8.146051921936646,258.6601315372767,-14.48986846272328,252.31631499646625,-20.83368500353373,245.97249845567475,-27.177501544325224,1.0,1.0,26022.012520719443,26022.012520719443,276.9458315388971,3.7958315388971187,276.9458315388971,276.9458315388971,76306.35501015358,76593.58717982384,-287.23216967025655,0.0,8546.071908451686,8546.071908451686,0.8865368181635892,3926.923073114652,276.9458315388971,3.7958315388971187,1.0,0.002,0.184067527855908,0.004916660564352776,0.0002851085689164868,0.0017148914315918012,0.1425542844582434,0.1425542844582434,0.0,5.082878562490123e-13,0.9963515171335319,0.9963515171335319,0.0,0.09177682329676998,0.00033607232144382016,0.0,0.0,0.0,1601687.84877134,267.98339967542245,0.0,1.0,1279811.3308431748,2617.2334739061616,,,,,,,,,,,,,,,,,,,5.0,15335.201470797392,1450.0,0.375,6.173730061729009,3.5
1812.0,-28.729284237768752,4.444254263909441,34.95500395147707,25.705950788129144,6.272028951757546,-25.229152918865825,-38.776569755841024,2.77189763123344,-5.184671375217306,-5.184671375225791,39.88422387507745,41405.49309847066,24794.483520773218,24794.483520773218,66199.97661924388,76341.3441918331,76644.22644985701,24794.483520773218,101438.70997063024,101438.70997063024,101438.70997063024,127389.73415203122,123636.27160734936,3753.4625446818577,0.0,90090.74238937485,55154.89128964416,38817.6123330341,25951.024181400982,64768.636514435086,19794.67546399548,1450.0,0.0,0.8863971647271031,2.8651286199978854,0.001494314320929203,1.0,1.0,-5.184671375217306,352110.3775800541,1549547.3507687924,4.400743202794399,1549547.3507687924,4.400743202794399,0.7627704912772677,0.09211175671337161,3.9079890696798785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9079890696798785,1.2787347355642258,1.2790733610906,3.0561374153612295,6475.5884567132025,15336.318459734042,6484.326302455249,0.0003282371197456581,23052.966828475444,2350.748403223878,19382.085249154898,1976.42265698836,0.840763160480229,0.840763160480229,35362.81276491188,35405.22815468563,0.9985027269139627,0.8,4267.9168660300575,4273.035954225843,0.9985027269139627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352357592035163,4.444254263909441,-2.604639416480955,7.048893680390396,3.5,3.5,1.0,0.6,0.0002647991711509782,0.9945221556277165,0.00026625768933608506,197.87806087147678,0.23064430678864506,0.0004298346267815774,1218.1513322989904,0.012282520533472145,9.04998667366014e-05,0.00017429930441437678,0.0006811597765041902,0.09211175673508001,0.09211175673508001,0.09211175673508001,0.09171306161646696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494800.30930246896,593.3376738140646,0.0,0.09211175673508001,0.09211175671337161,0.09211175671337161,0.375,0.375,0.5,8.346579417874592,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25951.024181400982,19794.67546399548,0.7627704912772677,1.0220992780122797,0.6392830747524313,41059.97430708969,25750.0,0.0,9791.818950505158,-9791.818950505158,0.18242041097290293,4.560510274322569,7745.092176796482,2046.7267737086756,9791.818950505158,1.0553272273277958,0.9871234360005563,1.4445561343914273,1.4442379027239065,1.2686344177183368,0.000263334279283083,0.0033840205152715253,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52069.944589893836,15958.181049494842,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8482820893529,261.8482820893529,-11.301717910647085,246.00854990403968,277.6880142746568,125079.58229518552,122364.02931353603,2715.552981649511,0.0,nan,277.6880142746568,4.538014274656803,271.35212140055376,-1.7978785994462214,265.016228526399,-8.133771473600973,258.6803356522955,-14.469664347704452,252.3444427781727,-20.805557221827286,246.00854990403968,-27.141450095960295,1.0,1.0,26022.012520719443,26022.012520719443,276.93368593218923,3.7836859321892575,276.93368593218923,276.93368593218923,76327.83311181111,76644.22644985701,-316.3933380459057,0.0,8546.071908451686,8546.071908451686,0.8864987156514434,3927.529015028278,276.93368593218923,3.7836859321892575,1.0,0.002,0.18447126013823595,0.00491162345055252,0.00028572323434518593,0.0017142767650128183,0.14286161717259296,0.14286161717259296,0.0,-6.419960049686146e-13,0.9956169299277726,0.9956169299277726,0.0,0.09170802442922095,0.00040373228415066856,0.0,0.0,0.0,1601667.0096469051,267.96532862478267,0.0,1.0,1279873.4852624324,2616.979335500763,,,,,,,,,,,,,,,,,,,7.0,15336.318459734042,1450.0,0.375,6.173730061729009,3.5
1813.0,-28.676514376148823,4.37219586912236,34.953895874354174,25.696583941485756,6.260211440622269,-25.182841794484876,-38.7316101003438,2.766538858516399,-5.202923367124583,-5.202923367113461,39.878034248084816,41454.10594317869,24655.932033307236,24655.932033307236,66110.03797648592,76363.51734373946,76688.8212630458,24655.932033307236,101344.75329635304,101344.75329635304,101344.75329635304,127287.14782869571,123540.02988247322,3747.117946222498,0.0,90089.7991801148,55180.38777781784,38788.23489144106,25942.39453234268,64730.62942378374,19787.56006831649,1450.0,0.0,0.88632637403644,2.86320017911071,0.001494314320929203,1.0,1.0,-5.202923367124583,351859.5628968908,1549281.1364411605,4.403123574888209,1549281.1364411605,4.403123574888209,0.7627499475288262,0.09211018611871838,3.908620698606901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908620698606901,1.2787565732619124,1.2790970697580069,3.0565791647401723,6476.524470638709,15337.427107946065,6484.215624919646,0.00032802959929062177,23049.00017856026,2350.343917500906,19381.75442659444,1976.3889224755083,0.8408934997806533,0.8408934997806533,35367.38510410726,35405.22815468563,0.9986641099666747,0.8,4268.468698931441,4273.035954225843,0.9986641099666747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.322448636472324,4.37219586912236,-2.6373086179585883,7.009504487080949,3.5,3.5,1.0,0.6,0.00026625768933608506,0.9945803041801661,0.0002677085884538621,197.83488493825237,0.23044067070929244,0.00042615367996482704,1207.71952902032,0.012708674213436973,9.095660090140501e-05,0.00017530108843468004,0.0006851854627441092,0.09211018612592464,0.09211018612592464,0.09211018612592464,0.09164401243853337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494837.9221949522,593.3250702960651,0.0,0.09211018612592464,0.09211018611871838,0.09211018611871838,0.375,0.375,0.5,8.332594207312578,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25942.39453234268,19787.56006831649,0.7627499475288262,1.0213099820746583,0.6404094369573264,41059.97430708969,25750.0,0.0,9741.075338562341,-9741.075338562341,0.18220591827404195,4.5551479568510445,7708.619266619103,2032.4560719432386,9741.075338562341,1.2376311899118535,0.98596276122317,1.4443234809789463,1.4439215919202102,1.2689843218501846,0.0002647991711509782,0.0033665191408921305,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52008.76917467234,16008.924661437659,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8652941698745,261.8652941698745,-11.28470583012546,246.04705390597474,277.6835344337731,124935.59150927233,122091.33558192228,2844.2559273500265,0.0,nan,277.6835344337731,4.533534433773127,271.356238328219,-1.7937616717809988,265.0289422226588,-8.12105777734115,258.7016461170867,-14.448353882913295,252.3743500115348,-20.775649988465176,246.04705390597474,-27.102946094025242,1.0,1.0,26022.012520719443,26022.012520719443,276.9206521052862,3.770652105286217,276.9206521052862,276.9206521052862,76349.50113569085,76688.8212630458,-339.32012735494936,0.0,8546.071908451686,8546.071908451686,0.8864587982043788,3928.1638020999358,276.9206521052862,3.770652105286217,1.0,0.002,0.18494279986636972,0.004906257400782776,0.0002864427685945805,0.0017135572315525411,0.14322138429729023,0.14322138429729023,0.0,1.4712146431672402e-13,0.9948806994319341,0.9948806994319341,0.0,0.09163864639059617,0.0004715397281222076,0.0,0.0,0.0,1601645.9570729148,267.9470766328754,0.0,1.0,1279936.2555356605,2616.7227143273076,,,,,,,,,,,,,,,,,,,7.0,15337.427107946065,1450.0,0.375,6.173730061729009,3.5
1814.0,-28.624294251607438,4.301699167617918,34.95264496302219,25.686436879355483,6.24761458883658,-25.137103367637195,-38.687199738901086,2.7604237060082193,-5.221255372312328,-5.221255372321663,39.87169735570467,41502.92435871331,24521.60794034442,24521.60794034442,66024.53229905773,76386.1311651228,76728.1583806436,24521.60794034442,101249.76632098801,101249.76632098801,101249.76632098801,127183.4494537206,123443.59362448257,3739.8558292380385,0.0,90089.27718019758,55206.07037827513,38759.118668802716,25933.68313273259,64692.8018015353,19780.369488670265,1450.0,0.0,0.8862556655858351,2.8612643163244598,0.001494314320929203,1.0,1.0,-5.221255372312328,351607.7898690745,1549008.624080378,4.405501438569296,1549008.624080378,4.405501438569296,0.7627288953686711,0.09210818002772764,3.909274946232289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909274946232289,1.2787819331190513,1.279124291847926,3.05703016674411,6477.480089766297,15338.526621365925,6484.087114933791,0.0003278167915861074,23045.009220194275,2349.9369530057947,19381.37030164683,1976.3497526318195,0.8410224581148352,0.8410224581148352,35372.12102344376,35405.22815468563,0.9988312721634921,0.8,4269.040274222886,4273.035954225843,0.9988312721634921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.293452243861022,4.301699167617918,-2.6696179440649304,6.971317111682849,3.5,3.5,1.0,0.6,0.0002677085884538621,0.994638899368306,0.00026915153692851096,197.79217473513137,0.23016079424703106,0.0004225963067862764,1197.6379334323074,0.013131270520223249,9.140984523458755e-05,0.00017629874321927456,0.0006892002599193497,0.0921081800036316,0.0921081800036316,0.0921081800036316,0.09157474408033933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494884.57975941186,593.3095019376092,0.0,0.0921081800036316,0.09210818002772764,0.09210818002772764,0.375,0.375,0.5,8.316591129622546,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25933.68313273259,19780.369488670265,0.7627288953686711,1.0205854509379253,0.6415385205611601,41059.97430708969,25750.0,0.0,9687.996248729121,-9687.996248729121,0.1819324241974867,4.548310604937163,7670.1551824584985,2017.8410662706222,9687.996248729121,1.4196875584777742,0.9844828149214641,1.4440920140971607,1.4436086410397533,1.2693268509653703,0.00026625768933608506,0.0033494707497109975,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51945.60848925111,16062.003751270879,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88281526054055,261.88281526054055,-11.267184739459424,246.08746250312754,277.6781680179626,124769.627819896,121840.27029915871,2929.357520737288,0.0,nan,277.6781680179626,4.528168017962628,271.3600269149674,-1.7899730850325568,265.0418858120562,-8.108114187943784,258.72374470904936,-14.426255290950621,252.40560360608018,-20.7443963939198,246.08746250312754,-27.062537496872437,1.0,1.0,26022.012520719443,26022.012520719443,276.9069230472588,3.7569230472587947,276.9069230472588,276.9069230472588,76371.19367932543,76728.1583806436,-356.9647013181675,0.0,8546.071908451686,8546.071908451686,0.8864174501151184,3928.8213209634505,276.9069230472588,3.7569230472587947,1.0,0.002,0.1854819109501404,0.004900582263291757,0.0002872668533561015,0.0017127331462811121,0.14363342667805074,0.14363342667805074,0.0,-3.627861899779816e-13,0.9941469793054521,0.9941469793054521,0.0,0.09156906894388821,0.0005391110838394289,0.0,0.0,0.0,1601624.807361689,267.92874462768765,0.0,1.0,1279999.2944242689,2616.4650307410575,,,,,,,,,,,,,,,,,,,6.0,15338.526621365925,1450.0,0.375,6.173730061729009,3.5
1815.0,-28.572632342483658,4.232732887408989,34.95125723400638,25.67600137498232,6.234749815897517,-25.091894126641975,-38.643290859740205,2.7540116017531635,-5.239558193979747,-5.239558194007429,39.86524853298615,41551.56002898266,24391.149534647277,24391.149534647277,65942.70956362993,76408.81545169673,76763.13797626353,24391.149534647277,101154.28751091081,101154.28751091081,101154.28751091081,127079.22861267789,123347.5436323147,3731.684980363197,0.0,90088.95755139357,55231.702135350264,38730.283795603675,25924.94110176708,64655.224897370754,19773.145807221506,1450.0,0.0,0.8861854697340651,2.8593325667286775,0.001494314320929203,1.0,1.0,-5.239558193979747,351356.558745547,1548731.3354521736,4.407862317930337,1548731.3354521736,4.407862317930337,0.7627074533979845,0.0921057372971208,3.9099368135533545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099368135533545,1.278808686817801,1.2791528980603533,3.057483776782027,6478.441235004931,15339.616880715033,6483.950130669958,0.0003276022402604154,23041.026453192382,2349.5308237973604,19380.96084651525,1976.3079998282033,0.8411500627321218,0.8411500627321218,35376.91193837414,35405.22815468563,0.999000381215016,0.8,4269.618486899887,4273.035954225843,0.999000381215016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.265290332862035,4.232732887408989,-2.701495836015965,6.934228723424955,3.5,3.5,1.0,0.6,0.00026915153692851096,0.9946982922925617,0.0002705861053688708,197.74993663619776,0.22985697478108877,0.00041914395526702067,1187.8539692267366,0.013550414475490269,9.18600225365554e-05,0.00017729151439195557,0.0006931986188517315,0.09210573726461961,0.09210573726461961,0.09210573726461961,0.09150567017048312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494940.36239793454,593.2909438643053,0.0,0.09210573726461961,0.0921057372971208,0.0921057372971208,0.375,0.375,0.5,8.298589115609255,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,25924.94110176708,19773.145807221506,0.7627074533979845,1.0199130800071123,0.6426636067686524,41059.97430708969,25750.0,0.0,9634.804100469182,-9634.804100469182,0.18164129049259478,4.541032262314865,7631.460734621842,2003.3433658473398,9634.804100469182,1.6014605566074416,0.9829074160854688,1.4438617625123822,1.443299076701383,1.2696620725057797,0.0002677085884538621,0.0033328662708324687,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51882.63237678561,16115.195899530818,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9006777107422,261.9006777107422,-11.249322289257805,246.1293305508199,277.6720248706863,124590.83916044123,121604.40961557365,2986.4295448675803,0.0,nan,277.6720248706863,4.522024870686323,271.3634860066858,-1.7865139933142018,265.05494714276506,-8.095052857234919,258.7464082787207,-14.40359172127927,252.43786941477518,-20.7121305852248,246.1293305508199,-27.020669449180076,1.0,1.0,26022.012520719443,26022.012520719443,276.89271328680564,3.7427132868056674,276.89271328680564,276.89271328680564,76393.6649495606,76763.13797626353,-369.4730267029372,0.0,8546.071908451686,8546.071908451686,0.8863756192314725,3929.486497621121,276.89271328680564,3.7427132868056674,1.0,0.002,0.1860879392162839,0.004894621158441149,0.00028819452834333314,0.0017118054706119015,0.14409726417166657,0.14409726417166657,0.0,-1.0447654026635167e-12,0.9934202983993009,0.9934202983993009,0.0,0.09149970902999335,0.000606028267127436,0.0,0.0,0.0,1601603.686474923,267.91044180602023,0.0,1.0,1280062.2264037482,2616.2078199126927,,,,,,,,,,,,,,,,,,,6.0,15339.616880715033,1450.0,0.375,6.173730061729009,3.5
1816.0,-28.55035355262551,4.204493433556588,34.949813061726175,25.663174443785124,6.222638147346153,-25.073054382567136,-38.623872749134875,2.745338979319511,-5.250809144624782,-5.250809144591446,39.86084481332505,41584.4486735886,24347.404138731185,24347.404138731185,65931.85281231979,76420.56443772928,76746.92764955027,24347.404138731185,101094.33178828146,101094.33178828146,101094.33178828146,127013.73838854948,123290.75914400531,3722.9792445441717,0.0,90089.79460101227,55253.67884485817,38706.79528461566,25919.40660026802,64626.20188488368,19768.549985868212,1450.0,0.0,0.8861438976378468,2.8581456097871953,0.001494314320929203,1.0,1.0,-5.250809144624782,351202.1940890514,1548542.0044068927,4.409260621003529,1548542.0044068927,4.409260621003529,0.7626930002966887,0.09210256392848551,3.910671519759986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910671519759986,1.278845936995265,1.2791919929518138,3.0579692257132813,6479.469843037983,15340.697697819425,6483.762937847922,0.0003273703209850931,23036.911728792158,2349.111238679076,19380.40131464324,1976.2509434560468,0.8412760157613092,0.8412760157613092,35382.22990634068,35405.22815468563,0.9991881008165098,0.8,4270.260309294737,4273.035954225843,0.9991881008165098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.255847062880149,4.204493433556588,-2.7172987878310977,6.921792221387686,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9977109121156198,0.00027120692184783273,197.73146915621362,0.11477856862947602,6.610665399475319e-05,187.34625742113053,0.013616521129485023,9.205975996119065e-05,0.00017852634540768016,0.0006981578945126488,0.09210256389739246,0.09210256389739246,0.09210256389739246,0.09146339376457921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495011.7379763196,593.267387557635,0.0,0.09210256389739246,0.09210256392848551,0.09210256392848551,0.375,0.375,0.5,8.279414011815128,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,-3.3310243452433497e-11,25919.40660026802,19768.549985868212,0.7626930002966887,1.0202031202415673,0.643461126613343,41059.97430708969,25750.0,0.0,4791.330335185388,-4791.330335185388,0.09067728275871219,2.2669320689678027,3796.7305916930577,994.5997434923305,4791.330335185388,1.6921975641337728,0.981355874012036,1.4437472458714504,1.4429929449607186,1.2699901279159242,0.00026915153692851096,0.003316693219604417,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46038.65089969621,20958.66966481461,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91621672651434,261.91621672651434,-11.233783273485642,246.16732427477092,277.66510917828305,124298.09618100223,121700.12248995235,2597.9736910498723,0.0,nan,277.66510917828305,4.515109178283069,271.3655521975396,-1.7844478024603632,265.06599521691055,-8.084004783089426,258.766438236128,-14.383561763871967,252.46688125545396,-20.68311874454602,246.16732427477092,-26.982675725229058,1.0,1.0,26022.012520719443,26022.012520719443,276.8795655201303,3.729565520130336,276.8795655201303,276.8795655201303,76405.1346111927,76746.92764955027,-341.7930383575731,0.0,8546.071908451686,8546.071908451686,0.8863291833846628,3930.2248773587858,276.8795655201303,3.729565520130336,1.0,0.002,0.18673197272521258,0.004889757807707954,0.0002891852102369385,0.001710814789343228,0.14459260511846925,0.14459260511846925,0.0,-4.198334388472169e-13,0.993007431266545,0.993007431266545,0.0,0.09145853041968814,0.0006440335087973676,0.0,0.0,0.0,1601590.7008259185,267.8991908553752,0.0,1.0,1280100.9081505842,2616.0497405269807,,,,,,,,,,,,,,,,,,,8.0,15340.697697819425,1450.0,0.375,6.173730061729009,3.5
1817.0,-28.553007437658778,4.21586172684526,34.94839340206533,25.65156369181352,6.212606942778289,-25.076445999511378,-38.62701770905403,2.7360455067338907,-5.254353736869348,-5.254353736893825,39.85866360316967,41592.43510005223,24385.80481912814,24385.80481912814,65978.23991918037,76424.82034738918,76686.18121070025,24385.80481912814,101071.98602982839,101071.98602982839,101071.98602982839,126989.35868444155,123275.21669865599,3714.1419857855617,0.0,90093.02213695859,55260.63689788969,38702.65026563211,25917.372654613162,64620.022920245276,19766.82287093531,1450.0,0.0,0.8861336863786899,2.8577717417108737,0.001494314320929203,1.0,1.0,-5.254353736869348,351153.57280443603,1548448.2331624338,4.409604096566586,1548448.2331624338,4.409604096566586,0.7626862157039254,0.09209869994887937,3.911207097619967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911207097619967,1.2788890160848032,1.279235083698562,3.05828500239509,6480.138935934572,15341.191595164833,6483.543322278031,0.0003272140887200115,23034.582390633743,2348.8737122905113,19379.744869008162,1976.184004630344,0.8413325902920775,0.8413325902920775,35386.10641284206,35405.22815468563,0.999324942538462,0.8,4270.728162561628,4273.035954225843,0.999324942538462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.264136575064978,4.21586172684526,-2.716847532324077,6.932709259169337,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9979832950073868,0.00027113290044285563,197.73361454884952,0.0,0.0,0.0,0.013616521129485023,9.202738324889339e-05,0.00017855872211997741,0.000698380141297607,0.09209869991430515,0.09209869991430515,0.09209869991430515,0.09145037581063512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495095.2230340843,593.2399800792485,0.0,0.09209869991430515,0.09209869994887937,0.09209869994887937,0.375,0.375,0.5,8.259964289567659,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,2.4499513529008254e-11,25917.372654613162,19766.82287093531,0.7626862157039254,1.0210185162052854,0.6436462449322566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428602561001789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92777727670074,261.92777727670074,-11.22222272329924,246.19786045779708,277.65769409562773,123956.26207033158,122023.44948132084,1932.8125890107399,0.0,nan,277.65769409562773,4.507694095627755,271.36572736799803,-1.7842726320019437,265.0737606405024,-8.07623935949755,258.781793912928,-14.368206087071997,252.48982718535137,-20.660172814648604,246.19786045779708,-26.9521395422029,1.0,1.0,26022.012520719443,26022.012520719443,276.86891281552784,3.718912815527858,276.86891281552784,276.86891281552784,76409.34234281276,76686.18121070025,-276.8388678874908,0.0,8546.071908451686,8546.071908451686,0.8862953321444804,3930.7631331080665,276.86891281552784,3.718912815527858,1.0,0.002,0.1873838152521782,0.004886239393228607,0.000290192567139748,0.0017098074326735051,0.145096283569874,0.145096283569874,0.0,-1.8674688531672423e-13,0.992922348231191,0.992922348231191,0.0,0.09144685742228117,0.0006518425265981987,0.0,0.0,0.0,1601586.6093412007,267.89564626313063,0.0,1.0,1280113.094254505,2615.9999427841108,,,,,,,,,,,,,,,,,,,8.0,15341.191595164833,1450.0,0.375,6.173730061729009,3.5
1818.0,-28.55569519727666,4.226942896691339,34.9470068462662,25.643763422872894,6.204855389897672,-25.079640138548108,-38.62998284222556,2.728800330279757,-5.256653069774643,-5.256653069767688,39.85677926229855,41596.56090395892,24420.25961363199,24420.25961363199,66016.82051759091,76429.58129963635,76633.98768862672,24420.25961363199,101054.24730225871,101054.24730225871,101054.24730225871,126970.12891447215,123264.88599037414,3705.242924098014,0.0,90096.67783502111,55263.65743584684,38703.355999082516,25915.881612213438,64619.237611295954,19765.53749497746,1450.0,0.0,0.8861287704313667,2.8575292387942843,0.001494314320929203,1.0,1.0,-5.256653069774643,351122.0356073822,1548367.2279235227,4.409769455924654,1548367.2279235227,4.409769455924654,0.7626804980333954,0.09209461879007351,3.9114605463884224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114605463884224,1.2789226024878748,1.2792686791901207,3.058402860954603,6480.388664079541,15341.18675054958,6483.37302204718,0.0003271509605050422,23034.02444342952,2348.8168175094984,19379.235830221656,1976.1320971199805,0.8413308702444138,0.8413308702444138,35387.94083515753,35405.22815468563,0.9993896994458954,0.8,4270.949557901181,4273.035954225843,0.9993896994458954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.2715742932489515,4.226942896691339,-2.7155616132253604,6.9425045099166995,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9982592364276158,0.0002710579531797712,197.735787373048,0.0,0.0,0.0,0.013616521129485023,9.199686745255802e-05,0.00017858923791631278,0.0006985447581192328,0.0920946188032908,0.0920946188032908,0.0920946188032908,0.09144210828437242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495180.7585192836,593.2119149620619,0.0,0.0920946188032908,0.09209461879007351,0.09209461879007351,0.375,0.375,0.5,8.240388973938606,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,25915.881612213438,19765.53749497746,0.7626804980333954,1.0216279695947796,0.6437179149988533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442875911179167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.936286880261,261.936286880261,-11.213713119738998,246.22230988946998,277.65026387106934,123691.2721799811,122268.54846619941,1422.7237137816883,0.0,nan,277.65026387106934,4.5002638710693645,271.3646730746936,-1.7853269253063786,265.07908227841494,-8.070917721585033,258.7934914821282,-14.35650851787176,252.50790068578988,-20.6420993142101,246.22230988946998,-26.927690110529994,1.0,1.0,26022.012520719443,26022.012520719443,276.8605061712912,3.710506171291229,276.8605061712912,276.8605061712912,76415.02515111344,76633.98768862672,-218.96253751327458,0.0,8546.071908451686,8546.071908451686,0.8862793126139215,3931.0178491203646,276.8605061712912,3.710506171291229,1.0,0.002,0.18803963866262857,0.004882926490510885,0.0002912068246454767,0.001708793175541912,0.14560341232273835,0.14560341232273835,0.0,1.8738873300283565e-13,0.9928788085655422,0.9928788085655422,0.0,0.09143879537958599,0.0006558234104875255,0.0,0.0,0.0,1601583.955148901,267.89334693022533,0.0,1.0,1280120.9990972544,2615.967640860474,,,,,,,,,,,,,,,,,,,7.0,15341.18675054958,1450.0,0.375,6.173730061729009,3.5
1819.0,-28.558389005687545,4.237762975546491,34.94566124943824,25.637273175548785,6.198449199938645,-25.082705185157742,-38.63282724106682,2.7227653801493674,-5.258000341618185,-5.258000341670248,39.855187746584456,41599.71160874982,24451.590541833095,24451.590541833095,66051.30215058292,76433.35296308323,76589.4634142498,24451.590541833095,101041.05395608289,101041.05395608289,101041.05395608289,126955.88365918717,123259.5461490318,3696.3375101553634,0.0,90099.72332732071,55266.08197589918,38704.04594602392,25914.82970310428,64618.8756491282,19764.613006625044,1450.0,0.0,0.8861276638824866,2.857387154110869,0.001494314320929203,1.0,1.0,-5.258000341618185,351103.55772530753,1548298.8133331698,4.409806677449024,1548298.8133331698,4.409806677449024,0.7626757819001792,0.09209048258446254,3.911670482724405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911670482724405,1.2789505800017698,1.2792966642747363,3.0585001046084144,6480.594711713049,15341.181138850645,6483.231701577586,0.00032709882358827815,23033.566790771176,2348.7701499259356,19378.813413880875,1976.0890226408483,0.8413292474374986,0.8413292474374987,35389.46030333071,35405.22815468563,0.99944333879857,0.8,4271.132941612392,4273.035954225843,0.99944333879857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.278337665887151,4.237762975546491,-2.7136486923520446,6.951411667898535,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9985358814686361,0.0002709828563905942,197.73796513509384,0.0,0.0,0.0,0.013616521129485023,9.196760298596405e-05,0.00017861850238290678,0.0006986967234396552,0.09209048257303885,0.09209048257303885,0.09209048257303885,0.09143744733399725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495267.79372010997,593.1833719889663,0.0,0.09209048257303885,0.09209048258446254,0.09209048258446254,0.375,0.375,0.5,8.22079791687746,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,5.206857167650014e-11,25914.82970310428,19764.613006625044,0.7626757819001792,1.022167307726501,0.6437702790533011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428917664281713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9424220106095,261.9424220106095,-11.207577989390472,246.2417904376889,277.64305358353414,123486.24345062756,122460.50877930506,1025.7346713225081,0.0,nan,277.64305358353414,4.493053583534163,271.3628009543522,-1.7871990456477533,265.08254832519265,-8.06745167480733,258.8022956960349,-14.347704303965088,252.52204306685442,-20.627956933145555,246.2417904376889,-26.90820956231107,1.0,1.0,26022.012520719443,26022.012520719443,276.85394898834954,3.703948988349566,276.85394898834954,276.85394898834954,76418.21556754128,76589.4634142498,-171.2478467085166,0.0,8546.071908451686,8546.071908451686,0.8862660432015799,3931.228835138027,276.85394898834954,3.703948988349566,1.0,0.002,0.18869581802364294,0.004879782377130883,0.0002922221994569557,0.0017077778003519745,0.14611109972847786,0.14611109972847786,0.0,-1.9106981621885843e-13,0.9928746234924152,0.9928746234924152,0.0,0.09143430322328305,0.0006561793611794787,0.0,0.0,0.0,1601582.3999151487,267.8919996583818,0.0,1.0,1280125.6308152904,2615.948714319272,,,,,,,,,,,,,,,,,,,6.0,15341.181138850645,1450.0,0.375,6.173730061729009,3.5
1820.0,-28.561092206363252,4.248343828713886,34.94436244705495,25.63230274189266,6.193608164032365,-25.085622169291284,-38.63553679604081,2.7181381283127073,-5.258567871445393,-5.258567871403251,39.853846508605024,41601.749365386786,24480.29762780163,24480.29762780163,66082.04699318841,76435.97180783233,76551.32487251352,24480.29762780163,101031.62250031515,101031.62250031515,101031.62250031515,126945.76373563279,123258.29721770066,3687.4665179321314,0.0,90102.06078471488,55267.838347586796,38704.69159680898,25914.14123531764,64618.832832126616,19763.98774308828,1450.0,0.0,0.8861296393775462,2.8573273034979962,0.001494314320929203,1.0,1.0,-5.258567871445393,351095.7742616881,1548241.159222052,4.409740226802261,1548241.159222052,4.409740226802261,0.7626719158322912,0.09208632781084586,3.911830553145571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911830553145571,1.2789720323755758,1.2793181224535588,3.058573959494405,6480.751201354119,15341.175316382238,6483.123609703082,0.0003270591809645128,23033.221802580956,2348.73497092085,19378.490320034474,1976.0560762374996,0.8413278214454152,0.8413278214454152,35390.61884317396,35405.22815468563,0.9994842372630187,0.8,4271.272765097867,4273.035954225843,0.9994842372630187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.284534632619695,4.248343828713886,-2.7112290576547355,6.959572886368622,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9988135742317797,0.00027090751702787724,197.74015053837232,0.0,0.0,0.0,0.013616521129485023,9.193973385448682e-05,0.000178646371514384,0.0006988343342985619,0.09208632778872024,0.09208632778872024,0.09208632778872024,0.09143573593467502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495355.6917367491,593.1545572724261,0.0,0.09208632778872024,0.09208632781084586,0.09208632781084586,0.375,0.375,0.5,8.201280161082428,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,25914.14123531764,19763.98774308828,0.7626719158322912,1.0226437726732558,0.6438022406480792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429076577089908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9467558230441,261.9467558230441,-11.203244176955877,246.25721814216084,277.6362935039261,123333.12997651803,122608.55830625062,724.571670267437,0.0,nan,277.6362935039261,4.486293503926106,271.3604784315743,-1.7895215684256982,265.0846633592182,-8.065336640781766,258.8088482868741,-14.341151713125896,252.5330332145112,-20.616966785488785,246.25721814216084,-26.89278185783914,1.0,1.0,26022.012520719443,26022.012520719443,276.84891876018094,3.698918760180959,276.84891876018094,276.84891876018094,76420.67860566068,76551.32487251352,-130.6462668528402,0.0,8546.071908451686,8546.071908451686,0.886255925572909,3931.3897059112987,276.84891876018094,3.698918760180959,1.0,0.002,0.18934940323224672,0.004876789049953946,0.000293234024348119,0.001706765975207548,0.1466170121740595,0.1466170121740595,0.0,-4.4433293849843736e-13,0.9929024728845051,0.9929024728845051,0.0,0.09143274260224202,0.0006535852086038342,0.0,0.0,0.0,1601581.7447748226,267.8914321285546,0.0,1.0,1280127.581886888,2615.9407417336233,,,,,,,,,,,,,,,,,,,4.0,15341.175316382238,1450.0,0.375,6.173730061729009,3.5
