time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1821.0,-28.563810771068358,4.258704573279359,34.94311496389743,25.628761806897842,6.1902420977167205,-25.088405484178004,-38.63811733955515,2.7148368101833387,-5.258464610722456,-5.258464610714735,39.85272941330925,41602.71111435724,24506.71064878479,24506.71064878479,66109.42176314203,76437.50499682045,76518.75130430485,24506.71064878479,101025.46195308965,101025.46195308965,101025.46195308965,126939.23057780629,123260.56603714969,3678.6645406565935,0.0,90103.73643429182,55268.94254929987,38705.32653887994,25913.768624716642,64619.09516359658,19763.62297225814,1450.0,0.0,0.886134234048937,2.8573381931031423,0.001494314320929203,1.0,1.0,-5.258464610722456,351097.19043458236,1548193.1412893813,4.409585674476783,1548193.1412893813,4.409585674476783,0.7626688058566491,0.09208218111737566,3.9119442113004985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119442113004985,1.2789873380361532,1.279333432255851,3.058626223233118,6480.861941944976,15341.169215961845,6483.046176361111,0.0003270310741968343,23032.980934136955,2348.710409175096,19378.25886659348,1976.0324745548667,0.8413265708857144,0.8413265708857144,35391.44145973626,35405.22815468563,0.9995132772566337,0.8,4271.372046202112,4273.035954225843,0.9995132772566337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.290236382094307,4.258704573279359,-2.7083773453517113,6.96708191863107,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9990929293532308,0.0002708317689166677,197.74234841142362,0.0,0.0,0.0,0.013616521129485023,9.191319892600028e-05,0.00017867290644287052,0.0006989584420754229,0.09208218111724341,0.09208218111724341,0.09208218111724341,0.09143655851215308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495443.9593657406,593.1256307903412,0.0,0.09208218111724341,0.09208218111737566,0.09208218111737566,0.375,0.375,0.5,8.181911480462897,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25913.768624716642,19763.62297225814,0.7626688058566491,1.0230632539154623,0.643814510386309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429236047484149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9497485212762,261.9497485212762,-11.200251478723771,246.269340638555,277.63015640400505,123222.3011198189,122721.95081433024,500.3503054886827,0.0,nan,277.63015640400505,4.480156404005072,271.35799325090693,-1.7920067490930478,265.08583009781506,-8.064169902184915,258.81366694472956,-14.336333055270416,252.54150379164562,-20.608496208354353,246.269340638555,-26.88065936144497,1.0,1.0,26022.012520719443,26022.012520719443,276.84521049569656,3.6952104956965854,276.84521049569656,276.84521049569656,76422.86254006467,76518.75130430485,-95.88876424018235,0.0,8546.071908451686,8546.071908451686,0.8862487414973518,3931.503932357001,276.84521049569656,3.6952104956965854,1.0,0.002,0.1899978769939975,0.004873937966264507,0.0002942383395052817,0.0017057616594820398,0.14711916975264083,0.14711916975264083,0.0,-1.0126786562092427e-12,0.9929576628699894,0.9929576628699894,0.0,0.09143370735428041,0.0006484737630952526,0.0,0.0,0.0,1601581.8639764155,267.8915353892775,0.0,1.0,1280127.2268944527,2615.9421923224354,,,,,,,,,,,,,,,,,,,5.0,15341.169215961845,1450.0,0.375,6.173730061729009,3.5
1822.0,-28.566518651746996,4.268861374528489,34.941921911684005,25.62583495108413,6.187507832370563,-25.091116003210622,-38.64063446000216,2.7121051864577,-5.25781197067198,-5.257811970649102,39.85180475192812,41603.2475069917,24531.183863832295,24531.183863832295,66134.431370824,76438.58181721828,76490.81610960119,24531.183863832295,101021.99997343349,101021.99997343349,101021.99997343349,126935.65788581772,123265.69838931416,3669.959496503563,0.0,90105.13079980767,55269.79649989763,38705.92699990004,25913.657912384246,64619.584912284285,19763.47462847465,1450.0,0.0,0.8861409413687882,2.857407019570305,0.001494314320929203,1.0,1.0,-5.25781197067198,351106.14119374455,1548153.3959103285,4.409360060313041,1548153.3959103285,4.409360060313041,0.7626663397076645,0.09207806548578919,3.9120380817534697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120380817534697,1.2790000027410606,1.27934610038783,3.058669330234145,6480.953280507453,15341.16271764204,6482.981613868919,0.0003270078524891397,23032.78468072079,2348.6903968960646,19378.0658849838,1976.0127959072468,0.841325360941002,0.841325360941002,35392.120856474015,35405.22815468563,0.9995372614340706,0.8,4271.45404219081,4273.035954225843,0.9995372614340706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.295519387818192,4.268861374528489,-2.7051781034622127,6.9740394779907025,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9993712704226833,0.0002707563378867462,197.744537695351,0.0,0.0,0.0,0.013616521129485023,9.18873229752454e-05,0.00017869878239362542,0.000699076441886839,0.09207806545434676,0.09207806545434676,0.09207806545434676,0.09143945311843332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495532.14661034814,593.0967381540181,0.0,0.09207806545434676,0.09207806548578919,0.09207806548578919,0.375,0.375,0.5,8.162753111885646,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,25913.657912384246,19763.47462847465,0.7626663397076645,1.0234425284624775,0.6438179317224747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429396427806374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9517023520007,261.9517023520007,-11.198297647999254,246.27876646288323,277.62463824113576,123138.31426356822,122811.65259257889,326.6616709893169,0.0,nan,277.62463824113576,4.474638241135779,271.35546388544043,-1.7945361145595484,265.086289529814,-8.063710470185981,258.81711517419103,-14.332884825808947,252.54794081854007,-20.602059181459907,246.27876646288323,-26.87123353711675,1.0,1.0,26022.012520719443,26022.012520719443,276.8425943597674,3.6925943597674404,276.8425943597674,276.8425943597674,76423.10205764067,76490.81610960119,-67.71405196051637,0.0,8546.071908451686,8546.071908451686,0.8862428081304491,3931.598272162237,276.8425943597674,3.6925943597674404,1.0,0.002,0.19063921101625622,0.004871216267512007,0.0002952319338323305,0.0017047680662465878,0.14761596691616524,0.14761596691616524,0.0,7.891820877348188e-14,0.9930348881908907,0.9930348881908907,0.0,0.09143673146451417,0.00064133402127501,0.0,0.0,0.0,1601582.6173641954,267.892188029328,0.0,1.0,1280124.9832264325,2615.9513605432417,,,,,,,,,,,,,,,,,,,6.0,15341.16271764204,1450.0,0.375,6.173730061729009,3.5
1823.0,-28.569239120097777,4.278828362246769,34.940785485091226,25.624232680443697,6.186140065279664,-25.0937012016076,-38.64303514184428,2.7106021458793688,-5.256690653973465,-5.25669065396271,39.851052292034986,41602.80371819219,24553.961466739405,24553.961466739405,66156.7651849316,76438.64987512237,76466.9088762178,24553.961466739405,101020.8703429572,101020.8703429572,101020.8703429572,126934.64388108376,123273.26905072249,3661.3748303612642,0.0,90105.9078314199,55270.06167091074,38706.495733899064,25913.77353812656,64620.269272025624,19763.513710222964,1450.0,0.0,0.8861494214391545,2.8575252750500804,0.001494314320929203,1.0,1.0,-5.256690653973465,351121.5201283821,1548121.0529590284,4.409074819432834,1548121.0529590284,4.409074819432834,0.762664444880835,0.09207399860648084,3.9120887542076197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120887542076197,1.279006971437891,1.279353070970391,3.0586922835999504,6481.001915935267,15341.156342740076,6482.945871255201,0.00032699541252773746,23032.684965162694,2348.680228738937,19377.959047919503,1976.0019015585856,0.8413243647985017,0.8413243647985017,35392.48760204467,35405.22815468563,0.9995502083954735,0.8,4271.4983044958735,4273.035954225843,0.9995502083954735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.30043636363445,4.278828362246769,-2.701686624743822,6.980514986990592,3.5,3.5,1.0,0.6,0.0002705861053688708,0.999650989636637,0.0002706805756949494,197.74673720505243,0.0,0.0,0.0,0.013616521129485023,9.186265028285494e-05,0.00017872345508601587,0.0006991820187551333,0.09207399862607187,0.09207399862607187,0.09207399862607187,0.09144411247527548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495619.90631327406,593.0679919397801,0.0,0.09207399862607187,0.09207399860648084,0.09207399860648084,0.375,0.375,0.5,8.14385652739354,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,25913.77353812656,19763.513710222964,0.762664444880835,1.023777305947735,0.6438042457400005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429556181374261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9529292830018,261.9529292830018,-11.197070716998155,246.28599616764757,277.6198623983802,123083.92835128389,122878.79730805638,205.1310432275063,0.0,nan,277.6198623983802,4.469862398380201,271.3530891521571,-1.7969108478428666,265.0863159060969,-8.063684093903078,258.81954265994267,-14.330457340057308,252.55276941378622,-20.597230586213755,246.28599616764757,-26.86400383235241,1.0,1.0,26022.012520719443,26022.012520719443,276.8409182235843,3.690918223584333,276.8409182235843,276.8409182235843,76424.07313882903,76466.9088762178,-42.83573738877021,0.0,8546.071908451686,8546.071908451686,0.8862396052139019,3931.649197978658,276.8409182235843,3.690918223584333,1.0,0.002,0.19127169643961442,0.004868616974528708,0.00029621211479078784,0.0017037878855432772,0.14810605739539393,0.14810605739539393,0.0,3.340648070671026e-13,0.9931306836581286,0.9931306836581286,0.0,0.0914415131831919,0.0006324854232889415,0.0,0.0,0.0,1601583.9117636436,267.8933093460265,0.0,1.0,1280121.1283065628,2615.967112871202,,,,,,,,,,,,,,,,,,,5.0,15341.156342740076,1450.0,0.375,6.173730061729009,3.5
1824.0,-28.571955063911062,4.288617978187028,34.93970713856919,25.6231723347679,6.185329233059271,-25.096226634208413,-38.64537802347911,2.70960080236291,-5.255166907313878,-5.25516690730033,39.85045507313049,41601.95522924416,24575.246080129942,24575.246080129942,66177.2013093741,76438.31232877998,76446.52363524828,24575.246080129942,101021.76971537822,101021.76971537822,101021.76971537822,126935.85589985533,123282.92557797105,3652.9303218842865,0.0,90106.43455662405,55270.0774531803,38707.063448270834,25914.08618447711,64621.14963274794,19763.71628546432,1450.0,0.0,0.8861593964590795,2.85768597749848,0.001494314320929203,1.0,1.0,-5.255166907313878,351142.41926473426,1548095.3830882008,4.4087392982306035,1548095.3830882008,4.4087392982306035,0.7626630607296142,0.09206999485417133,3.9121216989810157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121216989810157,1.279011614108781,1.2793577148975888,3.058706938878732,6481.0329687124195,15341.14962540239,6482.921812979255,0.0003269874021084155,23032.62564150137,2348.6741794090103,19377.887136122717,1975.994568596077,0.8413234095728385,0.8413234095728385,35392.72604172747,35405.22815468563,0.9995586258821878,0.8,4271.5270816395505,4273.035954225843,0.9995586258821878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.305031049463616,4.288617978187028,-2.6979480716011577,6.986566049788186,3.5,3.5,1.0,0.6,0.0002705861053688708,0.9999303279154611,0.00027060495898044955,197.74893310545568,0.0,0.0,0.0,0.013616521129485023,9.183857752699274e-05,0.00017874752784187808,0.0006992820823094244,0.09206999487345328,0.09206999487345328,0.09206999487345328,0.09145028454610665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495706.9457489201,593.0394871082727,0.0,0.09206999487345328,0.09206999485417133,0.09206999485417133,0.375,0.375,0.5,8.125265217439631,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,25914.08618447711,19763.71628546432,0.7626630607296142,1.024079603743812,0.6437823447226574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429716681123979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9536125196496,261.9536125196496,-11.196387480350381,246.29143489188263,277.6157901474339,123046.25504561373,122932.0244617424,114.23058387135015,0.0,nan,277.6157901474339,4.46579014743395,271.3509190962485,-1.7990809037514737,265.0860480452105,-8.063951954789502,258.8211769941323,-14.328823005867662,252.55630594298975,-20.593694057010225,246.29143489188263,-26.858565108117347,1.0,1.0,26022.012520719443,26022.012520719443,276.8400566356523,3.6900566356522972,276.8400566356523,276.8400566356523,76423.84460047504,76446.52363524828,-22.67903477323125,0.0,8546.071908451686,8546.071908451686,0.8862375228289561,3931.682307475921,276.8400566356523,3.6900566356522972,1.0,0.002,0.19189388916820868,0.004866134558420274,0.00029717660800292276,0.0017028233922432672,0.1485883040014614,0.1485883040014614,0.0,2.461897873062835e-13,0.9932421770018016,0.9932421770018016,0.0,0.09144780212550181,0.0006221927286695257,0.0,0.0,0.0,1601585.6706817052,267.8948330926861,0.0,1.0,1280115.8898530155,2615.9885189365173,,,,,,,,,,,,,,,,,,,5.0,15341.14962540239,1450.0,0.375,6.173730061729009,3.5
1825.0,-28.57465049587737,4.2982400974413135,34.938687148331304,25.622423097398155,6.184835001556826,-25.098701946174522,-38.6476758174598,2.708886452798095,-5.253350464297682,-5.2533504642673305,39.84998201244918,41600.26847993609,24595.34569639976,24595.34569639976,66195.61417633585,76437.74741046653,76428.82004579154,24595.34569639976,101024.1657421913,101024.1657421913,101024.1657421913,126938.71195691344,123294.07209288367,3644.639864029771,0.0,90106.81353752775,55269.9590601791,38707.616085942944,25914.546214722137,64622.16230066508,19764.041688613834,1450.0,0.0,0.8861704174094334,2.8578775585914364,0.001494314320929203,1.0,1.0,-5.253350464297682,351167.3341900708,1548075.0500565749,4.408368601900405,1548075.0500565749,4.408368601900405,0.7626620788515224,0.09206606814944274,3.9121441077179897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121441077179897,1.2790149261695296,1.2793610278545815,3.0587165385429183,6481.053309248902,15341.142908023992,6482.9049715330875,0.0003269820958382996,23032.590583706376,2348.670604508816,19377.836795913096,1975.9894353232853,0.8413225045393412,0.8413225045393412,35392.888226014235,35405.22815468563,0.999564351380539,0.8,4271.546655564778,4273.035954225843,0.999564351380539,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.309369931281765,4.2982400974413135,-2.6940401289694207,6.992280226410735,3.5,3.5,1.0,0.6,0.0002705861053688708,1.0002076398087614,0.00027052993258540456,197.7511303225027,0.0,0.0,0.0,0.013616521129485023,9.18149737020667e-05,0.00017877113166680413,0.0006993784293803647,0.09206606813771452,0.09206606813771452,0.09206606813771452,0.09145755285293278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495792.9661005326,593.011319938018,0.0,0.09206606813771452,0.09206606814944274,0.09206606814944274,0.375,0.375,0.5,8.107009760786775,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,-3.035438567167148e-11,25914.546214722137,19764.041688613834,0.7626620788515224,1.0243484869532844,0.6437461545527384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429876917500704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95388156205814,261.95388156205814,-11.196118437941834,246.29541468954582,277.6123484345896,123020.12391016707,122975.1426141908,44.98129597626691,0.0,nan,277.6123484345896,4.4623484345896145,271.3489616855076,-1.8010383144923594,265.0855749365483,-8.064425063451665,258.8221881875925,-14.327811812407504,252.5588014385651,-20.59119856143488,246.29541468954582,-26.854585310454155,1.0,1.0,26022.012520719443,26022.012520719443,276.83980153170484,3.689801531704859,276.83980153170484,276.83980153170484,76422.43844608848,76428.82004579154,-6.381599703061511,0.0,8546.071908451686,8546.071908451686,0.8862361064078049,3931.7048282565797,276.83980153170484,3.689801531704859,1.0,0.002,0.19250478511804378,0.004863753849265852,0.00029812379305457233,0.0017018762075400166,0.14906189652728616,0.14906189652728616,0.0,5.945890481362515e-13,0.9933645917448367,0.9933645917448367,0.0,0.0914551722008235,0.0006108959486192383,0.0,0.0,0.0,1601587.767426357,267.8966495357023,0.0,1.0,1280109.6450861238,2616.0140374566304,,,,,,,,,,,,,,,,,,,4.0,15341.142908023992,1450.0,0.375,6.173730061729009,3.5
1826.0,-28.57718391496316,4.307703929839027,34.937725615924556,25.62255657920616,6.185230282655722,-25.10094249520028,-38.64983042059464,2.7089888628335443,-5.25126309982727,-5.251263099823231,39.84962861909953,41598.17325780645,24614.340101380312,24614.340101380312,66212.51335918676,76436.5929606453,76413.64291144382,24614.340101380312,101027.98301282413,101027.98301282413,101027.98301282413,126943.12739980387,123306.61129821016,3636.516101593701,0.0,90106.78845248897,55269.15246045248,38708.484435596096,25915.144386979744,64623.62882257584,19764.48242593304,1450.0,0.0,0.8861823888827727,2.858097726422547,0.001494314320929203,1.0,1.0,-5.25126309982727,351195.9668760539,1548059.8606830095,4.407965941218681,1548059.8606830095,4.407965941218681,0.7626614820584634,0.09206222612661732,3.9121381204813193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121381204813193,1.2790145668150676,1.2793605965533295,3.0587127167934547,6481.045211420386,15341.136511034803,6482.907441564205,0.0003269839771437212,23032.619421270058,2348.673545121939,19377.8441790014,1975.99018818877,0.8413217717263386,0.8413217717263386,35392.8448931257,35405.22815468563,0.9995628216239211,0.8,4271.541425744202,4273.035954225843,0.9995628216239211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3134702323676395,4.307703929839027,-2.6899762695583607,6.997680199397388,3.5,3.5,1.0,0.6,0.00027052993258540456,1.00026066519354,0.0002704594332248983,197.75320114312314,0.0,1.1108231423814088e-05,31.48072785508913,0.013627629360908836,9.179284588141555e-05,0.000178737086703989,0.0006992441704384502,0.09206222641883349,0.09206222641883349,0.09206222641883349,0.09146583426062034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495877.8106799402,592.983541544899,0.0,0.09206222641883349,0.09206222612661732,0.09206222612661732,0.375,0.375,0.5,8.08911801585806,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,25915.144386979744,19764.48242593304,0.7626614820584634,1.024586742737292,0.6436991239228336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430036439555574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.455034944775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9539073114744,261.9539073114744,-11.196092688525596,246.29823689052327,277.6095777324409,123009.960841168,123005.65578695272,4.305054215266637,0.0,nan,277.6095777324409,4.459577732440948,271.34730956399676,-1.8026904360032177,265.085041395652,-8.064958604347964,258.8227732273168,-14.327226772683161,252.56050505891673,-20.589494941083245,246.29823689052327,-26.851763109476707,1.0,1.0,26022.012520719443,26022.012520719443,276.8401129768131,3.6901129768131113,276.8401129768131,276.8401129768131,76421.73402358025,76413.64291144382,8.091112136433367,0.0,8546.071908451686,8546.071908451686,0.8862364848517912,3931.698811083726,276.8401129768131,3.6901129768131113,1.0,0.002,0.19310345506825208,0.00486147518976893,0.0002990522189492819,0.0017009478425465167,0.14952610947464096,0.14952610947464096,0.0,6.149579847083975e-11,0.9934971163758801,0.9934971163758801,0.0,0.09146355618393852,0.0005986699426788014,0.0,0.0,0.0,1601590.1768404422,267.8987369001727,0.0,1.0,1280102.4688361287,2616.0433628094393,,,,,,,,,,,,,,,,,,,3.0,15341.136511034803,1450.0,0.375,6.173730061729009,3.5
1827.0,-28.579673199281448,4.317017043004886,34.93682192985978,25.622868979722284,6.185818511957946,-25.103124028137053,-38.651952089834936,2.7092693416590197,-5.248973800375154,-5.248973800370838,39.84937453016468,41596.08978950114,24632.426421692486,24632.426421692486,66228.51621119362,76435.30551967162,76400.45429513496,24632.426421692486,101032.88071682744,101032.88071682744,101032.88071682744,126948.72991658859,123320.16197156456,3628.5679450240286,0.0,90106.67496542254,55268.229111590284,38709.38428203584,25915.849199761153,64625.233481797,19765.0126461661,1450.0,0.0,0.8861950315807412,2.85833920904448,0.001494314320929203,1.0,1.0,-5.248973800375154,351227.3716409638,1548048.9396318009,4.407540711873298,1548048.9396318009,4.407540711873298,0.7626611998632967,0.09205847672624938,3.9121282537413244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121282537413244,1.2790134112990765,1.2793593505503984,3.058707765830093,6481.034720923122,15341.133269855922,6482.912996993424,0.0003269865429175413,23032.648502576554,2348.6765105899117,19377.860784551103,1975.9918814835958,0.841321430420101,0.841321430420101,35392.77348213242,35405.22815468563,0.9995603006427681,0.8,4271.532807193843,4273.035954225843,0.9995603006427681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.317374506225723,4.317017043004886,-2.6858049674265247,7.0028220104314105,3.5,3.5,1.0,0.6,0.0002704594332248983,1.0002561287933236,0.0002703901785147488,197.7552359244722,0.0,1.3941474218654217e-05,39.51013793566605,0.01364157083512749,9.177106110809955e-05,0.00017868837211679875,0.0006990518291731719,0.09205847728831874,0.09205847728831874,0.09205847728831874,0.09147486727639598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495961.2850616864,592.9562146188096,0.0,0.09205847728831874,0.09205847672624938,0.09205847672624938,0.375,0.375,0.5,8.071609720216436,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25915.849199761153,19765.0126461661,0.7626611998632967,1.0248089274578516,0.6436509014890834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443018653166845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41099.48444502535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9537555559942,261.9537555559942,-11.1962444440058,246.30012134430507,277.6073897676987,123005.70189471952,123031.07394843838,-25.372053718861707,0.0,nan,277.6073897676987,4.457389767698714,271.3459360829778,-1.8040639170221766,265.08448239833075,-8.065517601669228,258.82302871366267,-14.326971286337312,252.56157502899003,-20.588424971009943,246.30012134430507,-26.84987865569491,1.0,1.0,26022.012520719443,26022.012520719443,276.84085903903906,3.6908590390390827,276.84085903903906,276.84085903903906,76420.08400624337,76400.45429513496,19.629711108413176,0.0,8546.071908451686,8546.071908451686,0.8862371085129737,3931.688895010031,276.84085903903906,3.6908590390390827,1.0,0.002,0.1936892509513797,0.004859288626290546,0.00029996084054310365,0.00170003916354777,0.1499804202715518,0.1499804202715518,0.0,4.090873473305834e-12,0.9936366980859132,0.9936366980859132,0.0,0.09147268084508932,0.0005857958811600624,0.0,0.0,0.0,1601592.8192727366,267.9010261996248,0.0,1.0,1280094.598246307,2616.0755260780466,,,,,,,,,,,,,,,,,,,3.0,15341.133269855922,1450.0,0.375,6.173730061729009,3.5
1828.0,-28.582153257756655,4.326186612924173,34.93597544114681,25.623877602070593,6.187123378149312,-25.105225594195133,-38.65399364205075,2.7101957132931487,-5.246493620449712,-5.24649362045052,39.84921743927088,41593.47678034925,24649.65160093983,24649.65160093983,66243.12838128908,76433.48839683077,76389.1763491403,24649.65160093983,101038.82795008013,101038.82795008013,101038.82795008013,126955.48390309435,123334.68016131838,3620.8037417759733,0.0,90106.22959896206,55266.98481026609,38710.27198743997,25916.655953014226,64626.927940454196,19765.628533794188,1450.0,0.0,0.8862082971012794,2.858600844533706,0.001494314320929203,1.0,1.0,-5.246493620449712,351261.39740484353,1548042.1877032358,4.407094543096211,1548042.1877032358,4.407094543096211,0.7626612233317607,0.09205482525535771,3.9120953770175464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120953770175464,1.2790092585766968,1.2793551081227905,3.058691992090028,6481.001298260721,15341.130828396246,6482.934376776905,0.00032699491829549904,23032.728222402417,2348.6846397498043,19377.92469015466,1975.9983980416007,0.8413212930332339,0.841321293033234,35392.53553504277,35405.22815468563,0.9995519005429319,0.8,4271.504089500941,4273.035954225843,0.9995519005429319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.321092886519527,4.326186612924173,-2.681532392318139,7.007719005242311,3.5,3.5,1.0,0.6,0.0002703901785147488,1.000255184564248,0.0002703211967179573,197.75726320050217,0.0,1.3695481544497865e-05,38.81299469710695,0.013655266316671988,9.175010346680094e-05,0.00017864007504794785,0.0006988570117451443,0.0920548252867239,0.0920548252867239,0.0920548252867239,0.09148460976502876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496043.28895901894,592.9293719528571,0.0,0.0920548252867239,0.09205482525535771,0.09205482525535771,0.375,0.375,0.5,8.054503256239009,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,25916.655953014226,19765.628533794188,0.7626612233317607,1.0250081582451824,0.6435935933497032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443033401190669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.7873017868,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9535245567703,261.9535245567703,-11.196475443229701,246.30124665879933,277.6058024547417,123011.43659602434,123050.05744271111,-38.62084668675321,0.0,nan,277.6058024547417,4.455802454741729,271.34489129552856,-1.8051087044714222,265.0839801363707,-8.066019863629265,258.8230689771923,-14.326931022807685,252.56215781798906,-20.587842182010917,246.30124665879933,-26.84875334120065,1.0,1.0,26022.012520719443,26022.012520719443,276.84201955466034,3.6920195546603622,276.84201955466034,276.84201955466034,76419.09172387194,76389.1763491403,29.915374731644988,0.0,8546.071908451686,8546.071908451686,0.8862391865972228,3931.655853902634,276.84201955466034,3.6920195546603622,1.0,0.002,0.19426155965369402,0.0048571953659932625,0.0003008487022981588,0.0016991512988190054,0.1504243511490794,0.1504243511490794,0.0,1.1171640869334087e-12,0.9937829581497163,0.9937829581497163,0.0,0.0914825165542246,0.0005723087011331128,0.0,0.0,0.0,1601595.6819440753,267.90350637955027,0.0,1.0,1280086.0712956407,2616.1103722044754,,,,,,,,,,,,,,,,,,,4.0,15341.130828396246,1450.0,0.375,6.173730061729009,3.5
1829.0,-28.584621480644667,4.335218492946481,34.93518495686977,25.624962045718007,6.188509862977519,-25.10730834629958,-38.656021014880366,2.711196727119838,-5.2438783565515905,-5.243878356539714,39.8491403490314,41590.84159186766,24666.17438742695,24666.17438742695,66257.0159792946,76431.62070402867,76379.37336635194,24666.17438742695,101045.54775377888,101045.54775377888,101045.54775377888,126963.08673393037,123349.85797669129,3613.228757239083,0.0,90105.75608215973,55265.739951968135,38711.12903354622,25917.538980151487,64628.66801369771,19766.30900130547,1450.0,0.0,0.8862219615327817,2.8588767505897135,0.001494314320929203,1.0,1.0,-5.2438783565515905,351297.2791979531,1548038.8742924829,4.4066349669055525,1548038.8742924829,4.4066349669055525,0.7626614940733056,0.09205127520443264,3.912061070979385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912061070979385,1.2790047592495768,1.2793505193463937,3.058675929614747,6480.967263803045,15341.128488784818,6482.956215075161,0.0003270034505062791,23032.80916307417,2348.6928934013317,19377.98996628957,1976.0050543549091,0.841321170556827,0.841321170556827,35392.28724278557,35405.22815468563,0.9995431352490575,0.8,4271.474123255913,4273.035954225843,0.9995431352490575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.324659642069075,4.335218492946481,-2.677197821887051,7.012416314833532,3.5,3.5,1.0,0.6,0.0002703211967179573,1.0002539717081413,0.00027025256021361027,197.75928083747215,0.0,1.3641651344135513e-05,38.66043990928004,0.013668907968016123,9.172929576125883e-05,0.00017859190095669849,0.0006986624233249061,0.09205127523788476,0.09205127523788476,0.09205127523788476,0.09149485040030002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496123.6822129066,592.9030586670845,0.0,0.09205127523788476,0.09205127520443264,0.09205127520443264,0.375,0.375,0.5,8.037810512560338,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25917.538980151487,19766.30900130547,0.7626614940733056,1.025195443688423,0.643535490829746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430480948393583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.63474699897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9532372175515,261.9532372175515,-11.196762782448502,246.3017536456468,277.60472078945674,123019.28768902343,123067.32803377295,-48.040344749511156,0.0,nan,277.60472078945674,4.454720789456758,271.3441273606831,-1.805872639316874,265.0835339319697,-8.066466068030252,258.82294050315613,-14.327059496843844,252.5623470743963,-20.587652925603663,246.3017536456468,-26.848246354353165,1.0,1.0,26022.012520719443,26022.012520719443,276.84348774388076,3.6934877438807803,276.84348774388076,276.84348774388076,76417.27145646028,76379.37336635194,37.89809010834142,0.0,8546.071908451686,8546.071908451686,0.8862413550228766,3931.621376334282,276.84348774388076,3.6934877438807803,1.0,0.002,0.19481999272984798,0.004855187051938607,0.00030171516853092964,0.0016982848325832764,0.1508575842654648,0.1508575842654648,0.0,1.1142059497259993e-12,0.9939334563910641,0.9939334563910641,0.0,0.0914928421291468,0.0005584330752858488,0.0,0.0,0.0,1601598.700435678,267.9061216434484,0.0,1.0,1280077.0797910208,2616.147117481441,,,,,,,,,,,,,,,,,,,4.0,15341.128488784818,1450.0,0.375,6.173730061729009,3.5
1830.0,-28.587064651103077,4.344117328564609,34.93444882739133,25.626001541409664,6.189842028624186,-25.109373983151308,-38.658030646014936,2.7121513619019417,-5.24117965385534,-5.241179653865902,39.84912769611258,41588.24332412432,24682.139729758564,24682.139729758564,66270.38305388289,76429.79391496984,76370.65310749518,24682.139729758564,101052.79283725374,101052.79283725374,101052.79283725374,126971.26742684912,123365.42178427665,3605.8456425724753,0.0,90105.29296392975,55264.49743939947,38711.99502725586,25918.474589595382,64630.469616851246,19767.0345955163,1450.0,0.0,0.8862358170816672,2.8591614813507444,0.001494314320929203,1.0,1.0,-5.24117965385534,351334.30879949866,1548038.3304586196,4.406168972646683,1548038.3304586196,4.406168972646683,0.7626619586420995,0.09204783116514263,3.9120269756062935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120269756062935,1.2790004742759944,1.2793461454237398,3.0586595191223678,6480.932491938899,15341.126303611036,6482.978620985218,0.00032701217258537276,23032.891522933594,2348.701291769727,19378.05693905413,1976.0118836762945,0.841321069903864,0.841321069903864,35392.040474799505,35405.22815468563,0.9995344237807294,0.8,4271.444340974262,4273.035954225843,0.9995344237807294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.32810606276852,4.344117328564609,-2.6728378184882873,7.016955147052896,3.5,3.5,1.0,0.6,0.00027025256021361027,1.0002513986013715,0.00027018463617396407,197.76127803054257,0.0,1.3573505738869733e-05,38.46731526395683,0.013682481473754993,9.170867444904518e-05,0.00017854388576456508,0.000698468497440547,0.09204783124768216,0.09204783124768216,0.09204783124768216,0.09150539346930571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496202.3606089044,592.8773081974103,0.0,0.09204783124768216,0.09204783116514263,0.09204783116514263,0.375,0.375,0.5,8.021537384013273,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,25918.474589595382,19767.0345955163,0.7626619586420995,1.0253736890162417,0.6434773500900096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430627186473106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.44162235365,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.952901121388,261.952901121388,-11.197098878611996,246.301758561506,277.6040436812686,123027.4982222113,123083.69025794619,-56.192035734918996,0.0,nan,277.6040436812686,4.454043681268615,271.3435866573253,-1.8064133426746594,265.08312963342536,-8.06687036657462,258.8226726093693,-14.327327390630671,252.5622155854336,-20.587784414566386,246.301758561506,-26.84824143849397,1.0,1.0,26022.012520719443,26022.012520719443,276.845166064448,3.695166064448017,276.845166064448,276.845166064448,76414.56538534962,76370.65310749518,43.91227785444062,0.0,8546.071908451686,8546.071908451686,0.8862435101294815,3931.587110484325,276.845166064448,3.695166064448017,1.0,0.002,0.1953643619592653,0.004853255382588998,0.0003025599157891146,0.001697440101256601,0.1512799578945573,0.1512799578945573,0.0,1.7045715533514638e-11,0.994086017863735,0.994086017863735,0.0,0.09150346193595003,0.0005443692291925939,0.0,0.0,0.0,1601601.8151272868,267.90882034614464,0.0,1.0,1280067.801276415,2616.1850364368825,,,,,,,,,,,,,,,,,,,3.0,15341.126303611036,1450.0,0.375,6.173730061729009,3.5
1831.0,-28.58949879140804,4.352887936914888,34.933765646791095,25.627566687203966,6.191719019101432,-25.11137701031308,-38.65998177845029,2.7135972382426403,-5.238384683890331,-5.238384683950397,39.84918321197807,41585.27268848311,24697.526998728106,24697.526998728106,66282.79968721123,76427.57186709219,76363.11595590952,24697.526998728106,101060.64295463763,101060.64295463763,101060.64295463763,126980.11157412101,123381.45390023454,3598.657673886461,0.0,90104.58800676902,55263.040916458616,38712.83010034489,25919.468619483374,64632.298719828264,19767.810097223726,1450.0,0.0,0.8862499157319883,2.8594563925461594,0.001494314320929203,1.0,1.0,-5.238384683890331,351372.66253895295,1548040.716581038,4.405694812439836,1548040.716581038,4.405694812439836,0.7626626296792398,0.09204449317237179,3.911976497183365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911976497183365,1.2789939103069157,1.2793394928016835,3.058635749285641,6480.8821265071765,15341.12453804683,6483.011725844359,0.00032702484136342254,23033.008524372424,2348.713222596139,19378.15589169348,1976.0219740373607,0.8413210923439918,0.8413210923439918,35391.67513239184,35405.22815468563,0.9995215263948755,0.8,4271.400248016105,4273.035954225843,0.9995215263948755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.331427695413977,4.352887936914888,-2.668441700250174,7.021329637165062,3.5,3.5,1.0,0.6,0.00027018463617396407,1.000250474269175,0.0002701169788211021,197.76326787654634,0.0,1.3432744889430265e-05,38.06839901664537,0.013695914218644424,9.168865750471417e-05,0.0001784959786692499,0.0006982720733958488,0.09204449317319024,0.09204449317319024,0.09204449317319024,0.09151628774900997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496279.30649853556,592.8521266090065,0.0,0.09204449317319024,0.09204449317237179,0.09204449317237179,0.375,0.375,0.5,8.005691222035047,6.008349373587407e-11,6.008349373587407e-11,6.008349373587407e-11,6.008349373587407e-11,6.008349373587407e-11,6.008349373587407e-11,25919.468619483374,19767.810097223726,0.7626626296792398,1.0255367826933968,0.6434131775004522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430771943006655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41098.04270610633,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9525754836633,261.9525754836633,-11.197424516336696,246.30135920470482,277.60379176262063,123042.03909028089,123096.48258191353,-54.44349163263096,0.0,nan,277.60379176262063,4.453791762620654,271.3433052510481,-1.8066947489518839,265.0828187395179,-8.067181260482073,258.8223322278261,-14.327667772173868,252.56184571626213,-20.58815428373785,246.30135920470482,-26.848640795295154,1.0,1.0,26022.012520719443,26022.012520719443,276.8470790909787,3.6970790909787183,276.8470790909787,276.8470790909787,76412.64235669398,76363.11595590952,49.52640078445256,0.0,8546.071908451686,8546.071908451686,0.8862467007729191,3931.536379669282,276.8470790909787,3.6970790909787183,1.0,0.002,0.19589441915204836,0.004851403591182758,0.0003033825678296432,0.0016966174324825154,0.1516912839148216,0.1516912839148216,0.0,3.121587190124675e-13,0.9942412938148394,0.9942412938148394,0.0,0.09151443598023008,0.0005300571921417111,0.0,0.0,0.0,1601605.0408142738,267.91161531610965,0.0,1.0,1280058.1916315043,2616.224309457137,,,,,,,,,,,,,,,,,,,5.0,15341.12453804683,1450.0,0.375,6.173730061729009,3.5
1832.0,-28.59191360746906,4.361533976100608,34.933133545871925,25.62907295012849,6.193533445968349,-25.113368902047984,-38.66191984908653,2.7149887421910517,-5.235543813722586,-5.235543813726069,39.84929071446945,41582.35194354342,24712.47530880369,24712.47530880369,66294.82725234711,76425.40212066461,76356.36637123763,24712.47530880369,101068.84168004131,101068.84168004131,101068.84168004131,126989.33928025214,123397.67380950137,3591.6654707507696,0.0,90103.90986563828,55261.60563117435,38713.67137162659,25920.497600210823,64634.16897183741,19768.61618787934,1450.0,0.0,0.886264058576217,2.8597561715193076,0.001494314320929203,1.0,1.0,-5.235543813722586,351411.64950791944,1548045.3371436098,4.4052191761751,1548045.3371436098,4.4052191761751,0.7626634524068145,0.09204126299805733,3.9119279525914985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119279525914985,1.2789875979441274,1.2793330921958828,3.0586128895069953,6480.833689379325,15341.122871947684,6483.043575449145,0.00032703702545499935,23033.120997524504,2348.724691665809,19378.25109229356,1976.0316817968994,0.8413211172891528,0.8413211172891528,35391.32378538185,35405.22815468563,0.9995091231085583,0.8,4271.35784415418,4273.035954225843,0.9995091231085583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.334654570491012,4.361533976100608,-2.6640453583140866,7.025579334414695,3.5,3.5,1.0,0.6,0.0002701169788211021,1.00024849045313,0.0002700498740055428,197.7652419597313,0.0,1.3380139197855278e-05,37.91931448672186,0.013709294357842279,9.166877856004855e-05,0.00017844820026105356,0.000698076502690861,0.09204126297776384,0.09204126297776384,0.09204126297776384,0.09152734268772218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496354.4334878736,592.827541480329,0.0,0.09204126297776384,0.09204126299805733,0.09204126299805733,0.375,0.375,0.5,7.9902736159051315,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,25920.497600210823,19768.61618787934,0.7626634524068145,1.025693194589278,0.6433493708515353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430916167247807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.89362157641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95225447194537,261.95225447194537,-11.197745528054611,246.30063184842587,277.6038770954633,123055.86310432297,123109.5331688425,-53.67006451951646,0.0,nan,277.6038770954633,4.453877095463326,271.343228046057,-1.8067719539429845,265.0825789966805,-8.067421003319453,258.8219299472234,-14.328070052776582,252.56128089782223,-20.58871910217775,246.30063184842587,-26.84936815157411,1.0,1.0,26022.012520719443,26022.012520719443,276.8491301732462,3.6991301732462034,276.8491301732462,276.8491301732462,76410.06038797449,76356.36637123763,53.69401673685934,0.0,8546.071908451686,8546.071908451686,0.8862497691758906,3931.487592354456,276.8491301732462,3.6991301732462034,1.0,0.002,0.19641011988549661,0.004849623092428347,0.00030418302425718293,0.0016958169764860595,0.15209151212859146,0.15209151212859146,0.0,7.43242273282263e-13,0.9943970702372817,0.9943970702372817,0.0,0.09152556226620734,0.0005157007318499939,0.0,0.0,0.0,1601608.319359226,267.9144561862774,0.0,1.0,1280048.4240163814,2616.2642289289047,,,,,,,,,,,,,,,,,,,5.0,15341.122871947684,1450.0,0.375,6.173730061729009,3.5
1833.0,-28.59431332777221,4.370058986829902,34.932550749581,25.63078998299318,6.195565188563128,-25.11532547610669,-38.663826138339914,2.7165773390430767,-5.232658965585301,-5.232658965591955,39.84944917908157,41579.29660742242,24726.99872748628,24726.99872748628,66306.2953349087,76423.07780910081,76350.3926169608,24726.99872748628,101077.39134444708,101077.39134444708,101077.39134444708,126998.95183558977,123414.08223562936,3584.8695999604056,0.0,90103.13357057484,55260.09347109772,38714.48899941901,25921.560491142693,64636.0494905617,19769.451988633427,1450.0,0.0,0.8862782394795228,2.8600606166083256,0.001494314320929203,1.0,1.0,-5.232658965585301,351451.243487748,1548052.1481267915,4.40474227026247,1548052.1481267915,4.40474227026247,0.7626644235168087,0.09203814030989055,3.911872807787603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911872807787603,1.2789803707409872,1.2793257772102407,3.0585870567514877,6480.77895287025,15341.121511839547,6483.079807980108,0.0003270508068878722,23033.247244440325,2348.737565268499,19378.359393753293,1976.042725472337,0.8413212079087444,0.8413212079087444,35390.92466752804,35405.22815468563,0.9994950334486122,0.8,4271.309674857491,4273.035954225843,0.9994950334486122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.337789724735418,4.370058986829902,-2.6596492512614356,7.029708238091337,3.5,3.5,1.0,0.6,0.0002700498740055428,1.000246941711463,0.00026998320389110767,197.76720373610638,0.0,1.3271000085749288e-05,37.61001424301348,0.013722565357928028,9.16492294847904e-05,0.00017840064452075241,0.0006978806301925137,0.09203814028154973,0.09203814028154973,0.09203814028154973,0.09153855120635399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496427.72973748296,592.8035567406683,0.0,0.09203814028154973,0.09203814030989055,0.09203814030989055,0.375,0.375,0.5,7.975285946849035,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,25921.560491142693,19769.451988633427,0.7626644235168087,1.025840778598186,0.6432833834235788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443105924921806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.5843213327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95195837350246,261.95195837350246,-11.198041626497513,246.29964071199572,277.60427603499176,123071.89048248141,123121.39529302243,-49.50481054104888,0.0,nan,277.60427603499176,4.4542760349917785,271.3433489704318,-1.8066510295681724,265.0824219058534,-8.067578094146597,258.82149484117434,-14.328505158825635,252.56056777656755,-20.589432223432425,246.29964071199572,-26.850359288004256,1.0,1.0,26022.012520719443,26022.012520719443,276.85131601552814,3.701316015528164,276.85131601552814,276.85131601552814,76407.65033392243,76350.3926169608,57.25771696162701,0.0,8546.071908451686,8546.071908451686,0.8862532547565496,3931.432171826541,276.85131601552814,3.701316015528164,1.0,0.002,0.19691141827791214,0.00484791370980043,0.00030496121263807514,0.001695038788165318,0.15248060631903756,0.15248060631903756,0.0,8.033929424500208e-13,0.9945533624557436,0.9945533624557436,0.0,0.09153684191937515,0.0005012983905153928,0.0,0.0,0.0,1601611.6485382284,267.9173410344147,0.0,1.0,1280038.5050326625,2616.304767912749,,,,,,,,,,,,,,,,,,,5.0,15341.121511839547,1450.0,0.375,6.173730061729009,3.5
1834.0,-28.59671211127491,4.378466705038256,34.93201570993295,25.632952793408208,6.1980542144862385,-25.117235478625712,-38.66569146104155,2.718577580625991,-5.229717297734112,-5.22971729776654,39.849661604540096,41575.91957835494,24741.073807222347,24741.073807222347,66316.99338557728,76420.41377645404,76345.28618260556,24741.073807222347,101086.3599898279,101086.3599898279,101086.3599898279,127009.02285757448,123430.75157697916,3578.271280595322,0.0,90102.14425158537,55258.390671648354,38715.28175548557,25922.662867746574,64637.94462323215,19770.322028403265,1450.0,0.0,0.8862925131918774,2.8603710843789854,0.001494314320929203,1.0,1.0,-5.229717297734112,351491.6209128835,1548061.278441869,4.404262253595948,1548061.278441869,4.404262253595948,0.7626655536612268,0.09203512325047186,3.911802589120766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911802589120766,1.2789712342733428,1.279316553001568,3.0585540036350283,6480.708917282737,15341.120373655891,6483.126443735596,0.00032706845476684936,23033.407795723433,2348.7539369431393,19378.49879114731,1976.0569400506097,0.8413213955576855,0.8413213955576855,35390.4164489573,35405.22815468563,0.9994770923722514,0.8,4271.248338260086,4273.035954225843,0.9994770923722514,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.340828096549889,4.378466705038256,-2.655242977185581,7.0337096822238365,3.5,3.5,1.0,0.6,0.00026998320389110767,1.000246850121194,0.00026991657495186854,197.76916478031274,0.0,1.3185162104604327e-05,37.36674940444866,0.013735750520032633,9.163010425234585e-05,0.00017835309963876183,0.0006976821169446225,0.09203512326815817,0.09203512326815817,0.09203512326815817,0.09154996238743134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496499.19556187873,592.7801725385708,0.0,0.09203512326815817,0.09203512325047186,0.09203512325047186,0.375,0.375,0.5,7.960731119593459,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,25922.662867746574,19770.322028403265,0.7626655536612268,1.0259762090538636,0.6432122775669407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443120143940496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.34105649414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9517243149714,261.9517243149714,-11.198275685028591,246.2984380743691,277.60501055556483,123092.16129237099,123131.29362237403,-39.13233000304774,0.0,nan,277.60501055556483,4.455010555564854,271.3436960593315,-1.8063039406684993,265.0823815631301,-8.06761843686985,258.82106706684846,-14.32893293315152,252.5597525705844,-20.59024742941557,246.2984380743691,-26.851561925630875,1.0,1.0,26022.012520719443,26022.012520719443,276.85366016505395,3.703660165053975,276.85366016505395,276.85366016505395,76406.02962664666,76345.28618260556,60.74344404110161,0.0,8546.071908451686,8546.071908451686,0.886257693110269,3931.36160206637,276.85366016505395,3.703660165053975,1.0,0.002,0.19739821470671043,0.0048462781682570375,0.0003057169866234181,0.0016942830133431092,0.15285849331170903,0.15285849331170903,0.0,-3.3472790511579475e-14,0.9947107537595843,0.9947107537595843,0.0,0.09154832682083311,0.000486796429638755,0.0,0.0,0.0,1601615.0431646237,267.92028270226587,0.0,1.0,1280028.390517994,2616.3461069472582,,,,,,,,,,,,,,,,,,,4.0,15341.120373655891,1450.0,0.375,6.173730061729009,3.5
