time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1835.0,-28.59908331007339,4.386759909804177,34.93152650915696,25.634723610151582,6.200136685540526,-25.11916131044005,-38.66756663247941,2.7202146869425694,-5.226760647815411,-5.226760647816401,39.84991422598694,41572.83660162901,24754.815435872988,24754.815435872988,66327.652037502,76418.05910043816,76340.71730845011,24754.815435872988,101095.5327443231,101095.5327443231,101095.5327443231,127019.31786409998,123447.44827696559,3571.86958713439,0.0,90101.33858832253,55256.84802374206,38716.10062731163,25923.785119776872,64639.8857470885,19771.210152929365,1450.0,0.0,0.8863067157586517,2.8606831601986946,0.001494314320929203,1.0,1.0,-5.226760647815411,351532.2076513875,1548072.13648497,4.403784639899012,1548072.13648497,4.403784639899012,0.7626667965954632,0.09203221271449459,3.9117452622839557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117452622839557,1.278963781385249,1.2793090128807785,3.058527003827375,6480.651707930208,15341.119174248795,6483.164408711348,0.0003270828630607375,23033.539391497838,2348.767355977611,19378.61227100045,1976.068511775219,0.84132151562228,0.84132151562228,35390.00153566749,35405.22815468563,0.9994624451964634,0.8,4271.1982626216095,4273.035954225843,0.9994624451964634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.343794486649266,4.386759909804177,-2.6508564188022157,7.0376163286063935,3.5,3.5,1.0,0.6,0.00026991657495186854,1.0002440158717218,0.00026985072709146253,197.771103306663,0.0,1.3177149663521213e-05,37.34404214641912,0.013748927669696154,9.161088175761979e-05,0.00017830569319424877,0.0006974864505908592,0.09203221269417695,0.09203221269417695,0.09203221269417695,0.09156141800732885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496568.7729617955,592.757407278722,0.0,0.09203221269417695,0.09203221271449459,0.09203221271449459,0.375,0.375,0.5,7.94660727932686,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,25923.785119776872,19771.210152929365,0.7626667965954632,1.0261102919800493,0.6431452673707971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431343576740034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.318349236106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9515065645824,261.9515065645824,-11.19849343541756,246.29706345896025,277.60594967019824,123107.47824671362,123143.88401706338,-36.405770349745794,0.0,nan,277.60594967019824,4.455949670198265,271.3441724279669,-1.8058275720330812,265.08239518577585,-8.067604814224126,258.82061794342195,-14.329382056578027,252.55884070117128,-20.5911592988287,246.29706345896025,-26.852936541039725,1.0,1.0,26022.012520719443,26022.012520719443,276.856082198141,3.7060821981410186,276.856082198141,276.856082198141,76402.95334788469,76340.71730845011,62.236039434574195,0.0,8546.071908451686,8546.071908451686,0.8862613165920274,3931.3039885953754,276.856082198141,3.7060821981410186,1.0,0.002,0.19787057880093803,0.004844708770958121,0.00030645042737359235,0.0016935495724366466,0.15322521368679617,0.15322521368679617,0.0,-1.8976096735623393e-13,0.9948674047912466,0.9948674047912466,0.0,0.0915598486204652,0.00047236409402939063,0.0,0.0,0.0,1601618.4549540386,267.92323935218457,0.0,1.0,1280018.2243191092,2616.387658150052,,,,,,,,,,,,,,,,,,,5.0,15341.119174248795,1450.0,0.375,6.173730061729009,3.5
1836.0,-28.601447193750033,4.39494078597118,34.931081069550125,25.636862741690152,6.202597553242761,-25.1210427190815,-38.669401046913094,2.7221930779936683,-5.2238144978986725,-5.2238144978644305,39.850198587254255,41569.4894148752,24768.29485587669,24768.29485587669,66337.78427075189,76415.42481064884,76336.49322914996,24768.29485587669,101104.78808502665,101104.78808502665,101104.78808502665,127029.7033647353,123464.04106094866,3565.6623037866325,0.0,90100.35624242338,55255.150340019296,38716.895447115654,25924.915279708635,64641.81072682429,19772.10650202632,1450.0,0.0,0.8863207476357995,2.8609941544852986,0.001494314320929203,1.0,1.0,-5.2238144978986725,351572.6539125065,1548084.3588213003,4.4033127764441025,1548084.3588213003,4.4033127764441025,0.7626681240305497,0.09202940846394775,3.9116756554878656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116756554878656,1.2789547447682266,1.2792998896036785,3.0584941894849793,6480.582178276285,15341.118447495825,6483.21088575657,0.000327100391986668,23033.698132926114,2348.7835430984196,19378.75119399886,1976.0826779786025,0.8413217487771711,0.8413217487771713,35389.49774232947,35405.22815468563,0.9994446604548819,0.8,4271.137460102912,4273.035954225843,0.9994446604548819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.346704274059544,4.39494078597118,-2.6465076449816824,7.041448430952862,3.5,3.5,1.0,0.6,0.00026985072709146253,1.0002432676837103,0.0002697850970957925,197.77303588542415,0.0,1.3022804002879527e-05,36.90662654416058,0.013761950473699033,9.159208067113678e-05,0.00017825864642032576,0.0006972900075826074,0.09202940847304067,0.09202940847304067,0.09202940847304067,0.09157282169504233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496636.4437139579,592.7352666078192,0.0,0.09202940847304067,0.09202940846394775,0.09202940846394775,0.375,0.375,0.5,7.932909675434557,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,25924.915279708635,19772.10650202632,0.7626681240305497,1.0262364795301724,0.6430743345131139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431484082183337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.880933633845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9513372219005,261.9513372219005,-11.198662778099504,246.2955528379922,277.6071216058047,123126.4044659977,123154.71693372591,-28.312467728215633,0.0,nan,277.6071216058047,4.45712160580473,271.3448078522675,-1.8051921477324981,265.08249409876544,-8.06750590123454,258.82018034506194,-14.329819654938035,252.55786659151107,-20.592133408488905,246.2955528379922,-26.854447162007773,1.0,1.0,26022.012520719443,26022.012520719443,276.8585340766492,3.7085340766492436,276.8585340766492,276.8585340766492,76400.8834422509,76336.49322914996,64.39021310093813,0.0,8546.071908451686,8546.071908451686,0.8862657162459853,3931.234033765305,276.8585340766492,3.7085340766492436,1.0,0.002,0.1983286740530882,0.004843200303975141,0.000307161771556713,0.001692838228370375,0.15358088577835652,0.15358088577835652,0.0,-7.291216241878118e-14,0.9950222949365869,0.9950222949365869,0.0,0.09157131321145384,0.00045809525249390577,0.0,0.0,0.0,1601621.854501463,267.9261855021013,0.0,1.0,1280008.094053638,2616.429063413249,,,,,,,,,,,,,,,,,,,4.0,15341.118447495825,1450.0,0.375,6.173730061729009,3.5
1837.0,-28.60379950261988,4.403012006970578,34.93067769484472,25.638956087082647,6.20501507358231,-25.12291804499068,-38.671230676677055,2.7241336151721622,-5.220853420243827,-5.220853420205102,39.850521539440486,41566.20019890049,24781.453474977374,24781.453474977374,66347.65367387787,76412.83234766987,76332.80806008878,24781.453474977374,101114.26153506615,101114.26153506615,101114.26153506615,127040.32625345742,123480.67768841164,3559.648565045778,0.0,90099.40323733143,55253.49683468247,38717.67378072107,25926.064718391266,64643.73849911233,19773.020365336073,1450.0,0.0,0.8863347139746491,2.8613067514421253,0.001494314320929203,1.0,1.0,-5.220853420243827,351613.30878985015,1548098.2399498268,4.402843126950817,1548098.2399498268,4.402843126950817,0.7626695597696944,0.09202670747377123,3.911608671293524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911608671293524,1.2789458833226506,1.2792909418251277,3.05846300637156,6480.51610500082,15341.117788249167,6483.255061945959,0.00032711704945200475,23033.848937536124,2348.7989208890012,19378.883239585215,1976.0961428811283,0.8413219732463058,0.8413219732463058,35389.012928911885,35405.22815468563,0.9994275457957779,0.8,4271.078948259537,4273.035954225843,0.9994275457957779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.349544810535538,4.403012006970578,-2.6421773249348584,7.045189331905437,3.5,3.5,1.0,0.6,0.0002697850970957925,1.000242081022474,0.00026971980305008864,197.77495903372693,0.0,1.297984348881219e-05,36.78487644729375,0.013774930317187845,9.157333217475884e-05,0.00017821176492103364,0.0006970946849916383,0.09202670748285537,0.09202670748285537,0.09202670748285537,0.09158427022394154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496702.2493715881,592.7137373592299,0.0,0.09202670748285537,0.09202670747377123,0.09202670747377123,0.375,0.375,0.5,7.919636556439234,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,-3.871036824421026e-11,25926.064718391266,19773.020365336073,0.7626695597696944,1.026358549402104,0.6430042748760774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431624156752112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.75918353698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95120459709534,261.95120459709534,-11.198795402904636,246.29393254494704,277.6084766492469,123144.24112002496,123166.41470907633,-22.173589051388124,0.0,nan,277.6084766492469,4.458476649246904,271.34556782840616,-1.8044321715938167,265.08265900757897,-8.067340992421009,258.8197501866159,-14.330249813384057,252.5568413657773,-20.593158634222675,246.29393254494704,-26.856067455052937,1.0,1.0,26022.012520719443,26022.012520719443,276.8610639422733,3.711063942273313,276.8610639422733,276.8610639422733,76398.41924791821,76332.80806008878,65.61118782943231,0.0,8546.071908451686,8546.071908451686,0.8862699501196523,3931.1667146499917,276.8610639422733,3.711063942273313,1.0,0.002,0.19877255459740278,0.004841757045469243,0.00030785111876485043,0.0016921488808981997,0.15392555938242522,0.15392555938242522,0.0,-3.3695008588852104e-13,0.995176611690057,0.995176611690057,0.0,0.0915828269287397,0.00044388054503153223,0.0,0.0,0.0,1601625.271147552,267.92914657975615,0.0,1.0,1279997.9122884958,2616.4706801027028,,,,,,,,,,,,,,,,,,,6.0,15341.117788249167,1450.0,0.375,6.173730061729009,3.5
1838.0,-28.60613738261791,4.4109757015688835,34.930314514625465,25.6410721334629,6.207448459839473,-25.12477879833616,-38.673046755697555,2.7260898744160458,-5.217900663709656,-5.217900663702085,39.85087466224745,41562.89440222258,24794.35664057274,24794.35664057274,66357.25104279531,76410.22459381714,76329.4722952211,24794.35664057274,101123.82893579383,101123.82893579383,101123.82893579383,127051.05119492732,123497.22489315279,3553.8263017745403,0.0,90098.42786667628,55251.81879522351,38718.454523836415,25927.22225913349,64645.67678296991,19773.942499706758,1450.0,0.0,0.8863485265391899,2.861618496810176,0.001494314320929203,1.0,1.0,-5.217900663709656,351653.85309475206,1548113.4179797063,4.402378658318218,1548113.4179797063,4.402378658318218,0.7626710760633415,0.09202410853957586,3.9115395198464964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115395198464964,1.278936948425139,1.2792819210056734,3.0584303039044256,6480.446812397151,15341.11728208835,6483.30147165047,0.00032713452231542895,23034.006791835272,2348.8150175478145,19379.021961297738,1976.1102885590635,0.8413222300588582,0.8413222300588582,35388.5124277657,35405.22815468563,0.999409877397224,0.8,4271.018543073517,4273.035954225843,0.999409877397224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.352330202547345,4.4109757015688835,-2.6378819076913125,7.048857609260196,3.5,3.5,1.0,0.6,0.00026971980305008864,1.0002406005329743,0.00026965492393167154,197.7768704176736,0.0,1.291352721422506e-05,36.59693612511382,0.01378784384440207,9.155472604194866e-05,0.00017816507700813998,0.0006968997397738339,0.09202410856458705,0.09202410856458705,0.09202410856458705,0.09159567591910102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496766.1699292237,592.6928257588602,0.0,0.09202410856458705,0.09202410853957586,0.09202410853957586,0.375,0.375,0.5,7.906783578131883,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25927.22225913349,19773.942499706758,0.7626710760633415,1.0264762370045493,0.6429338583886834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443176354800318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.5712432148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9511047682962,261.9511047682962,-11.198895231703773,246.29222515670878,277.60998437988235,123161.68618286471,123178.37659940154,-16.690416536857324,0.0,nan,277.60998437988235,4.459984379882371,271.3464325352836,-1.803567464716366,265.08288069066214,-8.06711930933784,258.81932884592607,-14.330671154073912,252.55577700131425,-20.594222998685723,246.29222515670878,-26.857774843291196,1.0,1.0,26022.012520719443,26022.012520719443,276.8636263715121,3.7136263715121345,276.8636263715121,276.8636263715121,76395.89019542112,76329.4722952211,66.41790020001645,0.0,8546.071908451686,8546.071908451686,0.8862743209657505,3931.097217445729,276.8636263715121,3.7136263715121345,1.0,0.002,0.19920236998526597,0.004840374247038663,0.00030851868543281194,0.0016914813153228244,0.15425934271640596,0.15425934271640596,0.0,7.556364388372483e-13,0.9953293175660298,0.9953293175660298,0.0,0.0915942931523183,0.00042981538725756174,0.0,0.0,0.0,1601628.6780661265,267.9320993362903,0.0,1.0,1279987.758965116,2616.512181471035,,,,,,,,,,,,,,,,,,,4.0,15341.11728208835,1450.0,0.375,6.173730061729009,3.5
1839.0,-28.60845646004012,4.418833792777204,34.929989676062135,25.64318220773714,6.209882473590864,-25.12662256670829,-38.674845023173816,2.7280485789851205,-5.214963895398455,-5.21496389536631,39.851254720606796,41559.61938501957,24807.029046969546,24807.029046969546,66366.64843198912,76407.63247693218,76326.42608437761,24807.029046969546,101133.45513134716,101133.45513134716,101133.45513134716,127061.83918309177,123513.64607417876,3548.193108913015,0.0,90097.46837765846,55250.1704357371,38719.21993546817,25928.384051744608,64647.60398721278,19774.86969989122,1450.0,0.0,0.8863621579380742,2.8619285807848596,0.001494314320929203,1.0,1.0,-5.214963895398455,351694.1815051747,1548129.7538880638,4.401920291266704,1548129.7538880638,4.401920291266704,0.7626726625318039,0.09202161016610372,3.911472496508319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911472496508319,1.2789280014653608,1.2792728886525564,3.05839929380439,6480.381105716286,15341.116986575635,6483.345560647779,0.00032715109476389923,23034.15617982393,2348.8302508832203,19379.15374626113,1976.1237268854431,0.8413224949492923,0.8413224949492923,35388.027327658565,35405.22815468563,0.9993927527367544,0.8,4270.959996629751,4273.035954225843,0.9993927527367544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.355065780827509,4.418833792777204,-2.6336264906540814,7.0524602834312855,3.5,3.5,1.0,0.6,0.00026965492393167154,1.0002386697795345,0.0002695905808071857,197.77876646076888,0.0,1.283158899599019e-05,36.36472321463619,0.01380067543339806,9.153630583452836e-05,0.0001781186180971432,0.0006967060758030446,0.09202161018408056,0.09202161018408056,0.09202161018408056,0.09160701002220605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496828.2145392142,592.6725287409198,0.0,0.09202161018408056,0.09202161016610372,0.09202161016610372,0.375,0.375,0.5,7.894345572153011,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,25928.384051744608,19774.86969989122,0.7626726625318039,1.0265910001106362,0.6428640324124002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443190208677038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.33903030433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95103353894416,261.95103353894416,-11.198966461055818,246.2904497621618,277.6116173157225,123178.78255750799,123190.69142191343,-11.908864405439687,0.0,nan,277.6116173157225,4.461617315722549,271.34738380504155,-1.802616194958432,265.0831502943634,-8.066849705636571,258.81891678353855,-14.331083216461423,252.55468327283705,-20.595316727162924,246.2904497621618,-26.859550237838164,1.0,1.0,26022.012520719443,26022.012520719443,276.8662066941175,3.7162066941175453,276.8662066941175,276.8662066941175,76393.30799010415,76326.42608437761,66.88190572653548,0.0,8546.071908451686,8546.071908451686,0.8862785572879339,3931.0298589908607,276.8662066941175,3.7162066941175453,1.0,0.002,0.19961829461529917,0.004839049794145755,0.0003091647363255249,0.0016908352635145868,0.15458236816276247,0.15458236816276247,0.0,-1.5988816173817533e-13,0.9954801417845827,0.9954801417845827,0.0,0.09160568553539852,0.00041592463070519556,0.0,0.0,0.0,1601632.0664123618,267.9350361046015,0.0,1.0,1279977.6604496199,2616.5534597361434,,,,,,,,,,,,,,,,,,,4.0,15341.116986575635,1450.0,0.375,6.173730061729009,3.5
1840.0,-28.61075533901492,4.426587717083812,34.92970119276966,25.645102990698092,6.212110861993532,-25.128468718864504,-38.67664727205408,2.7298242423839434,-5.212064355159441,-5.2120643551651895,39.85165415347567,41556.48993312636,24819.529086041177,24819.529086041177,66376.01901916754,76405.18538140428,76323.50312822284,24819.529086041177,101143.03221426402,101143.03221426402,101143.03221426402,127072.57214899638,123529.82664346357,3542.7455055328005,0.0,90096.57951812657,55248.592831837945,38719.98520698736,25929.53993473235,64649.525141719714,19775.793571213173,1450.0,0.0,0.8863755271415428,2.862234760000644,0.001494314320929203,1.0,1.0,-5.212064355159441,351734.0022521966,1548146.9227021663,4.401470750024703,1548146.9227021663,4.401470750024703,0.762674294298747,0.09201921106177821,3.911409602351618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911409602351618,1.2789199020701372,1.2792647047791907,3.0583694850790684,6480.317944604279,15341.116989811857,6483.388070973813,0.0003271670316676338,23034.299313464562,2348.8448464526177,19379.28081247044,1976.1366840328185,0.8413227834172666,0.8413227834172666,35387.57211214228,35405.22815468563,0.9993766830943237,0.8,4270.905056939502,4273.035954225843,0.9993766830943237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.357764150364818,4.426587717083812,-2.6294262377253355,7.056013954809147,3.5,3.5,1.0,0.6,0.0002695905808071857,1.0002365952421504,0.0002695268120458237,197.78064602097726,0.0,1.272570379103979e-05,36.064644543806764,0.0138134011371891,9.15178482803593e-05,0.0001780727325268264,0.00069651539592242,0.09201921105264867,0.09201921105264867,0.09201921105264867,0.09161819234064528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496888.38278469536,592.6528461549276,0.0,0.09201921105264867,0.09201921106177821,0.09201921106177821,0.375,0.375,0.5,7.882315010473726,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,25929.53993473235,19775.793571213173,0.762674294298747,1.0267054378769702,0.6427965223569612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443203951382183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41096.03895163349,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95096885214167,261.95096885214167,-11.199031147858307,246.2886203455979,277.6133173586868,123193.36562983021,123204.18064138446,-10.815011554250532,0.0,nan,277.6133173586868,4.4633173586868224,271.3483779561035,-1.8016220438964865,265.08343855349335,-8.066561446506626,258.81849915077873,-14.331500849221243,252.55355974818968,-20.596440251810293,246.2886203455979,-26.86137965440207,1.0,1.0,26022.012520719443,26022.012520719443,276.8687642109673,3.718764210967322,276.8687642109673,276.8687642109673,76390.20393333894,76323.50312822284,66.70080511609558,0.0,8546.071908451686,8546.071908451686,0.8862825326068089,3930.9666503633757,276.8687642109673,3.718764210967322,1.0,0.002,0.20002058430737385,0.004837778832535672,0.0003097896535780773,0.001690210346144839,0.15489482678903863,0.15489482678903863,0.0,-2.7708391137082344e-13,0.995628198856515,0.995628198856515,0.0,0.09161692136963574,0.00040228969214247046,0.0,0.0,0.0,1601635.4116838002,267.93793564484054,0.0,1.0,1279967.6897829447,2616.5942163140335,,,,,,,,,,,,,,,,,,,5.0,15341.116989811857,1450.0,0.375,6.173730061729009,3.5
1841.0,-28.613047901356722,4.434239513336396,34.929447501004134,25.64739118041473,6.214729509030612,-25.13027016036366,-38.678404957149155,2.731951766851029,-5.209171920999495,-5.209171920957708,39.852081181071334,41553.10861745434,24831.784443307315,24831.784443307315,66384.89306076165,76402.46687243412,76320.93323779931,24831.784443307315,101152.71768110663,101152.71768110663,101152.71768110663,127083.42109489553,123545.93947593916,3537.4816189563717,0.0,90095.5376066242,55246.88599272345,38720.72401544528,25930.7034137889,64651.42742923418,19776.72515184568,1450.0,0.0,0.8863887582990687,2.8625402146190604,0.001494314320929203,1.0,1.0,-5.209171920999495,351773.72893404507,1548165.2777795442,4.401025859636646,1548165.2777795442,4.401025859636646,0.7626759998083669,0.09201690736210327,3.9113374071550933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113374071550933,1.2789101704688453,1.279254888995451,3.0583363065454447,6480.2476432728445,15341.117320387726,6483.435534166786,0.00032718477757499414,23034.458096560655,2348.861037822361,19379.42268313047,1976.1511508140366,0.8413231430013137,0.8413231430013137,35387.04957572733,35405.22815468563,0.9993582370088013,0.8,4270.841992329984,4273.035954225843,0.9993582370088013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.360409700712805,4.434239513336396,-2.6252585515697344,7.059498064906131,3.5,3.5,1.0,0.6,0.0002695268120458237,1.0002359494832902,0.00026946323233538845,197.782520447516,0.0,1.2612226818130976e-05,35.743050802583184,0.01382601336400723,9.149985043450826e-05,0.00017802696161131547,0.000696323514432502,0.09201690739212585,0.09201690739212585,0.09201690739212585,0.09162933749018129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496946.7336601672,592.6337591757837,0.0,0.09201690739212585,0.09201690736210327,0.09201690736210327,0.375,0.375,0.5,7.870687916585123,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,25930.7034137889,19776.72515184568,0.7626759998083669,1.0268124881453682,0.6427253081602463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432175746376563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.717357892274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9509455706353,261.9509455706353,-11.19905442936465,246.28675136806018,277.6151397731981,123211.92786053357,123215.82030478069,-3.8924442471233363,0.0,nan,277.6151397731981,4.465139773198132,271.3494620922258,-1.800537907774185,265.08378441115394,-8.066215588846035,258.8181067300954,-14.331893269904583,252.55242904907868,-20.597570950921295,246.28675136806018,-26.863248631939797,1.0,1.0,26022.012520719443,26022.012520719443,276.8713559350414,3.7213559350414016,276.8713559350414,276.8713559350414,76388.1297726574,76320.93323779931,67.19653485808522,0.0,8546.071908451686,8546.071908451686,0.8862870957980482,3930.8940941908686,276.8713559350414,3.7213559350414016,1.0,0.002,0.20040936677269028,0.004836566145922362,0.0003103936538162848,0.0016896063479358873,0.1551968269081424,0.1551968269081424,0.0,1.7521721920599198e-12,0.9957748801326824,0.9957748801326824,0.0,0.09162812489867853,0.00038878246342474113,0.0,0.0,0.0,1601638.7486357202,267.9408280790005,0.0,1.0,1279957.743388204,2616.634874570014,,,,,,,,,,,,,,,,,,,6.0,15341.117320387726,1450.0,0.375,6.173730061729009,3.5
1842.0,-28.61531154829299,4.441790223272572,34.92922661507675,25.64920694511386,6.216848925547937,-25.132095500932536,-38.68018495906142,2.7336328804188548,-5.20633203774986,-5.206332037763571,39.852520500672966,41550.08130489604,24843.914822168063,24843.914822168063,66393.9961270641,76400.11305355334,76318.35590212463,24843.914822168063,101162.2707242927,101162.2707242927,101162.2707242927,127094.12378652605,123561.7265550539,3532.3972314721486,0.0,90094.69912925811,55245.3649614153,38721.48240871423,25931.853062233353,64653.33547094758,19777.64678309131,1450.0,0.0,0.8864016748238952,2.862840144662057,0.001494314320929203,1.0,1.0,-5.20633203774986,351812.7372719634,1548184.161381176,4.400591557276041,1548184.161381176,4.400591557276041,0.7626777282605804,0.09201469868983601,3.9112784857032903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112784857032903,1.2789025080345529,1.279247143179335,3.0583085584171963,6480.18884831877,15341.117700877512,6483.475273122564,0.00032719962085288497,23034.590724893915,2348.8745621485336,19379.541465528622,1976.1632632477576,0.8413234555361466,0.8413234555361467,35386.62311096401,35405.22815468563,0.9993431824041824,0.8,4270.790522551031,4273.035954225843,0.9993431824041824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.363028272111365,4.441790223272572,-2.621156421267034,7.062946644539606,3.5,3.5,1.0,0.6,0.00026946323233538845,1.0002329774981387,0.0002694004680883358,197.78437126265206,0.0,1.2574955379211083e-05,35.63742354468421,0.013838588319386442,9.148162740847744e-05,0.00017798160492691102,0.0006961356222015697,0.09201469863133149,0.09201469863133149,0.09201469863133149,0.09164027356025456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497003.23694359424,592.6152770213503,0.0,0.09201469863133149,0.09201469868983601,0.09201469868983601,0.375,0.375,0.5,7.8594551598534945,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,25931.853062233353,19777.64678309131,0.7626777282605804,1.0269229830671103,0.642659516361176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443231160703464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.61173063437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9509134102564,261.9509134102564,-11.199086589743558,246.28485047848318,277.6169763420326,123224.83569282547,123230.21259543892,-5.376902613442809,0.0,nan,277.6169763420326,4.466976342032638,271.3505511693631,-1.7994488306368908,265.0841259966352,-8.065874003364797,258.81770082384463,-14.332299176155345,252.55127565117994,-20.598724348820042,246.28485047848318,-26.8651495215168,1.0,1.0,26022.012520719443,26022.012520719443,276.8738942369123,3.723894236912315,276.8738942369123,276.8738942369123,76384.78280025806,76318.35590212463,66.42689813343168,0.0,8546.071908451686,8546.071908451686,0.8862908199941323,3930.834878131807,276.8738942369123,3.723894236912315,1.0,0.002,0.2007849558671837,0.00483540231583534,0.00031097719348783463,0.0016890228037278517,0.15548859674391732,0.15548859674391732,0.0,-2.7843135783078843e-12,0.995918161961474,0.995918161961474,0.0,0.09163910959262032,0.000375589097215683,0.0,0.0,0.0,1601642.0248429147,267.9436679622501,0.0,1.0,1279947.9775444088,2616.6747956489853,,,,,,,,,,,,,,,,,,,5.0,15341.117700877512,1450.0,0.375,6.173730061729009,3.5
1843.0,-28.617575004585525,4.449241913171462,34.929037192432254,25.65159798776733,6.219563323490957,-25.13386117176426,-38.68190684644503,2.7358494894120833,-5.203494865531695,-5.2034948655300095,39.85298669517538,41546.62370004066,24855.797205156287,24855.797205156287,66402.42090519695,76397.32108274815,76316.15837643012,24855.797205156287,101171.9555815864,101171.9555815864,101171.9555815864,127104.96716347517,123577.47636803062,3527.490795444557,0.0,90093.591649548,55243.59161191383,38722.22226403798,25933.011581888768,64655.23384592675,19778.57706796859,1450.0,0.0,0.886414478487224,2.8631398131671317,0.001494314320929203,1.0,1.0,-5.203494865531695,351851.7117618182,1548204.2003573258,4.400161058205578,1548204.2003573258,4.400161058205578,0.7626795293525283,0.09201258039425543,3.911201090938765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911201090938765,1.2788923616780838,1.2792369138157587,3.0582723051115326,6480.1120319143465,15341.11858422051,6483.527366780176,0.00032721902255891753,23034.763376976807,2348.8921677613466,19379.697176957332,1976.1791413945978,0.841323909423237,0.841323909423237,35386.06293714005,35405.22815468563,0.999323407813709,0.8,4270.722915504978,4273.035954225843,0.999323407813709,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.365593308916637,4.449241913171462,-2.6170828075552723,7.066324720726734,3.5,3.5,1.0,0.6,0.0002694004680883358,1.0002329621686665,0.00026933772258837794,197.78622195189985,0.0,1.2413787141078781e-05,35.18067275781726,0.01385100210652752,9.146400252956672e-05,0.00017793646555876912,0.0006959452982112457,0.09201258041393777,0.09201258041393777,0.09201258041393777,0.09165118986875075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497057.9792370627,592.5973721329493,0.0,0.09201258041393777,0.09201258039425543,0.09201258039425543,0.375,0.375,0.5,7.848613443540872,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,25933.011581888768,19778.57706796859,0.7626795293525283,1.027023134174006,0.6425871693395488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44324457565035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.1549798475,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9509280919065,261.9509280919065,-11.199071908093458,246.28292892089883,277.6189272629099,123243.92314846479,123241.46851356409,2.4546349007136996,0.0,nan,277.6189272629099,4.468927262909915,271.3517275945565,-1.7982724054434698,265.0845279260949,-8.065472073905084,258.8173282576782,-14.332671742321793,252.55012858930104,-20.59987141069894,246.28292892089883,-26.86707107910115,1.0,1.0,26022.012520719443,26022.012520719443,276.8764742704606,3.726474270460642,276.8764742704606,276.8764742704606,76383.0345117695,76316.15837643012,66.87613533937838,0.0,8546.071908451686,8546.071908451686,0.8862957118017105,3930.757096393459,276.8764742704606,3.726474270460642,1.0,0.002,0.2011474529499732,0.004834295757570927,0.00031154046116723685,0.0016884595391644837,0.1557702305836184,0.1557702305836184,0.0,3.3172032828931997e-13,0.9960603530424272,0.9960603530424272,0.0,0.09165008331184678,0.0003624970824086476,0.0,0.0,0.0,1601645.2978061547,267.9465051344683,0.0,1.0,1279938.2208658739,2616.714680120737,,,,,,,,,,,,,,,,,,,6.0,15341.11858422051,1450.0,0.375,6.173730061729009,3.5
1844.0,-28.619822508904978,4.456595962666721,34.928877606985225,25.65369555903601,6.221980591213531,-25.135642198932068,-38.68364605642853,2.7378002801151142,-5.200691048309864,-5.200691048276073,39.85346889942944,41543.42307410199,24867.51405317769,24867.51405317769,66410.93712727969,76394.76239136585,76314.08909337639,24867.51405317769,101181.60314655407,101181.60314655407,101181.60314655407,127115.76747186574,123593.00830575723,3522.7591661085053,0.0,90092.63350588965,55241.98645998488,38722.94116211641,25934.16432531166,64657.10548742807,19779.503908548842,1450.0,0.0,0.8864270522287963,2.8634359829806884,0.001494314320929203,1.0,1.0,-5.200691048309864,351890.2313805243,1548224.9277037615,4.3997382980192885,1548224.9277037615,4.3997382980192885,0.762681367343852,0.09201055143158869,3.911134898847941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911134898847941,1.2788834476509936,1.2792279171387415,3.0582418640508413,6480.047530959569,15341.11939592784,6483.571136007771,0.00032723531458046334,23034.908239147473,2348.906939591754,19379.82800610765,1976.192482255169,0.8413242981003906,0.8413242981003906,35385.58384513707,35405.22815468563,0.9993064955393886,0.8,4270.665094175734,4273.035954225843,0.9993064955393886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.368122611872658,4.456595962666721,-2.6130597738443497,7.06965573651107,3.5,3.5,1.0,0.6,0.00026933772258837794,1.0002313243994156,0.00026927543261065186,197.78805962786967,0.0,1.2410195381152542e-05,35.17049371018631,0.013863412301908674,9.14462035254393e-05,0.00017789151906293864,0.000695757728416133,0.0920105514492298,0.0920105514492298,0.0920105514492298,0.09166197068177037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497110.94033615105,592.580050661357,0.0,0.0920105514492298,0.09201055143158869,0.09201055143158869,0.375,0.375,0.5,7.838156019745961,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,25934.16432531166,19779.503908548842,0.762681367343852,1.0271251183706736,0.6425190667123152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432579897039781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.14480079988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95095553723985,261.95095553723985,-11.199044462760128,246.28099050728528,277.62092056719473,123259.4065995307,123254.81800745366,4.588592077013168,0.0,nan,277.62092056719473,4.470920567194753,271.3529345552213,-1.7970654447786956,265.084948543222,-8.065051456777951,258.8169625312487,-14.333037468751286,252.54897651926711,-20.601023480732863,246.28099050728528,-26.869009492714696,1.0,1.0,26022.012520719443,26022.012520719443,276.8790359550627,3.7290359550627272,276.8790359550627,276.8790359550627,76380.48551847042,76314.08909337639,66.39642509403348,0.0,8546.071908451686,8546.071908451686,0.8862998955205758,3930.690573342181,276.8790359550627,3.7290359550627272,1.0,0.002,0.20149708945512268,0.0048332400252207065,0.0003120837951428813,0.0016879162048275696,0.15604189757144063,0.15604189757144063,0.0,-2.954927968978893e-14,0.9962000390161032,0.9962000390161032,0.0,0.09166091492604182,0.00034963650554686583,0.0,0.0,0.0,1601648.5321767547,267.9493089516901,0.0,1.0,1279928.5787363271,2616.754097169276,,,,,,,,,,,,,,,,,,,4.0,15341.11939592784,1450.0,0.375,6.173730061729009,3.5
1845.0,-28.62205525152771,4.463853674770557,34.928746297877595,25.65577975418421,6.22437420227062,-25.137412306142718,-38.68537216968832,2.7397312559818054,-5.197922845764197,-5.197922845769079,39.85396574137249,41540.21567500396,24879.07454038956,24879.07454038956,66419.29021539351,76392.21382214414,76312.13250485006,24879.07454038956,101191.20704523961,101191.20704523961,101191.20704523961,127126.51705226701,123608.31789358804,3518.1991586789686,0.0,90091.6648636005,55240.35428402585,38723.6784217496,25935.310007027398,64658.988428777,19780.426217143013,1450.0,0.0,0.886439389554584,2.8637284145195476,0.001494314320929203,1.0,1.0,-5.197922845764197,351928.2649620685,1548246.2844653104,4.399323494610992,1548246.2844653104,4.399323494610992,0.7626832380944486,0.09200860996949382,3.911067146207286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911067146207286,1.2788746246645164,1.2792190121105584,3.058209984605227,6479.979982239741,15341.120451757823,6483.617064221065,0.0003272523807458386,23035.059613069003,2348.9223754359546,19379.965288610703,1976.2064811745809,0.8413247290931876,0.8413247290931875,35385.09345634471,35405.22815468563,0.9992891845399862,0.8,4270.605909443689,4273.035954225843,0.9992891845399862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.370618161394559,4.463853674770557,-2.609088625269119,7.072942300039676,3.5,3.5,1.0,0.6,0.00026927543261065186,1.0002298090693411,0.00026921356489185007,197.78988526318852,0.0,1.2320213828703874e-05,34.91548599054678,0.013875732515737378,9.142854171729467e-05,0.0001778468908933572,0.000695571132028121,0.09200860998725546,0.09200860998725546,0.09200860998725546,0.09167260764613182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497162.1470465215,592.5633038303625,0.0,0.09200860998725546,0.09200860996949382,0.09200860996949382,0.375,0.375,0.5,7.828075949060908,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,4.888534022029489e-12,25935.310007027398,19780.426217143013,0.7626832380944486,1.0272243941545036,0.6424507510005547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432713094545429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.889793080234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95099261691524,261.95099261691524,-11.199007383084734,246.27904063709195,277.6229445967359,123274.44280440078,123268.2434430787,6.199361322107222,0.0,nan,277.6229445967359,4.4729445967359425,271.3541638048318,-1.7958361951681923,265.0853830128561,-8.064616987143893,258.8166022209461,-14.333397779053882,252.54782142902945,-20.602178570970523,246.27904063709195,-26.870959362908025,1.0,1.0,26022.012520719443,26022.012520719443,276.8815752116227,3.731575211622726,276.8815752116227,276.8815752116227,76377.94611030743,76312.13250485006,65.8136054573697,0.0,8546.071908451686,8546.071908451686,0.8863041778623459,3930.6224819383224,276.8815752116227,3.731575211622726,1.0,0.002,0.20183409809413497,0.0048322337226561545,0.0003126075539239495,0.0016873924461902536,0.15630377696197476,0.15630377696197476,0.0,1.1420291795571913e-13,0.9963372054049269,0.9963372054049269,0.0,0.09167160133019737,0.00033700863929645336,0.0,0.0,0.0,1601651.725352223,267.9520771542358,0.0,1.0,1279919.058932323,2616.793014973151,,,,,,,,,,,,,,,,,,,4.0,15341.120451757823,1450.0,0.375,6.173730061729009,3.5
1846.0,-28.624272514439156,4.471016268971323,34.92864174925821,25.657817499619,6.226725805315337,-25.13917268247953,-38.68708913270382,2.7416259727185435,-5.195192931328847,-5.195192931300592,39.85447539706844,41537.070540033856,24890.48869070018,24890.48869070018,66427.55923073404,76389.7092383945,76310.26356908685,24890.48869070018,101200.75225978703,101200.75225978703,101200.75225978703,127137.19929132373,123623.39182272786,3513.807468595865,0.0,90090.72856745607,55238.7725156285,38724.39561314174,25936.447031536707,64660.84264467845,19781.342634980345,1450.0,0.0,0.8864514835006748,2.86401682442072,0.001494314320929203,1.0,1.0,-5.195192931328847,351965.77564597107,1548268.1922571587,4.398916881664377,1548268.1922571587,4.398916881664377,0.7626851361301633,0.0920067537612457,3.9110025375466724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110025375466724,1.2788659690089574,1.2792102749994834,3.0581801629903866,6479.91679381639,15341.121728396984,6483.66015773809,0.00032726835177774314,23035.200745220933,2348.936766910304,19380.094098016907,1976.21961607857,0.8413251663125904,0.8413251663125904,35384.62582187358,35405.22815468563,0.9992726768367519,0.8,4270.549470917157,4273.035954225843,0.9992726768367519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.37308212133228,4.471016268971323,-2.6051709920663964,7.0761872610377194,3.5,3.5,1.0,0.6,0.00026921356489185007,1.000228219745478,0.00026915213905917914,197.79169827016992,0.0,1.2236809003302879e-05,34.67911671536036,0.01388796932474068,9.141097666275335e-05,0.00017780258822909671,0.0006953863737463634,0.09200675377544039,0.09200675377544039,0.09200675377544039,0.09168309095805705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497211.62508907006,592.5471231928262,0.0,0.09200675377544039,0.0920067537612457,0.0920067537612457,0.375,0.375,0.5,7.818366064420793,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,-2.8251179173821583e-11,25936.447031536707,19781.342634980345,0.7626851361301633,1.027322820331371,0.6423836875786885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432845419513995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.653423805044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95103516757814,261.95103516757814,-11.198964832421836,246.27708368518233,277.62498664996576,123289.02614913754,123281.91209291398,7.11405622357411,0.0,nan,277.62498664996576,4.4749866499657855,271.35540605704074,-1.7945939429592386,265.08582546403784,-8.064174535962138,258.81624487109525,-14.333755128904727,252.54666427814706,-20.603335721852915,246.27708368518233,-26.872916314817644,1.0,1.0,26022.012520719443,26022.012520719443,276.88408643664144,3.734086436641462,276.88408643664144,276.88408643664144,76375.38683763509,76310.26356908685,65.12326854823914,0.0,8546.071908451686,8546.071908451686,0.8863082614751424,3930.557550234406,276.88408643664144,3.734086436641462,1.0,0.002,0.2021587192907935,0.00483127533297783,0.0003131121077034482,0.0016868878924637578,0.1565560538517241,0.1565560538517241,0.0,1.672060927215835e-13,0.9964717677375267,0.9964717677375267,0.0,0.09168213256425983,0.0003246211969858675,0.0,0.0,0.0,1601654.874253137,267.95480706867113,0.0,1.0,1279909.6706537388,2616.8313958897197,,,,,,,,,,,,,,,,,,,6.0,15341.121728396984,1450.0,0.375,6.173730061729009,3.5
1847.0,-28.62646892908113,4.478084847352464,34.9285624699108,25.659710622299485,6.228923478248113,-25.140929688357172,-38.68880166029555,2.7433842375814637,-5.192505675283428,-5.1925056752369425,39.854995544886634,41534.03865027711,24901.770595667716,24901.770595667716,66435.80924594482,76387.31972107942,76308.44440148784,24901.770595667716,101210.21499715556,101210.21499715556,101210.21499715556,127147.78802720777,123638.20742438179,3509.5806028259844,0.0,90089.8526415809,55237.247649523444,38725.11665784162,25937.57303005221,64662.68968789383,19782.25116988708,1450.0,0.0,0.8864633202458072,2.8643007499546846,0.001494314320929203,1.0,1.0,-5.192505675283428,352002.70324261516,1548290.5513008477,4.398518923400712,1548290.5513008477,4.398518923400712,0.7626870542963542,0.09200498065463188,3.910941942888771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910941942888771,1.2788579450637654,1.2792021703350203,3.058151969094399,6479.8570543339665,15341.123240721607,6483.701037277276,0.0003272834580784542,23035.33367591673,2348.950322068875,19380.216289695192,1976.2320761621138,0.8413256157846355,0.8413256157846355,35384.18723916277,35405.22815468563,0.9992571947230428,0.8,4270.496538630321,4273.035954225843,0.9992571947230428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3755175336148175,4.478084847352464,-2.6013097782815713,7.079394625634035,3.5,3.5,1.0,0.6,0.00026915213905917914,1.0002260776829053,0.0002690913035207892,197.79349425835707,0.0,1.2149519761640896e-05,34.4317390044903,0.013900118844502322,9.139346009020893e-05,0.00017775867896897021,0.0006952038732922456,0.09200498064243944,0.09200498064243944,0.09200498064243944,0.09169340436191253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497259.39983170805,592.5315003888643,0.0,0.09200498064243944,0.09200498065463188,0.09200498065463188,0.375,0.375,0.5,7.809018773925836,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,-4.6497916628140956e-11,25937.57303005221,19782.25116988708,0.7626870542963542,1.027421060995286,0.6423184505740275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44329768293452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.40604609418,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.951070096122,261.951070096122,-11.198929903877968,246.27512314083629,277.62701705139636,123302.02272219528,123296.18300572738,5.839716467907927,0.0,nan,277.62701705139636,4.477017051396388,271.3566382693234,-1.7933617306765655,265.0862594871646,-8.063740512835352,258.81588070505785,-14.334119294942127,252.54550192295375,-20.60449807704623,246.27512314083629,-26.87487685916369,1.0,1.0,26022.012520719443,26022.012520719443,276.88656082676874,3.736560826768766,276.88656082676874,276.88656082676874,76372.50862065385,76308.44440148784,64.06421916601539,0.0,8546.071908451686,8546.071908451686,0.8863120913708227,3930.496652603215,276.88656082676874,3.736560826768766,1.0,0.002,0.20247120800393767,0.0048303629735468165,0.000313597848091608,0.0016864021508839208,0.156798924045804,0.156798924045804,0.0,-1.024471306398933e-12,0.9966035674121345,0.9966035674121345,0.0,0.09169249194009055,0.00031248871454132507,0.0,0.0,0.0,1601657.973843249,267.95749432471655,0.0,1.0,1279900.428936612,2616.869178413766,,,,,,,,,,,,,,,,,,,5.0,15341.123240721607,1450.0,0.375,6.173730061729009,3.5
1848.0,-28.628658323654285,4.48506071242151,34.92850715300375,25.661854782979958,6.2313830994630734,-25.142654181376383,-38.69048656253142,2.7453789563887283,-5.189850427709985,-5.189850427720671,39.855528521698126,41530.846242844345,24912.896185866113,24912.896185866113,66443.74242871045,76384.74263583875,76306.75297289676,24912.896185866113,101219.64915876288,101219.64915876288,101219.64915876288,127158.34172857711,123652.82606589954,3505.515662677566,0.0,90088.8633579255,55235.64072783023,38725.802922328076,25938.69256981423,64664.495492142305,19783.155525058002,1450.0,0.0,0.88647494576423,2.864581315425902,0.001494314320929203,1.0,1.0,-5.189850427709985,352039.1939737556,1548313.4620626974,4.398128073711371,1548313.4620626974,4.398128073711371,0.7626890010670915,0.09200328776296365,3.910873935771334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910873935771334,1.2788488239794542,1.2791929689921149,3.0581206022473264,6479.790591748939,15341.125096797798,6483.746593463817,0.0003273002679900906,23035.481285631737,2348.965374070833,19380.352460185382,1976.2459616877713,0.8413261359672036,0.8413261359672037,35383.695003625326,35405.22815468563,0.9992398187040724,0.8,4270.437131015709,4273.035954225843,0.9992398187040724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.377919202401923,4.48506071242151,-2.5974968386420616,7.082557551063571,3.5,3.5,1.0,0.6,0.0002690913035207892,1.0002253590480095,0.0002690306750239804,197.79528453440614,0.0,1.2032873713239423e-05,34.10116410332053,0.013912151718215561,9.137622911045408e-05,0.0001777150744103351,0.0006950212525050427,0.0920032877839646,0.0920032877839646,0.0920032877839646,0.0917035885922133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497305.51290352765,592.5164219600879,0.0,0.0920032877839646,0.09200328776296365,0.09200328776296365,0.375,0.375,0.5,7.80002779925526,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,25938.69256981423,19783.155525058002,0.7626890010670915,1.027515051699187,0.6422511445696033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433107005806716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41094.075471193006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9511232400781,261.9511232400781,-11.198876759921859,246.27316325113603,277.6290832290102,123317.84676384038,123308.96160561554,8.88515822485411,0.0,nan,277.6290832290102,4.4790832290102,271.3578992334534,-1.7921007665465822,265.08671523787126,-8.063284762128717,258.8155312422892,-14.334468757710795,252.5443472467086,-20.605652753291366,246.27316325113603,-26.87683674886395,1.0,1.0,26022.012520719443,26022.012520719443,276.8890181554506,3.7390181554505943,276.8890181554506,276.8890181554506,76370.46001190564,76306.75297289676,63.70703900887747,0.0,8546.071908451686,8546.071908451686,0.8863163897599533,3930.4283054501907,276.8890181554506,3.7390181554505943,1.0,0.002,0.20277177248511308,0.0048294976319268705,0.00031406510412153494,0.0016859348966216869,0.15703255206076747,0.15703255206076747,0.0,7.432218902814203e-13,0.9967331115221119,0.9967331115221119,0.0,0.091702723282243,0.00030056448072065297,0.0,0.0,0.0,1601661.0364109625,267.96014957229,0.0,1.0,1279891.2971607964,2616.906512225756,,,,,,,,,,,,,,,,,,,4.0,15341.125096797798,1450.0,0.375,6.173730061729009,3.5
