time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1849.0,-28.630819584619925,4.491944476789663,34.928474211096976,25.663530534971528,6.233351119576342,-25.144402514260413,-38.69218993987886,2.746934051513338,-5.187258743019925,-5.187258743023814,39.85606361700631,41527.99559243494,24923.9482910197,24923.9482910197,66451.94388345465,76382.52827922252,76304.9400713963,24923.9482910197,101228.888362416,101228.888362416,101228.888362416,127168.67910603406,123667.0709650926,3501.608140941456,0.0,90088.08108700103,55234.21337121784,38726.519684203544,25939.790743618065,64666.310427821605,19784.043415332868,1450.0,0.0,0.8864862378717695,2.86485518548661,0.001494314320929203,1.0,1.0,-5.187258743019925,352074.8140316153,1548336.4641495931,4.397748439939692,1548336.4641495931,4.397748439939692,0.7626909411441691,0.09200167430123837,3.9108198169836155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108198169836155,1.2788417403487768,1.279185805916906,3.058095222882718,6479.736815920774,15341.127020295546,6483.78364649697,0.00032731387915556327,23035.6000283555,2348.977482458893,19380.463214181065,1976.2572554522765,0.8413266070918417,0.8413266070918417,35383.30329059956,35405.22815468563,0.999225991194284,0.8,4270.3898554033185,4273.035954225843,0.999225991194284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.380305008054103,4.491944476789663,-2.593755108432711,7.085699585222374,3.5,3.5,1.0,0.6,0.0002690306750239804,1.000222466814809,0.0002689708379383878,197.79705183302625,0.0,1.1992030777182962e-05,33.98541522253651,0.013924143748992744,9.135881224293814e-05,0.00017767186278104226,0.0006948426418844938,0.09200167425396229,0.09200167425396229,0.09200167425396229,0.09171352422188708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497349.95986158354,592.5018888875175,0.0,0.09200167425396229,0.09200167430123837,0.09200167430123837,0.375,0.375,0.5,7.791383297045486,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25939.790743618065,19784.043415332868,0.7626909411441691,1.0276130406052175,0.6421890365739532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443323676842189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.959722312225,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9511491541284,261.9511491541284,-11.198850845871561,246.27120428739468,277.63109402085684,123328.47071905865,123324.1381349821,4.332584076526011,0.0,nan,277.63109402085684,4.481094020856858,271.3591160741677,-1.7908839258323042,265.08713812745196,-8.062861872548012,258.8151601808033,-14.334839819196702,252.54318223409595,-20.606817765904026,246.27120428739468,-26.878795712605296,1.0,1.0,26022.012520719443,26022.012520719443,276.89139770742497,3.7413977074249942,276.89139770742497,276.89139770742497,76367.24619302782,76304.9400713963,62.30612163152546,0.0,8546.071908451686,8546.071908451686,0.8863198103280417,3930.3739160685336,276.89139770742497,3.7413977074249942,1.0,0.002,0.20306074797283616,0.004828672259862109,0.00031451437409105593,0.0016854856246448467,0.15725718704552796,0.15725718704552796,0.0,-1.2640973337529893e-12,0.9968590192458842,0.9968590192458842,0.0,0.09171269881291175,0.0002889754883266237,0.0,0.0,0.0,1601664.0255668338,267.96274125698005,0.0,1.0,1279882.383853837,2616.9429535877084,,,,,,,,,,,,,,,,,,,5.0,15341.127020295546,1450.0,0.375,6.173730061729009,3.5
1850.0,-28.632981495660623,4.498737838082575,34.92846269879679,25.665758654382103,6.235895228132018,-25.146093823306348,-38.69383935872463,2.749007554813217,-5.184678332122019,-5.18467833212503,39.85661618060467,41524.74738349609,24934.796638284577,24934.796638284577,66459.54402178066,76379.89542037068,76303.40881842657,24934.796638284577,101238.20545671115,101238.20545671115,101238.20545671115,127179.09683962176,123681.24053734413,3497.85630227763,0.0,90087.04866684151,55232.56563998782,38727.20336317077,25940.891382910617,64668.094746081384,19784.934366002668,1450.0,0.0,0.8864974079159902,2.8651278847605806,0.001494314320929203,1.0,1.0,-5.184678332122019,352110.2819531394,1548360.2174152653,4.397372916310717,1548360.2174152653,4.397372916310717,0.7626929265444062,0.09200013548539479,3.910749045617753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910749045617753,1.2788322522691635,1.2791762387589964,3.0580625712860376,6479.667631105492,15341.129434423412,6483.831283540139,0.00032733138806677656,23035.752899509076,2348.9930709782725,19380.60560449097,1976.2717752230346,0.8413272051075005,0.8413272051075005,35382.791044195714,35405.22815468563,0.9992079089016929,0.8,4270.328032689128,4273.035954225843,0.9992079089016929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.38264682871738,4.498737838082575,-2.590045854393496,7.0887836924760705,3.5,3.5,1.0,0.6,0.0002689708379383878,1.0002225376543958,0.0002689109951162933,197.79881969058516,0.0,1.1835599120503752e-05,33.542087907507636,0.013935979348113248,9.13419500193274e-05,0.00017762888791906037,0.0006946620039036082,0.09200013550689953,0.09200013550689953,0.09200013550689953,0.09172340996412455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497392.8332086568,592.4878716876292,0.0,0.09200013550689953,0.09200013548539479,0.09200013548539479,0.375,0.375,0.5,7.783081531685304,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25940.891382910617,19784.934366002668,0.7626929265444062,1.0277022120836152,0.6421210884059997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433364865765241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.5163949972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95120510176196,261.95120510176196,-11.19879489823802,246.26925120612464,277.6331589974007,123345.39610593942,123336.04219618785,9.353909751571258,0.0,nan,277.6331589974007,4.4831589974007215,271.36037743913454,-1.789622560865439,265.08759588087247,-8.062404119127507,258.81481432265315,-14.335185677346828,252.54203276438633,-20.607967235613643,246.26925120612464,-26.88074879387534,1.0,1.0,26022.012520719443,26022.012520719443,276.89379894209094,3.7437989420909616,276.89379894209094,276.89379894209094,76365.64658078649,76303.40881842657,62.237762359916815,0.0,8546.071908451686,8546.071908451686,0.8863242834068349,3930.302790845842,276.89379894209094,3.7437989420909616,1.0,0.002,0.20333825012349271,0.004827895603131998,0.0003149458707612218,0.0016850541299676277,0.1574729353806109,0.1574729353806109,0.0,7.288492726020834e-13,0.996983676725129,0.996983676725129,0.0,0.09172263333543891,0.0002775021499558819,0.0,0.0,0.0,1601667.0016234505,267.96532166787796,0.0,1.0,1279873.5091891102,2616.979237675538,,,,,,,,,,,,,,,,,,,6.0,15341.129434423412,1450.0,0.375,6.173730061729009,3.5
1851.0,-28.635128366415277,4.505441856859895,34.92847138821893,25.667689949646615,6.238127972735075,-25.14780273250111,-38.695506484340854,2.750802337959728,-5.182137848053571,-5.1821378480933245,39.85717617189994,41521.72846633314,24945.517740254538,24945.517740254538,66467.24620658768,76377.49233557115,76301.92336020018,24945.517740254538,101247.44110045471,101247.44110045471,101247.44110045471,127189.42193579082,123695.16500825372,3494.2569275370947,0.0,90086.14861881541,55231.04498837126,38727.89292271572,25941.980835336104,64669.87375805182,19785.817110203312,1450.0,0.0,0.8865083460902629,2.8653963845719406,0.001494314320929203,1.0,1.0,-5.182137848053571,352145.20381739084,1548384.2902587715,4.397005194089496,1548384.2902587715,4.397005194089496,0.762694924331015,0.0919986704134498,3.910687114191955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910687114191955,1.2788240562346638,1.2791679639874631,3.0580337421134227,6479.606545548127,15341.131763486075,6483.873431299983,0.0003273468514444569,23035.887553338423,2349.006801847565,19380.73158696567,1976.284621860235,0.8413277561843698,0.84132775618437,35382.34278016388,35405.22815468563,0.9991920852398456,0.8,4270.273931969409,4273.035954225843,0.9991920852398456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.384961181080308,4.505441856859895,-2.5863897679459438,7.091831624805839,3.5,3.5,1.0,0.6,0.0002689109951162933,1.0002209931794983,0.0002688515807506501,197.800575276347,0.0,1.1836839577237483e-05,33.545603361891025,0.013947816187690485,9.132490969954853e-05,0.00017758608541674478,0.0006944836158990557,0.09199867044459661,0.09199867044459661,0.09199867044459661,0.09173313749105456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497434.1177915287,592.4743748765641,0.0,0.09199867044459661,0.0919986704134498,0.0919986704134498,0.375,0.375,0.5,7.775115546292588,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,25941.980835336104,19785.817110203312,0.762694924331015,1.027793040933717,0.6420567422425718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433493003796471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.51991045158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9512586838237,261.9512586838237,-11.198741316176267,246.2673027050998,277.63521466255094,123358.73675303934,123349.77834649009,8.958406549241005,0.0,nan,277.63521466255094,4.485214662550959,271.3616322710681,-1.7883677289318598,265.0880498795649,-8.061950120435085,258.8144674880673,-14.335532511932684,252.54088509659113,-20.60911490340885,246.2673027050998,-26.88269729490017,1.0,1.0,26022.012520719443,26022.012520719443,276.89616560846207,3.7461656084620927,276.89616560846207,276.89616560846207,76363.25788497656,76301.92336020018,61.33452477637911,0.0,8546.071908451686,8546.071908451686,0.8863281977488047,3930.2405497629147,276.89616560846207,3.7461656084620927,1.0,0.002,0.20360451699587112,0.004827161559324683,0.0003153599438364969,0.0016846400579301436,0.15767997191824845,0.15767997191824845,0.0,1.7666406532113044e-12,0.997105753061131,0.997105753061131,0.0,0.09173240354322566,0.00026626687022414256,0.0,0.0,0.0,1601669.9315373513,267.9678621519464,0.0,1.0,1279864.7717152939,2617.014961551739,,,,,,,,,,,,,,,,,,,4.0,15341.131763486075,1450.0,0.375,6.173730061729009,3.5
1852.0,-28.63725330690109,4.512057239184232,34.928498950430395,25.669389974232786,6.240126897390912,-25.149515286483247,-38.69717773105947,2.7523888772972733,-5.179653100035125,-5.179653100048151,39.857738217559216,41518.914975979,24956.154123523385,24956.154123523385,66475.06909950239,76375.27524361097,76300.36385357476,24956.154123523385,101256.51797709815,101256.51797709815,101256.51797709815,127199.56960802013,123708.76356574635,3490.8060422737735,0.0,90085.36553240175,55229.65862284161,38728.56323284459,25943.05163092198,64671.614863766576,19786.685493404315,1450.0,0.0,0.886518991253526,2.865659012949696,0.001494314320929203,1.0,1.0,-5.179653100035125,352179.36215543764,1548408.4516994553,4.396647328289642,1548408.4516994553,4.396647328289642,0.7626969168815984,0.09199727813422318,3.9106341822454684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106341822454684,1.278816824642537,1.2791606544665346,3.0580096436708937,6479.555483840141,15341.1343217921,6483.90894450042,0.00032735979224538913,23035.999107611526,2349.018177217656,19380.83773829832,1976.295446283728,0.8413282900282162,0.8413282900282162,35381.95965387331,35405.22815468563,0.9991785609714904,0.8,4270.227692684988,4273.035954225843,0.9991785609714904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.387257245311415,4.512057239184232,-2.5827982330327925,7.0948554722170245,3.5,3.5,1.0,0.6,0.0002688515807506501,1.0002187392938293,0.0002687927852066276,197.80231295539056,0.0,1.175219570390513e-05,33.30572262486714,0.01395956838339439,9.130783020492137e-05,0.00017754375054572876,0.0006943086597281894,0.09199727812123297,0.09199727812123297,0.09199727812123297,0.09174264693636545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497473.8297100973,592.4613929623015,0.0,0.09199727812123297,0.09199727813422318,0.09199727813422318,0.375,0.375,0.5,7.767476609250125,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25943.05163092198,19786.685493404315,0.7626969168815984,1.027886333742166,0.6419959523732368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44336202525151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.28002971455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9512910677019,261.9512910677019,-11.198708932298075,246.2653596138593,277.6372225215444,123369.88186900734,123364.46759325567,5.41427575165612,0.0,nan,277.6372225215444,4.487222521544425,271.3628499400046,-1.7871500599953833,265.0884773584576,-8.061522641542354,258.8141047769434,-14.335895223056582,252.5397321954021,-20.610267804597868,246.2653596138593,-26.88464038614069,1.0,1.0,26022.012520719443,26022.012520719443,276.8984678742344,3.74846787423445,276.8984678742344,276.8984678742344,76360.41465240464,76300.36385357476,60.05079882987775,0.0,8546.071908451686,8546.071908451686,0.8863315432750254,3930.1873531566957,276.8984678742344,3.74846787423445,1.0,0.002,0.203859843752006,0.0048264660446961805,0.00031575703977892506,0.001684242959425075,0.15787851988946253,0.15787851988946253,0.0,-7.959999846762766e-13,0.9972246270514112,0.9972246270514112,0.0,0.09174195137714565,0.00025532675707751933,0.0,0.0,0.0,1601672.7970811876,267.97034689996485,0.0,1.0,1279856.2258120608,2617.049902841749,,,,,,,,,,,,,,,,,,,5.0,15341.1343217921,1450.0,0.375,6.173730061729009,3.5
1853.0,-28.639360479859718,4.518584854303418,34.92854421421249,25.67112101186069,6.24215116950932,-25.15120931493178,-38.69883088683707,2.7540000065562396,-5.177215611612269,-5.177215611597657,39.85830421041959,41516.0802760614,24966.68619969527,24966.68619969527,66482.76647575667,76373.03686500448,76298.79483731513,24966.68619969527,101265.4810370104,101265.4810370104,101265.4810370104,127209.58845352255,123722.08831294441,3487.50014057814,0.0,90084.55628451961,55228.24745818573,38729.23202925987,25944.107416512157,64673.33944577203,19787.54247446498,1450.0,0.0,0.8865293798798398,2.865916664640514,0.001494314320929203,1.0,1.0,-5.177215611612269,352212.87333309854,1548432.783112932,4.396298092286171,1548432.783112932,4.396298092286171,0.7626989110394746,0.09199595605339901,3.910579018825793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910579018825793,1.278809477887964,1.2791532305444586,3.0579840753795207,6479.501307698833,15341.137247872153,6483.946719104964,0.0003273735271129368,23036.11711995754,2349.0302111279125,19380.95064911918,1976.306959983193,0.8413288814341165,0.8413288814341165,35381.56037487117,35405.22815468563,0.9991644665551578,0.8,4270.179503939404,4273.035954225843,0.9991644665551578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3895307928854645,4.518584854303418,-2.5792648115658827,7.097849665869301,3.5,3.5,1.0,0.6,0.0002687927852066276,1.0002169138617258,0.00026873449296997855,197.80403613107515,0.0,1.1629894599125481e-05,32.95912129392161,0.013971198277993514,9.1290938496626e-05,0.00017750184671000158,0.0006941349975469643,0.09199595602654091,0.09199595602654091,0.09199595602654091,0.09175197070506076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497512.01519411424,592.4489109404958,0.0,0.09199595602654091,0.09199595605339901,0.09199595605339901,0.375,0.375,0.5,7.760157052780142,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,25944.107416512157,19787.54247446498,0.7626989110394746,1.027977943391988,0.6419350018390845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433746203485172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.93342838361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95131002716533,261.95131002716533,-11.198689972834643,246.26342424817645,277.63919580617267,123381.632846226,123378.46300389255,3.1698423334383534,0.0,nan,277.63919580617267,4.489195806172688,271.3640414945315,-1.7859585054684999,265.0888871829701,-8.06111281702988,258.8137328713684,-14.336267128631562,252.53857855977284,-20.611421440227133,246.26342424817645,-26.88657575182353,1.0,1.0,26022.012520719443,26022.012520719443,276.90072176766296,3.7507217676629807,276.90072176766296,276.90072176766296,76357.81656334228,76298.79483731513,59.02172602714563,0.0,8546.071908451686,8546.071908451686,0.8863350298315227,3930.131913919922,276.90072176766296,3.7507217676629807,1.0,0.002,0.20410448559000527,0.004825809461036556,0.00031613755901231384,0.0016838624418351585,0.15806877950615691,0.15806877950615691,0.0,8.474722659745915e-13,0.9973407327190646,0.9973407327190646,0.0,0.09175131421748783,0.00024464183591117045,0.0,0.0,0.0,1601675.6080360054,267.9727843883877,0.0,1.0,1279847.8423334872,2617.0841806724047,,,,,,,,,,,,,,,,,,,5.0,15341.137247872153,1450.0,0.375,6.173730061729009,3.5
1854.0,-28.64145213509253,4.525025755932352,34.92860615892164,25.672864622343354,6.244187995838512,-25.152888121999155,-38.700466545391805,2.755623982727838,-5.174815722529559,-5.174815722511018,39.858876151840064,41513.23806058868,24977.091806991673,24977.091806991673,66490.32986758035,76370.7939380554,76297.2833964494,24977.091806991673,101274.37520344107,101274.37520344107,101274.37520344107,127219.52749361868,123735.19125966197,3484.336233956713,0.0,90083.74044812843,55226.82741828406,38729.903366493745,25945.152290177604,64675.05565667135,19788.39136880066,1450.0,0.0,0.8865395540779486,2.8661703598139017,0.001494314320929203,1.0,1.0,-5.174815722529559,352245.87003114214,1548457.3705400692,4.395956070125591,1548457.3705400692,4.395956070125591,0.7627009141238386,0.09199470133810363,3.9105236112298005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105236112298005,1.2788020706403063,1.2791457467575689,3.0579584605080994,6479.447032859992,15341.140459063652,6483.984689451674,0.0003273872934629885,23036.234889219468,2349.04222025049,19381.06414502647,1976.3185333448703,0.8413295071104024,0.8413295071104024,35381.15932735958,35405.22815468563,0.9991503097510562,0.8,4270.131101753464,4273.035954225843,0.9991503097510562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.391777039763969,4.525025755932352,-2.5757821493957715,7.100807905328123,3.5,3.5,1.0,0.6,0.00026873449296997855,1.0002153199656796,0.00026867664152474655,197.80574664259836,0.0,1.1530439684288391e-05,32.6772660652733,0.013982728717677802,9.127422841441758e-05,0.00017746026455556097,0.000693962554599608,0.09199470133403277,0.09199470133403277,0.09199470133403277,0.09176114580381281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497548.71530008456,592.4369155035513,0.0,0.09199470133403277,0.09199470133810363,0.09199470133810363,0.375,0.375,0.5,7.753150387715175,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,-1.8530954548623413e-11,25945.152290177604,19788.39136880066,0.7627009141238386,1.0280676095672097,0.6418740214304943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433871103385225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.65157315496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95132055502114,261.95132055502114,-11.198679444978836,246.2614979978635,277.64114311219384,123393.78259782879,123392.02244176394,1.7601560648459582,0.0,nan,277.64114311219384,4.491143112193868,271.3652140892938,-1.784785910706205,265.0892850664585,-8.060714933541476,258.8133560435902,-14.336643956409773,252.5374270207272,-20.612572979272784,246.2614979978635,-26.888502002136477,1.0,1.0,26022.012520719443,26022.012520719443,276.902944798787,3.7529447987870412,276.902944798787,276.902944798787,76355.36636501132,76297.2833964494,58.08296856191009,0.0,8546.071908451686,8546.071908451686,0.8863385318123348,3930.0762292859495,276.902944798787,3.7529447987870412,1.0,0.002,0.20433865800784112,0.00482519255214322,0.0003165018412896603,0.0016834981590002512,0.15825092064483015,0.15825092064483015,0.0,2.8991132411393394e-13,0.9974545010373397,0.9974545010373397,0.0,0.09176052892127724,0.00023417241682638872,0.0,0.0,0.0,1601678.3755466787,267.9751842774704,0.0,1.0,1279839.5880602356,2617.117930835648,,,,,,,,,,,,,,,,,,,4.0,15341.140459063652,1450.0,0.375,6.173730061729009,3.5
1855.0,-28.64354700235183,4.531381539412957,34.92868409236289,25.675017514172964,6.246649439166218,-25.154527358230954,-38.70206609191371,2.7576297935384764,-5.172426605462192,-5.172426605457273,39.859461480422894,41510.09965763389,24987.305973040842,24987.305973040842,66497.40563067474,76368.23955760662,76296.02874660128,24987.305973040842,101283.33471964212,101283.33471964212,101283.33471964212,127229.533037874,123748.22026164224,3481.3127762317645,0.0,90082.73617980577,55225.23996992218,38730.5513443151,25946.19831823188,64676.74966254698,19789.24203803037,1450.0,0.0,0.8865496238237474,2.866422933881525,0.001494314320929203,1.0,1.0,-5.172426605462192,352278.72103192145,1548482.5337812763,4.395617564539079,1548482.5337812763,4.395617564539079,0.7627029515196784,0.09199351083671316,3.9104553409897123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104553409897123,1.278792892821871,1.2791364924887403,3.0579270208177625,6479.3804159288275,15341.143910887826,6484.031061242814,0.0003274041770372334,23036.380248497193,2349.0570427717103,19381.20275341339,1976.3326674668097,0.8413302152658183,0.8413302152658183,35380.66517676513,35405.22815468563,0.9991328665034729,0.8,4270.07146301176,4273.035954225843,0.9991328665034729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.393981960433268,4.531381539412957,-2.572330180001639,7.103711719414596,3.5,3.5,1.0,0.6,0.00026867664152474655,1.0002156543314105,0.00026861871273584716,197.80745980653097,0.0,1.1443348318469911e-05,32.43044913454373,0.013994172065996272,9.125788999053866e-05,0.0001774187515342079,0.00069378810452867,0.09199351086663311,0.09199351086663311,0.09199351086663311,0.09177027438382743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497583.9821428532,592.4253899880727,0.0,0.09199351086663311,0.09199351083671316,0.09199351083671316,0.375,0.375,0.5,7.746453294205924,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,25946.19831823188,19789.24203803037,0.7627029515196784,1.0281500844990987,0.6418086851026709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443399508552074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.404756224234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9513624938267,261.9513624938267,-11.19863750617327,246.25958251091495,277.6431424767486,123410.36989947174,123403.35813698066,7.0117624910716145,0.0,nan,277.6431424767486,4.4931424767486305,271.3664304835672,-1.783569516432749,265.08971849037573,-8.060281509624247,258.8130064972564,-14.336993502743553,252.5362945040974,-20.613705495902565,246.25958251091495,-26.890417489085024,1.0,1.0,26022.012520719443,26022.012520719443,276.90518710572013,3.755187105720154,276.90518710572013,276.90518710572013,76354.09359650828,76296.02874660128,58.06484990699391,0.0,8546.071908451686,8546.071908451686,0.8863428467515898,3930.007617694661,276.90518710572013,3.755187105720154,1.0,0.002,0.2045624673897594,0.004824619594846617,0.00031685006866138135,0.0016831499322053174,0.15842503433069066,0.15842503433069066,0.0,8.666986399397114e-13,0.9975671177308462,0.9975671177308462,0.0,0.0917697014553213,0.00022380938139185066,0.0,0.0,0.0,1601681.1305525324,267.9775733945378,0.0,1.0,1279831.370724773,2617.1515305774083,,,,,,,,,,,,,,,,,,,4.0,15341.143910887826,1450.0,0.375,6.173730061729009,3.5
1856.0,-28.645626426776673,4.537653089255691,34.92877699966249,25.676774221379333,6.24869951654642,-25.156193832420794,-38.70369225097818,2.759266921515399,-5.170080508120691,-5.170080508182202,39.860049499639736,41507.26877519412,24997.41401340257,24997.41401340257,66504.68278859669,76365.99176502122,76294.77318163603,24997.41401340257,101292.1871950386,101292.1871950386,101292.1871950386,127239.41755169805,123760.99098831837,3478.426563379677,0.0,90081.91496355983,55223.83078655043,38731.20464112155,25947.230356659446,64678.43499778099,19790.08201621591,1450.0,0.0,0.8865594633881111,2.866670977071103,0.001494314320929203,1.0,1.0,-5.170080508120691,352310.98284004733,1548507.8130028695,4.3952868017909825,1548507.8130028695,4.3952868017909825,0.7627049879385959,0.09199238440874184,3.9103997015442205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103997015442205,1.2787854240663141,1.2791289476440513,3.0579013710602307,6479.326067170504,15341.147228642561,6484.069123112272,0.0003274179633300591,23036.498015276135,2349.069051641094,19381.3165228883,1976.3442687246206,0.841330852894221,0.841330852894221,35380.26244854637,35405.22815468563,0.9991186504611409,0.8,4270.022857982271,4273.035954225843,0.9991186504611409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.3961639718684085,4.537653089255691,-2.5689322734742506,7.106585362729942,3.5,3.5,1.0,0.6,0.00026861871273584716,1.0002140680505496,0.00026856122235852364,197.8091603668695,0.0,1.1458746581857167e-05,32.474087812983214,0.01400563081257813,9.124128250564269e-05,0.00017737743023020448,0.0006936166502328724,0.09199238442056024,0.09199238442056024,0.09199238442056024,0.09177923425801447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497617.7975366704,592.4143398587383,0.0,0.09199238442056024,0.09199238440874184,0.09199238440874184,0.375,0.375,0.5,7.740058788462368,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,25947.230356659446,19790.08201621591,0.7627049879385959,1.028235806739578,0.6417481928345694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434119260073446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.44839490267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9513941394869,261.9513941394869,-11.198605860513055,246.25767475808522,277.6451135208903,123422.35943017654,123417.06858345614,5.290846720403074,0.0,nan,277.6451135208903,4.4951135208903,271.36762576831245,-1.7823742316875268,265.09013801574025,-8.059861984259726,258.8126502632333,-14.337349736766669,252.53516251066029,-20.614837489339692,246.25767475808522,-26.89232524191476,1.0,1.0,26022.012520719443,26022.012520719443,276.9073862857941,3.757386285794098,276.9073862857941,276.9073862857941,76351.76887126018,76294.77318163603,56.995689624149236,0.0,8546.071908451686,8546.071908451686,0.8863463633667822,3929.9517000519418,276.9073862857941,3.757386285794098,1.0,0.002,0.20477615330663318,0.004824083854315037,0.0003171825907669346,0.0016828174090752091,0.1585912953834673,0.1585912953834673,0.0,-1.578563668669375e-13,0.9976771347046556,0.9976771347046556,0.0,0.0917786984915628,0.0002136859171790498,0.0,0.0,0.0,1601683.8358699586,267.9799194918793,0.0,1.0,1279823.3012463977,2617.1845263409195,,,,,,,,,,,,,,,,,,,4.0,15341.147228642561,1450.0,0.375,6.173730061729009,3.5
1857.0,-28.647682311024607,4.543841308332713,34.92888394373432,25.678340868931286,6.2505519742122395,-25.15785888243616,-38.705314219091065,2.7607285465239864,-5.167775669359003,-5.16777566934516,39.86064042399594,41504.5876605034,25007.413717520518,25007.413717520518,66512.00137802391,76363.89627878707,76293.53292154291,25007.413717520518,101300.94663906342,101300.94663906342,101300.94663906342,127249.19573805775,123773.52119978827,3475.6745382694835,0.0,90081.18111176815,55222.50394912962,38731.86351404281,25948.24909899434,64680.11261303715,19790.911857656647,1450.0,0.0,0.8865690810345158,2.8669146746684824,0.001494314320929203,1.0,1.0,-5.167775669359003,352342.67954862607,1548533.217432064,4.394963503756729,1548533.217432064,4.394963503756729,0.7627070243604094,0.09199132058913362,3.9103503411598144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103503411598144,1.278778767911216,1.279122216179591,3.057878688076017,6479.278004648839,15341.150785939839,6484.103070127198,0.0003274301702744752,23036.601136114565,2349.0795670401785,19381.41799278765,1976.3546157747703,0.8413314914934795,0.8413314914934794,35379.90516833103,35405.22815468563,0.9991060387374252,0.8,4269.9797380453165,4273.035954225843,0.9991060387374252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.398322596879048,4.543841308332713,-2.5655868984961487,7.109428206828861,3.5,3.5,1.0,0.6,0.00026856122235852364,1.0002116479953638,0.0002685043939417995,197.81084170086976,0.0,1.1372123267540342e-05,32.22859734020933,0.01401700293584567,9.12247206037501e-05,0.00017733650175477352,0.0006934478501368666,0.0919913205740208,0.0919913205740208,0.0919913205740208,0.09178803220305967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497650.1950537578,592.4037541632694,0.0,0.0919913205740208,0.09199132058913362,0.09199132058913362,0.375,0.375,0.5,7.733960138254978,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25948.24909899434,19790.911857656647,0.7627070243604094,1.028322287809646,0.641690095823018,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434242521247296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.2029044299,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9514015380694,261.9514015380694,-11.198598461930601,246.2557756026642,277.6470274734661,123432.59804342959,123431.3610753303,1.2369680993217145,0.0,nan,277.6470274734661,4.497027473466119,271.3687770993064,-1.7812229006935922,265.09052672512024,-8.059473274879736,258.8122763510179,-14.337723648982092,252.53402597684152,-20.615974023158458,246.2557756026642,-26.89422439733579,1.0,1.0,26022.012520719443,26022.012520719443,276.9095459982963,3.759545998296346,276.9095459982963,276.9095459982963,76349.00802943388,76293.53292154291,55.47510789097578,0.0,8546.071908451686,8546.071908451686,0.8863494831151779,3929.9020928656137,276.9095459982963,3.759545998296346,1.0,0.002,0.2049799408549463,0.004823584664896777,0.00031749975710453776,0.0016825002430350447,0.15874987855226888,0.15874987855226888,0.0,1.395823560901288e-13,0.9977847089661804,0.9977847089661804,0.0,0.09178753304144328,0.00020378754769032897,0.0,0.0,0.0,1601686.4935340432,267.982224330641,0.0,1.0,1279815.3735733954,2617.216942839761,,,,,,,,,,,,,,,,,,,5.0,15341.150785939839,1450.0,0.375,6.173730061729009,3.5
1858.0,-28.649723990648965,4.5499466247198805,34.92900379671179,25.679928610939555,6.252427613630699,-25.159508830219142,-38.70692242691291,2.762212455489394,-5.165533782229545,-5.165533782218265,39.861226872245695,41501.909208834644,25017.362047865725,25017.362047865725,66519.27125670036,76361.78912193976,76292.136800407,25017.362047865725,101309.49884827272,101309.49884827272,101309.49884827272,127258.74313878125,123785.69062329976,3473.052515481496,0.0,90080.43846052677,55221.18551605016,38732.50327164068,25949.244290508534,64681.74756214921,19791.723113613196,1450.0,0.0,0.8865783929084369,2.867151731896141,0.001494314320929203,1.0,1.0,-5.165533782229545,352373.51267827774,1548558.429740039,4.394650488823477,1548558.429740039,4.394650488823477,0.7627090366116143,0.09199031840819394,3.9103007996509134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103007996509134,1.2787720071866018,1.279115380964842,3.0578561132675093,6479.230171338513,15341.15474551118,6484.137047872454,0.00032744232910921124,23036.70307628727,2349.0899620448645,19381.519554542007,1976.364972191524,0.8413321771938923,0.8413321771938923,35379.54657619384,35405.22815468563,0.9990933807358671,0.8,4269.936459773294,4273.035954225843,0.9990933807358671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.400470131890477,4.5499466247198805,-2.56230982101309,7.112256445732971,3.5,3.5,1.0,0.6,0.0002685043939417995,1.0002101890194541,0.00026844796912639437,197.81251144261051,0.0,1.1241276944726418e-05,31.85777886135467,0.014028244212790397,9.120830195084452e-05,0.000177296091990955,0.0006932810502872132,0.09199031835948095,0.09199031835948095,0.09199031835948095,0.09179658605516441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497681.183227805,592.3936297729368,0.0,0.09199031835948095,0.09199031840819394,0.09199031840819394,0.375,0.375,0.5,7.7281481670031225,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25949.244290508534,19791.723113613196,0.7627090366116143,1.0284086896815143,0.641632466237213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434364389003462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.83208595104,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9513924968776,261.9513924968776,-11.198607503122389,246.25388614575184,277.6488988480166,123443.51499544039,123445.02659646321,-1.5116010228200238,0.0,nan,277.6488988480166,4.4988988480166086,271.36989630752765,-1.7801036924723235,265.09089376709244,-8.059106232907538,258.81189122665774,-14.338108773342242,252.53288868621934,-20.61711131378064,246.25388614575184,-26.896113854248142,1.0,1.0,26022.012520719443,26022.012520719443,276.91162452134773,3.7616245213477555,276.91162452134773,276.91162452134773,76346.60094641565,76292.136800407,54.464146008656826,0.0,8546.071908451686,8546.071908451686,0.8863526143043584,3929.852303649168,276.91162452134773,3.7616245213477555,1.0,0.002,0.20517414110218718,0.004823116832337146,0.0003178020349236056,0.001682197963462424,0.1589010174618028,0.1589010174618028,0.0,-1.6139702421757995e-12,0.9978889055712358,0.9978889055712358,0.0,0.09179611815950216,0.00019420024869178549,0.0,0.0,0.0,1601689.078536147,267.98446621777043,0.0,1.0,1279807.6623277375,2617.2484749041255,,,,,,,,,,,,,,,,,,,5.0,15341.15474551118,1450.0,0.375,6.173730061729009,3.5
1859.0,-28.651766781000997,4.5559705446189485,34.92913604071422,25.681885296385758,6.254684517934636,-25.161121651144292,-38.70849487194789,2.7640393871228066,-5.163303088459884,-5.1633030884493065,39.86182419175451,41498.95527509215,25027.129605150756,25027.129605150756,66526.08488024291,76359.40131032775,76290.98220987344,25027.129605150756,101318.1118150242,101318.1118150242,101318.1118150242,127268.35138836128,123797.79233965506,3470.55904870621,0.0,90079.5237036667,55219.70483421656,38733.13207716682,25950.239573337087,64683.371650503905,19792.535155283207,1450.0,0.0,0.8865876074751268,2.8673876209024884,0.001494314320929203,1.0,1.0,-5.163303088459884,352404.19396527455,1548584.1097388042,4.394340749223319,1548584.1097388042,4.394340749223319,0.7627110763023285,0.09198937354779561,3.910239363697956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910239363697956,1.2787636559149433,1.279106955292954,3.057828040084715,6479.170687632862,15341.158921119004,6484.178948690953,0.00032745742976698813,23036.831079946347,2349.1030147855126,19381.644798892503,1976.3777435610025,0.841332939050124,0.8413329390501241,35379.10188824057,35405.22815468563,0.9990776836687912,0.8,4269.882790648371,4273.035954225843,0.9990776836687912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.402578643622387,4.5559705446189485,-2.5590627475347842,7.115033292153733,3.5,3.5,1.0,0.6,0.00026844796912639437,1.0002103068778359,0.00026839152454283016,197.81418211717283,0.0,1.1161534442977282e-05,31.631788611397617,0.014039405747233374,9.119225105071395e-05,0.00017725571807568043,0.0006931122862600729,0.09198937356154627,0.09198937356154627,0.09198937356154627,0.09180509258773172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497710.85171133024,592.3839381080427,0.0,0.09198937356154627,0.09198937354779561,0.09198937354779561,0.375,0.375,0.5,7.722619736304738,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,25950.239573337087,19792.535155283207,0.7627110763023285,1.0284882062069294,0.6415706883574128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443448541667679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.606095701085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9514045644253,261.9514045644253,-11.198595435574703,246.2520078981269,277.65080123074165,123458.54732438766,123456.52974384405,2.017580543625897,0.0,nan,277.65080123074165,4.500801230741672,271.37104256418485,-1.7789574358151299,265.09128389770353,-8.058716102296444,258.8115252311462,-14.338474768853757,252.5317665646486,-20.618233435351385,246.2520078981269,-26.897992101873086,1.0,1.0,26022.012520719443,26022.012520719443,276.9137201132189,3.7637201132189375,276.9137201132189,276.9137201132189,76345.25205818572,76290.98220987344,54.269848312280374,0.0,8546.071908451686,8546.071908451686,0.8863564972525908,3929.7905605164456,276.9137201132189,3.7637201132189375,1.0,0.002,0.20535884986957403,0.004822689068988552,0.00031808960640568464,0.0016819103932203473,0.1590448032028423,0.1590448032028423,0.0,-3.739682175041281e-13,0.9979920640694292,0.9979920640694292,0.0,0.0918046647794183,0.00018470876837731821,0.0,0.0,0.0,1601691.650559644,267.9866969115401,0.0,1.0,1279799.9894854107,2617.279850465407,,,,,,,,,,,,,,,,,,,4.0,15341.158921119004,1450.0,0.375,6.173730061729009,3.5
1860.0,-28.653783476827456,4.561913472471078,34.92927961766163,25.683251965697877,6.256328131075268,-25.162772316017417,-38.710103009920545,2.7653169718211763,-5.161134553925592,-5.16113455392219,39.86241575940039,41496.45510057908,25036.848667962662,25036.848667962662,66533.30376854174,76357.47030510707,76289.66321103749,25036.848667962662,101326.51187900016,101326.51187900016,101326.51187900016,127277.72299485837,123809.53295196718,3468.190042891187,0.0,90078.88000566469,55218.48383956986,38733.77351788314,25951.211115858205,64684.98463374135,19793.32838163259,1450.0,0.0,0.8865965250487008,2.8676169514534626,0.001494314320929203,1.0,1.0,-5.161134553925592,352434.0223150134,1548609.5427702444,4.394040996944565,1548609.5427702444,4.394040996944565,0.7627130885439612,0.09198848655331182,3.9101966325778914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101966325778914,1.2787578507942006,1.279101076431045,3.057808505456587,6479.12929609995,15341.163006419263,6484.208652481778,0.0003274679668737384,23036.918208964347,2349.1118994727403,19381.733585511058,1976.386797276446,0.8413336111064131,0.8413336111064131,35378.79258946634,35405.22815468563,0.9990667657416559,0.8,4269.845461563043,4273.035954225843,0.9990667657416559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.404676686906297,4.561913472471078,-2.55588287947282,7.117796351943898,3.5,3.5,1.0,0.6,0.00026839152454283016,1.0002076235792556,0.0002683358117011623,197.81583147458184,0.0,1.1165539132697605e-05,31.64313790206501,0.014050571286366071,9.117583851085489e-05,0.00017721568603197528,0.0006929481787622106,0.09198848654988272,0.09198848654988272,0.09198848654988272,0.09181335853742709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497739.1630487154,592.3746906443105,0.0,0.09198848654988272,0.09198848655331182,0.09198848655331182,0.375,0.375,0.5,7.717365902278252,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,25951.211115858205,19793.32838163259,0.7627130885439612,1.028574160529927,0.6415160386222534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434606512119577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.61744499175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95138052129556,261.95138052129556,-11.198619478704416,246.250137753651,277.6526232889604,123467.12517932753,123471.14496219336,-4.019782865820758,0.0,nan,277.6526232889604,4.502623288960422,271.3721261818576,-1.7778738181423819,265.091629074855,-8.05837092514497,258.81113196774294,-14.33886803225704,252.53063486070644,-20.619365139293535,246.250137753651,-26.899862246348988,1.0,1.0,26022.012520719443,26022.012520719443,276.91573430796865,3.765734307968671,276.91573430796865,276.91573430796865,76342.39493912942,76289.66321103749,52.73172809192329,0.0,8546.071908451686,8546.071908451686,0.8863591979894245,3929.747615740781,276.91573430796865,3.765734307968671,1.0,0.002,0.2055343757234885,0.004822291044228136,0.00031836291568794863,0.0016816370867750992,0.1591814578439743,0.1591814578439743,0.0,2.4630479947274075e-12,0.9980918715352205,0.9980918715352205,0.0,0.09181296070368745,0.00017552584962436072,0.0,0.0,0.0,1601694.1508436291,267.9888654460744,0.0,1.0,1279792.5303567962,2617.3103526236473,,,,,,,,,,,,,,,,,,,6.0,15341.163006419263,1450.0,0.375,6.173730061729009,3.5
1861.0,-28.655788131664092,4.5677763133676,34.929433792781495,25.68481072029101,6.258172624787317,-25.164392056088317,-38.71168369716031,2.766776551146885,-5.159003922048157,-5.159003922061168,39.86300878702942,41493.836770460606,25046.459106229075,25046.459106229075,66540.29587668968,76355.39762750322,76288.37165885317,25046.459106229075,101334.83076508224,101334.83076508224,101334.83076508224,127287.00077084625,123821.05804572083,3465.9427251254256,0.0,90078.1495696353,55217.20393172887,38734.38404211825,25952.170005764012,64686.55404788226,19794.111879078602,1450.0,0.0,0.8866052432744941,2.8678422877663228,0.001494314320929203,1.0,1.0,-5.159003922048157,352463.33124091965,1548635.0388882456,4.393747949427696,1548635.0388882456,4.393747949427696,0.7627150976077262,0.09198765485521893,3.910148407021987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910148407021987,1.2787512007589017,1.279094353364268,3.057786694316633,6479.083080911653,15341.16754638684,6484.241805405214,0.00032747973095585394,23037.015528072967,2349.1218232600295,19381.832681817803,1976.3969022875094,0.8413343585326429,0.8413343585326429,35378.443519748485,35405.22815468563,0.9990544439699675,0.8,4269.803332546152,4273.035954225843,0.9990544439699675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.406751281530336,4.5677763133676,-2.5527522171879298,7.1205285305555295,3.5,3.5,1.0,0.6,0.0002683358117011623,1.0002063871829114,0.00026828044205649604,197.81747100786455,0.0,1.1020882098338222e-05,31.23317986669052,0.014061592168464409,9.115970879131922e-05,0.0001771761029098431,0.0006927848565552867,0.091987654808508,0.091987654808508,0.091987654808508,0.09182147610331437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497766.1818658381,592.3658665927918,0.0,0.091987654808508,0.09198765485521893,0.09198765485521893,0.375,0.375,0.5,7.712380539217789,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25952.170005764012,19794.111879078602,0.7627150976077262,1.0286572975805024,0.6414599970767658,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434726062584842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.20748695638,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95134628951683,261.95134628951683,-11.198653710483143,246.24827814500972,277.65441443403654,123478.36407650162,123484.08729821027,-5.723221708640985,0.0,nan,277.65441443403654,4.504414434036562,271.3731871762008,-1.7768128237991618,265.0919599184466,-8.058040081553372,258.81073266059633,-14.339267339403648,252.52950540281125,-20.620494597188724,246.24827814500972,-26.901721854990257,1.0,1.0,26022.012520719443,26022.012520719443,276.91771381166245,3.7677138116624747,276.91771381166245,276.91771381166245,76340.25038172079,76288.37165885317,51.878722867622855,0.0,8546.071908451686,8546.071908451686,0.8863622459851309,3929.699149057097,276.91771381166245,3.7677138116624747,1.0,0.002,0.205700919450934,0.004821926123656699,0.00031862228948437436,0.001681377709028536,0.1593111447421872,0.1593111447421872,0.0,-1.487089965057642e-12,0.9981894991341682,0.9981894991341682,0.0,0.09182111112645772,0.00016654372876120954,0.0,0.0,0.0,1601696.607360257,267.9909960779518,0.0,1.0,1279785.2015126888,2617.3403225058946,,,,,,,,,,,,,,,,,,,5.0,15341.16754638684,1450.0,0.375,6.173730061729009,3.5
1862.0,-28.657785459960067,4.573560189869674,34.929597975345324,25.68647767128425,6.260123015217809,-25.165994612423706,-38.7132428708486,2.768332168069404,-5.156899935241597,-5.156899935267066,39.863605962099754,41491.11277578342,25055.9348222271,25055.9348222271,66547.04759801051,76353.24237700048,76287.1854592824,25055.9348222271,101343.1202815095,101343.1202815095,101343.1202815095,127296.2414285861,123832.42651987918,3463.814908706919,0.0,90077.35879887898,55215.84203780712,38735.01862341318,25953.121147076596,64688.13977048978,19794.889632500315,1450.0,0.0,0.8866138098722863,2.868064819811027,0.001494314320929203,1.0,1.0,-5.156899935241597,352492.2755151013,1548660.7136381806,4.393460002421623,1548660.7136381806,4.393460002421623,0.7627171129176518,0.0919868759352385,3.9100954852786782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100954852786782,1.2787441050020527,1.2790871848959815,3.0577622762705925,6479.031342002178,15341.172260352385,6484.278745952067,0.00032749289122893866,23037.125087613822,2349.132995224039,19381.943099584405,1976.40816176619,0.8413351503658472,0.8413351503658472,35378.06045675532,35405.22815468563,0.9990409223085541,0.8,4269.757100901057,4273.035954225843,0.9990409223085541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.408796793808079,4.573560189869674,-2.549662218723674,7.123222408593348,3.5,3.5,1.0,0.6,0.00026828044205649604,1.0002056361601994,0.00026822528523877116,197.8191045724548,0.0,1.0953083078486488e-05,31.041037444430707,0.014072545251542895,9.114380118457472e-05,0.00017713664087192133,0.0006926211797507302,0.09198687592740952,0.09198687592740952,0.09198687592740952,0.09182948831961628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497791.9440988398,592.3574543377138,0.0,0.09198687592740952,0.0919868759352385,0.0919868759352385,0.375,0.375,0.5,7.707658910762225,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,25953.121147076596,19794.889632500315,0.7627171129176518,1.0287364551541602,0.6414021631011769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434844901117956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.01534453412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9513140146343,261.9513140146343,-11.198685985365671,246.24642938479687,277.65619864447996,123490.81823372473,123496.21428433339,-5.396050608697642,0.0,nan,277.65619864447996,4.50619864447998,271.3742447925213,-1.7757552074786531,265.09229094061357,-8.057709059386411,258.81033708865937,-14.33966291134061,252.52838323673475,-20.621616763265223,246.24642938479687,-26.903570615203108,1.0,1.0,26022.012520719443,26022.012520719443,276.9196789978961,3.769678997896108,276.9196789978961,276.9196789978961,76338.46644944498,76287.1854592824,51.28099016258784,0.0,8546.071908451686,8546.071908451686,0.8863655907860108,3929.6459627050717,276.9196789978961,3.769678997896108,1.0,0.002,0.2058586375577769,0.004821595638851261,0.0003188679774034315,0.0016811320223835777,0.15943398870171574,0.15943398870171574,0.0,-2.1299064942303936e-13,0.9982854281628143,0.9982854281628143,0.0,0.09182915782836924,0.00015771810686925563,0.0,0.0,0.0,1601699.033091971,267.9931000647584,0.0,1.0,1279777.96423384,2617.3699184249817,,,,,,,,,,,,,,,,,,,5.0,15341.172260352385,1450.0,0.375,6.173730061729009,3.5
