time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1863.0,-28.65977094618395,4.579266179230855,34.929771583776855,25.688063108269148,6.261989479429763,-25.167594903612244,-38.714805397298164,2.769813437021423,-5.154823637336563,-5.154823637336667,39.86420636842399,41488.48380452293,25065.28127766137,25065.28127766137,66553.7650821843,76351.15392382794,76286.08941747963,25065.28127766137,101351.370695141,101351.370695141,101351.370695141,127305.43453649124,123843.6301481443,3461.8043883469536,0.0,90076.6074294914,55214.546393269804,38735.62337357955,25954.063841350242,64689.687214929785,19795.66103934622,1450.0,0.0,0.8866222228731413,2.868284436657368,0.001494314320929203,1.0,1.0,-5.154823637336563,352520.84070554934,1548686.5276348344,4.393177221906175,1548686.5276348344,4.393177221906175,0.7627191317841948,0.0919861484695345,3.9100454939633176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100454939633176,1.2787373534499125,1.2790803609976824,3.057739326543003,6478.982714283307,15341.177054271133,6484.313631525638,0.00032750526878307036,23037.227461562743,2349.143434461589,19382.047374898353,1976.4187948890146,0.8413359379828583,0.8413359379828583,35377.69860410082,35405.22815468563,0.9990281493801197,0.8,4269.713429119138,4273.035954225843,0.9990281493801197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.410814402751628,4.579266179230855,-2.5466133595499176,7.125879538780772,3.5,3.5,1.0,0.6,0.00026822528523877116,1.0002044201433482,0.00026817046579371184,197.82072847487788,0.0,1.0911072293400705e-05,30.921978879497598,0.014083456323836296,9.112786194443485e-05,0.0001770974232943363,0.0006924589819445339,0.09198614846641977,0.09198614846641977,0.09198614846641977,0.09183739142434097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497816.4685834099,592.3494476855581,0.0,0.09198614846641977,0.0919861484695345,0.0919861484695345,0.375,0.375,0.5,7.703196199385074,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25954.063841350242,19795.66103934622,0.7627191317841948,1.0288156883656148,0.6413461803684185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443496330717071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.89628596918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95127678772354,261.95127678772354,-11.198723212276434,246.24459078303414,277.65796279242176,123502.4483276507,123508.67230847762,-6.223980826941435,0.0,nan,277.65796279242176,4.507962792421779,271.37528839051095,-1.7747116094890316,265.0926139886848,-8.057386011315202,258.80993958678357,-14.340060413216406,252.52726518490616,-20.62273481509382,246.24459078303414,-26.905409216965836,1.0,1.0,26022.012520719443,26022.012520719443,276.92162704488095,3.7716270448809723,276.92162704488095,276.92162704488095,76336.49956767265,76286.08941747963,50.41015019302722,0.0,8546.071908451686,8546.071908451686,0.8863687503684543,3929.5957214331343,276.92162704488095,3.7716270448809723,1.0,0.002,0.2060076915641071,0.0048212986812167695,0.000319100228725771,0.0016808997711684035,0.15955011436288552,0.15955011436288552,0.0,-1.0582550460935813e-13,0.9983796037909899,0.9983796037909899,0.0,0.09183709446327303,0.00014905400626147493,0.0,0.0,0.0,1601701.4268377938,267.9951763626634,0.0,1.0,1279770.82211416,2617.3991256657937,,,,,,,,,,,,,,,,,,,5.0,15341.177054271133,1450.0,0.375,6.173730061729009,3.5
1864.0,-28.6617396792754,4.584894789960635,34.9299537854161,25.68944472530859,6.263648855351815,-25.16920082581971,-38.716368622239656,2.771110003733532,-5.152801024966834,-5.1528010249780545,39.86480159620576,41486.01000019946,25074.566723467124,25074.566723467124,66560.57672366659,76349.22782886722,76284.88038210863,25074.566723467124,101359.44710557576,101359.44710557576,101359.44710557576,127314.43306432737,123854.52543360117,3459.907630726206,0.0,90075.95728758858,55213.343289641205,38736.23777549708,25954.985958751604,64691.223734248684,19796.416128591372,1450.0,0.0,0.8866303802205799,2.8684983877791717,0.001494314320929203,1.0,1.0,-5.152801024966834,352548.66905076307,1548712.1193062405,4.392903037972449,1548712.1193062405,4.392903037972449,0.7627211264938611,0.09198547236914119,3.910003160285419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910003160285419,1.2787314572622086,1.2790743931253914,3.0577203196805836,6478.942441022602,15341.182018848449,6484.342984662097,0.00032751554452596806,23037.310609491502,2349.1519131906925,19382.13511338754,1976.427741725007,0.8413367099110081,0.8413367099110081,35377.39217907915,35405.22815468563,0.9990173330006292,0.8,4269.676446865298,4273.035954225843,0.9990173330006292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4128188416144996,4.584894789960635,-2.543624534408128,7.128519324368763,3.5,3.5,1.0,0.6,0.00026817046579371184,1.0002026983766632,0.00026811611909161476,197.82233869794635,0.0,1.084442255622261e-05,30.733093524334876,0.014094300746392518,9.11119181565764e-05,0.00017705854763713544,0.000692299480816746,0.09198547233062945,0.09198547233062945,0.09198547233062945,0.09184508677145543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497839.75209154264,592.3418472984282,0.0,0.09198547233062945,0.09198547236914119,0.09198547236914119,0.375,0.375,0.5,7.698984630587385,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,25954.985958751604,19796.416128591372,0.7627211264938611,1.0288965470354556,0.641292707193542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443508101302592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.707400614025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9512182059818,261.9512182059818,-11.198781794018203,246.2427615038373,277.6596749081305,123512.15714476597,123521.9514513945,-9.794306628546757,0.0,nan,277.6596749081305,4.509674908130535,271.37629222726036,-1.7737077727396127,265.0929095464504,-8.057090453549563,258.80952686553036,-14.340473134469619,252.5261441846819,-20.62385581531808,246.2427615038373,-26.907238496162677,1.0,1.0,26022.012520719443,26022.012520719443,276.92350818459767,3.773508184597688,276.92350818459767,276.92350818459767,76334.16364759575,76284.88038210863,49.283265487116296,0.0,8546.071908451686,8546.071908451686,0.8863714259625742,3929.5531760868457,276.92350818459767,3.773508184597688,1.0,0.002,0.206148346391562,0.0048210295109124114,0.00031931943640821353,0.0016806805621574362,0.15965971820410677,0.15965971820410677,0.0,-1.434350468260126e-12,0.9984709017077465,0.9984709017077465,0.0,0.0918448175404294,0.00014065482871178072,0.0,0.0,0.0,1601703.7586300804,267.99719897503314,0.0,1.0,1279763.8645826806,2617.427578487124,,,,,,,,,,,,,,,,,,,5.0,15341.182018848449,1450.0,0.375,6.173730061729009,3.5
1865.0,-28.66370436475652,4.590446925357567,34.93014400010143,25.690915854088985,6.265398948863484,-25.170794033356596,-38.7179222429171,2.772488619442205,-5.1508127882866575,-5.150812788338408,39.86539726624201,41483.479860838015,25083.74376276713,25083.74376276713,66567.22362360515,76347.2329492569,76283.70825192833,25083.74376276713,101367.45201469546,101367.45201469546,101367.45201469546,127323.34829593264,123865.22615529504,3458.1221406375994,0.0,90075.26088266075,55212.11026481555,38736.834019828,25955.89628123717,64692.73030106517,19797.162089963324,1450.0,0.0,0.8866383600610193,2.868708714938807,0.001494314320929203,1.0,1.0,-5.1508127882866575,352576.02611457574,1548737.7303118198,4.392634823697657,1548737.7303118198,4.392634823697657,0.7627231159909577,0.09198484527827204,3.9099575429514117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099575429514117,1.2787251799133834,1.2790680445949645,3.057699656165572,6478.898657513846,15341.187252863976,6484.374817871483,0.00032752671136951735,23037.401274354477,2349.1611584337647,19382.230264980677,1976.4374444872283,0.8413375290969654,0.8413375290969654,35377.06198513669,35405.22815468563,0.9990056776373238,0.8,4269.636595954527,4273.035954225843,0.9990056776373238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.414799878885497,4.590446925357567,-2.5406813654077873,7.1311282907653535,3.5,3.5,1.0,0.6,0.00026811611909161476,1.0002022848377452,0.0002680618942348338,197.82394563312303,0.0,1.0750991709365283e-05,30.46831050434121,0.014105051738101884,9.1096074879458e-05,0.00017702004421215676,0.0006921408571209148,0.09198484525392518,0.09198484525392518,0.09198484525392518,0.09185264782052523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497861.8484878736,592.3346358260198,0.0,0.09198484525392518,0.09198484527827204,0.09198484527827204,0.375,0.375,0.5,7.695018708792107,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,25955.89628123717,19797.162089963324,0.7627231159909577,1.028975331753916,0.6412386626408159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435197727501274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.44261759403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9511507671078,261.9511507671078,-11.1988492328922,246.24094137602236,277.6613601581962,123523.11320483575,123534.38833920266,-11.275134366942133,0.0,nan,277.6613601581962,4.511360158196226,271.3772764017397,-1.7727235982602565,265.09319264535276,-8.05680735464722,258.80910888888394,-14.340891111116036,252.5250251324517,-20.624974867548275,246.24094137602236,-26.909058623977614,1.0,1.0,26022.012520719443,26022.012520719443,276.92535926697593,3.775359266975954,276.92535926697593,276.92535926697593,76332.19797746328,76283.70825192833,48.489725534949685,0.0,8546.071908451686,8546.071908451686,0.8863743090862882,3929.507330666169,276.92535926697593,3.775359266975954,1.0,0.002,0.20628078257914192,0.004820790745265847,0.00031952589264038714,0.0016804741074515073,0.15976294632019358,0.15976294632019358,0.0,9.189437405465739e-14,0.9985602390671087,0.9985602390671087,0.0,0.09185240909162233,0.00013243618664970978,0.0,0.0,0.0,1601706.0507342867,267.9991872117133,0.0,1.0,1279757.025221222,2617.4555484775183,,,,,,,,,,,,,,,,,,,5.0,15341.187252863976,1450.0,0.375,6.173730061729009,3.5
1866.0,-28.665654091019796,4.595923623050428,34.930341741402664,25.692445376794808,6.2672090835560965,-25.172367773562932,-38.71945407064629,2.7739227664314874,-5.148851630923559,-5.148851630925879,39.865994923467625,41480.90862029915,25092.79627898899,25092.79627898899,66573.70489928815,76345.20113964085,76282.62037283886,25092.79627898899,101375.41665182785,101375.41665182785,101375.41665182785,127332.21456673296,123875.76876502967,3456.4458017032944,0.0,90074.5397453835,55210.844984917436,38737.438622740076,25956.797914905113,64694.23653764519,19797.90143660583,1450.0,0.0,0.886646194035947,2.8689161894239277,0.001494314320929203,1.0,1.0,-5.148851630923559,352603.01221387606,1548763.427080204,4.3923715153652205,1548763.427080204,4.3923715153652205,0.762725105828147,0.09198426518989378,3.909910360450443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909910360450443,1.2787186450273464,1.279061438614783,3.05767838426007,6478.853584898646,15341.192502342195,6484.407521254869,0.0003275382030422671,23037.494837862836,2349.1706992564064,19382.328017582124,1976.447412478484,0.8413383553200701,0.8413383553200701,35376.72046116722,35405.22815468563,0.998993622369246,0.8,4269.595377629527,4273.035954225843,0.998993622369246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.416754035498057,4.595923623050428,-2.5377782330942735,7.133701856144702,3.5,3.5,1.0,0.6,0.0002680618942348338,1.000200747675991,0.00026800809223317116,197.82554035537248,0.0,1.0726975119801339e-05,30.400247489516996,0.014115778713221686,9.108045633164568e-05,0.00017698143790318812,0.0006919815576650919,0.09198426518363416,0.09198426518363416,0.09198426518363416,0.09186010253849018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497882.78753635194,592.3278036109905,0.0,0.09198426518363416,0.09198426518989378,0.09198426518989378,0.375,0.375,0.5,7.691293829328481,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25956.797914905113,19797.90143660583,0.762725105828147,1.0290515579475044,0.6411839885638292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435314203803211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.374554579204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95108289968476,261.95108289968476,-11.198917100315214,246.23913186541978,277.6630339339513,123534.88352842878,123546.23030803919,-11.346779610375137,0.0,nan,277.6630339339513,4.513033933951306,271.3782535202278,-1.7717464797721618,265.09347310654636,-8.056526893453622,258.8086926928363,-14.341307307163675,252.52391227912702,-20.62608772087296,246.23913186541978,-26.9108681345802,1.0,1.0,26022.012520719443,26022.012520719443,276.92719312858503,3.777193128585054,276.92719312858503,276.92719312858503,76330.47365115827,76282.62037283886,47.85327831940958,0.0,8546.071908451686,8546.071908451686,0.8863772911260794,3929.459912252695,276.92719312858503,3.777193128585054,1.0,0.002,0.2064051529944283,0.004820582984676905,0.0003197198388410161,0.0016802801610092716,0.15985991942050806,0.15985991942050806,0.0,-1.4971227382809538e-13,0.998647916411466,0.998647916411466,0.0,0.09185989477452716,0.00012437041536661497,0.0,0.0,0.0,1601708.3115645635,268.0011483690764,0.0,1.0,1279750.2789344739,2617.483138246206,,,,,,,,,,,,,,,,,,,5.0,15341.192502342195,1450.0,0.375,6.173730061729009,3.5
1867.0,-28.66758915597997,4.601325595390519,34.930546387051294,25.693784665223234,6.268823811203514,-25.173947859206233,-38.72099424535406,2.775182515749999,-5.146932007623775,-5.146932007663992,39.86658967559236,41478.503250602604,25101.763327865363,25101.763327865363,66580.26657846797,76343.31857781994,76281.50049968102,25101.763327865363,101383.26382754638,101383.26382754638,101383.26382754638,127340.94786363035,123886.07208338575,3454.875780244606,0.0,90073.90843387137,55209.68625916914,38738.02463855804,25957.684036083967,64695.70867464201,19798.628549098168,1450.0,0.0,0.8866538262064727,2.8691192814201796,0.001494314320929203,1.0,1.0,-5.146932007623775,352629.4283623266,1548788.999259198,4.392114992931951,1548788.999259198,4.392114992931951,0.7627270800267061,0.09198373153611511,3.909869776700709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909869776700709,1.278712917546341,1.279055640797482,3.0576603419344233,6478.81535537562,15341.197986013896,6484.435737903517,0.00032754797566607416,23037.572496820863,2349.1786182662645,19382.412359033195,1976.4560129129923,0.8413391802329836,0.8413391802329836,35376.426700681186,35405.22815468563,0.9989832531015601,0.8,4269.55992385097,4273.035954225843,0.9989832531015601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.418689742369765,4.601325595390519,-2.534925528380728,7.136251123771247,3.5,3.5,1.0,0.6,0.00026800809223317116,1.0001992411209544,0.00026795470463745417,197.82712310785894,0.0,1.0643410051112236e-05,30.163424084852075,0.014126422123272798,9.106475517264747e-05,0.0001769433370605237,0.000691825405761508,0.09198373150357615,0.09198373150357615,0.09198373150357615,0.09186739614004956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497902.5755977806,592.3213483434723,0.0,0.09198373150357615,0.09198373153611511,0.09198373153611511,0.375,0.375,0.5,7.6878037663123,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,4.0188297134591267e-11,25957.684036083967,19798.628549098168,0.7627270800267061,1.029129565815617,0.6411322188184088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435429795011732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.13773117454,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9509982502231,261.9509982502231,-11.199001749776869,246.2373317975992,277.6646647028356,123544.7520755387,123558.9046510676,-14.152575528932367,0.0,nan,277.6646647028356,4.514664702835603,271.3791981217951,-1.7708018782048498,265.0937315407465,-8.056268459253488,258.80826495970916,-14.341735040290814,252.52279837865342,-20.627201621346558,246.2373317975992,-26.912668202400766,1.0,1.0,26022.012520719443,26022.012520719443,276.9289817123273,3.7789817123273224,276.9289817123273,276.9289817123273,76328.33736714812,76281.50049968102,46.83686746710737,0.0,8546.071908451686,8546.071908451686,0.8863798561049714,3929.4191255842125,276.9289817123273,3.7789817123273224,1.0,0.002,0.20652166867627467,0.004820402760724748,0.00031990159214899443,0.0016800984064873458,0.15995079607449722,0.15995079607449722,0.0,-1.3636596192523331e-12,0.9987333011960084,0.9987333011960084,0.0,0.09186721585339164,0.00011651568272347688,0.0,0.0,0.0,1601710.5244603287,268.0030679923762,0.0,1.0,1279743.6754500093,2617.5101444047214,,,,,,,,,,,,,,,,,,,5.0,15341.197986013896,1450.0,0.375,6.173730061729009,3.5
1868.0,-28.669533622470336,4.606654366375341,34.930757766733414,25.695642094966047,6.270970153623106,-25.175483244861507,-38.72248992612583,2.7769197760270607,-5.145014556059607,-5.145014556070018,39.86719331993803,41475.69030657505,25110.547475296797,25110.547475296797,66586.23778187185,76341.03674889135,76280.64965358599,25110.547475296797,101391.19712888279,101391.19712888279,101391.19712888279,127349.76979828047,123896.3584800179,3453.411318262568,0.0,90073.02816796335,55208.27763643885,38738.61170169389,25958.572669397672,64697.18437109156,19799.358197988637,1450.0,0.0,0.8866614145393394,2.8693221549867722,0.001494314320929203,1.0,1.0,-5.145014556059607,352655.81617592095,1548814.9540982952,4.391859946882813,1548814.9540982952,4.391859946882813,0.762729077987016,0.09198324121831208,3.909811453767409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909811453767409,1.278704976373203,1.279047629225396,3.057633720060139,6478.75894681855,15341.203698409494,6484.476260675609,0.00032756233477128696,23037.69100711262,2349.1907029528556,19382.533484310763,1976.468364253926,0.8413401099236305,0.8413401099236304,35376.004536226515,35405.22815468563,0.9989683514201829,0.8,4269.5089730737145,4273.035954225843,0.9989683514201829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.420585966509897,4.606654366375341,-2.532094027454594,7.138748393829935,3.5,3.5,1.0,0.6,0.00026795470463745417,1.0002002123958338,0.00026790106752287897,197.82871357226654,0.0,1.0561514470337726e-05,29.931332008937115,0.014136983637743135,9.104950999654693e-05,0.00017690519464090722,0.0006916659562379719,0.09198324128037892,0.09198324128037892,0.09198324128037892,0.09187467831711972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497921.27787208115,592.3152492605014,0.0,0.09198324128037892,0.09198324121831208,0.09198324121831208,0.375,0.375,0.5,7.684546878688595,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,25958.572669397672,19799.358197988637,0.762729077987016,1.0291983867481005,0.6410741164356992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435544518749002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.90563909862,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95094734392313,261.95094734392313,-11.199052656076844,246.23554266464194,277.666352023195,123560.19667480358,123568.70771748658,-8.511042683009023,0.0,nan,277.666352023195,4.516352023194997,271.3801901514894,-1.7698098485105902,265.094028279778,-8.055971720221976,258.80786640807617,-14.342133591923812,252.52170453635838,-20.628295463641592,246.23554266464194,-26.914457335358037,1.0,1.0,26022.012520719443,26022.012520719443,276.9307996040177,3.780799604017716,276.9307996040177,276.9307996040177,76327.6539133093,76280.64965358599,47.00425972331141,0.0,8546.071908451686,8546.071908451686,0.8863835422296611,3929.360511036246,276.9307996040177,3.780799604017716,1.0,0.002,0.2066303774973026,0.004820256804084762,0.00032007125261310004,0.0016799287482304995,0.16003562630655002,0.16003562630655002,0.0,8.435994958144732e-13,0.9988181671030453,0.9988181671030453,0.0,0.09187453239787176,0.00010870882044032317,0.0,0.0,0.0,1601712.734799362,268.00498544394037,0.0,1.0,1279737.079364304,2617.5371206970526,,,,,,,,,,,,,,,,,,,3.0,15341.203698409494,1450.0,0.375,6.173730061729009,3.5
1869.0,-28.671446935470648,4.611910360774308,34.93097515910053,25.69667079895737,6.272258531383813,-25.17707638877069,-38.7240432674065,2.777887985154842,-5.14315009562813,-5.143150095617739,39.86778961525274,41473.52850915371,25119.280675209517,25119.280675209517,66592.80918436323,76339.39648971701,76279.66534679975,25119.280675209517,101398.94602200927,101398.94602200927,101398.94602200927,127358.3861965478,123906.33718372707,3452.049012820729,0.0,90072.53471054783,55207.252983294165,38739.20191917074,25959.440174538533,64698.64209370927,19800.070960999066,1450.0,0.0,0.8866687588226422,2.869519432756806,0.001494314320929203,1.0,1.0,-5.14315009562813,352681.4762159975,1548840.593274896,4.391613106230503,1548840.593274896,4.391613106230503,0.7627310461193735,0.09198279559070104,3.9097800994958294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097800994958294,1.2787005997274483,1.2790431828174562,3.057619665095323,6478.729166034654,15341.209157958938,6484.4987913469995,0.00032756997698079053,23037.74954559792,2349.1966722171096,19382.6008299953,1976.4752316025656,0.8413408953696586,0.8413408953696586,35375.77758108942,35405.22815468563,0.998960340311371,0.8,4269.481581993036,4273.035954225843,0.998960340311371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.422471192665805,4.611910360774308,-2.529320819100466,7.141231179874774,3.5,3.5,1.0,0.6,0.00026790106752287897,1.0001970074494826,0.00026784829941256343,197.8302785764977,0.0,1.061096137614061e-05,30.07146453998249,0.014147594599119276,9.103367959493474e-05,0.00017686738792794423,0.0006915125935704852,0.09198279558240954,0.09198279558240954,0.09198279558240954,0.09188175613859247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497938.85164804367,592.309519566337,0.0,0.09198279558240954,0.09198279559070104,0.09198279559070104,0.375,0.375,0.5,7.681515695435652,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,25959.440174538533,19800.070960999066,0.7627310461193735,1.0292767673224186,0.6410262590841336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443565980161548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.04577162967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95084888101724,261.95084888101724,-11.19915111898274,246.23376005977582,277.6679377022572,123566.55270810133,123583.01475654355,-16.462048442229978,0.0,nan,277.6679377022572,4.5179377022572,271.3811021737595,-1.7688978262405044,265.0942666452827,-8.05573335471729,258.8074311167604,-14.34256888323955,252.520595588268,-20.62940441173197,246.23376005977582,-26.91623994022416,1.0,1.0,26022.012520719443,26022.012520719443,276.93254888795417,3.782548887954192,276.93254888795417,276.93254888795417,76324.70274550478,76279.66534679975,45.037398705026135,0.0,8546.071908451686,8546.071908451686,0.8863855238776375,3929.3289999933086,276.93254888795417,3.782548887954192,1.0,0.002,0.20673153873644848,0.004820135015231772,0.0003202291880160096,0.0016797708118720823,0.1601145940080048,0.1601145940080048,0.0,-1.1190831247787081e-13,0.9989002156488833,0.9989002156488833,0.0,0.09188163435153841,0.0001011612391626177,0.0,0.0,0.0,1601714.8840019647,268.00684990437185,0.0,1.0,1279730.6655005435,2617.563352124604,,,,,,,,,,,,,,,,,,,5.0,15341.209157958938,1450.0,0.375,6.173730061729009,3.5
1870.0,-28.673349519420064,4.617094395966842,34.931198098216726,25.698004534374945,6.27385966003206,-25.178628601472905,-38.725552533846326,2.7791387426575582,-5.141319499961469,-5.141319499962799,39.86838448795482,41471.12518663526,25127.915782018823,25127.915782018823,66599.04096865408,76337.52541252435,76278.70161361246,25127.915782018823,101406.61739563129,101406.61739563129,101406.61739563129,127366.91277712041,123916.12627191337,3450.7865052070397,0.0,90071.89306706848,55206.07569587944,38739.797079098935,25960.295381489126,64700.09246058806,19800.774084774454,1450.0,0.0,0.8866759351265155,2.8697131377325302,0.001494314320929203,1.0,1.0,-5.141319499961469,352706.67161064356,1548866.1716023101,4.391371914030929,1548866.1716023101,4.391371914030929,0.762733004143447,0.09198239274959977,3.909738478123832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909738478123832,1.2786949119558195,1.2790374260441613,3.05760071582964,6478.68901481452,15341.215176801083,6484.528540903699,0.00032758024622601907,23037.830681271378,2349.2049457532776,19382.689753411112,1976.4842992674473,0.841341792183944,0.841341792183944,35375.47630788667,35405.22815468563,0.9989497059281381,0.8,4269.4452215091615,4273.035954225843,0.9989497059281381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4243352435725365,4.617094395966842,-2.526591682787621,7.143686078754463,3.5,3.5,1.0,0.6,0.00026784829941256343,1.0001959056512015,0.0002677958366947867,197.83183482612174,0.0,1.0439129963678218e-05,29.58449431706407,0.014158033729082954,9.101830080474375e-05,0.00017682999860781968,0.0006913590496435763,0.09198239273747721,0.09198239273747721,0.09198239273747721,0.09188870225502999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497955.3510268517,592.3041418402805,0.0,0.09198239273747721,0.09198239274959977,0.09198239274959977,0.375,0.375,0.5,7.678704981543503,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,25960.295381489126,19800.774084774454,0.762733004143447,1.0293500122773822,0.6409747437671333,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435773239169891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.558801406754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95074091542125,261.95074091542125,-11.199259084578728,246.23198749246262,277.66949433837055,123576.8332043134,123594.88400907782,-18.05080476442749,0.0,nan,277.66949433837055,4.519494338370578,271.3819929692159,-1.7680070307840765,265.0944916000286,-8.055508399971359,258.80699023081223,-14.343009769187745,252.5194888616374,-20.63051113836258,246.23198749246262,-26.918012507537355,1.0,1.0,26022.012520719443,26022.012520719443,276.9342667144682,3.784266714468231,276.9342667144682,276.9342667144682,76322.77900177169,76278.70161361246,44.077388159232214,0.0,8546.071908451686,8546.071908451686,0.886388154421062,3929.287170514451,276.9342667144682,3.784266714468231,1.0,0.002,0.20682532421468708,0.004820040014234434,0.0003203756770106542,0.0016796243230277222,0.1601878385053271,0.1601878385053271,0.0,3.8376420097296915e-14,0.9989803974986697,0.9989803974986697,0.0,0.09188860727187394,9.378547772583461e-05,0.0,0.0,0.0,1601716.9941190253,268.0086805000385,0.0,1.0,1279724.3680675605,2617.589107734181,,,,,,,,,,,,,,,,,,,5.0,15341.215176801083,1450.0,0.375,6.173730061729009,3.5
1871.0,-28.67525002182309,4.622207254297622,34.93142612037704,25.699468154367082,6.275598091921749,-25.18016521041518,-38.72705177692694,2.7805132799625434,-5.139523618121586,-5.139523618118602,39.868977070562416,41468.65379302992,25136.456996471774,25136.456996471774,66605.11078950169,76335.55767434252,76277.7440162621,25136.456996471774,101414.20101273389,101414.20101273389,101414.20101273389,127375.33868952897,123925.71730992044,3449.6213796085303,0.0,90071.19569849377,55204.873918206766,38740.357533652226,25961.137676795082,64701.495210447305,19801.46703590255,1450.0,0.0,0.8866829422984472,2.869903179490384,0.001494314320929203,1.0,1.0,-5.139523618121586,352731.390594478,1548891.651777672,4.391136408832903,1548891.651777672,4.391136408832903,0.7627349495396634,0.09198203120094556,3.9096933872065045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096933872065045,1.278688650000354,1.27903109532438,3.0575804260133395,6478.646023128491,15341.221346804781,6484.560264873874,0.0003275912346176478,23037.918009946578,2349.2138507998734,19382.784578480936,1976.493968733557,0.8413427189953735,0.8413427189953734,35375.14991991443,35405.22815468563,0.9989381850658461,0.8,4269.405829938677,4273.035954225843,0.9989381850658461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4261790260406855,4.622207254297622,-2.523907030413615,7.146114284711237,3.5,3.5,1.0,0.6,0.0002677958366947867,1.0001956943281485,0.00026774344082201884,197.83338939429268,0.0,1.0378795717739877e-05,29.413507064074814,0.014168412524800694,9.100302652528705e-05,0.00017679281016949963,0.0006912056808253476,0.09198203121855009,0.09198203121855009,0.09198203121855009,0.09189551364528281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497970.7973456402,592.2991090595023,0.0,0.09198203121855009,0.09198203120094556,0.09198203120094556,0.375,0.375,0.5,7.676109456106917,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25961.137676795082,19801.46703590255,0.7627349495396634,1.029421508310785,0.6409226503676534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435886042291937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.387814153764,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9506378462815,261.9506378462815,-11.199362153718482,246.230224745455,277.6710509471062,123588.68563628197,123605.91780706691,-17.23217078492139,0.0,nan,277.6710509471062,4.521050947106232,271.38288570679225,-1.767114293207726,265.09472046645675,-8.055279533543228,258.8065552260962,-14.343444773903798,252.51838998578282,-20.63161001421716,246.230224745455,-26.919775254544987,1.0,1.0,26022.012520719443,26022.012520719443,276.9359505451431,3.7859505451431232,276.9359505451431,276.9359505451431,76321.37719535682,76277.7440162621,43.63317909471516,0.0,8546.071908451686,8546.071908451686,0.8863910042402832,3929.2418541425372,276.9359505451431,3.7859505451431232,1.0,0.002,0.20691191086074803,0.0048199708721022895,0.0003205109929385635,0.0016794890080479468,0.16025549646928175,0.16025549646928175,0.0,9.865103525741326e-13,0.9990586569578334,0.9990586569578334,0.0,0.09189544455587019,8.658664507536511e-05,0.0,0.0,0.0,1601719.064174557,268.0104763818784,0.0,1.0,1279718.1899899007,2617.6143755447347,,,,,,,,,,,,,,,,,,,4.0,15341.221346804781,1450.0,0.375,6.173730061729009,3.5
1872.0,-28.677129750929385,4.627249351083392,34.931658603391256,25.70053475154566,6.276929013986948,-25.181723874449098,-38.72856939034534,2.781523138502348,-5.13777915078191,-5.137779150838913,39.86956186302628,41466.49127881122,25144.94839244993,25144.94839244993,66611.43967126115,76333.90120325272,76276.66097773376,25144.94839244993,101421.6093701837,101421.6093701837,101421.6093701837,127383.5686024307,123935.01821683216,3448.5503855985503,0.0,90070.68986627496,55203.855578622984,38740.92698627997,25961.959232247013,64702.88621852698,19802.143376105658,1450.0,0.0,0.88668971517277,2.8700877900383794,0.001494314320929203,1.0,1.0,-5.13777915078191,352755.40319764306,1548916.7972985206,4.390908780582698,1548916.7972985206,4.390908780582698,0.7627368643083636,0.09198171055778794,3.9096621353880234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096621353880234,1.2786840779120838,1.2790264550104036,3.057566918149139,6478.617401585149,15341.227495089326,6484.582334145243,0.00032759860129423285,23037.972783122776,2349.219436109454,19382.850545009933,1976.5006954474702,0.8413435820711394,0.8413435820711394,35374.92370500943,35405.22815468563,0.9989302001341029,0.8,4269.37852819617,4273.035954225843,0.9989302001341029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.428012054250071,4.627249351083392,-2.521278976549851,7.148528327633242,3.5,3.5,1.0,0.6,0.00026774344082201884,1.0001935580791081,0.00026769162694491403,197.83492699119992,0.0,1.036565309993399e-05,29.37626088521293,0.014178778177900628,9.098756750131454e-05,0.00017675587332070428,0.0006910557451293997,0.09198171055110224,0.09198171055110224,0.09198171055110224,0.09190212693661827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497985.19858922623,592.2944183453494,0.0,0.09198171055110224,0.09198171055778794,0.09198171055778794,0.375,0.375,0.5,7.673721950739675,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,25961.959232247013,19802.143376105658,0.7627368643083636,1.029497191922602,0.6408754493387303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435998723670385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.3505679749,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9505036254248,261.9505036254248,-11.199496374575176,246.22846991669135,277.6725373341576,123596.44733065837,123618.88776600173,-22.440435343386035,0.0,nan,277.6725373341576,4.522537334157619,271.38372385068686,-1.7662761493131143,265.09491036721323,-8.055089632786746,258.8060968836322,-14.343903116367756,252.5172834001674,-20.632716599832577,246.22846991669135,-26.921530083308625,1.0,1.0,26022.012520719443,26022.012520719443,276.9375682830271,3.787568283027099,276.9375682830271,276.9375682830271,76319.017667258,76276.66097773376,42.35668952424021,0.0,8546.071908451686,8546.071908451686,0.8863929794026025,3929.2104460649634,276.9375682830271,3.787568283027099,1.0,0.002,0.20699154168892506,0.0048199235748059574,0.00032063550099320406,0.0016793645001205281,0.16031775049660202,0.16031775049660202,0.0,1.1137323702170576e-12,0.999134275436931,0.999134275436931,0.0,0.09190207973160495,7.963082618297949e-05,0.0,0.0,0.0,1601721.074921572,268.01222084921807,0.0,1.0,1279712.1887246748,2617.6389205369187,,,,,,,,,,,,,,,,,,,5.0,15341.227495089326,1450.0,0.375,6.173730061729009,3.5
1873.0,-28.678999033459608,4.632221908009002,34.931895371008,25.701830943021946,6.278488483726856,-25.183250281641566,-38.73005557162685,2.7827397331113146,-5.136047284547033,-5.136047284541515,39.87015048960214,41464.14853606233,25153.293170817582,25153.293170817582,66617.44170687991,76332.06911129194,76275.74998673653,25153.293170817582,101429.04315755412,101429.04315755412,101429.04315755412,127391.82097497553,123944.24865991938,3447.5723150561525,0.0,90070.0617276184,55202.71348334973,38741.498049187416,25962.777817421415,64704.275866608834,19802.817664747326,1450.0,0.0,0.8866964094994172,2.8702710763353636,0.001494314320929203,1.0,1.0,-5.136047284547033,352779.2436156578,1548942.107995323,4.3906837945456,1548942.107995323,4.3906837945456,0.7627387871978528,0.09198142768436937,3.9096216636230556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096216636230556,1.2786785466409358,1.2790208560014746,3.05754849324215,6478.578361418168,15341.233996182169,6484.6115571081655,0.00032760860169566244,23038.050603635715,2349.227371593329,19382.937894401708,1976.509602606569,0.8413445316134004,0.8413445316134005,35374.63075139238,35405.22815468563,0.9989198594788546,0.8,4269.343171798152,4273.035954225843,0.9989198594788546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.429813432278875,4.632221908009002,-2.5186787802120585,7.150900688221061,3.5,3.5,1.0,0.6,0.00026769162694491403,1.0001924852174149,0.00026764011018011707,197.8364560634668,0.0,1.0250594594160353e-05,29.05018507985044,0.014189028772494788,9.097243100964701e-05,0.00017671919593526702,0.0006909051968065674,0.09198142769761516,0.09198142769761516,0.09198142769761516,0.09190868977283735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497998.62400316604,592.2900475932719,0.0,0.09198142769761516,0.09198142768436937,0.09198142768436937,0.375,0.375,0.5,7.671539818004011,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,25962.777817421415,19802.817664747326,0.7627387871978528,1.029567842536638,0.6408254783894466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436110175035584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.02449216954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95036564358423,261.95036564358423,-11.199634356415743,246.22672544865796,277.6740058385073,123606.97830982183,123630.0475501498,-23.069240327980566,0.0,nan,277.6740058385073,4.524005838507321,271.3845497605743,-1.765450239425661,265.0950936826084,-8.054906317391556,258.80563760454913,-14.344362395450844,252.51618152660816,-20.633818473391813,246.22672544865796,-26.92327455134202,1.0,1.0,26022.012520719443,26022.012520719443,276.9391935516961,3.789193551696144,276.9391935516961,276.9391935516961,76317.30175610843,76275.74998673653,41.55176937190117,0.0,8546.071908451686,8546.071908451686,0.886395537275415,3929.169771941171,276.9391935516961,3.789193551696144,1.0,0.002,0.20706429843411087,0.004819904593896897,0.0003207493534057646,0.0016792506483619912,0.1603746767028823,0.1603746767028823,0.0,1.7677556467254885e-12,0.9992090061630178,0.9992090061630178,0.0,0.09190867094195421,7.275674241516223e-05,0.0,0.0,0.0,1601723.0711004771,268.01395271545294,0.0,1.0,1279706.2307504795,2617.6632887912006,,,,,,,,,,,,,,,,,,,3.0,15341.233996182169,1450.0,0.375,6.173730061729009,3.5
1874.0,-28.680867810169737,4.637125667039186,34.93213600687809,25.70322527261453,6.280155331619508,-25.184765496061857,-38.73153249789027,2.784053016760465,-5.134349638639662,-5.1343496386642204,39.87073566901848,41461.75119003866,25161.54891218627,25161.54891218627,66623.30010222492,76330.1651541185,76274.83286618456,25161.54891218627,101436.38177837082,101436.38177837082,101436.38177837082,127399.96501722478,123953.28018947571,3446.6848277490617,0.0,90069.3973256602,55201.55542250607,38742.046559060145,25963.583238853953,64705.629797914095,19803.481509389607,1450.0,0.0,0.8867029414900408,2.8704507500098972,0.001494314320929203,1.0,1.0,-5.134349638639662,352802.61419292976,1548967.27077552,4.390464266595453,1548967.27077552,4.390464266595453,0.7627406944259572,0.09198118229811571,3.9095793751480072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095793751480072,1.2786725667528773,1.2790148086360635,3.0575297201191867,6478.538583423322,15341.240643897116,6484.641341407363,0.0003276187913205328,23038.129855657528,2349.235453050484,19383.026921665176,1976.5186808609644,0.8413455017011826,0.8413455017011826,35374.32464692772,35405.22815468563,0.9989090546488257,0.8,4269.306228232147,4273.035954225843,0.9989090546488257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.431595589989706,4.637125667039186,-2.516122069190031,7.153247736229217,3.5,3.5,1.0,0.6,0.00026764011018011707,1.0001924360563395,0.0002675886164820399,197.837984742448,0.0,1.0191894175285616e-05,28.883828092759437,0.014199220666670074,9.095739108391076e-05,0.0001766827190962063,0.0006907551145235971,0.09198118230857508,0.09198118230857508,0.09198118230857508,0.09191512018968657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498011.06292880577,592.28599994379,0.0,0.09198118230857508,0.09198118229811571,0.09198118229811571,0.375,0.375,0.5,7.669557954195484,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,25963.583238853953,19803.481509389607,0.7627406944259572,1.0296368385610342,0.6407750194153161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436221008630319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.85813518245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9502343921611,261.9502343921611,-11.199765607838856,246.22499052106272,277.67547826325085,123618.7065486597,123640.65052300347,-21.94397434375502,0.0,nan,277.67547826325085,4.525478263250875,271.38538071485453,-1.764619285145443,265.09528316642746,-8.054716833572513,258.8051856178957,-14.344814382104289,252.51508806947555,-20.634911930524424,246.22499052106272,-26.925009478937255,1.0,1.0,26022.012520719443,26022.012520719443,276.94078388270856,3.790783882708581,276.94078388270856,276.94078388270856,76316.0237525937,76274.83286618456,41.19088640913833,0.0,8546.071908451686,8546.071908451686,0.8863982099619239,3929.127272023747,276.94078388270856,3.790783882708581,1.0,0.002,0.20713035579358835,0.004819909349757923,0.00032085280630172157,0.0016791471937831176,0.1604264031508608,0.1604264031508608,0.0,8.483925367785972e-14,0.9992818383285298,0.9992818383285298,0.0,0.09191512493849269,6.605735962302066e-05,0.0,0.0,0.0,1601725.027794333,268.0156503613603,0.0,1.0,1279700.3904442366,2617.6871760913227,,,,,,,,,,,,,,,,,,,4.0,15341.240643897116,1450.0,0.375,6.173730061729009,3.5
1875.0,-28.68271631537207,4.6419610266583105,34.93237995503819,25.704213987942808,6.281401713581744,-25.186304512460865,-38.73302796911446,2.7849899117020462,-5.132701828479526,-5.132701828441827,39.87131253977403,41459.65442642054,25169.756851882852,25169.756851882852,66629.41127830339,76328.5766813653,76273.79139101261,25169.756851882852,101443.54824289546,101443.54824289546,101443.54824289546,127407.91652324039,123962.03169896555,3445.8848242748327,0.0,90068.92140301097,55200.56490670494,38742.61832922893,25964.36828034493,64706.986609573854,19804.128989820954,1450.0,0.0,0.8867092492036396,2.8706251577161352,0.001494314320929203,1.0,1.0,-5.132701828479526,352825.29987045535,1548992.076583637,4.390252278258874,1548992.076583637,4.390252278258874,0.7627425699708902,0.09198097436913533,3.9095502435216964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095502435216964,1.278668331037588,1.279010505940279,3.0575170657032333,6478.511770234405,15341.247239435908,6484.662401752485,0.0003276257129058919,23038.17978864942,2349.2405447986234,19383.0898724461,1976.5251000541573,0.8413464106220696,0.8413464106220696,35374.113777721475,35405.22815468563,0.9989016114324318,0.8,4269.2807785529085,4273.035954225843,0.9989016114324318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.433367428806722,4.6419610266583105,-2.5136201679068213,7.155581194565132,3.5,3.5,1.0,0.6,0.0002675886164820399,1.000190351294263,0.0002675376903364203,197.83949685926385,0.0,1.0187409454518828e-05,28.871118394106357,0.014209408076124593,9.094216465115064e-05,0.0001766464518308893,0.0006906081787726968,0.09198097435122903,0.09198097435122903,0.09198097435122903,0.09192135881788295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498022.525018419,592.2822720004051,0.0,0.09198097435122903,0.09198097436913533,0.09198097436913533,0.375,0.375,0.5,7.66776948802791,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,-3.7687186704715714e-11,25964.36828034493,19804.128989820954,0.7627425699708902,1.0297096924066171,0.640729179316879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436331813848242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.84542548379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95007226616787,261.95007226616787,-11.199927733832112,246.22326307833907,277.67688145399165,123626.14847824069,123653.25438546292,-27.105907222232887,0.0,nan,277.67688145399165,4.5268814539916775,271.38615777889737,-1.7638422211026068,265.09543410375846,-8.054565896241513,258.8047104285696,-14.345289571430385,252.51398675345138,-20.6360132465486,246.22326307833907,-26.926736921660904,1.0,1.0,26022.012520719443,26022.012520719443,276.94230982698093,3.7923098269809543,276.94230982698093,276.94230982698093,76313.74257620785,76273.79139101261,39.95118519524112,0.0,8546.071908451686,8546.071908451686,0.8864000511155724,3929.097994739305,276.94230982698093,3.7923098269809543,1.0,0.002,0.2071899466211081,0.004819934078171809,0.0003209462098717595,0.0016790537898093887,0.16047310493587977,0.16047310493587977,0.0,-3.18851715863655e-13,0.9993521396346263,0.9993521396346263,0.0,0.09192138354147311,5.959082766221473e-05,0.0,0.0,0.0,1601726.9270080107,268.01729817152045,0.0,1.0,1279694.7215308873,2617.7103626754115,,,,,,,,,,,,,,,,,,,5.0,15341.247239435908,1450.0,0.375,6.173730061729009,3.5
1876.0,-28.68456442726626,4.646729152533059,34.93262708152063,25.705580866802507,6.283033961746403,-25.187804588358556,-38.734491100162245,2.78627412221479,-5.1310669216503015,-5.1310669215964895,39.87189216758568,41457.287505202505,25177.824890883585,25177.824890883585,66635.11239608609,76326.69782571455,76272.90834434559,25177.824890883585,101450.73323522917,101450.73323522917,101450.73323522917,127415.88308709863,123970.71195577116,3445.1711313274736,0.0,90068.25978489016,55199.41499095878,38743.16088214598,25965.149851869457,64708.31073401544,19804.773960308972,1450.0,0.0,0.8867154807978779,2.870798207977698,0.001494314320929203,1.0,1.0,-5.1310669216503015,352847.8090371354,1549017.0012497494,4.390042850136342,1549017.0012497494,4.390042850136342,0.7627444506692518,0.09198080091818514,3.909507795645102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909507795645102,1.2786624847553498,1.2790045929728189,3.057497848146471,6478.47105053767,15341.254178788016,6484.692950129857,0.0003276361464762583,23038.26069491905,2349.2487949421106,19383.181183590365,1976.5344111995805,0.8413474194197833,0.8413474194197833,35373.806518307356,35405.22815468563,0.9988907658748379,0.8,4269.24369559674,4273.035954225843,0.9988907658748379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.435109067416061,4.646729152533059,-2.511145727604421,7.15787488013748,3.5,3.5,1.0,0.6,0.0002675376903364203,1.0001903136544394,0.0002674867839490527,197.84100867437107,0.0,1.0075203026371569e-05,28.553125376737025,0.014219483279150964,9.092726977579763e-05,0.00017661042056062265,0.0006904598159739142,0.0919808009330172,0.0919808009330172,0.0919808009330172,0.09192754616653932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498033.0764542196,592.2788426313033,0.0,0.0919808009330172,0.09198080091818514,0.09198080091818514,0.375,0.375,0.5,7.666171845848758,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,-5.383071766118519e-11,25965.149851869457,19804.773960308972,0.7627444506692518,1.0297767263619475,0.6406794897739388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436441418697339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.52743246643,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.949919993642,261.949919993642,-11.20008000635795,246.22154533541746,277.6782946518638,123637.93684024697,123663.39534052245,-25.45850027546889,0.0,nan,277.6782946518638,4.528294651863803,271.386944788602,-1.7630552113979547,265.09559492530747,-8.05440507469251,258.8042450619697,-14.345754938030268,252.51289519869144,-20.63710480130854,246.22154533541746,-26.928454664582517,1.0,1.0,26022.012520719443,26022.012520719443,276.9438414060429,3.7938414060429295,276.9438414060429,276.9438414060429,76312.57136186319,76272.90834434559,39.66301751759602,0.0,8546.071908451686,8546.071908451686,0.8864027338678766,3929.0553346233273,276.9438414060429,3.7938414060429295,1.0,0.002,0.20724315050293046,0.0048199849241648465,0.00032102971181800034,0.00167897028874542,0.16051485590900016,0.16051485590900016,0.0,5.634204040816382e-13,0.9994215762331479,0.9994215762331479,0.0,0.09192759703683996,5.3203881345172684e-05,0.0,0.0,0.0,1601728.8113108997,268.0189330783497,0.0,1.0,1279689.0969559723,2617.7333681958607,,,,,,,,,,,,,,,,,,,4.0,15341.254178788016,1450.0,0.375,6.173730061729009,3.5
