time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1877.0,-28.68640088682941,4.651430761530606,34.93287702636654,25.706712842825823,6.2844287463369435,-25.189317923542365,-38.735963695775695,2.7873457824743513,-5.129465128713093,-5.129465128716942,39.87246776365547,41455.10392146873,25185.806917387436,25185.806917387436,66640.91083885617,76325.00500682996,76272.01704640225,25185.806917387436,101457.82396378969,101457.82396378969,101457.82396378969,127423.74239449218,123979.20087326899,3444.541521223183,0.0,90067.71794284026,55198.37871571322,38743.71025236338,25965.91843070248,64709.628683065865,19805.408582044285,1450.0,0.0,0.88672155789098,2.87096776121788,0.001494314320929203,1.0,1.0,-5.129465128713093,352869.8633894828,1549041.752846494,4.389838616330711,1549041.752846494,4.389838616330711,0.7627463143620632,0.09198066173673795,3.9094743576960953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094743576960953,1.2786576234162983,1.2789996652378792,3.057483321650107,6478.440270635006,15341.261064402557,6484.716803945611,0.00032764407422186843,23038.319145266974,2349.254755218854,19383.25248424195,1976.5416818426224,0.8413483797156301,0.8413483797156303,35373.56447688178,35405.22815468563,0.9988822223803014,0.8,4269.214483760867,4273.035954225843,0.9988822223803014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.436832138603324,4.651430761530606,-2.5087133514437885,7.160144112974395,3.5,3.5,1.0,0.6,0.0002674867839490527,1.0001891164528518,0.0002674362073621522,197.8425109773314,0.0,1.0071371024771693e-05,28.542265484202975,0.014229554650175736,9.091228082612792e-05,0.00017657450312292476,0.0006903134921820034,0.09198066174408866,0.09198066174408866,0.09198066174408866,0.09193360559369786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498042.707824869,592.2757145901186,0.0,0.09198066174408866,0.09198066173673795,0.09198066173673795,0.375,0.375,0.5,7.6647601611470195,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25965.91843070248,19805.408582044285,0.7627463143620632,1.0298453598806652,0.6406326966347945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436551001804556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.51657257389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94975525475337,261.94975525475337,-11.200244745246607,246.21983538257453,277.67967512692485,123647.2631967792,123674.8059514856,-27.542754706383477,0.0,nan,277.67967512692485,4.529675126924872,271.38770717808677,-1.7622928219132064,265.0957392291877,-8.054260770812277,258.8037712803072,-14.34622871969276,252.51180333143918,-20.638196668560795,246.21983538257453,-26.930164617425447,1.0,1.0,26022.012520719443,26022.012520719443,276.9453389056339,3.795338905633912,276.9453389056339,276.9453389056339,76310.82759004648,76272.01704640225,38.81054364422744,0.0,8546.071908451686,8546.071908451686,0.8864048471792952,3929.0217294845756,276.9453389056339,3.795338905633912,1.0,0.002,0.207290133984125,0.004820057591620044,0.00032110355658178537,0.001678896443472484,0.16055177829089268,0.16055177829089268,0.0,5.426952290332743e-14,0.9994892026156021,0.9994892026156021,0.0,0.09193367825530764,4.698348143030953e-05,0.0,0.0,0.0,1601730.657411057,268.0205348712869,0.0,1.0,1279683.5862521308,2617.7559082396997,,,,,,,,,,,,,,,,,,,4.0,15341.261064402557,1450.0,0.375,6.173730061729009,3.5
1878.0,-28.688219338477765,4.656066276534095,34.933129311398496,25.707646342366957,6.285613253409943,-25.19083607928954,-38.73744065696371,2.7882299949885128,-5.127909725336792,-5.127909725372277,39.87303519579673,41453.07283115818,25193.738204908906,25193.738204908906,66646.81103606708,76323.46645003349,76271.01689211244,25193.738204908906,101464.75509702135,101464.75509702135,101464.75509702135,127431.42297920924,123987.42985933145,3443.9931198777945,0.0,90067.26003694505,55197.42267181207,38744.26373903664,25966.66788218789,64710.93162122453,19806.027822531873,1450.0,0.0,0.8867274278291638,2.8711324115914643,0.001494314320929203,1.0,1.0,-5.127909725336792,352891.2800605977,1549066.1536733238,4.3896413462166635,1549066.1536733238,4.3896413462166635,0.7627481474478297,0.091980556686392,3.909446438814918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909446438814918,1.2786536300395666,1.278995606119613,3.057471035916071,6478.414238638831,15341.2681218484,6484.737551855146,0.0003276508099662658,23038.36654282119,2349.259588424303,19383.314501132,1976.5480058054486,0.8413493406793585,0.8413493406793585,35373.36238504879,35405.22815468563,0.998875089023864,0.8,4269.190093417592,4273.035954225843,0.998875089023864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.438544256822869,4.656066276534095,-2.5063326445487495,7.162398921082845,3.5,3.5,1.0,0.6,0.0002674362073621522,1.0001872646328487,0.0002673861353956785,197.8439985685262,0.0,1.0006198949055396e-05,28.357567821622993,0.014239560849124791,9.089724973450499e-05,0.00017653895762764722,0.0006901695992095031,0.09198055669368341,0.09198055669368341,0.09198055669368341,0.09193948661684145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498051.42989892425,592.2728841481327,0.0,0.09198055669368341,0.091980556686392,0.091980556686392,0.375,0.375,0.5,7.6635280644025645,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,3.54702933691442e-11,25966.66788218789,19806.027822531873,0.7627481474478297,1.0299158019571395,0.6405884105300377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436659895554962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.33187491131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9495628370614,261.9495628370614,-11.200437162938556,246.21813300230946,277.68099267181174,123654.68502241826,123686.8554056007,-32.170383182454,0.0,nan,277.68099267181174,4.5309926718117595,271.38842073791983,-1.7615792620801471,265.09584880400735,-8.054151195992631,258.80327687011106,-14.346723129888915,252.5107049362092,-20.63929506379077,246.21813300230946,-26.93186699769052,1.0,1.0,26022.012520719443,26022.012520719443,276.94677727810165,3.796777278101672,276.94677727810165,276.94677727810165,76308.67621976406,76271.01689211244,37.659327651621425,0.0,8546.071908451686,8546.071908451686,0.8864066116777487,3928.993671008993,276.94677727810165,3.796777278101672,1.0,0.002,0.20733111267727955,0.004820148804694752,0.00032116806921885475,0.0016788319330891417,0.16058403460942738,0.16058403460942738,0.0,2.3079966757211245e-12,0.9995544853066085,0.9995544853066085,0.0,0.09193957799688189,4.09786895101166e-05,0.0,0.0,0.0,1601732.450010744,268.0220902746632,0.0,1.0,1279678.2350958497,2617.777795959324,,,,,,,,,,,,,,,,,,,5.0,15341.2681218484,1450.0,0.375,6.173730061729009,3.5
1879.0,-28.69003711265165,4.660636821726831,34.933383841705485,25.70892150923612,6.287150820187193,-25.19231831941752,-38.73888576691968,2.789432026311957,-5.126366896078423,-5.126366896065789,39.87360456816999,41450.799022633284,25201.534573315992,25201.534573315992,66652.33359594928,76321.66804829943,76270.165847284,25201.534573315992,101471.7004206,101471.7004206,101471.7004206,127439.11409942417,123995.58928524789,3443.52481417629,0.0,90066.64201947654,55196.32893347695,38744.79231777732,25967.413678824178,64712.20599660149,19806.644355994486,1450.0,0.0,0.8867332263434748,2.871295738273779,0.001494314320929203,1.0,1.0,-5.126366896078423,352912.5246039247,1549090.6382264015,4.389446478174593,1549090.6382264015,4.389446478174593,0.7627499835359555,0.09198048306800162,3.9094074988162966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094074988162966,1.2786481629409256,1.2789900735310349,3.0574536546664666,6478.377409856612,15341.275478837484,6484.765679845095,0.0003276602729105223,23038.437933816625,2349.2668682798535,19383.398577576285,1976.5565792167852,0.8413503829235164,0.8413503829235165,35373.0805159758,35405.22815468563,0.9988651397394325,0.8,4269.156074806611,4273.035954225843,0.9988651397394325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4402272502031925,4.660636821726831,-2.5039785509287467,7.164615372655577,3.5,3.5,1.0,0.6,0.0002673861353956785,1.0001871976321646,0.00026733609071250496,197.8454856248883,0.0,9.906438063349118e-06,28.0748454715314,0.014249467287188141,9.088254501688358e-05,0.0001765035903787949,0.0006900244597948607,0.0919804830774322,0.0919804830774322,0.0919804830774322,0.09194531791629112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498059.3035769732,592.2703318538752,0.0,0.0919804830774322,0.09198048306800162,0.09198048306800162,0.375,0.375,0.5,7.6624731094707474,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,25967.413678824178,19806.644355994486,0.7627499835359555,1.029980860171104,0.6405406581999409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436767723053492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.049152561216,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9493799309958,261.9493799309958,-11.200620069004174,246.21644014442882,277.6823197175664,123666.11301194534,123696.69314104873,-30.58012910339404,0.0,nan,277.6823197175664,4.532319717566395,271.3891438029467,-1.760856197053272,265.0959678883154,-8.054032111684592,258.80279197366457,-14.347208026335409,252.50961605905286,-20.640383940947117,246.21644014442882,-26.93355985557116,1.0,1.0,26022.012520719443,26022.012520719443,276.9482205242502,3.798220524250212,276.9482205242502,276.9482205242502,76307.54264790517,76270.165847284,37.37680062116124,0.0,8546.071908451686,8546.071908451686,0.8864090727170725,3928.954536310378,276.9482205242502,3.798220524250212,1.0,0.002,0.20736616248147693,0.004820264155037063,0.00032122338968601695,0.0016787766104325132,0.16061169484300847,0.16061169484300847,0.0,1.1853018566654328e-13,0.9996189430290793,0.9996189430290793,0.0,0.0919454332637399,3.504980426171759e-05,0.0,0.0,0.0,1601734.2280842084,268.02363310392155,0.0,1.0,1279672.9271523445,2617.799507181603,,,,,,,,,,,,,,,,,,,4.0,15341.275478837484,1450.0,0.375,6.173730061729009,3.5
1880.0,-28.691848732171803,4.665143291299865,34.933640408432446,25.710092635732167,6.288585250775391,-25.193805333858602,-38.740331505518384,2.7905418502601558,-5.12484646993596,-5.1248464699686735,39.87417240298845,41448.6018328835,25209.223635266484,25209.223635266484,66657.82546814998,76319.95381953559,76269.37856115517,25209.223635266484,101478.60219642165,101478.60219642165,101478.60219642165,127446.75332112414,124003.61833607333,3443.1349850508127,0.0,90066.08100989339,55195.28297432219,38745.331150634665,25968.151124702486,64713.482275337155,19807.254308361786,1450.0,0.0,0.8867389159637451,2.8714567005006133,0.001494314320929203,1.0,1.0,-5.12484646993596,352933.46164150065,1549115.0569517454,4.3892552713669595,1549115.0569517454,4.3892552713669595,0.7627518113725055,0.09198044026917157,3.909373054355792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909373054355792,1.2786431231008621,1.2789849683506964,3.0574387674921333,6478.345865720612,15341.282788783585,6484.790239918645,0.0003276684031139117,23038.497415728205,2349.2729337468154,19383.471989279686,1976.564065127203,0.841351397163894,0.841351397163894,35372.83118760599,35405.22815468563,0.9988563390782412,0.8,4269.125983513767,4273.035954225843,0.9988563390782412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.44188707945803,4.665143291299865,-2.5016580264731227,7.166801317772988,3.5,3.5,1.0,0.6,0.00026733609071250496,1.0001865665136418,0.00026728622405353884,197.84696766562405,0.0,9.901114645410863e-06,28.059758905094387,0.014259368401833552,9.086783610218084e-05,0.00017646825461032414,0.0006898802395227984,0.09198044033308064,0.09198044033308064,0.09198044033308064,0.09195106227663864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498066.3290270967,592.2680574839703,0.0,0.09198044033308064,0.09198044026917157,0.09198044026917157,0.375,0.375,0.5,7.661591772567562,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,3.2741809263825417e-11,25968.151124702486,19807.254308361786,0.7627518113725055,1.030045411318467,0.6404940728816243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443687551190797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.03406599478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9491959906818,261.9491959906818,-11.200804009318176,246.21475520309048,277.68363677825624,123676.41496216571,123707.16800890726,-30.753046741537613,0.0,nan,277.68363677825624,4.533636778256266,271.38986046326016,-1.760139536739814,265.0960841481636,-8.053915851836393,258.80230783318024,-14.34769216681974,252.5085315181403,-20.641468481859675,246.21475520309048,-26.9352447969095,1.0,1.0,26022.012520719443,26022.012520719443,276.9496488277748,3.7996488277748313,276.9496488277748,276.9496488277748,76306.16207388396,76269.37856115517,36.783512728783535,0.0,8546.071908451686,8546.071908451686,0.8864112496311822,3928.919919627571,276.9496488277748,3.7996488277748313,1.0,0.002,0.20739540307532367,0.004820401413946185,0.0003212696967419831,0.0016787303061600914,0.16063484837099157,0.16063484837099157,0.0,2.902074414112832e-12,0.9996820999007573,0.9996820999007573,0.0,0.09195119967808162,2.9240591089957546e-05,0.0,0.0,0.0,1601735.9803049327,268.025153530064,0.0,1.0,1279667.6962388495,2617.8209035744185,,,,,,,,,,,,,,,,,,,4.0,15341.282788783585,1450.0,0.375,6.173730061729009,3.5
1881.0,-28.69364916347996,4.669586330066551,34.93389869630668,25.711124238465004,6.289870765171307,-25.195297170677893,-38.741785486321874,2.7915187706975164,-5.12335943191124,-5.123359431903931,39.8747352122415,41446.523645820904,25216.835337073986,25216.835337073986,66663.35898289489,76318.3472695724,76268.56885466859,25216.835337073986,101485.40419174256,101485.40419174256,101485.40419174256,127454.27931004224,124011.45783623209,3442.821473810157,0.0,90065.5774778757,55194.304287605264,38745.85910030049,25968.875118299675,64714.73421860016,19807.85349118479,1450.0,0.0,0.8867444533734953,2.8716141349370283,0.001494314320929203,1.0,1.0,-5.12335943191124,352953.93985080003,1549139.259847177,4.389069181383911,1549139.259847177,4.389069181383911,0.7627536195137943,0.09198042828226119,3.909342233032529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909342233032529,1.2786386987743057,1.278980479076537,3.057425242001511,6478.317206828998,15341.290161435441,6484.812892915444,0.00032767580785466786,23038.55024941386,2349.2783212834006,19383.539700603054,1976.5709697606273,0.8413524067598916,0.8413524067598918,35372.608085168,35405.22815468563,0.9988484641392953,0.8,4269.099057413056,4273.035954225843,0.9988484641392953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4435302090648054,4.669586330066551,-2.4993789398905175,7.168965269957068,3.5,3.5,1.0,0.6,0.00026728622405353884,1.0001854169358846,0.00026723667384831787,197.84844057262976,0.0,9.865967264062973e-06,27.960151226354466,0.014269234369097616,9.085304555015549e-05,0.00017643317850338334,0.0006897376760314433,0.09198042833974972,0.09198042833974972,0.09198042833974972,0.09195667794948363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498072.5124814724,592.2660588263825,0.0,0.09198042833974972,0.09198042828226119,0.09198042828226119,0.375,0.375,0.5,7.660879267662171,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25968.875118299675,19807.85349118479,0.7627536195137943,1.0301109907631307,0.6404495691169576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436982937328637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.93445831604,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9489986834181,261.9489986834181,-11.20100131658188,246.21307731760518,277.6849200492268,123685.2342746663,123718.22214356928,-32.98786890298241,0.0,nan,277.6849200492268,4.534920049226798,271.3905515028983,-1.7594484971016868,265.09618295657066,-8.05381704342932,258.80181441027594,-14.34818558972404,252.50744586393188,-20.6425541360681,246.21307731760518,-26.936922682394794,1.0,1.0,26022.012520719443,26022.012520719443,276.95104111979776,3.8010411197977874,276.95104111979776,276.95104111979776,76304.47202083358,76268.56885466859,35.90316616499331,0.0,8546.071908451686,8546.071908451686,0.886413197557624,3928.8889441976917,276.95104111979776,3.8010411197977874,1.0,0.002,0.20741899671021022,0.004820557912400179,0.00032130723432515884,0.0016786927692552197,0.16065361716257942,0.16065361716257942,0.0,3.58037861511451e-12,0.9997434929274963,0.9997434929274963,0.0,0.09195683465187487,2.359363038631812e-05,0.0,0.0,0.0,1601737.6940150482,268.02664056808874,0.0,1.0,1279662.580150922,2617.841830526237,,,,,,,,,,,,,,,,,,,5.0,15341.290161435441,1450.0,0.375,6.173730061729009,3.5
1882.0,-28.69544037373348,4.673966645427118,34.93415844507783,25.712159962300234,6.291158879401888,-25.196780448298046,-38.74323049150405,2.7924989526086064,-5.121902148771255,-5.1219021487816105,39.875293952186276,41444.444832666406,25224.362145087474,25224.362145087474,66668.80697775388,76316.73987542429,76267.76347789238,25224.362145087474,101492.12562297986,101492.12562297986,101492.12562297986,127461.71289770106,124019.13058367309,3442.582314027969,0.0,90065.06926086088,55193.32173615981,38746.38613855675,25969.587274721194,64715.97341327794,19808.443221339283,1450.0,0.0,0.8867498536407608,2.8717684258032294,0.001494314320929203,1.0,1.0,-5.121902148771255,352974.00920616294,1549163.2880338007,4.3888877017258645,1549163.2880338007,4.3888877017258645,0.7627554112352347,0.09198044606583053,3.909311062085858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909311062085858,1.278634258716101,1.2789759744716158,3.057411480599046,6478.288048068497,15341.297697837163,6484.8359562361675,0.0003276833424107644,23038.603945935585,2349.2837968047793,19383.608638412097,1976.577999460784,0.8413534380772107,0.8413534380772106,35372.3824515972,35405.22815468563,0.998840499870538,0.8,4269.071825831429,4273.035954225843,0.998840499870538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.445155012742649,4.673966645427118,-2.4971384420177927,7.171105087444911,3.5,3.5,1.0,0.6,0.00026723667384831787,1.0001844699189677,0.0002671873858129078,197.84990595488608,0.0,9.803430833022472e-06,27.782922980785685,0.014279037799930639,9.083834850636092e-05,0.00017639832534195696,0.0006895959245927324,0.09198044610772407,0.09198044610772407,0.09198044610772407,0.09196217879659617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498077.8796144804,592.2643275174634,0.0,0.09198044610772407,0.09198044606583053,0.09198044606583053,0.375,0.375,0.5,7.660331250622434,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,25969.587274721194,19808.443221339283,0.7627554112352347,1.030175449143059,0.6404051835549327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443708970081382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.75723007047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9487915142285,261.9487915142285,-11.201208485771474,246.2114068214661,277.6861762069863,123694.3119374014,123728.94863104848,-34.636693647113646,0.0,nan,277.6861762069863,4.53617620698634,271.39122232988194,-1.758777670118036,265.09626845277353,-8.053731547226448,258.801314575691,-14.348685424308997,252.50636069857197,-20.64363930142801,246.2114068214661,-26.938593178533864,1.0,1.0,26022.012520719443,26022.012520719443,276.95240416350987,3.802404163509891,276.95240416350987,276.95240416350987,76302.89326951254,76267.76347789238,35.12979162015836,0.0,8546.071908451686,8546.071908451686,0.8864151675777421,3928.8576173962874,276.95240416350987,3.802404163509891,1.0,0.002,0.20743708817773412,0.0048207336473531995,0.00032133622905757215,0.0016786637724848794,0.16066811452878607,0.16066811452878607,0.0,1.5424514963890967e-12,0.9998033118251547,0.9998033118251547,0.0,0.09196235459977238,1.8091466058145252e-05,0.0,0.0,0.0,1601739.3734036456,268.0280978512287,0.0,1.0,1279657.566391355,2617.8623391408923,,,,,,,,,,,,,,,,,,,4.0,15341.297697837163,1450.0,0.375,6.173730061729009,3.5
1883.0,-28.69721705203302,4.6782845924625285,34.93441923206824,25.713019037526124,6.292267569056087,-25.19826858991231,-38.744676125328965,2.79331910678862,-5.120490691046712,-5.120490691029109,39.87584341525764,41442.50058085474,25231.846354990965,25231.846354990965,66674.34693584571,76315.2732836092,76266.83547500645,25231.846354990965,101498.68182999741,101498.68182999741,101498.68182999741,127468.96192185403,124026.54720785288,3442.4147140011446,0.0,90064.64898844062,55192.419271292936,38746.92190794187,25970.280091856617,64717.20199979849,19809.017334100317,1450.0,0.0,0.8867550537778441,2.8719178711133546,0.001494314320929203,1.0,1.0,-5.120490691046712,352993.448318688,1549186.917547419,4.388712948997254,1549186.917547419,4.388712948997254,0.7627571695043729,0.0919804934027661,3.9092865375956407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092865375956407,1.2786305596661327,1.2789722114086048,3.057401145344443,6478.26614890419,15341.305358952968,6484.854208438049,0.00032768905129627006,23038.6409699796,2349.287572206574,19383.663195464957,1976.5835627319175,0.8413544540549399,0.8413544540549399,35372.20492871855,35405.22815468563,0.9988342337909965,0.8,4269.050400700658,4273.035954225843,0.9988342337909965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4467706208138456,4.6782845924625285,-2.4949482021333393,7.173232794595868,3.5,3.5,1.0,0.6,0.0002671873858129078,1.0001829758504721,0.00026713850591759367,197.85135946719356,0.0,9.751633170588858e-06,27.636128405448822,0.014288789433101228,9.082364726713866e-05,0.0001763637385457691,0.0006894563888170125,0.09198049340268333,0.09198049340268333,0.09198049340268333,0.09196750377849562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498082.4349649202,592.2628618133057,0.0,0.09198049340268333,0.0919804934027661,0.0919804934027661,0.375,0.375,0.5,7.659941561294228,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25970.280091856617,19809.017334100317,0.7627571695043729,1.0302414949282466,0.6403629838784406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437195918988222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.61043549514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9485612859187,261.9485612859187,-11.201438714081291,246.20974325010977,277.6873793217232,123701.81073566145,123740.30269095834,-38.49195529690081,0.0,nan,277.6873793217232,4.537379321723222,271.3918521074011,-1.7581478925988563,265.09632489307427,-8.05367510692571,258.8007976787695,-14.34920232123045,252.50527046443435,-20.64472953556563,246.20974325010977,-26.94025674989021,1.0,1.0,26022.012520719443,26022.012520719443,276.9537070330249,3.8037070330249207,276.9537070330249,276.9537070330249,76301.00246403007,76266.83547500645,34.16698902362259,0.0,8546.071908451686,8546.071908451686,0.8864167175364047,3928.832970283619,276.9537070330249,3.8037070330249207,1.0,0.002,0.2074498865920851,0.004820924875159939,0.00032135699409670406,0.0016786430056575678,0.16067849704835202,0.16067849704835202,0.0,-2.4572835086167366e-13,0.9998608572965909,0.9998608572965909,0.0,0.09196769498825313,1.2798414512962818e-05,0.0,0.0,0.0,1601740.9999532555,268.02950930895327,0.0,1.0,1279652.7102537712,2617.882203224107,,,,,,,,,,,,,,,,,,,4.0,15341.305358952968,1450.0,0.375,6.173730061729009,3.5
1884.0,-28.69899065021178,4.682541278875639,34.93468104336046,25.714125588443153,6.293629318872209,-25.199728653288073,-38.74609860414637,2.7943673199769625,-5.119088863646198,-5.1190888635928316,39.876394551863974,41440.38550611033,25239.19761685631,25239.19761685631,66679.58312296664,76313.61825885088,76266.06264199394,25239.19761685631,101505.26025885025,101505.26025885025,101505.26025885025,127476.23043946835,124033.91265118464,3442.3177882837062,0.0,90064.10851353321,55191.417702143335,38747.43423487764,25970.9701806181,64718.40441549574,19809.589441713877,1450.0,0.0,0.8867601985361295,2.8720663028430597,0.001494314320929203,1.0,1.0,-5.119088863646198,353012.7556305115,1549210.619304313,4.388540058665269,1549210.619304313,4.388540058665269,0.7627589306038938,0.09198056758057324,3.909253481638482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909253481638482,1.2786258030561086,1.2789673910252592,3.0573866664467246,6478.235469857345,15341.313251485242,6484.878454886349,0.00032769697733538844,23038.69752538654,2349.293339253113,19383.735669721496,1976.590953049359,0.8413555344594629,0.8413555344594629,35371.965649644335,35405.22815468563,0.9988257878965031,0.8,4269.021522251331,4273.035954225843,0.9988257878965031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.448357529539855,4.682541278875639,-2.492781426698294,7.175322705573933,3.5,3.5,1.0,0.6,0.00026713850591759367,1.000182661248554,0.00026708971897604957,197.85281047809787,0.0,9.670953738509674e-06,27.407482894936415,0.014298460386839738,9.080918364670681e-05,0.00017632932227088687,0.0006893160170024184,0.09198056761550369,0.09198056761550369,0.09198056761550369,0.09197279061465484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498086.24114228744,592.2616417409341,0.0,0.09198056761550369,0.09198056758057324,0.09198056758057324,0.375,0.375,0.5,7.659708250519375,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,25970.9701806181,19809.589441713877,0.7627589306038938,1.0303032611076135,0.6403184052570389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437301276887833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.381789984625,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94833547652536,261.94833547652536,-11.20166452347462,246.2080881770305,277.6885827760212,123712.22032183138,123749.9734736098,-37.75315177843801,0.0,nan,277.6885827760212,4.538582776021201,271.3924838562048,-1.7575161437951579,265.0963849363972,-8.053615063602763,258.80028601665765,-14.349713983342326,252.50418709684072,-20.645812903159253,246.2080881770305,-26.941911822969473,1.0,1.0,26022.012520719443,26022.012520719443,276.9550184290886,3.8050184290886477,276.9550184290886,276.9550184290886,76299.82372401888,76266.06264199394,33.76108202493924,0.0,8546.071908451686,8546.071908451686,0.8864188066848674,3928.7997490466746,276.9550184290886,3.8050184290886477,1.0,0.002,0.20745745074796249,0.004821137707624701,0.00032136964453051544,0.0016786303557332326,0.1606848222652577,0.1606848222652577,0.0,2.6374779096838274e-13,0.999917763535409,0.999917763535409,0.0,0.09197300342388434,7.564156688904089e-06,0.0,0.0,0.0,1601742.6153764492,268.0309111363538,0.0,1.0,1279647.8872108315,2617.9019321436735,,,,,,,,,,,,,,,,,,,4.0,15341.313251485242,1450.0,0.375,6.173730061729009,3.5
1885.0,-28.700749101413546,4.686737189842302,34.93494354504134,25.71496133403855,6.294713009471291,-25.201202890294184,-38.74753445908425,2.795166798078461,-5.117725211058314,-5.117725211068037,39.87693810099221,41438.48853989934,25246.49068234412,25246.49068234412,66684.97922224346,76312.1757042549,76265.21489336154,25246.49068234412,101511.70557570565,101511.70557570565,101511.70557570565,127483.34978714364,124041.06062663217,3442.2891605114723,0.0,90063.6983969134,55190.54845904685,38747.94437540728,25971.644211437993,64719.588586845275,19810.148589593347,1450.0,0.0,0.8867651760601631,2.8722106982670446,0.001494314320929203,1.0,1.0,-5.117725211058314,353031.53795746027,1549233.995029235,4.388372789560561,1549233.995029235,4.388372789560561,0.7627606642196683,0.0919806690123417,3.90922984550044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90922984550044,1.2786221988314912,1.2789637234544504,3.057376799083429,6478.214562098573,15341.321146499993,6484.8961495872245,0.0003277024420673858,23038.731913033345,2349.2968458172104,19383.788560366545,1976.5963463941862,0.8413565743781607,0.8413565743781607,35371.79455668813,35405.22815468563,0.9988197487935611,0.8,4269.000873144081,4273.035954225843,0.9988197487935611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.449931875478548,4.686737189842302,-2.49065888189732,7.177396071739622,3.5,3.5,1.0,0.6,0.00026708971897604957,1.0001811037394244,0.0002670413567877543,197.85424911521525,0.0,9.652633499130417e-06,27.355563336535603,0.014308113020338869,9.079458617782777e-05,0.0001762951327982218,0.0006891781947512722,0.09198066901725806,0.09198066901725806,0.09198066901725806,0.09197793090370547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498089.2784079794,592.2606733106451,0.0,0.09198066901725806,0.0919806690123417,0.0919806690123417,0.375,0.375,0.5,7.659626107180489,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,25971.644211437993,19810.148589593347,0.7627606642196683,1.03036778629643,0.6402773788386228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437406453590313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.32987042622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9480893815368,261.9480893815368,-11.20191061846316,246.20644014559704,277.6897386174778,123719.82596268512,123760.97067549519,-41.144712810073614,0.0,nan,277.6897386174778,4.539738617477838,271.3930789230883,-1.7569210769116808,265.0964192287019,-8.053580771298073,258.7997595343735,-14.350240465626484,252.5030998399825,-20.64690016001748,246.20644014559704,-26.943559854402935,1.0,1.0,26022.012520719443,26022.012520719443,276.9562828841527,3.806282884152722,276.9562828841527,276.9562828841527,76297.99798025088,76265.21489336154,32.78308688933612,0.0,8546.071908451686,8546.071908451686,0.8864203004954526,3928.7759947279424,276.9562828841527,3.806282884152722,1.0,0.002,0.20745996024073876,0.004821366321553964,0.0003213744394999433,0.0016786255606065913,0.16068721974997166,0.16068721974997166,0.0,1.0653457283016365e-13,0.9999727171733771,0.9999727171733771,0.0,0.09197815951969637,2.509492645321941e-06,0.0,0.0,0.0,1601744.186780872,268.03227478894166,0.0,1.0,1279643.195472941,2617.9211241539365,,,,,,,,,,,,,,,,,,,4.0,15341.321146499993,1450.0,0.375,6.173730061729009,3.5
1886.0,-28.702503491153713,4.690873218891109,34.93520663019755,25.71598602170127,6.295988062448245,-25.202654335718414,-38.74894412057472,2.7961389053533177,-5.116363977528579,-5.116379791663991,39.877479944023015,41436.429723582936,25253.676502179376,25253.676502179376,66690.10622576231,76310.58854056077,76264.44286494065,25253.676502179376,101518.11936712003,101518.11936712003,101518.11936712003,127490.43076675832,124048.10334443134,3442.3274223269905,0.0,90063.19290437487,55189.56997423069,38748.46992238242,25972.311399638285,64720.7813220207,19810.702314781352,1450.0,0.0,0.8867700666503945,2.8723529460715,0.001494314320929203,1.0,1.0,-5.1033857409043435,353050.06991728384,1549257.2976473235,4.388208443097885,1549257.2976473235,4.388208443097885,0.7627623899141012,0.09198079566296925,3.9091992804712343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091992804712343,1.2786177938637875,1.27895925547019,3.057363427313358,6478.186228922361,15341.329285839243,6484.918935901039,0.00032770978303555597,23038.78273852496,2349.3020285749935,19383.856670183395,1976.6032916626368,0.8413576745862587,0.8413576745862587,35371.573307834165,35405.22815468563,0.9988119393385021,0.8,4268.974170751324,4273.035954225843,0.9988119393385021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4514830704174555,4.690873218891109,-2.4885657298450328,7.179438948736141,3.5,3.5,1.0,0.6,0.0002670413567877543,1.0001806879950184,0.000266993114337241,197.85568444761276,0.0,9.568664450725036e-06,27.11759505335475,0.014317681684789594,9.078025711131398e-05,0.00017626109967644035,0.0006890397640302091,0.09198079568885739,0.09198079568885739,0.09198079568885739,0.09198299345273718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498091.5902973934,592.2599425476693,0.0,0.09198079568885739,0.09198079566296925,0.09198079566296925,0.375,0.375,0.5,7.659692038343734,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,1.5814135394975892e-05,0.012994050759630227,-8.753886504564434e-12,25972.311399638285,19810.702314781352,0.7627623899141012,1.0304280149824392,0.6402337684617002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437510733492909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.091902143045,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94784445502387,261.94784445502387,-11.202155544976108,246.204800316695,277.690888593356,123729.66787238362,123770.61722766155,-40.949355277919665,0.0,nan,277.690888593356,4.540888593356044,271.3936709380116,-1.7563290619883674,265.09645328271046,-8.053546717289521,258.7992356273496,-14.35076437265036,252.50201797202064,-20.64798202797934,246.204800316695,-26.945199683304963,1.0,1.0,26022.012520719443,26022.012520719443,276.95753796633176,3.807537966331779,276.95753796633176,276.95753796633176,76296.7653450183,76264.44286494065,32.32248007765156,0.0,8546.071908451686,8546.071908451686,0.8864222322115652,3928.7452768735907,276.95753796633176,3.807537966331779,1.0,0.002,0.2074575150415906,0.004821613782731036,0.0003213715470735774,0.0016786284525908328,0.1606857735367887,0.1606857735367887,0.0,-3.3559006268335523e-13,1.0,1.0000266163570422,0.012994050768384113,0.09198079566296925,0.0,2.445198380267221e-06,3.128970149966816,0.0,1601745.7788188262,268.0336360224714,1.5814144148862397e-05,1.0,1279638.5664319268,2617.940059890961,,,,,,,,,,,,,,,,,,,4.0,15341.329285839243,1450.0,0.375,6.173730061729009,3.5
1887.0,-28.70423698404291,4.694949607586456,34.93546986748348,25.71663212673741,6.296869517128364,-25.20412633392679,-38.750375679787226,2.796758867748323,-5.115038753470174,-5.115082765479404,39.87801050589504,41434.675659612534,25260.83336064459,25260.83336064459,66695.50902025713,76309.2956701966,76263.50910520185,25260.83336064459,101524.34246584645,101524.34246584645,101524.34246584645,127497.29996351701,124054.87033236313,3442.4296311538833,0.0,90062.86125619353,55188.7706687384,38748.989541616815,25972.957497670563,64721.94703928738,19811.238933794702,1450.0,0.0,0.8867747513729574,2.872489902444027,0.001494314320929203,1.0,1.0,-5.076943313626259,353067.9360267335,1549280.1153623683,4.3880510158958765,1549280.1153623683,4.3880510158958765,0.7627640762732358,0.0919809481332853,3.9091807827476006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091807827476006,1.2786150203623503,1.2789564195413416,3.0573555921779856,6478.169627210697,15341.337447928068,6484.933866472258,0.00032771416964854863,23038.806916699334,2349.3044940626346,19383.901298659923,1976.6078425007443,0.8413587287200099,0.8413587287200099,35371.439409539365,35405.22815468563,0.9988072131155878,0.8,4268.958010645664,4273.035954225843,0.9988072131155878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.453028013497608,4.694949607586456,-2.4865239846365967,7.181473592223053,3.5,3.5,1.0,0.6,0.000266993114337241,1.0001785381321702,0.0002669454543944221,197.8571027012402,0.0,9.545043065745032e-06,27.05065204832142,0.014327226727855339,9.076570759533996e-05,0.00017622740674190103,0.0006889047918288844,0.09198094811838436,0.09198094811838436,0.09198094811838436,0.09198786524525815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498093.16175501223,592.2594539108,0.0,0.09198094811838436,0.0919809481332853,0.0919809481332853,0.375,0.375,0.5,7.659899551288608,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,4.401200925485682e-05,0.03813945185316925,1.1766587704187259e-11,25972.957497670563,19811.238933794702,0.7627640762732358,1.0304929327878805,0.640195135576823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443761477396687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.02495913801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.947566602568,261.947566602568,-11.202433397432003,246.2031672302077,277.6919659749394,123735.57593037758,123782.03018251147,-46.45425213388699,0.0,nan,277.6919659749394,4.541965974939444,271.39420622598055,-1.7557937740194234,265.09644647704346,-8.05355352295652,258.7986867280794,-14.35131327192056,252.50092697915747,-20.649073020842508,246.2031672302077,-26.94683276979228,1.0,1.0,26022.012520719443,26022.012520719443,276.9587257306532,3.8087257306532365,276.9587257306532,276.9587257306532,76294.61860741652,76263.50910520185,31.109502214661916,0.0,8546.071908451686,8546.071908451686,0.8864234012702058,3928.7266866613386,276.9587257306532,3.8087257306532365,1.0,0.002,0.20745033793690032,0.004821873800493282,0.00032136129223387126,0.0016786387071851658,0.16068064611693564,0.16068064611693564,0.0,-5.809632289133226e-13,1.0,1.0000781184864895,0.03813945184140266,0.0919809481332853,0.0,7.177104172020295e-06,9.184067265463149,0.0,1601747.3473096131,268.0349612465298,4.401199748826912e-05,1.0,1279634.1038586195,2617.958314851455,,,,,,,,,,,,,,,,,,,3.0,15341.337447928068,1450.0,0.375,6.173730061729009,3.5
1888.0,-28.705974813140458,4.698967566520732,34.93573335822563,25.717763509042584,6.298256762462396,-25.205551655586017,-38.751762395817764,2.7978336029633937,-5.113718812256991,-5.113787740021222,39.87854429479295,41432.565531051856,25267.84491434553,25267.84491434553,66700.41044539739,76307.63391692791,76262.77740655513,25267.84491434553,101530.62232090067,101530.62232090067,101530.62232090067,127504.22641269374,124061.63102256306,3442.595390130681,0.0,90062.30918066419,55187.77143989218,38749.48637863556,25973.60409179307,64723.09047042864,19811.77615227914,1450.0,0.0,0.886779414006368,2.8726266980262367,0.001494314320929203,1.0,1.0,-5.050624236395436,353085.7752841615,1549303.0721172458,4.387894332107758,1549303.0721172458,4.387894332107758,0.762765771059824,0.09198112385536733,3.9091475003252443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091475003252443,1.2786101384733906,1.2789514754072246,3.0573412353765708,6478.1392068712685,15341.345970170816,6484.958228451251,0.0003277220455447226,23038.86184217171,2349.3100949021036,19383.974118245435,1976.6152680319412,0.8413598836190704,0.8413598836190704,35371.19848986775,35405.22815468563,0.998798709358569,0.8,4268.92893419361,4273.035954225843,0.998798709358569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4545415897998435,4.698967566520732,-2.484499360087805,7.183466926608537,3.5,3.5,1.0,0.6,0.0002669454543944221,1.0001789873032052,0.0002668976830978927,197.85852452021996,0.0,9.429858201055623e-06,26.724218141791635,0.014336656586056394,9.07516158934554e-05,0.00017619383850096668,0.0006887677033487637,0.09198112387605009,0.09198112387605009,0.09198112387605009,0.09199272964350011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498094.0677153954,592.2591835625819,0.0,0.09198112387605009,0.09198112385536733,0.09198112385536733,0.375,0.375,0.5,7.6602477200323245,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,6.892776423228497e-05,0.0631635036257876,-1.3301360013429075e-11,25973.60409179307,19811.77615227914,0.762765771059824,1.0305504567318546,0.6401512231555445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437717576593831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.69852523148,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9473073974821,261.9473073974821,-11.202692602517857,246.20154350939094,277.69307128559103,123747.13080270102,123790.46739281346,-43.336590112433754,0.0,nan,277.69307128559103,4.543071285591054,271.3947657303165,-1.7552342696834558,265.09646017511943,-8.053539824880545,258.7981546198458,-14.351845380154202,252.49984906462905,-20.65015093537093,246.20154350939094,-26.948456490609033,1.0,1.0,26022.012520719443,26022.012520719443,276.95993513798715,3.8099351379871678,276.95993513798715,276.95993513798715,76293.87836291037,76262.77740655513,31.10095635523612,0.0,8546.071908451686,8546.071908451686,0.8864255047213673,3928.6932378268707,276.95993513798715,3.8099351379871678,1.0,0.002,0.20743845164298214,0.004822154432475937,0.000321343740987324,0.0016786562576713727,0.160671870493662,0.160671870493662,0.0,-1.341303370455682e-12,1.0,1.0001293667013744,0.06316350363908896,0.09198112385536733,0.0,1.1886291607080076e-05,15.210051146813878,0.0,1601748.9048684877,268.036281187743,6.892777753364498e-05,1.0,1279629.648136346,2617.9765419656155,,,,,,,,,,,,,,,,,,,4.0,15341.345970170816,1450.0,0.375,6.173730061729009,3.5
1889.0,-28.707700622323333,4.702927669434398,34.93599686959186,25.718579976260685,6.299315712767004,-25.206998988806976,-38.75317125404251,2.7986140782503037,-5.112433768653261,-5.112523842440131,39.87907187183178,41430.69930918816,25274.78764307691,25274.78764307691,66705.48695226507,76306.21521746238,76262.01170984915,25274.78764307691,101536.79935292606,101536.79935292606,101536.79935292606,127511.03693727351,124068.2141786438,3442.82275862971,0.0,90061.90073748914,55186.91171806036,38749.98779936531,25974.237584347466,64724.22538371278,19812.30279643086,1450.0,0.0,0.8867839403862581,2.872760254874189,0.001494314320929203,1.0,1.0,-5.025119198336711,353103.1864310256,1549325.76197036,4.3877422280724785,1549325.76197036,4.3877422280724785,0.7627674433982272,0.09198132337863082,3.909123976716321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909123976716321,1.2786066203018527,1.278947895212602,3.0573312500082763,6478.1180490740635,15341.35434776176,6484.976312446795,0.00032772758478375233,23038.895996627223,2349.3135776873064,19384.0281725183,1976.6207800337834,0.8413609825469078,0.8413609825469078,35371.02821054397,35405.22815468563,0.9987926990071483,0.8,4268.908383283174,4273.035954225843,0.9987926990071483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.456040308932415,4.702927669434398,-2.48251302511483,7.185440694549229,3.5,3.5,1.0,0.6,0.0002668976830978927,1.000177751712558,0.00026685025000895707,197.8599365225409,0.0,9.451958245723582e-06,26.786849668380633,0.014346108544302117,9.073730125468241e-05,0.00017616038184321028,0.0006886327724107957,0.09198132338919966,0.09198132338919966,0.09198132338919966,0.09199747623501402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498094.28288358863,592.2591393239339,0.0,0.09198132338919966,0.09198132337863082,0.09198132337863082,0.375,0.375,0.5,7.66073230305692,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,9.0073786850553e-05,0.0874046441034011,5.7411853049416095e-12,25974.237584347466,19812.30279643086,0.7627674433982272,1.0306108193154344,0.6401111649242509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437820637768846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.76115675807,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9470346970779,261.9470346970779,-11.202965302922053,246.19992654301456,277.6941428511563,123755.10422846272,123800.69710955916,-45.59288109642541,0.0,nan,277.6941428511563,4.544142851156323,271.39529958947924,-1.7547004105207407,265.0964563278754,-8.05354367212459,258.7976130662842,-14.352386933715763,252.49876980465805,-20.651230195341924,246.19992654301456,-26.95007345698542,1.0,1.0,26022.012520719443,26022.012520719443,276.9611094392351,3.8111094392351106,276.9611094392351,276.9611094392351,76292.30106645761,76262.01170984915,30.289356608467642,0.0,8546.071908451686,8546.071908451686,0.8864269914130198,3928.6695965999024,276.9611094392351,3.8111094392351106,1.0,0.002,0.2074220033785929,0.004822449909397234,0.00032131910195107397,0.0016786808973112653,0.16065955097553697,0.16065955097553697,0.0,-7.376608004983076e-13,1.0,1.0001790064554055,0.08740464409765991,0.09198132337863082,0.0,1.6448263181734167e-05,21.04761369988905,0.0,1601750.4166548755,268.0375662313467,9.00737811093677e-05,1.0,1279625.299482226,2617.994331266412,,,,,,,,,,,,,,,,,,,4.0,15341.35434776176,1450.0,0.375,6.173730061729009,3.5
1890.0,-28.7094182933296,4.70683059060595,34.93626024559181,25.71942281154918,6.30040266494448,-25.208436197512818,-38.75457092709837,2.7994205678455972,-5.111177864677245,-5.111285701157803,39.879594987572624,41428.824855842635,25281.649451291658,25281.649451291658,66710.4743071343,76304.77946381239,76261.25604472592,25281.649451291658,101542.90549601757,101542.90549601757,101542.90549601757,127517.76598272058,124074.65587089221,3443.1101118283755,0.0,90061.48113554245,55186.050841933145,38750.47810401033,25974.86048670301,64725.33859071335,19812.82093108823,1450.0,0.0,0.8867883515465415,2.8728911361235925,0.001494314320929203,1.0,1.0,-5.000279940424264,353120.243418637,1549348.260200568,4.3875939968804305,1549348.260200568,4.3875939968804305,0.762769099038309,0.09198154603345515,3.9090999104327055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090999104327055,1.2786029809187445,1.2789441942068542,3.057321129991273,6478.096605972401,15341.362908224026,6484.994672145194,0.00032773320033345894,23038.93049527439,2349.317095570291,19384.083050885445,1976.6263760698553,0.8413621046715425,0.8413621046715425,35370.854002772445,35405.22815468563,0.9987865500007441,0.8,4268.887358250714,4273.035954225843,0.9987865500007441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.457521559843029,4.70683059060595,-2.4805608667619703,7.18739145736792,3.5,3.5,1.0,0.6,0.00026685025000895707,1.000176915918919,0.0002668030483024962,197.8613418838123,0.0,9.38510796587103e-06,26.5973959752785,0.014355493652267988,9.072308200754474e-05,0.00017612716800141233,0.000688498696659087,0.09198154605282652,0.09198154605282652,0.09198154605282652,0.09200212523244415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498093.83330441115,592.2593127454519,0.0,0.09198154605282652,0.09198154603345515,0.09198154603345515,0.375,0.375,0.5,7.6613496776347585,0.0032010035211555987,0.0032010035211555987,1.7053025658242404e-11,0.00010783648053802608,0.11100576073351931,1.7053025658242404e-11,25974.86048670301,19812.82093108823,0.762769099038309,1.0306701480385267,0.6400711955763605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437922987490184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.57170306497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9467542404796,261.9467542404796,-11.203245759520371,246.19831676329898,277.695191717683,123763.6103509658,123810.49999084222,-46.88963987639053,0.0,nan,277.695191717683,4.545191717682997,271.39581672675587,-1.7541832732441094,265.09644173589896,-8.053558264101014,258.797066745049,-14.352933254950983,252.4976917541922,-20.652308245807774,246.19831676329898,-26.951683236701,1.0,1.0,26022.012520719443,26022.012520719443,276.96225915800807,3.8122591580080893,276.96225915800807,276.96225915800807,76290.89357339189,76261.25604472592,29.63752866597497,0.0,8546.071908451686,8546.071908451686,0.8864285124000799,3928.6454099848693,276.96225915800807,3.8122591580080893,1.0,0.002,0.20740111347419568,0.004822760638981792,0.00032128756505340355,0.0016787124349069672,0.16064378252670178,0.16064378252670178,0.0,-3.9629324127821164e-14,1.0,1.0002273308009457,0.11100576071646628,0.09198154603345515,0.0,2.088990394336938e-05,26.7311605973298,0.0,1601751.8898725973,268.03882213532273,0.00010783646348500042,1.0,1279621.0394167218,2618.0117583376696,,,,,,,,,,,,,,,,,,,4.0,15341.362908224026,1450.0,0.375,6.173730061729009,3.5
