time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1891.0,-28.711127077222727,4.710676980170309,34.93652332779328,25.72022887123751,6.301454291861551,-25.209868940321332,-38.755962323024846,2.8001961538103686,-5.1099513565590655,-5.110073794581817,39.88011326001229,41426.97524774702,25288.43324498672,25288.43324498672,66715.40849273374,76303.37622300141,76260.50249334959,25288.43324498672,101548.93573833631,101548.93573833631,101548.93573833631,127524.40823036086,124080.95243930405,3443.455791056813,0.0,90061.08352222729,55185.20406143672,38750.97717865618,25975.472492024546,64726.449670680726,19813.33029296868,1450.0,0.0,0.8867926464475507,2.873019287699225,0.001494314320929203,1.0,1.0,-4.976118245866758,353136.93961483665,1549370.5503748641,4.3874496733894475,1549370.5503748641,4.3874496733894475,0.7627707368577077,0.09198179106511725,3.9090777927121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090777927121,1.278599484271642,1.2789406362714024,3.057312192597135,6478.077668706682,15341.371574194123,6485.011400538544,0.00032773818732084964,23038.959135101613,2349.3200160199062,19384.13305317263,1976.6314748841482,0.8413632291069706,0.8413632291069706,35370.693899807164,35405.22815468563,0.9987808988579329,0.8,4268.86803551894,4273.035954225843,0.9987808988579329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.458985969846008,4.710676980170309,-2.4786430610483756,7.189320041218684,3.5,3.5,1.0,0.6,0.0002668030483024962,1.0001760029438251,0.00026675609844388677,197.86273999101397,0.0,9.339392979553212e-06,26.467839704053805,0.014364833045247542,9.070894888846975e-05,0.00017609409941402645,0.0006883655334470076,0.09198179108538648,0.09198179108538648,0.09198179108538648,0.09200667479328464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498092.7348233144,592.2596986141568,0.0,0.09198179108538648,0.09198179106511725,0.09198179106511725,0.375,0.375,0.5,7.6620961888755,0.028918807499621835,0.028918807499621835,-3.512923285597935e-11,0.0001224380227426991,0.13395554871505055,-3.512923285597935e-11,25975.472492024546,19813.33029296868,0.7627707368577077,1.0307286871467933,0.640031632485974,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438024855941574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.44214679374,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.946465034436,261.946465034436,-11.20353496556396,246.19671407746802,277.69621599142175,123771.93870489651,123820.29116550508,-48.35246060855175,0.0,nan,277.69621599142175,4.546215991421775,271.3963156085998,-1.7536843914001565,265.096415225781,-8.053584774218962,258.7965148430575,-14.353485156942497,252.4966144602881,-20.653385539711877,246.19671407746802,-26.95328592253196,1.0,1.0,26022.012520719443,26022.012520719443,276.9633828894102,3.8133828894102066,276.9633828894102,276.9633828894102,76289.4759480879,76260.50249334959,28.973454738312284,0.0,8546.071908451686,8546.071908451686,0.8864299102366773,3928.6231816756604,276.9633828894102,3.8133828894102066,1.0,0.002,0.20737590439221823,0.004823085992896541,0.0003212493196362624,0.0016787506806856564,0.1606246598181312,0.1606246598181312,0.0,3.21918706969182e-13,1.0,1.0002743169937465,0.1339555487501798,0.09198179106511725,0.0,2.5209082252180787e-05,32.25796691672125,0.0,1601753.3245540822,268.0400486434409,0.00012243805787193196,1.0,1279616.869587971,2618.028816426896,,,,,,,,,,,,,,,,,,,4.0,15341.371574194123,1450.0,0.375,6.173730061729009,3.5
1892.0,-28.71282734811577,4.714467490240467,34.93678597075682,25.721021799277537,6.302484748767082,-25.211296138371495,-38.75735281091181,2.8009535379895483,-5.108753263692108,-5.108887377581078,39.88062674716632,41425.14595821088,25295.138784640472,25295.138784640472,66720.28474285135,76301.98210013796,76259.75376340598,25295.138784640472,101554.89254804645,101554.89254804645,101554.89254804645,127530.96642873992,124087.1082407424,3443.858187997518,0.0,90060.67932202006,55184.36200995823,38751.4636800687,25976.07388069346,64727.53756076216,19813.831103546017,1450.0,0.0,0.8867968286886243,2.8731447849585776,0.001494314320929203,1.0,1.0,-4.9526135948065075,353153.2852476927,1549392.6349781232,4.387309136573425,1549392.6349781232,4.387309136573425,0.7627723571525762,0.09198205773069501,3.909054528405759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909054528405759,1.2785960714631546,1.2789371625192898,3.0573021579304975,6478.056406452204,15341.38036094702,6485.029743021706,0.00032774376274088187,23038.992847907335,2349.3234537693643,19384.18788008228,1976.637065673016,0.841364377689929,0.8413643776899291,35370.52549688622,35405.22815468563,0.9987749547590864,0.8,4268.847711070448,4273.035954225843,0.9987749547590864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.460433487236092,4.714467490240467,-2.4767588877667754,7.191226378007242,3.5,3.5,1.0,0.6,0.00026675609844388677,1.0001751284687999,0.0002667093900367951,197.8641311499799,0.0,9.289627666652472e-06,26.326804807293104,0.014374122672914194,9.069482702539634e-05,0.00017606127141849042,0.0006882331103153254,0.09198205774459713,0.09198205774459713,0.09198205774459713,0.09201112770139543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498091.00491715234,592.2602912039754,0.0,0.09198205774459713,0.09198205773069501,0.09198205773069501,0.375,0.375,0.5,7.662968286344738,0.05396584382577885,0.05396584382577885,8.128608897095546e-12,0.00013411388897566212,0.15627378277457638,8.128608897095546e-12,25976.07388069346,19813.831103546017,0.7627723571525762,1.030786698477731,0.6399926139523467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438126198686243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.30111189698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9461675191401,261.9461675191401,-11.203832480859887,246.19511847371243,277.6972165645889,123780.16247877564,123829.90416861669,-49.74168984102302,0.0,nan,277.6972165645889,4.54721656458895,271.3967969463912,-1.753203053608786,265.0963773281975,-8.053622671802486,258.79595771004233,-14.354042289957647,252.4955380919079,-20.654461908092088,246.19511847371243,-26.95488152628755,1.0,1.0,26022.012520719443,26022.012520719443,276.9644816954065,3.8144816954065277,276.9644816954065,276.9644816954065,76288.08326125426,76259.75376340598,28.329497848273604,0.0,8546.071908451686,8546.071908451686,0.8864313805358232,3928.599801047788,276.9644816954065,3.8144816954065277,1.0,0.002,0.20734649487642648,0.004823425573952885,0.0003212045500992458,0.0016787954496642256,0.16060227504962288,0.16060227504962288,0.0,-2.3652867858769966e-13,1.0,1.0003200059068336,0.15627378276644777,0.09198205773069501,0.0,2.94095153076413e-05,37.63279185987845,0.0,1601754.7221761064,268.04124673630787,0.00013411388084705322,1.0,1279612.787433479,2618.0455160068173,,,,,,,,,,,,,,,,,,,4.0,15341.38036094702,1450.0,0.375,6.173730061729009,3.5
1893.0,-28.71451820205511,4.71820273114109,34.93704801931445,25.72176408665257,6.3034687997561925,-25.21271950187039,-38.75873509151859,2.8016700989449,-5.107584720286411,-5.107727788246727,39.8811348775095,41423.35683406163,25301.771087423625,25301.771087423625,66725.12792148525,76300.6328568289,76258.9966281665,25301.771087423625,101560.76771559012,101560.76771559012,101560.76771559012,127537.43169285897,124093.11605724352,3444.315635615456,0.0,90060.30914431126,55183.5489938947,38751.955722685074,25976.66397726885,64728.619699953924,19814.322801201684,1450.0,0.0,0.886800893537151,2.873267483027801,0.001494314320929203,1.0,1.0,-4.929792357878966,353169.2618412193,1549414.48942515,4.387172545389151,1549414.48942515,4.387172545389151,0.7627739581395214,0.09198234539418271,3.909034413528613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909034413528613,1.2785928473273107,1.278933877799199,3.057294135267384,6478.03940739176,15341.389261284223,6485.045280186201,0.0003277482672681208,23039.016702596768,2349.325886270721,19384.234321706706,1976.6418014007543,0.8413655223194433,0.8413655223194433,35370.37989152085,35405.22815468563,0.9987698153486827,0.8,4268.830138045395,4273.035954225843,0.9987698153486827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.461865195064341,4.71820273114109,-2.4749091629381215,7.193111894079211,3.5,3.5,1.0,0.6,0.0002667093900367951,1.0001741608406367,0.0002666629477936407,197.86551462082912,0.0,9.241918386596311e-06,26.191596707613947,0.01438336459130079,9.06807905295601e-05,0.00017602859950723498,0.0006881018532390274,0.0919823454103094,0.0919823454103094,0.0919823454103094,0.09201547882344194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498088.65863568237,592.261085552708,0.0,0.0919823454103094,0.09198234539418271,0.09198234539418271,0.375,0.375,0.5,7.663962289631152,0.0783454205701446,0.0783454205701446,4.217781679471955e-11,0.00014306796032315106,0.17793543036776782,4.217781679471955e-11,25976.66397726885,19814.322801201684,0.7627739581395214,1.030844288520071,0.6399542741074566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438227037891096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.1659037973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94585984271146,261.94585984271146,-11.20414015728852,246.19352986904423,277.6981898163901,123788.13371187671,123839.57424330713,-51.440531430414126,0.0,nan,277.6981898163901,4.548189816390106,271.3972578269141,-1.7527421730858919,265.096325837422,-8.053674162577977,258.7953938479677,-14.354606152032261,252.4944618585307,-20.655538141469265,246.19352986904423,-26.95647013095575,1.0,1.0,26022.012520719443,26022.012520719443,276.96555269020905,3.815552690209074,276.96555269020905,276.96555269020905,76286.6554130579,76258.9966281665,27.658784891405958,0.0,8546.071908451686,8546.071908451686,0.886432651790486,3928.579585596256,276.96555269020905,3.815552690209074,1.0,0.002,0.207313008389541,0.00482377860559207,0.0003211534467701027,0.0016788465538268807,0.16057672338505136,0.16057672338505136,0.0,5.969834002139685e-13,1.0,1.0003643466727035,0.17793543032559,0.09198234539418271,0.0,3.348648747714683e-05,42.84960397512159,0.0,1601756.0817326733,268.04241527971357,0.00014306791814533426,1.0,1279608.7975594546,2618.061838224084,,,,,,,,,,,,,,,,,,,4.0,15341.389261284223,1450.0,0.375,6.173730061729009,3.5
1894.0,-28.716201727185574,4.721883392719497,34.93730937039804,25.722533545363717,6.304474973468224,-25.214134057162745,-38.76011216836048,2.8024073023700344,-5.10644108839557,-5.106590628281897,39.881638844071674,41421.555560021516,25308.320604078588,25308.320604078588,66729.8761641001,76299.26242841942,76258.26206931016,25308.320604078588,101566.58267338875,101566.58267338875,101566.58267338875,127543.82742293127,124099.00071819648,3444.8267047347963,0.0,90059.9161556282,55182.722836782574,38752.43702093959,25977.24474954252,64729.681770482115,19814.806991402922,1450.0,0.0,0.8868048590833368,2.873387844145514,0.001494314320929203,1.0,1.0,-4.907551134234154,353184.92995661043,1549436.16502059,4.387039291882985,1549436.16502059,4.387039291882985,0.7627755438440744,0.09198265315569677,3.909012185721215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909012185721215,1.2785895270170804,1.2789304972197075,3.0572846899824446,6478.019393966376,15341.3982935987,6485.06289867643,0.0003277535341063265,23039.047175293494,2349.3289936210117,19384.28698455303,1976.647171516576,0.8413666952919937,0.8413666952919937,35370.21899113356,35405.22815468563,0.9987641360783716,0.8,4268.810719073232,4273.035954225843,0.9987641360783716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.463279031943135,4.721883392719497,-2.473090481929711,7.194973874649207,3.5,3.5,1.0,0.6,0.0002666629477936407,1.0001734082788347,0.00026661671424811433,197.8668921118506,0.0,9.189318341888823e-06,26.042528180912925,0.01439255390964268,9.066680887198667e-05,0.000175996138921654,0.0006879710516846293,0.09198265319487908,0.09198265319487908,0.09198265319487908,0.09201974483688101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498085.71705154475,592.2620748117367,0.0,0.09198265319487908,0.09198265315569677,0.09198265315569677,0.375,0.375,0.5,7.665075044093923,0.102077955768209,0.102077955768209,-4.064304448547773e-11,0.0001495398863085029,0.19903949404772447,-4.064304448547773e-11,25977.24474954252,19814.806991402922,0.7627755438440744,1.0309007296020742,0.6399159462407628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438327319923594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41086.0168352706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94554653004144,261.94554653004144,-11.204453469958537,246.19194845790395,277.69914460219155,123796.4684839773,123848.8513389041,-52.38285492678739,0.0,nan,277.69914460219155,4.549144602191575,271.3977053733218,-1.7522946266781787,265.0962661444599,-8.053733855540088,258.7948269155994,-14.355173084400576,252.49338768677205,-20.656612313227924,246.19194845790395,-26.95805154209603,1.0,1.0,26022.012520719443,26022.012520719443,276.96660389736843,3.816603897368452,276.96660389736843,276.96660389736843,76285.36136008156,76258.26206931016,27.099290771395317,0.0,8546.071908451686,8546.071908451686,0.8864340565804212,3928.557246649821,276.96660389736843,3.816603897368452,1.0,0.002,0.20727554976569967,0.004824145396042172,0.00032109617493768266,0.001678903827740499,0.16054808746884133,0.16054808746884133,0.0,2.6781814613241473e-12,1.0,1.0004075422902825,0.19903949408836752,0.09198265315569677,0.0,3.74586272440831e-05,47.93224240072149,0.0,1601757.408920988,268.0435589116044,0.00014953992695154739,1.0,1279604.8848344486,2618.0778449709455,,,,,,,,,,,,,,,,,,,4.0,15341.3982935987,1450.0,0.375,6.173730061729009,3.5
1895.0,-28.717870152158707,4.725510079956287,34.937569885044425,25.723072641436033,6.305244045235119,-25.21555873241693,-38.76149822082368,2.8029326263591425,-5.105325559849064,-5.105479255932965,39.88213740581569,41419.93831192361,25314.79753991482,25314.79753991482,66734.73585183843,76298.07278768481,76257.51997849341,25314.79753991482,101572.31751840824,101572.31751840824,101572.31751840824,127550.13209193709,124104.74229622506,3445.3897957120284,0.0,90059.6326971404,55182.00708961595,38752.917341693836,25977.81457352886,64730.7319152227,19815.282332293275,1450.0,0.0,0.8868087127323891,2.8735055100439375,0.001494314320929203,1.0,1.0,-4.88596829400268,353200.2432915355,1549457.6083792779,4.386909799210806,1549457.6083792779,4.386909799210806,0.7627771102995267,0.09198298056177082,3.9089978703162394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089978703162394,1.2785871880070945,1.2789280984692653,3.0572790866214667,6478.007521116849,15341.407416371852,6485.075102623984,0.0003277567531071725,23039.059033781094,2349.3302028502185,19384.323462968954,1976.6508912797904,0.8413678455594314,0.8413678455594314,35370.11536614181,35405.22815468563,0.9987604784502025,0.8,4268.798212634534,4273.035954225843,0.9987604784502025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.464677200881286,4.725510079956287,-2.471305141057166,7.196815221013453,3.5,3.5,1.0,0.6,0.00026661671424811433,1.0001718551288539,0.00026657090267128705,197.86825726405405,0.0,9.148087964613014e-06,25.925681291713282,0.014401701997607293,9.06527380952969e-05,0.00017596397615281744,0.0006878428080337409,0.09198298053899272,0.09198298053899272,0.09198298053899272,0.09202391295894222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498082.1912500394,592.2632552844389,0.0,0.09198298053899272,0.09198298056177082,0.09198298056177082,0.375,0.375,0.5,7.666303016790849,0.12516752180351887,0.12516752180351887,-9.322320693172514e-12,0.00015369608388482447,0.21951096193026842,-9.322320693172514e-12,25977.81457352886,19815.282332293275,0.7627771102995267,1.030959080444824,0.639880580466338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438427168608887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.8999883814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94520842391097,261.94520842391097,-11.204791576089008,246.19037338511606,277.70004346272236,123802.56064370126,123859.08872260242,-56.52807890114155,0.0,nan,277.70004346272236,4.550043462722385,271.39810944717874,-1.7518905528212372,265.09617543169503,-8.053824568304947,258.794241416119,-14.35575858388097,252.4923074006345,-20.657692599365475,246.19037338511606,-26.959626614883916,1.0,1.0,26022.012520719443,26022.012520719443,276.96762843557593,3.817628435575955,276.96762843557593,276.96762843557593,76283.46934817138,76257.51997849341,25.949369677968207,0.0,8546.071908451686,8546.071908451686,0.8864349613084488,3928.5428596678207,276.96762843557593,3.817628435575955,1.0,0.002,0.20723423795322768,0.0048245248083289725,0.0003210329166000813,0.0016789670830724417,0.16051645830004063,0.16051645830004063,0.0,-3.274771946670807e-13,1.0,1.0004494395563566,0.21951096193959074,0.09198298056177082,0.0,4.131181256665707e-05,52.86263918445492,0.0,1601758.7003086775,268.0446744401509,0.00015369609320714517,1.0,1279601.0608142759,2618.0934889644222,,,,,,,,,,,,,,,,,,,3.0,15341.407416371852,1450.0,0.375,6.173730061729009,3.5
1896.0,-28.719528801504325,4.729083371272754,34.937829424140425,25.723799736611568,6.306211884193932,-25.216954732997518,-38.76285346979273,2.803637815823145,-5.104238583358438,-5.104394314476995,39.88263027832399,41418.1868245269,25321.205040805602,25321.205040805602,66739.3918653325,76296.74644644324,76256.76388008134,25321.205040805602,101577.96892088695,101577.96892088695,101577.96892088695,127556.3420417548,124110.33875475648,3446.003286998323,0.0,90059.26976880145,55181.215948492594,38753.3931336765,25978.373120867844,64731.766254544345,19815.74855061119,1450.0,0.0,0.8868124522490628,2.873620409568411,0.001494314320929203,1.0,1.0,-4.8650488622381545,353215.1929427996,1549478.8072616889,4.386784142415456,1549478.8072616889,4.386784142415456,0.7627786566316443,0.09198332690226119,3.908978714242397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908978714242397,1.2785840147624448,1.2789248658015322,3.057271692051201,6477.9918529097795,15341.416785533986,6485.089964664128,0.0003277609339762646,23039.079092620723,2349.332248282617,19384.367886601514,1976.6554212296264,0.841369041213553,0.841369041213553,35369.97670085801,35405.22815468563,0.9987555840168694,0.8,4268.781477203804,4273.035954225843,0.9987555840168694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4660603809749535,4.729083371272754,-2.4695534562483834,7.198636827521137,3.5,3.5,1.0,0.6,0.00026657090267128705,1.0001708504255322,0.0002665253666989714,197.86961443375432,0.0,9.064656869333105e-06,25.689237567690018,0.014410766654476626,9.063898197731814e-05,0.00017593192069396892,0.000687714133148506,0.09198332690738363,0.09198332690738363,0.09198332690738363,0.0920279806763787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498078.09717551066,592.2646217290254,0.0,0.09198332690738363,0.09198332690226119,0.09198332690226119,0.375,0.375,0.5,7.66764263072327,0.14761554518361208,0.14761554518361208,-7.469225238310173e-11,0.00015573111858202537,0.23934545223886516,-7.469225238310173e-11,25978.373120867844,19815.74855061119,0.7627786566316443,1.0310145347014568,0.6398432982912656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438526123007682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.66354465738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9448689907076,261.9448689907076,-11.205131009292359,246.18880699377664,277.7009309876587,123811.12926907082,123867.87922779117,-56.74995872036772,0.0,nan,277.7009309876587,4.550930987658717,271.3985061888545,-1.7514938111454512,265.0960813901319,-8.053918609868049,258.7936565912812,-14.356343408718772,252.49123179254272,-20.658768207457257,246.18880699377664,-26.96119300622334,1.0,1.0,26022.012520719443,26022.012520719443,276.96862490382216,3.818624903822183,276.96862490382216,276.96862490382216,76282.26164382926,76256.76388008134,25.497763747916906,0.0,8546.071908451686,8546.071908451686,0.8864361719639572,3928.523607813609,276.96862490382216,3.818624903822183,1.0,0.002,0.20718919274050193,0.004824916221991097,0.000320963856866426,0.00167903614333544,0.16048192843321302,0.16048192843321302,0.0,2.018658677716001e-13,1.0,1.0004900298414812,0.23934545231355742,0.09198332690226119,0.0,4.5045213839287355e-05,57.63973525509233,0.0,1601759.9556660652,268.04576141664154,0.00015573119327427776,1.0,1279597.3277147668,2618.1087611302983,,,,,,,,,,,,,,,,,,,3.0,15341.416785533986,1450.0,0.375,6.173730061729009,3.5
1897.0,-28.72118980355603,4.732604058775287,34.93808795974493,25.724666809570067,6.307318394644536,-25.218338983722855,-38.76420316575093,2.804467573437376,-5.103157952947811,-5.103325064009634,39.88312039350933,41416.339750294406,25327.51749117117,25327.51749117117,66743.85724146558,76295.30910393158,76256.06943355854,25327.51749117117,101583.58692472971,101583.58692472971,101583.58692472971,127562.5121275732,124115.84607597094,3446.666051602247,0.0,90058.83028839953,55180.36736496798,38753.84769270173,25978.92520284348,64732.77289554521,19816.20957185079,1450.0,0.0,0.8868161217174726,2.87373351962694,0.001494314320929203,1.0,1.0,-4.844562821210673,353229.92687243165,1549499.8877664902,4.386660840110779,1549499.8877664902,4.386660840110779,0.7627801926802515,0.09198369078399875,3.908953604517875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908953604517875,1.2785802638056234,1.2789210556203363,3.057261022380473,6477.969245157833,15341.426294920357,6485.109542298812,0.0003277668657482139,23039.114658283917,2349.3358749709555,19384.42640546172,1976.661388492678,0.8413702823642087,0.8413702823642087,35369.7949386113,35405.22815468563,0.9987491684082379,0.8,4268.759540426221,4273.035954225843,0.9987491684082379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.467423042617419,4.732604058775287,-2.467827353071527,7.2004314118468145,3.5,3.5,1.0,0.6,0.0002665253666989714,1.0001710951020897,0.00026647977331495127,197.87097354470518,0.0,9.010185284960357e-06,25.53486509757765,0.014419776839761585,9.062528414093125e-05,0.00017590008255804015,0.0006875852617502429,0.0919836908044928,0.0919836908044928,0.0919836908044928,0.09203198384731359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498073.4610044072,592.2661657100992,0.0,0.0919836908044928,0.09198369078399875,0.09198369078399875,0.375,0.375,0.5,7.669091421180572,0.16946299046804825,0.16946299046804825,1.3926637620897964e-11,0.0001671110618417515,0.25876224279897997,1.3926637620897964e-11,25978.92520284348,19816.20957185079,0.7627801926802515,1.0310674833776319,0.6398048144349553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438624498889419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.50917218727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94454086430306,261.94454086430306,-11.205459135696913,246.18724855970103,277.70183316891746,123821.0639189509,123875.92348952142,-54.85957057053599,0.0,nan,277.70183316891746,4.551833168917483,271.3989162470732,-1.7510837529267747,265.09599932529284,-8.05400067470714,258.79308240331454,-14.356917596685435,252.4901654815193,-20.659834518480665,246.18724855970103,-26.962751440298945,1.0,1.0,26022.012520719443,26022.012520719443,276.96961289514144,3.8196128951414607,276.96961289514144,276.96961289514144,76281.48711622882,76256.06943355854,25.4176826702751,0.0,8546.071908451686,8546.071908451686,0.8864377588860148,3928.4983725404645,276.96961289514144,3.8196128951414607,1.0,0.002,0.20714049476733595,0.0048253211566602,0.00032088912776857907,0.0016791108722011066,0.16044456388428954,0.16044456388428954,0.0,-3.0314292742694704e-14,1.0,1.0005297621560767,0.25876224278505333,0.09198369078399875,0.0,4.869797230834388e-05,62.31361606458923,0.0,1601761.2174248695,268.04684204705217,0.00016711104791511389,1.0,1279593.6485822112,2618.0094876572593,,,,,,,,,,,,,,,,,,,4.0,15341.426294920357,1450.0,0.375,6.173730061729009,3.5
1898.0,-28.72282761811199,4.736072224943078,34.93834510478191,25.725010746996873,6.307887430994714,-25.219756113151934,-38.76558031244201,2.804815928261195,-5.1021130269838295,-5.102304502975368,39.88359733151442,41414.892994969436,25333.820074389994,25333.820074389994,66748.71306935942,76294.27993773988,76255.17717987648,25333.820074389994,101588.99725426648,101588.99725426648,101588.99725426648,127568.45276859256,124121.07753509673,3447.3752334958253,0.0,90058.64213362036,55179.7544864343,38754.319607984515,25979.455514326084,64733.7751223106,19816.652834908276,1450.0,0.0,0.8868195908522994,2.8738412932371267,0.001494314320929203,1.0,1.0,-4.82526390403234,353243.9903263242,1549520.4017124034,4.386544270097753,1549520.4017124034,4.386544270097753,0.7627816843190036,0.09198407302774864,3.908946522723997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908946522723997,1.2785787434642861,1.278919476576002,3.0572591189282377,6477.9652119709535,15341.435701885872,6485.116623569587,0.00032776811753125663,23039.108263589624,2349.3352228936105,19384.447571853947,1976.6635468640104,0.8413714346092378,0.8413714346092378,35369.74367545128,35405.22815468563,0.9987473589890269,0.8,4268.75335350589,4273.035954225843,0.9987473589890269,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.468783574249887,4.736072224943078,-2.466150966070425,7.202223191013502,3.5,3.5,1.0,0.6,0.00026647977331495127,1.0001687086895616,0.0002664348234450343,197.87231369839532,0.0,9.021607283263978e-06,25.567235040770115,0.014428798447044849,9.061130968340067e-05,0.0001758684636315506,0.0006874604193693615,0.09198407295350708,0.09198407295350708,0.09198407295350708,0.09203579535552646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498068.2626628087,592.2678932859005,0.0,0.09198407295350708,0.09198407302774864,0.09198407302774864,0.375,0.375,0.5,7.67064308580004,0.19061397028320926,0.19061397028320926,3.859668140648864e-11,0.00019147599152802286,0.27704059894301736,3.859668140648864e-11,25979.455514326084,19816.652834908276,0.7627816843190036,1.0311265323742005,0.6397725594825648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438723015587185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.54154213046,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94417523563135,261.94417523563135,-11.205824764368629,246.18569575509494,277.7026547161807,123825.50716639719,123886.63676315369,-61.12959675647011,0.0,nan,277.7026547161807,4.552654716180712,271.3992629239633,-1.7507370760366712,265.0958711317496,-8.05412886825036,258.7924793394858,-14.357520660514183,252.48908754731386,-20.66091245268612,246.18569575509494,-26.964304244905037,1.0,1.0,26022.012520719443,26022.012520719443,276.9705290510535,3.8205290510535406,276.9705290510535,276.9705290510535,76279.39475941923,76255.17717987648,24.217579542746535,0.0,8546.071908451686,8546.071908451686,0.8864382064515303,3928.4912553376166,276.9705290510535,3.8205290510535406,1.0,0.002,0.2070883609818876,0.004825732831997793,0.00032080904343453643,0.0016791909525085108,0.1604045217172682,0.1604045217172682,0.0,-4.056952690456583e-12,1.0,1.0005671620859544,0.2770405989044207,0.09198407302774864,0.0,5.213378093103614e-05,66.70987188189724,0.0,1601762.4571105645,268.04788697301615,0.00019147595293134145,1.0,1279590.1369621113,2617.785471551326,,,,,,,,,,,,,,,,,,,3.0,15341.435701885872,1450.0,0.375,6.173730061729009,3.5
1899.0,-28.724474078010537,4.739489142602119,34.93860111418108,25.725966947525762,6.309085551288879,-25.221118115024108,-38.7669038149528,2.805729586962275,-5.101058171268107,-5.101275855738394,39.884078843657015,41412.97302439548,25339.969870726818,25339.969870726818,66752.9428951223,76292.77959796901,76254.53138337929,25339.969870726818,101594.50125410612,101594.50125410612,101594.50125410612,127574.49157788722,124126.36053271196,3448.1310451752715,0.0,90058.16029681929,55178.855558663054,38754.783042395815,25979.990323781112,64734.77336617693,19817.099890388126,1450.0,0.0,0.8868230844783551,2.8739499008676876,0.001494314320929203,1.0,1.0,-4.805822710337566,353258.16565307794,1549541.1126072877,4.386426877755562,1549541.1126072877,4.386426877755562,0.7627831898092854,0.0919844705175705,3.9089186751309697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089186751309697,1.278574602599325,1.2789152771327725,3.057247240156492,6477.940042279038,15341.445518007482,6485.138059794638,0.0003277747018945675,23039.14913087872,2349.3393901973377,19384.511646165134,1976.6700806254057,0.8413727232740823,0.8413727232740823,35369.542094196935,35405.22815468563,0.998740243846922,0.8,4268.729024784048,4273.035954225843,0.998740243846922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4701111239480005,4.739489142602119,-2.4644823913642826,7.203971533966402,3.5,3.5,1.0,0.6,0.0002664348234450343,1.0001696015771286,0.00026638964334139287,197.87366094206624,0.0,8.89433476091402e-06,25.206544712430333,0.014437692781805763,9.059788145125552e-05,0.00017583694199377879,0.000687332306337403,0.09198447055783335,0.09198447055783335,0.09198447055783335,0.09203963614248982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498062.5862620606,592.2697777704157,0.0,0.09198447055783335,0.0919844705175705,0.0919844705175705,0.375,0.375,0.5,7.672298056510267,0.21121452198275392,0.21121452198275392,1.4267698134062812e-11,0.00021768447027170623,0.29545314540081336,1.4267698134062812e-11,25979.990323781112,19817.099890388126,0.7627831898092854,1.0311759727268903,0.6397330348272017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443882015824677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.18085180212,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94383532674067,261.94383532674067,-11.206164673259309,246.18415178206234,277.70351887143306,123836.8322046301,123893.66169910073,-56.829494470610584,0.0,nan,277.70351887143306,4.553518871433084,271.3996454535717,-1.750354546428298,265.09577203566346,-8.054227964336519,258.791898617767,-14.358101382232974,252.4880251999463,-20.661974800053684,246.18415178206234,-26.965848217937634,1.0,1.0,26022.012520719443,26022.012520719443,276.97148213181924,3.821482131819266,276.97148213181924,276.97148213181924,76279.01364956066,76254.53138337929,24.482266181366867,0.0,8546.071908451686,8546.071908451686,0.8864399664028606,3928.4632685066244,276.97148213181924,3.821482131819266,1.0,0.002,0.2070327667063541,0.004826161389466325,0.0003207236033374834,0.0016792763985463784,0.1603618016687417,0.1603618016687417,0.0,1.883861556334354e-12,1.0,1.0006048337705975,0.29545314538654566,0.0919844705175705,0.0,5.559427704286822e-05,71.13769180164225,0.0,1601763.710930837,268.04894182873187,0.0002176844560040081,1.0,1279586.597497952,2617.559960947281,,,,,,,,,,,,,,,,,,,4.0,15341.445518007482,1450.0,0.375,6.173730061729009,3.5
1900.0,-28.726096993058984,4.742854869556829,34.938855602515744,25.726283678691857,6.30962148065543,-25.22252514566549,-38.76827174155039,2.806049634794472,-5.100051928494565,-5.100295724197749,39.884546962989496,41411.5525758882,25346.112778918035,25346.112778918035,66757.66535480623,76291.7740660569,76253.68227128685,25346.112778918035,101599.79505020488,101599.79505020488,101599.79505020488,127580.29839472413,124131.3676743265,3448.9307203976296,0.0,90057.97698571847,55178.25008826638,38755.2521082801,25980.503344519253,64735.755452799356,19817.529159556663,1450.0,0.0,0.8868263794605635,2.8740533731231572,0.001494314320929203,1.0,1.0,-4.787564661327792,353271.6728221296,1549561.2476498627,4.386316160792372,1549561.2476498627,4.386316160792372,0.7627846503496358,0.09198488534423839,3.9089116133835953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089116133835953,1.2785732125762106,1.2789138289702107,3.0572450407493585,6477.935381999244,15341.455106340243,6485.145645375919,0.00032777611604687594,23039.1438571729,2349.338852429005,19384.53431997521,1976.6723927105802,0.8413739000088807,0.8413739000088807,35369.490976056724,35405.22815468563,0.9987384395496518,0.8,4268.722855366072,4273.035954225843,0.9987384395496518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.471437186709778,4.742854869556829,-2.4628630491121224,7.205717918668951,3.5,3.5,1.0,0.6,0.00026638964334139287,1.0001671782494956,0.00026634511623109964,197.87498893533413,0.0,8.939952509270314e-06,25.33582541127207,0.014446632734315033,9.058400442572129e-05,0.00017580563891567158,0.0006872087036557915,0.09198488529712669,0.09198488529712669,0.09198488529712669,0.09204329187618669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498056.3739917942,592.2718372140113,0.0,0.09198488529712669,0.09198488534423839,0.09198488534423839,0.375,0.375,0.5,7.674050255784044,0.23116782340821374,0.23116782340821374,-7.560174708487466e-12,0.00024379570317023536,0.31273106286994334,-7.560174708487466e-12,25980.503344519253,19817.529159556663,0.7627846503496358,1.0312332788559346,0.6397013873744397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438917814932601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.31013250096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9434584025464,261.9434584025464,-11.206541597453565,246.18261308181653,277.7043037232903,123841.14696914896,123904.16505753015,-63.01808838117579,0.0,nan,277.7043037232903,4.554303723290332,271.39996559498394,-1.750034405016038,265.0956274667024,-8.054372533297567,258.7912893383761,-14.358710661623888,252.48695121010928,-20.663048789890695,246.18261308181653,-26.96738691818345,1.0,1.0,26022.012520719443,26022.012520719443,276.97236290635686,3.8223629063568865,276.97236290635686,276.97236290635686,76276.95005814245,76253.68227128685,23.267786855605664,0.0,8546.071908451686,8546.071908451686,0.8864404127007485,3928.4561714505135,276.97236290635686,3.8223629063568865,1.0,0.002,0.20697392564044775,0.004826595866886333,0.00032063310090444736,0.0016793668993662818,0.16031655045222368,0.16031655045222368,0.0,2.707291855974514e-13,1.0,1.000640181533552,0.3127310628775035,0.09198488534423839,0.0,5.884106678319696e-05,75.29204199404683,0.0,1601764.9085871463,268.0499480715054,0.00024379571073041006,1.0,1279583.2249517902,2617.348685266929,,,,,,,,,,,,,,,,,,,3.0,15341.455106340243,1450.0,0.375,6.173730061729009,3.5
1901.0,-28.727727599242275,4.746170616212343,34.939108807950014,25.727180123236053,6.310762082752445,-25.223878631020412,-38.76958630336446,2.8069131131702982,-5.099037606666968,-5.099309147793825,39.885018911537536,41409.69741249229,25352.110392315877,25352.110392315877,66761.80780480817,76290.327112464,76253.06083849254,25352.110392315877,101605.17123080842,101605.17123080842,101605.17123080842,127586.19124936062,124136.41685485188,3449.774394508747,0.0,90057.53090607117,55177.398051597454,38755.70317163746,25981.020018552204,64736.72319018967,19817.961516524763,1450.0,0.0,0.8868296932843973,2.8741575082406627,0.001494314320929203,1.0,1.0,-4.7691986247716045,353285.26921727665,1549581.5475960523,4.3862048112825,1549581.5475960523,4.3862048112825,0.7627861224221912,0.09198531448406337,3.9088869503802055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088869503802055,1.278569303375864,1.2789098617944792,3.057235098683658,6477.91431595504,15341.46511147284,6485.164418489093,0.0003277816716024221,23039.175102598336,2349.342038575695,19384.590434066784,1976.6781147554757,0.8413751945433414,0.8413751945433414,35369.312446888,35405.22815468563,0.9987321380795864,0.8,4268.701308786749,4273.035954225843,0.9987321380795864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.472731884846046,4.746170616212343,-2.4612523808923847,7.207422997104727,3.5,3.5,1.0,0.6,0.00026634511623109964,1.0001679728143809,0.0002663003850059595,197.8763232376446,0.0,8.81080145659473e-06,24.969811327989465,0.014455443535771629,9.057067061368842e-05,0.0001757744456174112,0.0006870824366842137,0.09198531450204403,0.09198531450204403,0.09198531450204403,0.0920469708187774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498049.7082253863,592.2740454739029,0.0,0.09198531450204403,0.09198531448406337,0.09198531448406337,0.375,0.375,0.5,7.675899943715437,0.2506041776169923,0.2506041776169923,-1.0857093002414331e-11,0.0002715411268354728,0.33011052302219923,-1.0857093002414331e-11,25981.020018552204,19817.961516524763,0.7627861224221912,1.0312818523215797,0.6396631675476525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439014076326797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.944118417676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.943105464224,261.943105464224,-11.206894535775973,246.18108286418973,277.70512806425626,123852.16835538756,123911.17624248848,-59.00788710096045,0.0,nan,277.70512806425626,4.55512806425628,271.4003190242662,-1.7496809757337815,265.0955099842227,-8.054490015777276,258.7907009442023,-14.359299055797692,252.48589190420702,-20.664108095792955,246.18108286418973,-26.968917135810244,1.0,1.0,26022.012520719443,26022.012520719443,276.9732767671552,3.823276767155221,276.9732767671552,276.9732767671552,76276.5422667884,76253.06083849254,23.48142829585413,0.0,8546.071908451686,8546.071908451686,0.8864419713855757,3928.4313851321067,276.9732767671552,3.823276767155221,1.0,0.002,0.20691181917268425,0.004827046045747399,0.00032053754378585654,0.0016794624558882048,0.16026877189292826,0.16026877189292826,0.0,-3.2593849494388927e-13,1.0,1.0006757345383053,0.3301105230330563,0.09198531448406337,0.0,6.210646666013216e-05,79.47018206393739,0.0,1601766.1179391784,268.050962393333,0.0002715411376925658,1.0,1279579.8302103616,2617.136303599229,,,,,,,,,,,,,,,,,,,4.0,15341.46511147284,1450.0,0.375,6.173730061729009,3.5
1902.0,-28.729336022634197,4.749436453459929,34.93936037095529,25.727482849638932,6.311280814115641,-25.225274338970404,-38.77094487017018,2.8072191320586617,-5.098070287572796,-5.098369193674485,39.885477919931326,41408.30151398841,25358.099541371117,25358.099541371117,66766.40105535953,76289.3359966128,76252.24660230978,25358.099541371117,101610.3461436809,101610.3461436809,101610.3461436809,127591.8618721039,124141.20244561683,3450.6594264870714,0.0,90057.3498810496,55176.80542032326,38756.16051191815,25981.515728422994,64737.67624034114,19818.376757221282,1450.0,0.0,0.8868328164881627,2.8742567120111517,0.001494314320929203,1.0,1.0,-4.751961736520286,353298.2234747206,1549601.2911399733,4.386099867413716,1549601.2911399733,4.386099867413716,0.7627875511335382,0.09198575985773903,3.908879979765881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908879979765881,1.2785679774415446,1.2789084783120956,3.057232817286473,6477.909481948165,15341.4749084292,6485.1722172453865,0.00032778313464671115,23039.16987659557,2349.34150567172,19384.613745071238,1976.680491816394,0.8413763971922953,0.8413763971922952,35369.26198835428,35405.22815468563,0.9987303570670791,0.8,4268.69521897629,4273.035954225843,0.9987303570670791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.474024755794083,4.749436453459929,-2.459689215728732,7.209125669188661,3.5,3.5,1.0,0.6,0.0002663003850059595,1.0001656897065014,0.00026625626908288096,197.87763940337396,0.0,8.851250364650002e-06,25.084443533418106,0.014464294786136278,9.055689235776338e-05,0.0001757434926481961,0.0006869602199866661,0.09198575985143843,0.09198575985143843,0.09198575985143843,0.09205047206998389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498042.5356373539,592.276419189758,0.0,0.09198575985143843,0.09198575985773903,0.09198575985773903,0.375,0.375,0.5,7.67784131765404,0.2694292480643412,0.2694292480643412,-9.663381206337363e-13,0.0002989061017046879,0.34640745715421417,-9.663381206337363e-13,25981.515728422994,19818.376757221282,0.7627875511335382,1.0313376218121681,0.6396321882215618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439110795139003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41085.0587506231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94271763358853,261.94271763358853,-11.207282366411448,246.1795577651128,277.7058775020491,123856.55134173359,123921.39288622646,-64.8415444928401,0.0,nan,277.7058775020491,4.5558775020491,271.40061355472614,-1.7493864452738421,265.09534960727984,-8.054650392720134,258.7900856598655,-14.35991434013448,252.4848217124977,-20.665178287502272,246.1795577651128,-26.970442234887173,1.0,1.0,26022.012520719443,26022.012520719443,276.9741214452001,3.8241214452001486,276.9741214452001,276.9741214452001,76274.55690205228,76252.24660230978,22.31029974250123,0.0,8546.071908451686,8546.071908451686,0.8864424119232872,3928.4243796647106,276.9741214452001,3.8241214452001486,1.0,0.002,0.20684665110233516,0.004827501686437623,0.0003204372124448532,0.0016795627904213962,0.1602186062224266,0.1602186062224266,0.0,2.866249338567828e-12,1.0,1.000709070836777,0.3464074571551805,0.09198575985773903,0.0,6.516807476504149e-05,83.387543267594,0.0,1601767.2725687034,268.0519297124272,0.000298906102671026,1.0,1279576.595875226,2616.9374737838602,,,,,,,,,,,,,,,,,,,3.0,15341.4749084292,1450.0,0.375,6.173730061729009,3.5
1903.0,-28.73095066125281,4.752653512360624,34.93961050310657,25.728316115587972,6.3123501053935005,-25.22662058459929,-38.77225066591052,2.80802002784831,-5.097097630961173,-5.097425293785566,39.88593974797663,41406.48878900363,25363.952925826437,25363.952925826437,66770.44171483007,76287.9397627054,76251.63466258626,25363.952925826437,101615.5875884127,101615.5875884127,101615.5875884127,127597.60143973464,124146.01560726581,3451.5858324688297,0.0,90056.9235823212,55175.96443609823,38756.62127358107,25982.01385132194,64738.63512490301,19818.79405676364,1450.0,0.0,0.8868359494749449,2.8743563170527735,0.001494314320929203,1.0,1.0,-4.734671541571913,353311.23248759896,1549621.156158891,4.385994595326889,1549621.156158891,4.385994595326889,0.762788988189046,0.09198621870668598,3.908856272450298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908856272450298,1.2785643573858234,1.2789048008843187,3.057222931227661,6477.888534575837,15341.485095427273,6485.19099451704,0.0003277886646745766,23039.20055005458,2349.344633494066,19384.669871592785,1976.686215128794,0.84137771314929,0.84137771314929,35369.0903768914,35405.22815468563,0.9987242997780654,0.8,4268.674507290776,4273.035954225843,0.9987242997780654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.475288319388876,4.752653512360624,-2.4581362320107867,7.210789744371411,3.5,3.5,1.0,0.6,0.00026625626908288096,1.0001663321973022,0.0002662119894577263,197.87896067026784,0.0,8.729554718879272e-06,24.739558073303858,0.014473024340855158,9.054365111877396e-05,0.00017571261796410698,0.0006868353688776625,0.09198621872658871,0.09198621872658871,0.09198621872658871,0.09205398721013835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498034.9327825,592.2789340530693,0.0,0.09198621872658871,0.09198621870668598,0.09198621870668598,0.375,0.375,0.5,7.6798743729885155,0.2877572573067937,0.2877572573067937,4.439471013029106e-11,0.00032766282441798467,0.36275375221367767,4.439471013029106e-11,25982.01385132194,19818.79405676364,0.762788988189046,1.0313847609855693,0.6395947135604007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439206199391887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.713865162994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94235074057195,261.94235074057195,-11.207649259428024,246.17804078547871,277.70666069565976,123867.03943814892,123928.38041225469,-61.340974105758534,0.0,nan,277.70666069565976,4.556660695659787,271.4009367136663,-1.7490632863336941,265.09521273161346,-8.05478726838652,258.7894887495114,-14.360511250488571,252.4837647675019,-20.66623523249808,246.17804078547871,-26.971959214521263,1.0,1.0,26022.012520719443,26022.012520719443,276.97499374029445,3.824993740294474,276.97499374029445,276.97499374029445,76274.08730632366,76251.63466258626,22.45264373740065,0.0,8546.071908451686,8546.071908451686,0.8864439102072081,3928.4005538125493,276.97499374029445,3.824993740294474,1.0,0.002,0.20677841255692384,0.004827971704213308,0.00032033212668656564,0.00167966787394227,0.16016606334328282,0.16016606334328282,0.0,6.288355253181166e-13,1.0,1.0007425059074537,0.36275375216928296,0.09198621870668598,0.0,6.823854583832394e-05,87.3162245572675,0.0,1601768.4353802742,268.0529023690388,0.00032766278002327454,1.0,1279573.3479453663,2616.7381685589708,,,,,,,,,,,,,,,,,,,4.0,15341.485095427273,1450.0,0.375,6.173730061729009,3.5
