time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1904.0,-28.732554743414685,4.7558222009795585,34.93985903216763,25.728748202696465,6.313008975367023,-25.227998371504476,-38.77359131639821,2.8084526036100557,-5.096154351765847,-5.09651075647218,39.886393744749064,41405.01105439389,25369.757365438225,25369.757365438225,66774.76841983212,76286.85476415971,76250.9572163054,25369.757365438225,101620.71458174362,101620.71458174362,101620.71458174362,127603.21347115599,124150.66158926116,3452.5518818948317,0.0,90056.69272080502,55175.337551323304,38757.061299424124,25982.498889412374,64739.5601888365,19819.200689530866,1450.0,0.0,0.8868389612344623,2.874452813865657,0.001494314320929203,1.0,1.0,-4.718115963693947,353323.8371770101,1549640.6845115945,4.3858933970969165,1549640.6845115945,4.3858933970969165,0.7627903987944364,0.09198669204357571,3.908846656317438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908846656317438,1.278562444174567,1.278902830546418,3.057219984934696,6477.88229173459,15341.495104299527,6485.199835542211,0.00032779048767378184,23039.198167381754,2349.3443905290546,19384.696298008665,1976.688909873266,0.8413789471828481,0.8413789471828481,35369.02076799669,35405.22815468563,0.9987218428277742,0.8,4268.666106234624,4273.035954225843,0.9987218428277742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.476541317314711,4.7558222009795585,-2.45661770390693,7.212439904886489,3.5,3.5,1.0,0.6,0.0002662119894577263,1.0001652467993973,0.0002661680060466251,197.8802733139124,0.0,8.762006204475263e-06,24.831525583482893,0.014481786347059633,9.053005830154263e-05,0.00017568193115618364,0.0006867137291752388,0.09198669197151299,0.09198669197151299,0.09198669197151299,0.09205739024463717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498026.86628878076,592.281600468242,0.0,0.09198669197151299,0.09198669204357571,0.09198669204357571,0.375,0.375,0.5,7.681995321971619,0.3055583478792414,0.3055583478792414,-4.945377440890297e-12,0.0003564047063377984,0.37839479277823784,-4.945377440890297e-12,25982.498889412374,19819.200689530866,0.7627903987944364,1.0314368559974643,0.6395627485515982,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443930197350695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.80583267317,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94196462700677,261.94196462700677,-11.208035372993209,246.1765285413044,277.70740071270296,123873.12867692487,123937.68314377875,-64.5544668538726,0.0,nan,277.70740071270296,4.557400712702986,271.40122627846796,-1.748773721532018,265.0950518441632,-8.054948155836769,258.7888774098262,-14.36112259017375,252.48270297557588,-20.6672970244241,246.1765285413044,-26.97347145869557,1.0,1.0,26022.012520719443,26022.012520719443,276.97582900770607,3.8258290077060906,276.97582900770607,276.97582900770607,76272.5479624676,76250.9572163054,21.59074616219732,0.0,8546.071908451686,8546.071908451686,0.8864445179388772,3928.3908895990253,276.97582900770607,3.8258290077060906,1.0,0.002,0.20670723637035657,0.004828449665405707,0.00032022247017060725,0.0016797775300902745,0.16011123508530362,0.16011123508530362,0.0,2.6088159410520007e-13,1.0,1.0007744964407725,0.3783947927831832,0.09198669204357571,0.0,7.117618327185379e-05,91.07492313806166,0.0,1601769.5643141558,268.05384564823413,0.00035640471128317586,1.0,1279570.2010348835,2616.5477261284464,,,,,,,,,,,,,,,,,,,3.0,15341.495104299527,1450.0,0.375,6.173730061729009,3.5
1905.0,-28.734153148484292,4.758942755294746,34.940105722137126,25.7291080308147,6.313589466573228,-25.22937888698181,-38.77493228120727,2.80881520729971,-5.0952486568942845,-5.095633361920648,39.886837724447034,41403.574688032524,25375.53350182964,25375.53350182964,66779.10818986216,76285.82365252149,76250.15919239561,25375.53350182964,101625.69269422526,101625.69269422526,101625.69269422526,127608.6600281686,124155.10455528495,3453.5554728836464,0.0,90056.48808217992,55174.725862232466,38757.51357771939,25982.967333943336,64740.48091166272,19819.59379044346,1450.0,0.0,0.8868418200828534,2.8745453838255512,0.001494314320929203,1.0,1.0,-4.702438055719995,353335.9302761401,1549659.7821671704,4.385797337270727,1549659.7821671704,4.385797337270727,0.7627917756934468,0.09198717989601782,3.9088385627181625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088385627181625,1.2785608545522407,1.2789011842624978,3.0572174557049614,6477.876932600281,15341.505270831509,6485.20815769642,0.00032779209208739455,23039.193519303506,2349.34391655698,19384.72117348451,1976.691446465869,0.8413801966307077,0.8413801966307077,35368.96218033331,35405.22815468563,0.9987197748893016,0.8,4268.659035324333,4273.035954225843,0.9987197748893016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.47778820545583,4.758942755294746,-2.4551392637044405,7.2140820189991866,3.5,3.5,1.0,0.6,0.0002661680060466251,1.0001646640656914,0.0002661241849563514,197.88158132693331,0.0,8.703449409977275e-06,24.665575627875597,0.01449048979646961,9.05164641838021e-05,0.00017565154186282303,0.0006865935204343063,0.09198717977907134,0.09198717977907134,0.09198717977907134,0.09206065166479031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498018.34823189053,592.2844143656896,0.0,0.09198717977907134,0.09198717989601782,0.09198717989601782,0.375,0.375,0.5,7.68419948027728,0.3227725728372093,0.3227725728372093,4.3144154915353283e-11,0.0003847050263630081,0.3931953062006528,4.3144154915353283e-11,25982.967333943336,19819.59379044346,0.7627917756934468,1.031489220492216,0.6395314663251729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439397122648003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.639882717565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94155617825953,261.94155617825953,-11.208443821740445,246.17502043964095,277.7080919168746,123878.70859384854,123946.99728290449,-68.28868905594875,0.0,nan,277.7080919168746,4.558091916874616,271.4014776214614,-1.7485223785385529,265.0948633260111,-8.055136673988898,258.7882490304936,-14.361750969506375,252.48163473507574,-20.668365264924233,246.17502043964095,-26.97497956035903,1.0,1.0,26022.012520719443,26022.012520719443,276.97661302322706,3.8266130232270825,276.97661302322706,276.97661302322706,76270.95689960572,76250.15919239561,20.797707210105727,0.0,8546.071908451686,8546.071908451686,0.8864450294474757,3928.3827555317534,276.97661302322706,3.8266130232270825,1.0,0.002,0.20663328072513526,0.004828933490116775,0.00032010848278315925,0.001679891517105269,0.16005424139157962,0.16005424139157962,0.0,-1.1157177612353131e-13,1.0,1.0008047660727506,0.39319530615750864,0.09198717989601782,0.0,7.395564494501179e-05,94.63121618909992,0.0,1601770.6492895675,268.0547513431057,0.00038470498321885316,1.0,1279567.181916418,2616.3677800712458,,,,,,,,,,,,,,,,,,,3.0,15341.505270831509,1450.0,0.375,6.173730061729009,3.5
1906.0,-28.735745734890756,4.762016374301934,34.940350838706124,25.729931622650497,6.314651681626026,-25.230705993287426,-38.77622379278762,2.8096119387519756,-5.094332607537012,-5.094747008796562,39.88728569152433,41401.81407415514,25381.165711478625,25381.165711478625,66782.97978563377,76284.4467674496,76249.59281343565,25381.165711478625,101630.75852491427,101630.75852491427,101630.75852491427,127614.19888838998,124159.60200194552,3454.5968864444562,0.0,90056.07501241838,55173.92720197066,38757.942011608575,25983.440363475704,64741.38237508428,19819.990711636492,1450.0,0.0,0.8868447100190306,2.874638885825691,0.001494314320929203,1.0,1.0,-4.686590511412646,353348.14717931533,1549679.0515187476,4.385700233295194,1549679.0515187476,4.385700233295194,0.7627931649689075,0.09198767925234369,3.9088163717137885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088163717137885,1.2785572532262512,1.278897525947211,3.057208710717072,6477.858403020314,15341.515497625169,6485.225332265779,0.0003277970140736078,23039.21864022843,2349.3464781784232,19384.772509421648,1976.6966812746095,0.8413815074255249,0.8413815074255248,35368.80154474247,35405.22815468563,0.9987141050222715,0.8,4268.639648310297,4273.035954225843,0.9987141050222715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.479004024291072,4.762016374301934,-2.4536668414702403,7.215683215772175,3.5,3.5,1.0,0.6,0.0002661241849563514,1.0001640667237064,0.00026608052999555295,197.88288459331855,0.0,8.671386638831483e-06,24.574709734448422,0.014499161183108442,9.050337318468026e-05,0.00017562081177167115,0.0006864695042667738,0.09198767928268914,0.09198767928268914,0.09198767928268914,0.09206394618106803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498009.443512799,592.2873551692641,0.0,0.09198767928268914,0.09198767925234369,0.09198767925234369,0.375,0.375,0.5,7.686487489559553,0.33953309425083944,0.33953309425083944,-1.6655121726216748e-11,0.0004144012595475033,0.4081564973839136,-1.6655121726216748e-11,25983.440363475704,19819.990711636492,0.7627931649689075,1.031534658909835,0.6394953668781813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439491936225648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.54901682414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94117377734466,261.94117377734466,-11.208826222655318,246.17352111167958,277.7088264430096,123889.56871234787,123953.50245512278,-63.93374277493797,0.0,nan,277.7088264430096,4.55882644300965,271.40176537675256,-1.7482346232474129,265.09470431049556,-8.055295689504419,258.78764324418955,-14.362356755810424,252.48058217794102,-20.66941782205896,246.17352111167958,-26.9764788883204,1.0,1.0,26022.012520719443,26022.012520719443,276.9774331027501,3.827433102750149,276.9774331027501,276.9774331027501,76270.65679814144,76249.59281343565,21.063984705790062,0.0,8546.071908451686,8546.071908451686,0.886446431899147,3928.3604535723575,276.9774331027501,3.827433102750149,1.0,0.002,0.20655651578349393,0.004829431434936888,0.0003199901488563944,0.0016800098525441836,0.15999507442819721,0.15999507442819721,0.0,1.4005780042680716e-12,1.0,1.000835362490267,0.4081564974005687,0.09198767925234369,0.0,7.67649427601138e-05,98.22566734753792,0.0,1601771.7482344923,268.05566739246296,0.000414401276202625,1.0,1279564.1319565326,2616.1859650970105,,,,,,,,,,,,,,,,,,,4.0,15341.515497625169,1450.0,0.375,6.173730061729009,3.5
1907.0,-28.737323068654366,4.7650434358761595,34.940594212342205,25.730300321616255,6.315237266669918,-25.23206703513177,-38.77754666665567,2.809981233187592,-5.093445880133913,-5.093889617043184,39.88772562093972,41400.38626600923,25386.752611267308,25386.752611267308,66787.13887727653,76283.41618306648,76248.95498511507,25386.752611267308,101635.70759638237,101635.70759638237,101635.70759638237,127619.6079678154,124163.93352622144,3455.6744415939643,0.0,90055.86205110973,55173.31230492225,38758.38860687497,25983.900371433032,64742.288978308,19820.37700152492,1450.0,0.0,0.8868474815415647,2.8747293264113303,0.001494314320929203,1.0,1.0,-4.67146683651157,353359.9652141809,1549697.9753057566,4.385607108508864,1549697.9753057566,4.385607108508864,0.7627945273110595,0.09198819168112694,3.908807547840788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908807547840788,1.2785556319435023,1.2788958484147752,3.057205685996707,6477.851994000817,15341.525787705876,6485.234414989355,0.00032779888583234744,23039.21616730818,2349.346226010736,19384.799658290234,1976.6994496887555,0.8413827761118267,0.8413827761118267,35368.73767069902,35405.22815468563,0.9987118504967097,0.8,4268.631939389936,4273.035954225843,0.9987118504967097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.480210062137146,4.7650434358761595,-2.4522280954009714,7.217271531277131,3.5,3.5,1.0,0.6,0.00026608052999555295,1.0001624973817669,0.0002660372996309106,197.88417539263457,0.0,8.638569569607347e-06,24.481706160267223,0.014507799752678048,9.048996610546606e-05,0.0001755905638900869,0.0006863497214631919,0.09198819167373357,0.09198819167373357,0.09198819167373357,0.09206713037788436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498000.11165989505,592.2904355413897,0.0,0.09198819167373357,0.09198819168112694,0.09198819168112694,0.375,0.375,0.5,7.688855650398709,0.35580509368747926,0.35580509368747926,-3.359446054673754e-11,0.0004437369092897825,0.4224227805316332,-3.359446054673754e-11,25983.900371433032,19820.37700152492,0.7627945273110595,1.0315844547858612,0.6394643581397081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439586405829516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.456013249954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9407707449169,261.9407707449169,-11.209229255083073,246.17202726375393,277.7095142260813,123895.21130595556,123962.59444348152,-67.38313752595364,0.0,nan,277.7095142260813,4.559514226081319,271.4020168336181,-1.7479831663818572,265.09451944116563,-8.055480558834347,258.78702204866687,-14.362977951333107,252.47952465621557,-20.670475343784403,246.17202726375393,-26.977972736246045,1.0,1.0,26022.012520719443,26022.012520719443,276.97821586041107,3.828215860411092,276.97821586041107,276.97821586041107,76269.09073768144,76248.95498511507,20.13575256637705,0.0,8546.071908451686,8546.071908451686,0.8864469895596572,3928.351585579992,276.97821586041107,3.828215860411092,1.0,0.002,0.2064770723031528,0.0048299362254017875,0.00031986764580383624,0.0016801323537362887,0.15993382290191813,0.15993382290191813,0.0,-4.598751934814516e-13,1.0,1.0008645361614021,0.42242278056522764,0.09198819168112694,0.0,7.944347441777838e-05,101.65278599948527,0.0,1601772.812859917,268.05655411986606,0.00044373694288424304,1.0,1279561.1816385607,2616.0128527881748,,,,,,,,,,,,,,,,,,,3.0,15341.525787705876,1450.0,0.375,6.173730061729009,3.5
1908.0,-28.73889416398668,4.768024211329347,34.94083564510572,25.730667553748958,6.315827270513842,-25.233422020452448,-38.778860949072964,2.810355128664808,-5.092593442767338,-5.093065869879989,39.88815635217875,41398.965276559,25392.306959114034,25392.306959114034,66791.27223567304,76282.3905617691,76248.21572067331,25392.306959114034,101640.52267978735,101640.52267978735,101640.52267978735,127624.86798260399,124168.08173779528,3456.7862448087058,0.0,90055.6583712745,55172.71129203763,38758.83008804097,25984.345302816633,64743.17539085761,19820.750990556742,1450.0,0.0,0.8868501150202317,2.8748162130819783,0.001494314320929203,1.0,1.0,-4.657136010210422,353371.31979481515,1549716.5035977913,4.385518622444043,1549716.5035977913,4.385518622444043,0.7627958587976518,0.09198871725479552,3.9088001507744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088001507744,1.2785539884755008,1.2788941492342236,3.0572038302700886,6477.848061938793,15341.536330261648,6485.241955531612,0.0003278001402445476,23039.207659013457,2349.345358406128,19384.822197475653,1976.7017480460354,0.8413840651282933,0.8413840651282933,35368.684124967345,35405.22815468563,0.9987099605244432,0.8,4268.6254769873885,4273.035954225843,0.9987099605244432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.481409073031701,4.768024211329347,-2.4508263811693127,7.21885059249866,3.5,3.5,1.0,0.6,0.0002660372996309106,1.000161856720668,0.0002659942466744273,197.88546110129585,0.0,8.554605059178919e-06,24.243750737713057,0.014516354357737227,9.047664791651786e-05,0.00017556065171439272,0.0006862315018912701,0.09198871713189591,0.09198871713189591,0.09198871713189591,0.09207018644215977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497990.3675660324,592.2936505401815,0.0,0.09198871713189591,0.09198871725479552,0.09198871725479552,0.375,0.375,0.5,7.69129972483178,0.37153611135801157,0.37153611135801157,-2.0463630789890885e-12,0.00047242711264061654,0.43592985966955666,-2.0463630789890885e-12,25984.345302816633,19820.750990556742,0.7627958587976518,1.0316341735240968,0.6394336550011872,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443967997182825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.2180578274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9403518009728,261.9403518009728,-11.209648199027185,246.17053901721386,277.71016458472917,123901.2872431786,123971.33063203281,-70.04338885422501,0.0,nan,277.71016458472917,4.560164584729193,271.40223947121746,-1.7477605287825213,265.0943143577582,-8.05568564224177,258.78638924421375,-14.363610755786226,252.47846413070405,-20.671535869295923,246.17053901721386,-26.979460982786122,1.0,1.0,26022.012520719443,26022.012520719443,276.978953104155,3.828953104155005,276.978953104155,276.978953104155,76267.6981468292,76248.21572067331,19.482426155896974,0.0,8546.071908451686,8546.071908451686,0.8864474570471554,3928.344151528272,276.978953104155,3.828953104155005,1.0,0.002,0.2063950930752398,0.004830446408169128,0.000319741191731565,0.001680258805325535,0.1598705958657825,0.1598705958657825,0.0,-2.942900263758208e-12,1.0,1.000892155862471,0.435929859671603,0.09198871725479552,0.0,8.197922153623201e-05,104.89719720373955,0.0,1601773.837025059,268.05740655723264,0.0004724271146869796,1.0,1279558.3470791874,2615.849198748279,,,,,,,,,,,,,,,,,,,3.0,15341.536330261648,1450.0,0.375,6.173730061729009,3.5
1909.0,-28.740465558820897,4.770959756507174,34.94107534883842,25.7313915406354,6.3167778748908825,-25.234741215476024,-38.7801434501074,2.811053530498001,-5.091735995301917,-5.092238135724627,39.88858931357415,41397.274573026574,25397.734572496884,25397.734572496884,66795.00914552345,76281.09120045992,76247.66230318474,25397.734572496884,101645.39687568162,101645.39687568162,101645.39687568162,127630.18931990067,124172.25698336842,3457.9323365322443,0.0,90055.27608832142,55171.937673532084,38759.264905321485,25984.792444219056,64744.05734954054,19821.126841501435,1450.0,0.0,0.8868527606503591,2.874903509967826,0.001494314320929203,1.0,1.0,-4.64274113766578,353382.72961914144,1549735.1279905578,4.385429728444246,1549735.1279905578,4.385429728444246,0.7627971970163311,0.09198925324223967,3.9087795068347333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087795068347333,1.2785508411803268,1.2788909460534486,3.0571952095594757,6477.829795687461,15341.546945216201,6485.259133243444,0.0003278050054190014,23039.231537837943,2349.347793368576,19384.87354280585,1976.7069838126017,0.8413854216868977,0.8413854216868977,35368.534687935295,35405.22815468563,0.998704685937006,0.8,4268.60744152076,4273.035954225843,0.998704685937006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.482580725898434,4.770959756507174,-2.449433867514684,7.220393624021858,3.5,3.5,1.0,0.6,0.0002659942466744273,1.0001618896507565,0.00026595119192884765,197.88674706954978,0.0,8.519554145471957e-06,24.144416448267528,0.0145248739118827,9.046365352819177e-05,0.0001755305931462355,0.0006861103853125506,0.09198925326184033,0.09198925326184033,0.09198925326184033,0.09207325692230844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497980.2661364037,592.2969827374754,0.0,0.09198925326184033,0.09198925324223967,0.09198925324223967,0.375,0.375,0.5,7.6938198354047085,0.38683300583596747,0.38683300583596747,-9.214318197336979e-11,0.0005021404227250059,0.4494969980588621,-9.214318197336979e-11,25984.792444219056,19821.126841501435,0.7627971970163311,1.031677838552969,0.6393988308383387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443977316891312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.118723537955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9399525931581,261.9399525931581,-11.210047406841852,246.16905858006646,277.71084660625627,123911.1990369442,123977.94273501032,-66.74369806612316,0.0,nan,277.71084660625627,4.560846606256291,271.4024890009994,-1.7475109990005535,265.09413139583023,-8.055868604169746,258.78577379051404,-14.364226209485935,252.47741618528232,-20.672583814717655,246.16905858006646,-26.980941419933515,1.0,1.0,26022.012520719443,26022.012520719443,276.97971608136766,3.8297160813676783,276.97971608136766,276.97971608136766,76267.27182266844,76247.66230318474,19.609519483696204,0.0,8546.071908451686,8546.071908451686,0.8864487617235133,3928.323404368907,276.97971608136766,3.8297160813676783,1.0,0.002,0.20631056710097948,0.004830968680037383,0.00031961079451742446,0.0016803892061047617,0.15980539725871223,0.15980539725871223,0.0,6.221863302346975e-13,1.0,1.0009198968845248,0.4494969981510053,0.09198925324223967,0.0,8.452597450015906e-05,108.1556754620414,0.0,1601774.868456272,268.05826400469806,0.0005021405148681879,1.0,1279555.498787392,2615.6848976147376,,,,,,,,,,,,,,,,,,,4.0,15341.546945216201,1450.0,0.375,6.173730061729009,3.5
1910.0,-28.74201964410823,4.77385053343793,34.94131321862025,25.731690984126203,6.317297830583904,-25.236087896619885,-38.7814526684582,2.8113660834466137,-5.090902182133959,-5.091433650009368,39.88901579065972,41395.93284354562,25403.106772376792,25403.106772376792,66799.0396159224,76280.12499436013,76247.07494882382,25403.106772376792,101650.18172120061,101650.18172120061,101650.18172120061,127635.41084248954,124176.29948605469,3459.1113564348534,0.0,90055.10678263998,55171.38751158653,38759.688078948275,25985.22912128892,64744.91720023719,19821.494147463018,1450.0,0.0,0.8868553113457374,2.874988350694275,0.001494314320929203,1.0,1.0,-4.628930292266489,353393.81925713597,1549753.4736179577,4.385344024622932,1549753.4736179577,4.385344024622932,0.7627985135302833,0.0919898007826069,3.9087747115907816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087747115907816,1.278549481568779,1.2788895310297446,3.057194710051205,6477.828737289375,15341.55750180089,6485.26475477878,0.0003278055365951692,23039.21648786702,2349.34625869864,19384.890345951164,1976.7086972565723,0.8413867006354011,0.8413867006354011,35368.499976174746,35405.22815468563,0.9987034607380414,0.8,4268.603252178999,4273.035954225843,0.9987034607380414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.483740416713895,4.77385053343793,-2.4480703684460194,7.22192090188395,3.5,3.5,1.0,0.6,0.00026595119192884765,1.0001601082668659,0.00026590861776091325,197.88801888660365,0.0,8.519963548658854e-06,24.145576696899195,0.01453339387543136,9.045039021706949e-05,0.00017550080171177817,0.0006859930955949066,0.09198980075833647,0.09198980075833647,0.09198980075833647,0.09207623890013954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497969.7795904324,592.3004408009341,0.0,0.09198980075833647,0.0919898007826069,0.0919898007826069,0.375,0.375,0.5,7.696412981700597,0.40168009019112105,0.40168009019112105,6.764366844436154e-12,0.0005314678754189117,0.4625033577428894,6.764366844436154e-12,25985.22912128892,19821.494147463018,0.7627985135302833,1.0317263887963963,0.6393696159270703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439866384906652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.11988378659,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.939531956793,261.939531956793,-11.210468043206959,246.16758360725316,277.7114803063384,123916.58840484971,123986.91474838377,-70.32634353405929,0.0,nan,277.7114803063384,4.56148030633841,271.4027009665019,-1.7472990334980523,265.0939216267463,-8.056078373253683,258.78514228686527,-14.364857713134711,252.47636294705293,-20.673637052947043,246.16758360725316,-26.982416392746813,1.0,1.0,26022.012520719443,26022.012520719443,276.980451839091,3.8304518390910403,276.980451839091,276.980451839091,76265.68497558597,76247.07494882382,18.610026762151392,0.0,8546.071908451686,8546.071908451686,0.8864490647779661,3928.3185851487356,276.980451839091,3.8304518390910403,1.0,0.002,0.20622359985535704,0.004831497746263103,0.0003194765995159054,0.0016805234010330763,0.1597382997579527,0.1597382997579527,0.0,5.489818669102142e-13,1.0,1.0009464899498444,0.46250335773612505,0.0919898007826069,0.0,8.696724046340461e-05,111.27916999740148,0.0,1601775.8720850018,268.059097817866,0.0005314678686545449,1.0,1279552.7304816255,2615.527612799979,,,,,,,,,,,,,,,,,,,3.0,15341.55750180089,1450.0,0.375,6.173730061729009,3.5
1911.0,-28.74356467221523,4.776696660649178,34.94154899500049,25.732016970310383,6.3178405675252876,-25.23742414823779,-38.78275259686632,2.811700045309687,-5.090108724811898,-5.090668290496777,39.889431111738766,41394.57272728138,25408.464749200833,25408.464749200833,66803.03747648222,76279.13816589465,76246.33577951876,25408.464749200833,101654.8005287196,101654.8005287196,101654.8005287196,127640.4486240951,124180.12748553726,3460.3211385578306,0.0,90054.9158154086,55170.82043633219,38760.10597675157,25985.648095375498,64745.75407212706,19821.846986278742,1450.0,0.0,0.8868577032026689,2.8750690642494603,0.001494314320929203,1.0,1.0,-4.616033150478756,353404.3698022495,1549771.3395097307,4.385263658106205,1549771.3395097307,4.385263658106205,0.7627997929290173,0.09199036036540512,3.908768088687453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908768088687453,1.278548021783946,1.278888016420708,3.05719302059033,6477.825157524511,15341.568352773673,6485.272202465825,0.00032780670993723897,23039.206668730414,2349.345257425361,19384.91260758614,1976.7109673115835,0.8413880254781513,0.8413880254781513,35368.45203435907,35405.22815468563,0.9987017685667186,0.8,4268.597466109744,4273.035954225843,0.9987017685667186,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4848970372141,4.776696660649178,-2.4467474755841785,7.223444136233357,3.5,3.5,1.0,0.6,0.00026590861776091325,1.000159177094191,0.0002658662979361644,197.88928330558713,0.0,8.424917748283892e-06,23.87621689863655,0.014541818793179643,9.04372227975789e-05,0.00017547139496333435,0.0006858769891101536,0.09199036027531315,0.09199036027531315,0.09199036027531315,0.0920790722221668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497958.90860909154,592.3040242715075,0.0,0.09199036027531315,0.09199036036540512,0.09199036036540512,0.375,0.375,0.5,7.69907433978746,0.41599805789223865,0.41599805789223865,4.376943252282217e-12,0.0005595656848527142,0.47463514001799467,4.376943252282217e-12,25985.648095375498,19821.846986278742,0.7627997929290173,1.031774800275912,0.6393403447146147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443995857521208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.85052398832,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93909668238797,261.93909668238797,-11.210903317612008,246.166114876816,277.712078487973,123922.53596848856,123995.30965116865,-72.77368268006794,0.0,nan,277.712078487973,4.562078487972997,271.40288576567326,-1.747114234326716,265.0936930435591,-8.056306956440892,258.78450032127836,-14.36549967872162,252.47530759902807,-20.674692400971907,246.166114876816,-26.983885123183967,1.0,1.0,26022.012520719443,26022.012520719443,276.98113070631655,3.8311307063165714,276.98113070631655,276.98113070631655,76264.36294421757,76246.33577951876,18.027164698811248,0.0,8546.071908451686,8546.071908451686,0.886449483338492,3928.3119291308903,276.98113070631655,3.8311307063165714,1.0,0.002,0.20613435566923338,0.004832030083133719,0.0003193388508031545,0.0016806611482349328,0.15966942540157725,0.15966942540157725,0.0,-9.619128410465194e-13,1.0,1.0009712937202804,0.47463514001361773,0.09199036036540512,0.0,8.92441810023033e-05,114.19240044043313,0.0,1601776.8274099145,268.0598912751881,0.0005595656804757709,1.0,1279550.0968011117,2615.3811768610603,,,,,,,,,,,,,,,,,,,3.0,15341.568352773673,1450.0,0.375,6.173730061729009,3.5
1912.0,-28.745111100892764,4.779499233394323,34.94178293064186,25.732716998923593,6.31876699619917,-25.238723291210896,-38.78401302555574,2.8123791855901747,-5.089306702019599,-5.0898954326282535,39.88984953642766,41392.912911412976,25413.691265008132,25413.691265008132,66806.60417642111,76277.86619025788,76245.80318067079,25413.691265008132,101659.49444567892,101659.49444567892,101659.49444567892,127645.56526702963,124184.0033355186,3461.5619315110166,0.0,90054.54636091964,55170.06348590144,38760.53652779801,25986.070821350695,64746.607349148704,19822.202940461146,1450.0,0.0,0.8868601219336578,2.87515055928382,0.001494314320929203,1.0,1.0,-4.6029824800677375,353415.0239638134,1549789.3390656083,4.385182388919304,1549789.3390656083,4.385182388919304,0.762801082038721,0.09199092903139464,3.908748793654965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908748793654965,1.278544962252331,1.2788849019648791,3.0571852449906585,6477.808681961853,15341.579333389125,6485.288349775595,0.00032781113322498227,23039.2258789064,2349.3472163181514,19384.96087297562,1976.7158890116013,0.8413894188486406,0.8413894188486407,35368.31236155118,35405.22815468563,0.9986968386290417,0.8,4268.58060908153,4273.035954225843,0.9986968386290417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.486025279370773,4.779499233394323,-2.445430763765061,7.224929997159384,3.5,3.5,1.0,0.6,0.0002658662979361644,1.0001593234064845,0.00026582394595956897,197.89054888480297,0.0,8.37463978916502e-06,23.733729162493667,0.014550193432968808,9.042445717570319e-05,0.00017544184076046123,0.0006857580834290593,0.09199092904762697,0.09199092904762697,0.09199092904762697,0.09208193337674124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497947.71972510015,592.3077120517462,0.0,0.09199092904762697,0.09199092903139464,0.09199092903139464,0.375,0.375,0.5,7.7018044699507096,0.4299053948100777,0.4299053948100777,1.2221335055073723e-11,0.0005887306086833632,0.48691295256054445,1.2221335055073723e-11,25986.070821350695,19822.202940461146,0.762801082038721,1.0318162898661822,0.6393062834659431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444005022934177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.70803625218,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9386841851814,261.9386841851814,-11.21131581481859,246.1646544999328,277.7127138704305,123932.5708212497,124001.53638283702,-68.96556158731521,0.0,nan,277.7127138704305,4.562713870430514,271.4031019963041,-1.7468980036958897,265.09349012226306,-8.056509877736914,258.783878248138,-14.366121751861954,252.47426637401998,-20.67573362598,246.1646544999328,-26.985345500067183,1.0,1.0,26022.012520719443,26022.012520719443,276.98184124329026,3.8318412432902846,276.98184124329026,276.98184124329026,76264.05479521379,76245.80318067079,18.25161454299814,0.0,8546.071908451686,8546.071908451686,0.8864507027635457,3928.2925376232397,276.98184124329026,3.8318412432902846,1.0,0.002,0.20604280735941757,0.004832574039134493,0.0003191975371084528,0.0016808024632739772,0.1595987685542264,0.1595987685542264,0.0,3.82430198619943e-13,1.0,1.0009963948341303,0.4869129525483231,0.09199092903139464,0.0,9.154830997667582e-05,117.14040542037972,0.0,1601777.794162159,268.0606932979804,0.0005887305964620282,1.0,1279547.4373063152,2615.233016039148,,,,,,,,,,,,,,,,,,,4.0,15341.579333389125,1450.0,0.375,6.173730061729009,3.5
1913.0,-28.746645957290117,4.782258688662868,34.94201492497903,25.73298452133315,6.319245979256991,-25.240056763645846,-38.78530865823848,2.812656785996329,-5.088528054907556,-5.089145339366767,39.89026137930953,41391.59298372009,25418.865372176308,25418.865372176308,66810.4583558964,76276.92628293399,76245.23289319704,25418.865372176308,101664.09826537335,101664.09826537335,101664.09826537335,127650.5814802399,124187.74906294036,3462.832417299529,0.0,90054.37801225165,55169.51153304058,38760.96275467896,25986.483214866552,64747.445969545515,19822.550445518114,1450.0,0.0,0.8868624485618124,2.875229652135355,0.001494314320929203,1.0,1.0,-4.59050006610471,353425.3645468141,1549807.0556438337,4.38510421466524,1549807.0556438337,4.38510421466524,0.7628023492681716,0.0919915079960004,3.90874351706582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90874351706582,1.2785437631461514,1.2788836483882062,3.0571839851984857,6477.80601261341,15341.590234445544,6485.295210589086,0.0003278120785338161,23039.21391083057,2349.3459959140555,19384.981380406272,1976.7179801875536,0.8413907460312059,0.841390746031206,35368.2741653737,35405.22815468563,0.9986954904449613,0.8,4268.57599920756,4273.035954225843,0.9986954904449613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.487142208132785,4.782258688662868,-2.44414227002265,7.226400958685518,3.5,3.5,1.0,0.6,0.00026582394595956897,1.0001581330436193,0.0002657819170560859,197.89180500728364,0.0,8.381055894829899e-06,23.751912405947934,0.014558574488863638,9.041133674334592e-05,0.00017541260921622305,0.000685642899085512,0.09199150789884411,0.09199150789884411,0.09199150789884411,0.0920847080478401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497936.17993252084,592.3115144732474,0.0,0.09199150789884411,0.0919915079960004,0.0919915079960004,0.375,0.375,0.5,7.704600477307981,0.4433858510410005,0.4433858510410005,4.945377440890297e-12,0.0006172844592242654,0.49864527326207053,4.945377440890297e-12,25986.483214866552,19822.550445518114,0.7628023492681716,1.0318624519540311,0.6392776172698605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444014196766203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.726219495635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9382506989697,261.9382506989697,-11.211749301030295,246.16319888895083,277.71330250898546,123937.76874011153,124010.24345867898,-72.47471856744464,0.0,nan,277.71330250898546,4.563302508985487,271.4032817849694,-1.746718215030569,265.0932610610042,-8.05673893899575,258.7832403369633,-14.366759663036703,252.47321961294483,-20.676780387055146,246.16319888895083,-26.986801111049147,1.0,1.0,26022.012520719443,26022.012520719443,276.9825246056045,3.832524605604533,276.9825246056045,276.9825246056045,76262.53248087979,76245.23289319704,17.299587682748097,0.0,8546.071908451686,8546.071908451686,0.8864510362380529,3928.287234651149,276.9825246056045,3.832524605604533,1.0,0.002,0.20594905744499387,0.004833123814515538,0.0003190527972304524,0.0016809472036054159,0.1595263986152262,0.1595263986152262,0.0,8.358682669629136e-13,1.0,1.001020379690542,0.49864527325712515,0.0919915079960004,0.0,9.374990685690184e-05,119.95721108198455,0.0,1601778.7330810819,268.0614719450924,0.000617284454278888,1.0,1279544.8561360713,2615.0916579359186,,,,,,,,,,,,,,,,,,,3.0,15341.590234445544,1450.0,0.375,6.173730061729009,3.5
1914.0,-28.748175949845667,4.784975327966706,34.942244828528196,25.73336816802623,6.319849209234778,-25.241373433952855,-38.78658665399996,2.81304669361312,-5.087779122456254,-5.088424006220043,39.890665023901775,41390.19355807807,25424.00328553088,25424.00328553088,66814.19684360895,76275.90182649253,76244.58315499168,25424.00328553088,101668.58644052256,101668.58644052256,101668.58644052256,127655.46903739168,124191.33805971059,3464.1309776811004,0.0,90054.16248371295,55168.91948700793,38761.38110745002,25986.882596869116,64748.263704319135,19822.887317621324,1450.0,0.0,0.8868646584279084,2.875305712051754,0.001494314320929203,1.0,1.0,-4.578691129808078,353435.3088743364,1549824.4196971674,4.3850299638517605,1549824.4196971674,4.3850299638517605,0.7628035892234943,0.09199209709640618,3.908735531818611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908735531818611,1.278542043056879,1.2788818741031516,3.057181852599212,6477.801493891454,15341.601315785689,6485.3033941477925,0.0003278134939373428,23039.205837958958,2349.345172710249,19385.005841610888,1976.7204745362471,0.8413921025729333,0.8413921025729333,35368.21636174059,35405.22815468563,0.9986934501907613,0.8,4268.569022921416,4273.035954225843,0.9986934501907613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4882513237764945,4.784975327966706,-2.44288630260355,7.227861630570256,3.5,3.5,1.0,0.6,0.0002657819170560859,1.000157633860848,0.0002657400274295803,197.89305716297562,0.0,8.317175572743432e-06,23.570875573154886,0.014566891664436381,9.03983966376027e-05,0.0001753835204184832,0.0006855277979551601,0.09199209708419645,0.09199209708419645,0.09199209708419645,0.09208737347248873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497924.2987817147,592.3154283224868,0.0,0.09199209708419645,0.09199209709640618,0.09199209709640618,0.375,0.375,0.5,7.7074587698723285,0.4563979959860376,0.4563979959860376,-2.2509993868879974e-11,0.0006448837638117766,0.509732876411988,-2.2509993868879974e-11,25986.882596869116,19822.887317621324,0.7628035892234943,1.0319071589120004,0.6392479302161901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440233020577509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.54518266284,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93781177727783,261.93781177727783,-11.212188222722148,246.1617491469782,277.71387440757974,123944.60299681898,124017.9864729233,-73.3834761042969,0.0,nan,277.71387440757974,4.56387440757976,271.40344935543897,-1.7465506445610117,265.09302430335975,-8.056975696640222,258.7825992512208,-14.367400748779176,252.4721741990895,-20.677825800910483,246.1617491469782,-26.988250853021782,1.0,1.0,26022.012520719443,26022.012520719443,276.9831699110496,3.8331699110495947,276.9831699110496,276.9831699110496,76261.50894328882,76244.58315499168,16.9257882971433,0.0,8546.071908451686,8546.071908451686,0.8864515408965571,3928.279209477704,276.9831699110496,3.8331699110495947,1.0,0.002,0.20585322704251016,0.004833677810799608,0.00031890481484537543,0.0016810951849731987,0.1594524074226877,0.1594524074226877,0.0,-1.8142605473503437e-13,1.0,1.0010430456161852,0.5097328764344979,0.09199209709640618,0.0,9.583039067869816e-05,122.61904558297731,0.0,1601779.6363605624,268.0622208775437,0.0006448837863217705,1.0,1279542.373922868,2614.9582942114625,,,,,,,,,,,,,,,,,,,3.0,15341.601315785689,1450.0,0.375,6.173730061729009,3.5
1915.0,-28.749696641227157,4.787649973680444,34.942472766296746,25.733742664475017,6.320442220746462,-25.24268275497843,-38.78785972539333,2.81342833532802,-5.087033518385283,-5.087706345446467,39.8910680956408,41388.81733455774,25429.04252175179,25429.04252175179,66817.85985630953,76274.88808027875,76244.04532839647,25429.04252175179,101673.08785014827,101673.08785014827,101673.08785014827,127660.36834461374,124194.91103032893,3465.4573142848108,0.0,90053.95118679952,55168.342818735124,38761.7870756271,25987.280494465474,64749.06757009258,19823.22300070682,1450.0,0.0,0.886866851626827,2.875381379528268,0.001494314320929203,1.0,1.0,-4.566984214539389,353445.2027930674,1549841.7592548528,4.384956273298872,1549841.7592548528,4.384956273298872,0.7628048269586571,0.09199269494631584,3.90872788499848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90872788499848,1.2785403609822636,1.2788801380210815,3.0571798937935157,6477.797343417234,15341.612443402915,6485.311352451238,0.0003278148177590456,23039.196852874433,2349.3442564866123,19385.029629512457,1976.7229002271376,0.8413934632054645,0.8413934632054645,35368.161007892355,35405.22815468563,0.9986914964056772,0.8,4268.562342298355,4273.035954225843,0.9986914964056772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.489339138097066,4.787649973680444,-2.441644275573797,7.229294249254241,3.5,3.5,1.0,0.6,0.0002657400274295803,1.0001566774407298,0.0002656983984844997,197.89430172014767,0.0,8.289666252607505e-06,23.49291415988967,0.014575181330688988,9.038550809422356e-05,0.00017535451933535674,0.0006854130994866141,0.09199269492102799,0.09199269492102799,0.09199269492102799,0.09209002460990162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497912.1166243249,592.3194407522328,0.0,0.09199269492102799,0.09199269494631584,0.09199269494631584,0.375,0.375,0.5,7.710378662036115,0.4690069163635826,0.4690069163635826,5.9685589803848416e-12,0.0006728270611802145,0.5207221309070746,5.9685589803848416e-12,25987.280494465474,19823.22300070682,0.7628048269586571,1.0319509201268022,0.6392187391695371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440323786038138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.46722124958,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93736832501014,261.93736832501014,-11.212631674989836,246.16030572059026,277.71443092943207,123951.45459038709,124025.5955379354,-74.14094754830207,0.0,nan,277.71443092943207,4.564430929432092,271.4036058876411,-1.746394112358871,265.09278084589437,-8.05721915410561,258.7819558041443,-14.368044195855703,252.4711307623588,-20.67886923764118,246.16030572059026,-26.98969427940972,1.0,1.0,26022.012520719443,26022.012520719443,276.98382463921496,3.8338246392149813,276.98382463921496,276.98382463921496,76260.42549577692,76244.04532839647,16.38016738044098,0.0,8546.071908451686,8546.071908451686,0.8864520241666869,3928.2715244234723,276.98382463921496,3.8338246392149813,1.0,0.002,0.20575533476858124,0.004834240374233688,0.00031875363536884696,0.0016812463645752447,0.15937681768442347,0.15937681768442347,0.0,-5.5908402907256516e-14,1.0,1.0010655095481373,0.5207221309011061,0.09199269494631584,0.0,9.789226362536686e-05,125.25705763448879,0.0,1601780.5363045398,268.0629664816147,0.0006728270552116555,1.0,1279539.9043365351,2614.8262013867165,,,,,,,,,,,,,,,,,,,3.0,15341.612443402915,1450.0,0.375,6.173730061729009,3.5
1916.0,-28.75115964804572,4.7902827855779915,34.94269851929161,25.734071933571272,6.320979363666201,-25.243945747429922,-38.789088163152314,2.8137654637536653,-5.086323754473597,-5.087023071266734,39.891460915349995,41387.512848651204,25434.062581375165,25434.062581375165,66821.57543002637,76273.93087795982,76243.37653100451,25434.062581375165,101677.43911237968,101677.43911237968,101677.43911237968,127665.10178090591,124198.29226606751,3466.8095148383977,0.0,90053.75443199505,55167.78117685382,38762.192505712475,25987.662668526234,64749.855174238706,19823.54581137234,1450.0,0.0,0.886868906871879,2.8754534244716217,0.001494314320929203,1.0,1.0,-4.556089848725833,353454.62284810335,1549858.6579269725,4.384887218162152,1549858.6579269725,4.384887218162152,0.7628060308548147,0.091993302410534,3.908720978477089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908720978477089,1.2785388846064913,1.2788786080259607,3.057178022145267,6477.793377619186,15341.62370635391,6485.319249921636,0.0003278160984481234,23039.187224635738,2349.343274679502,19385.053235579973,1976.7253073761146,0.8413948394347692,0.8413948394347692,35368.11101290454,35405.22815468563,0.9986897317691034,0.8,4268.556308432974,4273.035954225843,0.9986897317691034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4904228127868455,4.7902827855779915,-2.4404386305912102,7.230721416169201,3.5,3.5,1.0,0.6,0.0002656983984844997,1.0001507355614832,0.00026565835432329813,197.89549908020427,0.0,8.238131018068083e-06,23.34686330520495,0.014583419461707057,9.037307303051098e-05,0.00017532532545398873,0.0006852977776603289,0.09199330232171996,0.09199330232171996,0.09199330232171996,0.09209254541476919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497899.6068014538,592.3235600139996,0.0,0.09199330232171996,0.091993302410534,0.091993302410534,0.375,0.375,0.5,7.713355954573277,0.4811485261080861,0.4811485261080861,1.4495071809506044e-11,0.0006993167931454991,0.5309332225409094,1.4495071809506044e-11,25987.662668526234,19823.54581137234,0.7628060308548147,1.0319957511906823,0.6391908172964932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444041400078809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32117039489,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9369213309717,261.9369213309717,-11.213078669028278,246.1588769173258,277.71496574463083,123958.01084076948,124032.74393612452,-74.73309535503508,0.0,nan,277.71496574463083,4.564965744630854,271.403747979122,-1.7462520208779893,265.0925302137199,-8.05746978628008,258.78131244825187,-14.36868755174811,252.4700946827797,-20.67990531722029,246.1588769173258,-26.991123082674164,1.0,1.0,26022.012520719443,26022.012520719443,276.9844296555238,3.83442965552382,276.9844296555238,276.9844296555238,76259.36808525356,76243.37653100451,15.991554249048932,0.0,8546.071908451686,8546.071908451686,0.8864524606506555,3928.264583369474,276.9844296555238,3.83442965552382,1.0,0.002,0.2056555267093865,0.004834805433483826,0.00031859946483713675,0.0016814005342954404,0.15929973241856837,0.15929973241856837,0.0,-8.674228869909317e-13,1.0,1.0010863820634046,0.5309332225264143,0.091993302410534,0.0,9.980804807933128e-05,127.7081456161905,0.0,1601781.3928208586,268.0636762455264,0.0006993167786504273,1.0,1279537.553070702,2614.703736509068,,,,,,,,,,,,,,,,,,,3.0,15341.62370635391,1450.0,0.375,6.173730061729009,3.5
