time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1917.0,-28.75268117650819,4.792874686115313,34.94292227719911,25.734460504632466,6.321591043878054,-25.24525395450417,-38.79035651972515,2.814163822386466,-5.085611311322566,-5.086337718764281,39.891854839785516,41386.113285039566,25438.971942564953,25438.971942564953,66825.08522760452,76272.89726609158,76242.86065296885,25438.971942564953,101681.83259553381,101681.83259553381,101681.83259553381,127669.87856993105,124201.69097892169,3468.1875910093654,0.0,90053.53062119015,55167.20913848561,38762.57942522726,25988.04597439725,64750.62539962451,19823.869572910968,1450.0,0.0,0.886870968652528,2.8755256826858653,0.001494314320929203,1.0,1.0,-4.545157572442292,353464.07175377064,1549875.6042620207,4.384817943651403,1549875.6042620207,4.384817943651403,0.7628072380832684,0.09199391744570874,3.908713230306776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908713230306776,1.2785371212993388,1.2788767930496638,3.0571761782985765,6477.789470729304,15341.63607422927,6485.327621967778,0.00032781739196419065,23039.175635333646,2349.342092899578,19385.07826018615,1976.7278591757788,0.8413963488544508,0.8413963488544507,35368.05492536008,35405.22815468563,0.998687752088749,0.8,4268.54953926055,4273.035954225843,0.998687752088749,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.491482591128839,4.792874686115313,-2.439242426198817,7.23211711231413,3.5,3.5,1.0,0.6,0.00026565835432329813,1.0001567675038878,0.00026561671425401367,197.8967443491187,0.0,7.92455926623573e-06,22.45820096051206,0.014591344020973292,9.036023554086166e-05,0.00017529811878243647,0.0006851900761327982,0.0919939173820588,0.0919939173820588,0.0919939173820588,0.09209507373947735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497886.8244552851,592.3277685996115,0.0,0.0919939173820588,0.09199391744570874,0.09199391744570874,0.375,0.375,0.5,7.716390648882013,0.4929105072583866,0.4929105072583866,-6.252776074688882e-12,0.0007264074417321353,0.5411801463220058,-6.252776074688882e-12,25988.04597439725,19823.869572910968,0.7628072380832684,1.0320376801795654,0.6391615992836351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444050079442137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.4325080502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9364728950969,261.9364728950969,-11.21352710490305,246.15745064772833,277.7154951424638,123965.18632949838,124040.1604855119,-74.97415601350207,0.0,nan,277.7154951424638,4.565495142463817,271.4038862435116,-1.7461137564883984,265.09227734459,-8.057722655409975,258.78066844562085,-14.36933155437913,252.4690595466668,-20.680940453333164,246.15745064772833,-26.992549352271652,1.0,1.0,26022.012520719443,26022.012520719443,276.98505464368094,3.8350546436809623,276.98505464368094,276.98505464368094,76258.43578837231,76242.86065296885,15.575135403458262,0.0,8546.071908451686,8546.071908451686,0.8864529503256776,3928.25679645831,276.98505464368094,3.8350546436809623,1.0,0.002,0.20555379628393175,0.004835379456291498,0.00031844231712626096,0.0016815576837749151,0.1592211585631305,0.1592211585631305,0.0,9.011758353438815e-13,1.0,1.0011073269920143,0.5411801463282586,0.09199391744570874,0.0,0.00010173041445807164,130.16764566481453,0.0,1601782.253300359,268.0643886886774,0.0007264074479849114,1.0,1279535.194643912,2614.580880293461,,,,,,,,,,,,,,,,,,,3.0,15341.63607422927,1450.0,0.375,6.173730061729009,3.5
1918.0,-28.75418512817473,4.795425904246446,34.94314386328029,25.73482225360351,6.32216102125113,-25.24655051320347,-38.79161631977183,2.814526406538332,-5.084930232358261,-5.085682377716733,39.892239672853464,41384.73917775959,25443.853826055183,25443.853826055183,66828.59300381478,76271.89602638653,76242.24163168081,25443.853826055183,101686.095457736,101686.095457736,101686.095457736,127674.51096220847,124204.92109620787,3469.589866000599,0.0,90053.31113693262,55166.61137625449,38762.99973408681,25988.415504472483,64751.41523855929,19824.182049204344,1450.0,0.0,0.8868729105561075,2.875594780397404,0.001494314320929203,1.0,1.0,-4.534940553159117,353473.1070792507,1549892.1596299617,4.384752697133666,1549892.1596299617,4.384752697133666,0.7628084153800256,0.09199454104125725,3.9087041465387284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087041465387284,1.2785355270186987,1.278875145104388,3.057172885647599,6477.7824939969905,15341.647220954137,6485.3374821168545,0.0003278194276875401,23039.173025330518,2349.3418267533275,19385.10773283158,1976.7308645492174,0.8413977234130123,0.8413977234130123,35367.98916964704,35405.22815468563,0.9986854311592366,0.8,4268.541603242604,4273.035954225843,0.9986854311592366,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.492536437890376,4.795425904246446,-2.4380790924998745,7.233504996746321,3.5,3.5,1.0,0.6,0.00026561671425401367,1.0001549582851037,0.00026557556112049695,197.89797524596614,0.0,8.240434145866718e-06,23.35339036938628,0.014599584455119158,9.034748632301272e-05,0.00017526922793100093,0.0006850755579745449,0.09199454101576121,0.09199454101576121,0.09199454101576121,0.09209748840395937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497873.7378643214,592.3320763938802,0.0,0.09199454101576121,0.09199454104125725,0.09199454104125725,0.375,0.375,0.5,7.719479072906166,0.5042431248588741,0.5042431248588741,-1.3528733688872308e-11,0.0007521453584899973,0.5507418245576332,-1.3528733688872308e-11,25988.415504472483,19824.182049204344,0.7628084153800256,1.032079264331176,0.6391325815086601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440591060931964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.32769745908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9360210862705,261.9360210862705,-11.213978913729477,246.15602910801599,277.71601306453255,123971.94840288126,124047.4864853154,-75.53808243414821,0.0,nan,277.71601306453255,4.566013064532569,271.4040162732149,-1.7459837267850844,265.0920194819346,-8.057980518065392,258.7800226906091,-14.36997730939089,252.46802589931607,-20.681974100683902,246.15602910801599,-26.99397089198399,1.0,1.0,26022.012520719443,26022.012520719443,276.98563755130004,3.835637551300067,276.98563755130004,276.98563755130004,76257.5378309534,76242.24163168081,15.296199272590457,0.0,8546.071908451686,8546.071908451686,0.8864535244086493,3928.247667271422,276.98563755130004,3.835637551300067,1.0,0.002,0.20545027210539024,0.004835956197711996,0.00031828237031344275,0.0016817176301327575,0.15914118515672138,0.15914118515672138,0.0,4.462003683203264e-13,1.0,1.0011268706596896,0.5507418245711619,0.09199454104125725,0.0,0.00010352416277576018,132.46257630404045,0.0,1601783.0756573942,268.0650697676417,0.000752145372018731,1.0,1279532.9394835357,2614.4664998436283,,,,,,,,,,,,,,,,,,,3.0,15341.647220954137,1450.0,0.375,6.173730061729009,3.5
1919.0,-28.755629797034807,4.797936916112962,34.943363247870444,25.735105212684743,6.322655109131339,-25.247801306985423,-38.792835258040554,2.814826619428019,-5.084267835445985,-5.085045060219461,39.89261930839396,41383.505261970255,25448.678589055988,25448.678589055988,66832.18385102625,76270.98361521197,76241.61621080115,25448.678589055988,101690.29479985713,101690.29479985713,101690.29479985713,127679.07165882034,124208.05631846991,3471.0153403504246,0.0,90053.14546028936,55166.1061160716,38763.37704913085,25988.776858963207,64752.15390809406,19824.487841505015,1450.0,0.0,0.8868747795056849,2.875661978310489,0.001494314320929203,1.0,1.0,-4.5251405098587725,353481.89408447646,1549908.4915318876,4.384689901999576,1549908.4915318876,4.384689901999576,0.7628095754213148,0.0919951729320339,3.9087001912873403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087001912873403,1.2785342207052386,1.2788737858255026,3.0571729156622056,6477.782557594341,15341.658669083201,6485.342766302122,0.0003278196985150103,23039.15395225801,2349.3398818412006,19385.123527614964,1976.7324751688868,0.8413991055307426,0.8413991055307426,35367.96053830587,35405.22815468563,0.998684420580848,0.8,4268.538147743047,4273.035954225843,0.998684420580848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4935779541153655,4.797936916112962,-2.436939726120438,7.2348766422334005,3.5,3.5,1.0,0.6,0.00026557556112049695,1.0001488514688452,0.00026553603569155293,197.89915763579756,0.0,8.144121797984372e-06,23.08044117548771,0.014607728576917143,9.033515220999947e-05,0.00017524040891049749,0.0006849622198297332,0.09199517256040997,0.09199517256040997,0.09199517256040997,0.0920998346565169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497860.37702703464,592.33647375705,0.0,0.09199517256040997,0.0919951729320339,0.0919951729320339,0.375,0.375,0.5,7.72261893711865,0.5151482108456094,0.5151482108456094,7.44648787076585e-12,0.0007772247734578741,0.5599045503606703,7.44648787076585e-12,25988.776858963207,19824.487841505015,0.7628095754213148,1.0321229459931862,0.6391062345309457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440680285730725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.054748265175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9355650080468,261.9355650080468,-11.21443499195317,246.15462098806424,277.7165090280343,123978.32033378097,124054.57221749809,-76.25188371713546,0.0,nan,277.7165090280343,4.566509028034318,271.40413142002444,-1.7458685799755358,265.0917538120769,-8.058246187923089,258.7793762040377,-14.370623795962274,252.4669985960433,-20.683001403956666,246.15462098806424,-26.99537901193574,1.0,1.0,26022.012520719443,26022.012520719443,276.9862016865346,3.8362016865346504,276.9862016865346,276.9862016865346,76256.5030553707,76241.61621080115,14.886844569555251,0.0,8546.071908451686,8546.071908451686,0.8864537743756008,3928.243692243777,276.9862016865346,3.8362016865346504,1.0,0.002,0.2053450290933792,0.004836537442305152,0.0003181197483810835,0.0016818802512340936,0.15905987419054174,0.15905987419054174,0.0,-3.84822815974184e-13,1.0,1.0011455982985082,0.5599045503532238,0.0919951729320339,0.0,0.00010524299828014052,134.66165213620073,0.0,1601783.8755213558,268.065732164554,0.0007772247660113862,1.0,1279530.7463376548,2614.3570571062437,,,,,,,,,,,,,,,,,,,3.0,15341.658669083201,1450.0,0.375,6.173730061729009,3.5
1920.0,-28.757128662273516,4.800408234872732,34.94358042026225,25.735394423268758,6.323157275197661,-25.249100068644864,-38.79409449929369,2.815128682352009,-5.083621792495933,-5.084423515145169,39.89299422846736,41382.186780790405,25453.44175629609,25453.44175629609,66835.6285370865,76270.03048220853,76240.99723311354,25453.44175629609,101694.43898940962,101694.43898940962,101694.43898940962,127683.5699870183,124211.10693080541,3472.463056212892,0.0,90052.95748840054,55165.56920277861,38763.764761802144,25989.130997608678,64752.89575941082,19824.787725591228,1450.0,0.0,0.8868765852168061,2.875727513834059,0.001494314320929203,1.0,1.0,-4.515708659332972,353490.463791871,1549924.6207027053,4.384629231795271,1549924.6207027053,4.384629231795271,0.762810719889609,0.09199581134141124,3.9086945108229956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086945108229956,1.2785329024788674,1.2788724167118322,3.0571716247932863,6477.779822398001,15341.671254712764,6485.3504545222395,0.0003278207024161153,23039.139344107873,2349.338392224447,19385.14650821939,1976.7348185383787,0.8414006364858864,0.8414006364858864,35367.91941845362,35405.22815468563,0.9986829692054636,0.8,4268.533185012505,4273.035954225843,0.9986829692054636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.494606173731975,4.800408234872732,-2.4358225416151407,7.236230776487872,3.5,3.5,1.0,0.6,0.00026553603569155293,1.0001544378763674,0.00026549503320243904,197.9003843956334,0.0,7.822049093215893e-06,22.16768713017384,0.01461555062601036,9.032241191583524e-05,0.00017521362377571767,0.0006848565294735532,0.09199581131489575,0.09199581131489575,0.09199581131489575,0.09210212110878814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497846.7540166334,592.340956753903,0.0,0.09199581131489575,0.09199581134141124,0.09199581134141124,0.375,0.375,0.5,7.725808232615352,0.5256399859513863,0.5256399859513863,-3.871036824421026e-11,0.0008017226492142981,0.5687148558121748,-3.871036824421026e-11,25989.130997608678,19824.787725591228,0.762810719889609,1.032164318726595,0.6390785507808916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440765994449625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.14199421986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93510124410255,261.93510124410255,-11.214898755897423,246.15321456016423,277.7169879280419,123984.57208937667,124062.10894777086,-77.53685839418219,0.0,nan,277.7169879280419,4.566987928041897,271.4042332544498,-1.7457667455501564,265.0914785809258,-8.058521419074168,258.7787239073114,-14.37127609268856,252.4659692337221,-20.684030766277886,246.15321456016423,-26.996785439835747,1.0,1.0,26022.012520719443,26022.012520719443,276.9867508032823,3.836750803282314,276.9867508032823,276.9867508032823,76255.51806929012,76240.99723311354,14.520836176583543,0.0,8546.071908451686,8546.071908451686,0.8864541333737801,3928.2379833771106,276.9867508032823,3.836750803282314,1.0,0.002,0.2052381334189185,0.004837123296069489,0.0003179545553312054,0.001682045444579765,0.1589772776656027,0.1589772776656027,0.0,-8.90294782340817e-14,1.0,1.001163605091471,0.5687148558508852,0.09199581134141124,0.0,0.00010689565974114131,136.7760546521673,0.0,1601784.6556876197,268.06637820750404,0.0008017226879246664,1.0,1279528.6074606245,2614.251978204396,,,,,,,,,,,,,,,,,,,3.0,15341.671254712764,1450.0,0.375,6.173730061729009,3.5
1921.0,-28.758621964536722,4.802840337187723,34.94379535403029,25.735645845439308,6.323624254440804,-25.250397342628215,-38.795354089792795,2.8153996339336462,-5.082993479813126,-5.083818978937431,39.89336396370769,41380.92251837011,25458.147739022268,25458.147739022268,66839.07025739238,76269.12062359297,76240.3722411244,25458.147739022268,101698.51998014667,101698.51998014667,101698.51998014667,127687.99729790626,124214.06521417142,3473.932083734842,0.0,90052.80644957242,55165.06200764569,38764.1604910297,25989.477317759585,64753.63780878929,19825.081202966157,1450.0,0.0,0.886878323100022,2.8757912577988907,0.001494314320929203,1.0,1.0,-4.506679573941767,353498.7991426859,1549940.5269447896,4.384570840703685,1549940.5269447896,4.384570840703685,0.7628118472940175,0.09199645702887319,3.908691584184932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908691584184932,1.2785317314275206,1.2788711929238004,3.057172135900574,6477.780905373012,15341.682706452582,6485.3550574692845,0.00032782071666696496,23039.117952907218,2349.3362109290347,19385.160266736137,1976.736221516638,0.8414020148844282,0.8414020148844282,35367.89823304623,35405.22815468563,0.9986822214408115,0.8,4268.530628158272,4273.035954225843,0.9986822214408115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.495622048991135,4.802840337187723,-2.434728316407804,7.2375686535955275,3.5,3.5,1.0,0.6,0.00026549503320243904,1.0001538665182108,0.00026545418869068074,197.90160661552295,0.0,8.114408356816705e-06,22.99623328321854,0.014623665034367177,9.030966974932343e-05,0.0001751853634531156,0.0006847455558015715,0.09199645695015021,0.09199645695015021,0.09199645695015021,0.0921043431464096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497832.87694211747,592.3455227010096,0.0,0.09199645695015021,0.09199645702887319,0.09199645702887319,0.375,0.375,0.5,7.729044815101642,0.5357243984364004,0.5357243984364004,-1.2391865311656147e-11,0.0008254991242893084,0.5771394049956484,-1.2391865311656147e-11,25989.477317759585,19825.081202966157,0.7628118472940175,1.0322056415542422,0.6390517030188118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440854919529795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.97054037291,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9346284987897,261.9346284987897,-11.215371501210257,246.15181015766163,277.71744683991653,123990.65882880305,124069.69728690867,-79.0384581056008,0.0,nan,277.71744683991653,4.567446839916556,271.40431950346454,-1.7456804965354422,265.0911921670283,-8.058807832971695,258.77806483055855,-14.371935169441429,252.46493749410865,-20.685062505891324,246.15181015766163,-26.99818984233835,1.0,1.0,26022.012520719443,26022.012520719443,276.987282207413,3.8372822074130113,276.987282207413,276.987282207413,76254.50193027339,76240.3722411244,14.12968914899102,0.0,8546.071908451686,8546.071908451686,0.8864543183335774,3928.235042105857,276.987282207413,3.8372822074130113,1.0,0.002,0.2051296574868684,0.004837713205947247,0.0003177869025258641,0.001682213094673672,0.15889345126293206,0.15889345126293206,0.0,-2.8004638538692284e-12,1.0,1.0011808229957604,0.5771394050080403,0.09199645702887319,0.0,0.00010847591372353009,138.7978091614752,0.0,1601785.4143654942,268.06700652018685,0.0008254991366811737,1.0,1279526.5271074441,2614.1516722794677,,,,,,,,,,,,,,,,,,,3.0,15341.682706452582,1450.0,0.375,6.173730061729009,3.5
1922.0,-28.76010233033981,4.805233898075715,34.944008129732126,25.73600570848214,6.324197671537713,-25.2516723301364,-38.79659153809769,2.8157676716177633,-5.082372373896305,-5.083221517535801,39.893731545328045,41379.5763406613,25462.772695199652,25462.772695199652,66842.34903586094,76268.13197464273,76239.81612123294,25462.772695199652,101702.5888164326,101702.5888164326,101702.5888164326,127692.4092046476,124216.98724181142,3475.4219628361793,0.0,90052.59769846163,55164.49172911964,38764.56218815776,25989.820388214994,64754.38257637275,19825.372017211364,1450.0,0.0,0.8868800327429766,2.8758542548230053,0.001494314320929203,1.0,1.0,-4.4978223364985865,353507.0370980741,1549956.3406585925,4.384513398607636,1549956.3406585925,4.384513398607636,0.7628129675802269,0.09199710874853713,3.908684214952718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908684214952718,1.278530110260585,1.2788695191027737,3.0571702485411665,6477.776906284904,15341.694219675166,6485.3630932046035,0.0003278220118323623,23039.10798267211,2349.3351942479962,19385.184286086755,1976.7386708087631,0.8414034215502831,0.8414034215502831,35367.84488848352,35405.22815468563,0.9986803385802584,0.8,4268.524190034687,4273.035954225843,0.9986803385802584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.496620433139291,4.805233898075715,-2.4336495973612857,7.238883495437001,3.5,3.5,1.0,0.6,0.00026545418869068074,1.000152535320645,0.0002654137037262793,197.90281826026356,0.0,8.083194498394396e-06,22.90777320844972,0.01463174822886557,9.029715319348301e-05,0.00017515703549719774,0.0006846335397858097,0.09199710872997717,0.09199710872997717,0.09199710872997717,0.09210653833647732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497818.7652740732,592.3501653662403,0.0,0.09199710872997717,0.09199710874853713,0.09199710874853713,0.375,0.375,0.5,7.732327704027659,0.5454464325356412,0.5454464325356412,5.0249582272954285e-11,0.0008491436394706398,0.5853991810371895,5.0249582272954285e-11,25989.820388214994,19825.372017211364,0.7628129675802269,1.0322444037980842,0.6390235640322461,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440943515602147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.882080298135,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9341592572951,261.9341592572951,-11.21584074270487,246.15041061440238,277.71790790018446,123997.97884476479,124076.43149973292,-78.45265496815527,0.0,nan,277.71790790018446,4.56790790018448,271.40440844302356,-1.7455915569764215,265.0909089858688,-8.059091014131184,258.7774095287278,-14.37259047127219,252.46391007156384,-20.686089928436132,246.15041061440238,-26.999589385597602,1.0,1.0,26022.012520719443,26022.012520719443,276.9878145956562,3.837814595656198,276.9878145956562,276.9878145956562,76253.79746020147,76239.81612123294,13.981338968529599,0.0,8546.071908451686,8546.071908451686,0.8864547840595577,3928.2276360274814,276.9878145956562,3.837814595656198,1.0,0.002,0.2050196322683858,0.00483830880909236,0.0003176168444893583,0.001682383155002378,0.15880842224467914,0.15880842224467914,0.0,-5.082635701203486e-13,1.0,1.0011977036535087,0.5853991809869399,0.09199710874853713,0.0,0.00011002519623413776,140.77993101841068,0.0,1601786.1645433372,268.0676276261037,0.0008491435892210575,1.0,1279524.4710932001,2614.053422509238,,,,,,,,,,,,,,,,,,,3.0,15341.694219675166,1450.0,0.375,6.173730061729009,3.5
1923.0,-28.761574536762364,4.807589311284504,34.94421868194004,25.736221332941227,6.324615469738601,-25.25295553614852,-38.79783757785333,2.8159964700339106,-5.081772062319203,-5.0826438630771165,39.894092924247886,41378.33351791159,25467.35042398117,25467.35042398117,66845.68394189276,76267.25073171654,76239.22629638237,25467.35042398117,101706.57672036355,101706.57672036355,101706.57672036355,127696.731012948,124219.79942058717,3476.931592360833,0.0,90052.443320209,55163.97323202047,38764.966764653924,25990.154292584448,64755.12105723837,19825.655312194114,1450.0,0.0,0.8868816640073148,2.8759151672536296,0.001494314320929203,1.0,1.0,-4.48943572768809,353515.00209198275,1549971.8876464549,4.384458590085974,1549971.8876464549,4.384458590085974,0.7628140675506032,0.09199776708749788,3.9086800541472537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086800541472537,1.2785291334436228,1.2788684902625966,3.0571693298998324,6477.774959794151,15341.705942281425,6485.369851365582,0.00032782279548191826,23039.093011631903,2349.3336676267536,19385.204486682178,1976.7407306962295,0.8414048450993725,0.8414048450993725,35367.81476914313,35405.22815468563,0.9986792754821975,0.8,4268.520554949387,4273.035954225843,0.9986792754821975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.497608622362006,4.807589311284504,-2.432595599584343,7.240184910868847,3.5,3.5,1.0,0.6,0.0002654137037262793,1.0001516963476986,0.0002653734475435107,197.90402323950804,0.0,8.012088552215652e-06,22.70625895697916,0.014639760317417786,9.028455135655647e-05,0.0001751291523697228,0.0006845238247672507,0.09199776688914,0.09199776688914,0.09199776688914,0.09210865862964361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497804.4112304574,592.354887095471,0.0,0.09199776688914,0.09199776708749788,0.09199776708749788,0.375,0.375,0.5,7.7356544473153175,0.5547929196090422,0.5547929196090422,1.0516032489249483e-11,0.0008718007579204823,0.5932081353890339,1.0516032489249483e-11,25990.154292584448,19825.655312194114,0.7628140675506032,1.0322841321353795,0.6389970838188448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441031345186375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.68056604666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9336794771557,261.9336794771557,-11.216320522844285,246.1490150415094,277.7183439128048,124003.64775002285,124083.8623674429,-80.2146174200235,0.0,nan,277.7183439128048,4.568343912804835,271.40447813852035,-1.7455218614796308,265.09061236424793,-8.059387635752046,258.77674659006556,-14.37325340993442,252.46288081578643,-20.687119184213543,246.1490150415094,-27.00098495849059,1.0,1.0,26022.012520719443,26022.012520719443,276.98832323304396,3.8383232330439796,276.98832323304396,276.98832323304396,76252.71857996118,76239.22629638237,13.492283578802017,0.0,8546.071908451686,8546.071908451686,0.8864550470170335,3928.22345441799,276.98832323304396,3.8383232330439796,1.0,0.002,0.2049081423440489,0.004838907447799423,0.0003174445038810944,0.0016825554910273172,0.1587222519405472,0.1587222519405472,0.0,-5.0915886090630025e-12,1.0,1.0012136626003831,0.5932081353785179,0.09199776708749788,0.0,0.00011148989945796502,142.65383300988628,0.0,1601786.8893134042,268.0682279376808,0.0008718007474044498,1.0,1279522.4832332993,2613.960739528884,,,,,,,,,,,,,,,,,,,3.0,15341.705942281425,1450.0,0.375,6.173730061729009,3.5
1924.0,-28.763040487422266,4.8099070624811056,34.94442700540633,25.73645805185663,6.325064741455645,-25.254229964511968,-38.799074676912255,2.8162542196906295,-5.081187450004677,-5.082081234515676,39.89444970336016,41377.09845511508,25471.869864766708,25471.869864766708,66848.9683198818,76266.36067140699,76238.6415159781,25471.869864766708,101710.5113807448,101710.5113807448,101710.5113807448,127700.99266353426,124222.53254476449,3478.460118769765,0.0,90052.2957983319,55163.47874636423,38765.352279964085,25990.48128278945,64755.833562753534,19825.932940699786,1450.0,0.0,0.8868832354264387,2.875974497393079,0.001494314320929203,1.0,1.0,-4.48139145856652,353522.7600370201,1549987.2368590368,4.384405792421189,1549987.2368590368,4.384405792421189,0.7628151524007466,0.09199843115709576,3.908677526376753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908677526376753,1.2785280220295543,1.278867327082191,3.0571700103780755,6477.776401645893,15341.71777900175,6485.374392941466,0.00032782272897446713,23039.070169036982,2349.331338330315,19385.21806175642,1976.742114968559,0.841406268548498,0.841406268548498,35367.79647105306,35405.22815468563,0.9986786296293834,0.8,4268.518346563766,4273.035954225843,0.9986786296293834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.4985842290198335,4.8099070624811056,-2.431562692960745,7.24146975544185,3.5,3.5,1.0,0.6,0.0002653734475435107,1.0001510535125464,0.0002653333680062776,197.90522311115296,0.0,7.96686053016188e-06,22.578082742478767,0.014647727177947949,9.027204154924329e-05,0.00017510140599426744,0.0006844149304467647,0.09199843112195333,0.09199843112195333,0.09199843112195333,0.09211072203744707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497789.8316492665,592.3596824482776,0.0,0.09199843112195333,0.09199843115709576,0.09199843115709576,0.375,0.375,0.5,7.739023175811927,0.5637718084644803,0.5637718084644803,4.376943252282217e-12,0.0008937845109926457,0.6006897759491494,4.376943252282217e-12,25990.48128278945,19825.932940699786,0.7628151524007466,1.0323234933745367,0.6389709803521778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444111869168326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.55238983217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9331945044058,261.9331945044058,-11.216805495594201,246.14762408378635,277.7187649250284,124009.90452826352,124090.98729916195,-81.08277089845751,0.0,nan,277.7187649250284,4.568764925028404,271.4045367567862,-1.7454632432138055,265.0903085885269,-8.059691411473068,258.77608042027623,-14.373919579723747,252.46185225203055,-20.688147747969424,246.14762408378635,-27.002375916213623,1.0,1.0,26022.012520719443,26022.012520719443,276.98881743479944,3.8388174347994664,276.98881743479944,276.98881743479944,76251.78640395615,76238.6415159781,13.144887978050974,0.0,8546.071908451686,8546.071908451686,0.8864552067688066,3928.2209140086366,276.98881743479944,3.8388174347994664,1.0,0.002,0.20479524913840383,0.004839509737281255,0.00031726997901526037,0.0016827300204237997,0.1586349895076302,0.1586349895076302,0.0,-5.609401831918603e-13,1.0,1.0012289522781908,0.6006897759447725,0.09199843115709576,0.0,0.00011289318588293524,144.44915096197792,0.0,1601787.595006225,268.0688125499953,0.0008937845066157024,1.0,1279520.547075044,2613.8720928061007,,,,,,,,,,,,,,,,,,,3.0,15341.71777900175,1450.0,0.375,6.173730061729009,3.5
1925.0,-28.76450073064487,4.812187657799107,34.94463310482246,25.73669945066797,6.325514479028189,-25.255499209687734,-38.80030720084903,2.816512959391122,-5.080617050667058,-5.081532175780338,39.89480216104558,41375.85800239373,25476.328571467067,25476.328571467067,66852.1865738608,76265.46693601017,76238.06873679209,25476.328571467067,101714.39730825915,101714.39730825915,101714.39730825915,127705.1992755606,124225.1924961255,3480.0067794351103,0.0,90052.13887908543,55162.97331541777,38765.73951518629,25990.801967301453,64756.54148248774,19826.205392665066,1450.0,0.0,0.886884753405644,2.8760323990878396,0.001494314320929203,1.0,1.0,-4.47366607703367,353530.3310004786,1550002.4002700357,4.384354790389788,1550002.4002700357,4.384354790389788,0.7628162231241671,0.09199910090940693,3.9086739591987922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086739591987922,1.2785269056678192,1.2788661591787533,3.0571698897155044,6477.776145976384,15341.729691972307,6485.38010701959,0.0003278230916977,23039.05104879725,2349.32938860847,19385.235141518315,1976.743856619571,0.841407708175998,0.8414077081759979,35367.77064886952,35405.22815468563,0.9986777182048995,0.8,4268.515230099773,4273.035954225843,0.9986777182048995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.499546725078214,4.812187657799107,-2.430549675951303,7.24273733375041,3.5,3.5,1.0,0.6,0.0002653333680062776,1.0001504671601613,0.00026529345005423856,197.90641832384514,0.0,7.931949758311542e-06,22.47914561505491,0.01465565912770626,9.025957959945902e-05,0.0001750737884068186,0.0006843063576840113,0.0919991008725063,0.0919991008725063,0.0919991008725063,0.09211273415184483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497775.03618276585,592.3645482731158,0.0,0.0919991008725063,0.09199910090940693,0.09199910090940693,0.375,0.375,0.5,7.74243217616789,0.5723950362017831,0.5723950362017831,3.865352482534945e-11,0.0009151251132948346,0.6078660987466833,3.865352482534945e-11,25990.801967301453,19826.205392665066,0.7628162231241671,1.0323619057379678,0.6389448394736014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441205668020367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.45345270474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93270584438,261.93270584438,-11.217294155619982,246.14623789215855,277.71917379660783,124016.23561417416,124097.93486421683,-81.69925004267839,0.0,nan,277.71917379660783,4.569173796607856,271.40458661572586,-1.7454133842741157,265.08999943483985,-8.060000565160124,258.7754122539128,-14.374587746087172,252.46082507303535,-20.689174926964625,246.14623789215855,-27.003762107841425,1.0,1.0,26022.012520719443,26022.012520719443,276.9892994710252,3.8392994710252424,276.9892994710252,276.9892994710252,76250.89826129128,76238.06873679209,12.829524499189574,0.0,8546.071908451686,8546.071908451686,0.8864554322097341,3928.2173289947864,276.9892994710252,3.8392994710252424,1.0,0.002,0.20468100992888105,0.004840115640429044,0.00031709335959142473,0.001682906640172224,0.15854667979571235,0.15854667979571235,0.0,-2.3635130311228103e-13,1.0,1.0012436176943524,0.6078660987080298,0.09199910090940693,0.0,0.00011423918933022382,146.17117417805053,0.0,1601788.2833784863,268.0693829493329,0.0009151250746413098,1.0,1279518.6576081435,2613.7872160176616,,,,,,,,,,,,,,,,,,,3.0,15341.729691972307,1450.0,0.375,6.173730061729009,3.5
1926.0,-28.76595534808007,4.814431599034594,34.94483698654264,25.736931594461225,6.3259547186158676,-25.256764341460038,-38.801535254437454,2.8167637130069876,-5.08006057670184,-5.080996388152648,39.89515035562603,41374.6279907302,25480.72706700715,25480.72706700715,66855.35505773735,76264.58242007619,76237.50826686245,25480.72706700715,101718.2353338696,101718.2353338696,101718.2353338696,127709.3518051332,124227.78097448754,3481.5708306456586,0.0,90051.98674780264,55162.47391769411,38766.12536678726,25991.116471263605,64757.24183805086,19826.472768990265,1450.0,0.0,0.8868862192555259,2.876088904070125,0.001494314320929203,1.0,1.0,-4.466252380409344,353537.7190896507,1550017.380384342,4.38430553994519,1550017.380384342,4.38430553994519,0.762817279931429,0.09199977625415333,3.908670818972172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908670818972172,1.2785258259748735,1.2788650281605245,3.0571700153118284,6477.776412099924,15341.741670416834,6485.385502011755,0.000327823324683964,23039.030636886117,2349.3273071727976,19385.251267510932,1976.7455010131832,0.8414091535810806,0.8414091535810806,35367.7479173089,35405.22815468563,0.9986769158677415,0.8,4268.512486641225,4273.035954225843,0.9986769158677415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.500496223420364,4.814431599034594,-2.4295561954237272,7.243987794458322,3.5,3.5,1.0,0.6,0.00026529345005423856,1.0001498892013398,0.00026525369139028364,197.90760894426992,0.0,7.900018914871763e-06,22.388653604746576,0.014663559146621132,9.024716443015632e-05,0.00017504628562408224,0.0006841983085883183,0.09199977586694447,0.09199977586694447,0.09199977586694447,0.092114696124701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497760.0331729998,592.3694818369232,0.0,0.09199977586694447,0.09199977625415333,0.09199977625415333,0.375,0.375,0.5,7.745879784925059,0.5806739441146647,0.5806739441146647,-6.0992988437647e-11,0.0009358114508017934,0.6147440077432975,-6.0992988437647e-11,25991.116471263605,19826.472768990265,0.762817279931429,1.0323996692900168,0.6389189350312753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441292306718243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.36296069443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93221381543134,261.93221381543134,-11.217786184568638,246.14485648543362,277.71957114542164,124022.55338815306,124104.81588302672,-82.262494873706,0.0,nan,277.71957114542164,4.569571145421662,271.4046282134699,-1.745371786530086,265.08968528144555,-8.060314718554423,258.77474234940064,-14.375257650599337,252.45979941741672,-20.69020058258326,246.14485648543362,-27.005143514566356,1.0,1.0,26022.012520719443,26022.012520719443,276.98976967648423,3.839769676484252,276.98976967648423,276.98976967648423,76250.02509689343,76237.50826686245,12.516830030974234,0.0,8546.071908451686,8546.071908451686,0.8864556306678719,3928.2141730670332,276.98976967648423,3.839769676484252,1.0,0.002,0.20456548069364208,0.004840724969308783,0.00031691473253514084,0.0016830852665878832,0.15845736626757043,0.15845736626757043,0.0,-8.76976009173136e-13,1.0,1.0012576730084817,0.6147440078042905,0.09199977625415333,0.0,0.00011552921343003706,147.82157106947457,0.0,1601788.954745673,268.06993942329814,0.0009358115117947818,1.0,1279516.8138056556,2613.706021614896,,,,,,,,,,,,,,,,,,,3.0,15341.741670416834,1450.0,0.375,6.173730061729009,3.5
1927.0,-28.767404530036842,4.816639381337162,34.94503865774305,25.7371544483118,6.3263854869682765,-25.258025528266327,-38.80275890752671,2.8170064865433115,-5.079517832130648,-5.080473681152515,39.895494318864465,41373.407728970036,25485.066135910918,25485.066135910918,66858.47386488096,76263.70705607104,76236.95993033444,25485.066135910918,101722.02606624537,101722.02606624537,101722.02606624537,127713.45093883033,124230.29944069104,3483.151498139284,0.0,90051.83942279014,55161.979985270715,38766.5104861327,25991.424872584954,64757.93535871765,19826.735132199978,1450.0,0.0,0.8868876338342768,2.876144032425951,0.001494314320929203,1.0,1.0,-4.459138726796141,353544.9269263041,1550032.1785640388,4.384258012241654,1550032.1785640388,4.384258012241654,0.7628183229428364,0.09200045589749295,3.908668106869292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908668106869292,1.2785247829274236,1.2788639340012629,3.057170388140353,6477.777202078829,15341.753712889862,6485.390575871047,0.00032782342737956976,23039.008931080247,2349.3250937965818,19385.266433615896,1976.7470475254952,0.8414106045796375,0.8414106045796373,35367.72828485949,35405.22815468563,0.9986762229174612,0.8,4268.510117212569,4273.035954225843,0.9986762229174612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5014328934006045,4.816639381337162,-2.4285819792629564,7.245221360600119,3.5,3.5,1.0,0.6,0.00026525369139028364,1.000149330834224,0.0002652140867494614,197.90879512805589,0.0,7.868542118136625e-06,22.299448362799193,0.014671427688739268,9.02347953179021e-05,0.00017501889607238153,0.0006840907771775889,0.09200045585199104,0.09200045585199104,0.09200045585199104,0.09211660868792197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497744.8306673747,592.3744805019583,0.0,0.09200045585199104,0.09200045589749295,0.09200045589749295,0.375,0.375,0.5,7.749364372809538,0.5886199342359646,0.5886199342359646,5.4001247917767614e-12,0.0009558490218637417,0.6213349543563709,5.4001247917767614e-12,25991.424872584954,19826.735132199978,0.7628183229428364,1.0324367738799525,0.6388932491406304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441378612609854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.27375545249,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93171866327776,261.93171866327776,-11.218281336722214,246.14347984641805,277.71995748013074,124028.85257329566,124111.63724634652,-82.78467305086355,0.0,nan,277.71995748013074,4.569957480130768,271.4046619534267,-1.7453380465732948,265.08936642666157,-8.060633573338407,258.77407089988026,-14.37592910011972,252.4587753731488,-20.69122462685118,246.14347984641805,-27.00652015358193,1.0,1.0,26022.012520719443,26022.012520719443,276.99022822107924,3.8402282210792578,276.99022822107924,276.99022822107924,76249.1662138141,76236.95993033444,12.206283479652484,0.0,8546.071908451686,8546.071908451686,0.8864558020691374,3928.2114474036384,276.99022822107924,3.8402282210792578,1.0,0.002,0.20444871526026073,0.004841337523913524,0.0003167341813698333,0.0016832658184767907,0.15836709068491667,0.15836709068491667,0.0,-1.533760098093584e-13,1.0,1.0012711416631728,0.6213349543509707,0.09200045589749295,0.0,0.00011676541129394623,149.40309698459367,0.0,1601789.6093414407,268.07048216786933,0.0009558490164636169,1.0,1279515.0150114666,2613.628362133171,,,,,,,,,,,,,,,,,,,3.0,15341.753712889862,1450.0,0.375,6.173730061729009,3.5
1928.0,-28.768848925269793,4.8188115081167595,34.945238132662645,25.737377197388582,6.3268151187268264,-25.25928252083812,-38.80398189704863,2.8172487151866887,-5.0789879154363575,-5.079963168630645,39.89583427308687,41372.20363598239,25489.344792624564,25489.344792624564,66861.54842860695,76262.83307175824,76236.42814486501,25489.344792624564,101725.77293748959,101725.77293748959,101725.77293748959,127717.50049846867,124232.7523681109,3484.748130357761,0.0,90051.6906803561,55161.49961896492,38766.87895710131,25991.727560979078,64758.606518080385,19826.99279915291,1450.0,0.0,0.8868890008476492,2.876197877790066,0.001494314320929203,1.0,1.0,-4.452310294546521,353551.9667186605,1550046.8043717605,4.3842120827607,1550046.8043717605,4.3842120827607,0.7628193529128409,0.09200114052746697,3.9086652600756704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086652600756704,1.2785237420897555,1.2788628422493846,3.057170650336873,6477.777757641792,15341.765815766392,6485.395834818588,0.00032782359058100194,23038.987656521076,2349.3229243952906,19385.282152962027,1976.7486504527058,0.8414120638445289,0.8414120638445289,35367.70767740388,35405.22815468563,0.9986754955532994,0.8,4268.507630110993,4273.035954225843,0.9986754955532994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.502356522268526,4.8188115081167595,-2.427626243873166,7.246437751989926,3.5,3.5,1.0,0.6,0.0002652140867494614,1.0001488393046192,0.0002651746183436645,197.9099774060913,0.0,7.838106746608387e-06,22.21319451988817,0.014679265795485875,9.022243447856739e-05,0.00017499165227089403,0.0006839837920344853,0.09200114051108302,0.09200114051108302,0.09200114051108302,0.0921184752248169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497729.43713569443,592.3795415016571,0.0,0.09200114051108302,0.09200114052746697,0.09200114052746697,0.375,0.375,0.5,7.752884414360976,0.5962446680903213,0.5962446680903213,2.6943780540023e-11,0.0009752531942694986,0.6276528740841059,2.6943780540023e-11,25991.727560979078,19826.99279915291,0.7628193529128409,1.0324735509856815,0.6388680340802486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441464596975528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.18750160957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9312212875246,261.9312212875246,-11.218778712475398,246.1421079246864,277.7203346503511,124035.20174321633,124118.35817273757,-83.15642952123305,0.0,nan,277.7203346503511,4.570334650351128,271.40468930525014,-1.7453106947498327,265.0890439601077,-8.06095603989229,258.77339861494556,-14.376601385054414,252.45775326980643,-20.692246730193546,246.1421079246864,-27.007892075313578,1.0,1.0,26022.012520719443,26022.012520719443,276.9906765078821,3.840676507882108,276.9906765078821,276.9906765078821,76248.34079091276,76236.42814486501,11.912646047741873,0.0,8546.071908451686,8546.071908451686,0.8864559819826545,3928.2085863760485,276.9906765078821,3.840676507882108,1.0,0.002,0.2043307648566312,0.0048419532256636635,0.0003165517860476688,0.0016834482137361067,0.15827589302383438,0.15827589302383438,0.0,-2.1622460766312912e-13,1.0,1.001284052178512,0.6276528740571621,0.09200114052746697,0.0,0.00011795040372895894,150.9191053785538,0.0,1601790.2482273334,268.0710120845636,0.0009752531673257181,1.0,1279513.258177178,2613.554068030899,,,,,,,,,,,,,,,,,,,4.0,15341.765815766392,1450.0,0.375,6.173730061729009,3.5
1929.0,-28.770293017753524,4.820948505346618,34.945435440650584,25.73761367183181,6.32725568413357,-25.260538147583926,-38.80520083531735,2.817500814563287,-5.078469164299975,-5.079463276452968,39.89617068267778,41370.97194721059,25493.560338133928,25493.560338133928,66864.53228534453,76261.94676953612,76235.9231979991,25493.560338133928,101729.48353613303,101729.48353613303,101729.48353613303,127721.50879059285,124235.14866918405,3486.360121408803,0.0,90051.5295834907,55160.99298205807,38767.2628904807,25992.02525445982,64759.28814494052,19827.246357366508,1450.0,0.0,0.8868903266275578,2.876250605742975,0.001494314320929203,1.0,1.0,-4.445729178665658,353558.8601663606,1550061.2777790376,4.384167538750647,1550061.2777790376,4.384167538750647,0.7628203713738877,0.09200182967365833,3.9086612185562717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086612185562717,1.2785226552441236,1.2788617046516129,3.0571700880888533,6477.776566305706,15341.777966230891,6485.402285962663,0.0003278241947134414,23038.97026326388,2349.3211507766546,19385.301435863377,1976.75061676142,0.8414135360369662,0.8414135360369663,35367.67842152609,35405.22815468563,0.9986744629331797,0.8,4268.504099236481,4273.035954225843,0.9986744629331797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.503266527390946,4.820948505346618,-2.426687695970775,7.247636201317393,3.5,3.5,1.0,0.6,0.0002651746183436645,1.0001488098563995,0.00026513516361804,197.91115944857071,0.0,7.81119129952183e-06,22.136916142844868,0.014687076986785397,9.021011614250544e-05,0.00017496450220115905,0.0006838769643776738,0.09200182955821333,0.09200182955821333,0.09200182955821333,0.092120301695805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497713.8612702447,592.3846620087096,0.0,0.09200182955821333,0.09200182967365833,0.09200182967365833,0.375,0.375,0.5,7.7564385808521665,0.6035644961633011,0.6035644961633011,2.1259438653942198e-11,0.0009941121529664088,0.6337340977872827,2.1259438653942198e-11,25992.02525445982,19827.246357366508,0.7628203713738877,1.032508759758016,0.6388422901532899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441550298297585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.11122323253,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.930723114014,261.930723114014,-11.219276885986005,246.1407400142667,277.720706213747,124041.66974770189,124124.95955901592,-83.28981131402782,0.0,nan,277.720706213747,4.57070621374703,271.40471297388507,-1.7452870261149087,265.0887197339652,-8.061280266034771,258.77272649406285,-14.377273505937126,252.45673325415686,-20.69326674584312,246.1407400142667,-27.00925998573328,1.0,1.0,26022.012520719443,26022.012520719443,276.9911173148015,3.8411173148015223,276.9911173148015,276.9911173148015,76247.57239792316,76235.9231979991,11.649199924053391,0.0,8546.071908451686,8546.071908451686,0.88645623740119,3928.204524649053,276.9911173148015,3.8411173148015223,1.0,0.002,0.204211673825284,0.004842572157377721,0.0003163676163041882,0.001683632383654665,0.1581838081520941,0.1581838081520941,0.0,-4.1146773488431876e-14,1.0,1.0012964788205267,0.6337340977660233,0.09200182967365833,0.0,0.0001190910051647833,152.3783151667796,0.0,1601790.8734478566,268.0715308357,0.00099411213170697,1.0,1279511.5378859844,2613.482691085472,,,,,,,,,,,,,,,,,,,3.0,15341.777966230891,1450.0,0.375,6.173730061729009,3.5
