time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1930.0,-28.771731693981412,4.8230508483437955,34.94563058713135,25.737818364892178,6.327666033553093,-25.26179192123752,-38.80641575725747,2.8177262612426586,-5.077963613004329,-5.078975887939819,39.89650291485243,41369.76554068759,25497.718845930307,25497.718845930307,66867.4843866179,76261.08879915753,76235.42812157523,25497.718845930307,101733.14696750554,101733.14696750554,101733.14696750554,127725.46403285807,124237.47726783503,3487.986765023046,0.0,90051.38904506486,55160.50230333063,38767.651935260255,25992.31706535253,64759.969000612786,19827.49507655833,1450.0,0.0,0.886891603881877,2.876302018697884,0.001494314320929203,1.0,1.0,-4.439438643805829,353565.5812908469,1550075.5715623589,4.384124625205669,1550075.5715623589,4.384124625205669,0.7628213762823077,0.09200252302847012,3.908658942212106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908658942212106,1.2785216918507587,1.2788606905564186,3.0571706112815504,6477.77767488825,15341.790074613957,6485.407176983194,0.000327824218798458,23038.947725150014,2349.3188525286428,19385.31605545105,1976.7521075444777,0.8414149937190687,0.8414149937190687,35367.66194345166,35405.22815468563,0.9986738813205355,0.8,4268.502110507467,4273.035954225843,0.9986738813205355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.504164219845672,4.8230508483437955,-2.4257675868887008,7.248818435232496,3.5,3.5,1.0,0.6,0.00026513516361804,1.0001482534256378,0.00026509586224833927,197.91233706982996,0.0,7.808530494063786e-06,22.12937542017677,0.01469488551727946,9.019783994116574e-05,0.00017493732367687427,0.0006837703345162682,0.09200252283015709,0.09200252283015709,0.09200252283015709,0.09212208101475013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497698.107501445,592.3898405377479,0.0,0.09200252283015709,0.09200252302847012,0.09200252302847012,0.375,0.375,0.5,7.7600253235456185,0.6105854520285448,0.6105854520285448,-4.757794158649631e-11,0.0010122749354763982,0.639537244133976,-4.757794158649631e-11,25992.31706535253,19827.49507655833,0.7628213762823077,1.0325434897287424,0.638816944774883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441635982621768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.10368250986,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9302220332456,261.9302220332456,-11.21977796675435,246.13937604666455,277.72106801981084,124047.89146321126,124131.66733911137,-83.77587590012325,0.0,nan,277.72106801981084,4.571068019810866,271.40472962522415,-1.7452703747758278,265.0883912305718,-8.061608769428176,258.77205283591775,-14.37794716408223,252.45571444128456,-20.69428555871542,246.13937604666455,-27.010623953335426,1.0,1.0,26022.012520719443,26022.012520719443,276.99154677302465,3.8415467730246746,276.99154677302465,276.99154677302465,76246.75769388175,76235.42812157523,11.329572306523914,0.0,8546.071908451686,8546.071908451686,0.8864563812630283,3928.2022369231668,276.99154677302465,3.8415467730246746,1.0,0.002,0.20409149432630944,0.004843193745368475,0.00031618175171979444,0.001683818245807015,0.15809087585989723,0.15809087585989723,0.0,-2.473190489210575e-12,1.0,1.0013083370820994,0.6395372441815539,0.09200252302847012,0.0,0.00012017946795832598,153.77081429667868,0.0,1601791.4824382951,268.07203638699565,0.0010122749830543398,1.0,1279509.8606194612,2613.4147362741132,,,,,,,,,,,,,,,,,,,3.0,15341.790074613957,1450.0,0.375,6.173730061729009,3.5
1931.0,-28.773159774126967,4.82511894259823,34.9458235476306,25.737977865524613,6.3280281032851695,-25.26304098630799,-38.807629875931866,2.817909316310589,-5.077474311539959,-5.078503854334926,39.89683011732812,41368.61501885474,25501.828702102874,25501.828702102874,66870.44372095761,76260.26875777969,76234.92022746395,25501.828702102874,101736.74892956682,101736.74892956682,101736.74892956682,127729.35061831129,124239.7233992478,3489.6272190634973,0.0,90051.267974333,55160.04747976834,38768.0227717385,25992.601688744468,64760.62446048297,19827.73788858956,1450.0,0.0,0.8868928211891823,2.876351817142017,0.001494314320929203,1.0,1.0,-4.433496928192596,353572.09076699574,1550089.649048213,4.384083725855283,1550089.649048213,4.384083725855283,0.7628223648414361,0.09200322037719721,3.9086579893138103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086579893138103,1.278520924538269,1.2788598727902374,3.057171700748974,6477.779983338988,15341.802243366266,6485.411292389825,0.00032782394232938784,23038.922366840816,2349.3162667007405,19385.328356676873,1976.7533619204187,0.8414164537737909,0.8414164537737909,35367.655045579806,35405.22815468563,0.998673637852212,0.8,4268.50127800741,4273.035954225843,0.998673637852212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.505051409928458,4.82511894259823,-2.4248678952419613,7.249986837840192,3.5,3.5,1.0,0.6,0.00026509586224833927,1.000147163153758,0.0002650568556455373,197.91350602974532,0.0,7.77822592752107e-06,22.043492278594712,0.014702663743206982,9.018557339872147e-05,0.0001749102888496178,0.0006836644979252448,0.09200322030170013,0.09200322030170013,0.09200322030170013,0.0921238024020318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497682.1806901312,592.3950754514824,0.0,0.09200322030170013,0.09200322037719721,0.09200322037719721,0.375,0.375,0.5,7.763642784691806,0.6173016309267609,0.6173016309267609,-1.0857093002414331e-11,0.001029542794981353,0.6450069261423437,-1.0857093002414331e-11,25992.601688744468,19827.73788858956,0.7628223648414361,1.0325787355827931,0.6387927133732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441721346535663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41082.01779936828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9297151480442,261.9297151480442,-11.220284851955796,246.1380166963301,277.7214135997431,124053.7048496123,124138.45117288441,-84.74632327209417,0.0,nan,277.7214135997431,4.571413599743096,271.4047342190903,-1.7452657809096763,265.0880548383688,-8.061945161631172,258.7713754577154,-14.37862454228457,252.45469607701713,-20.695303922982845,246.1380166963301,-27.011983303669865,1.0,1.0,26022.012520719443,26022.012520719443,276.99195937650575,3.84195937650577,276.99195937650575,276.99195937650575,76245.86293591486,76234.92022746395,10.942708450907958,0.0,8546.071908451686,8546.071908451686,0.8864564414848931,3928.201279260379,276.99195937650575,3.84195937650577,1.0,0.002,0.20397028887418983,0.004843817220066793,0.00031599428728616176,0.0016840057097974785,0.15799714364308087,0.15799714364308087,0.0,-2.916359861937501e-12,1.0,1.0013195138451534,0.6450069261532008,0.09200322037719721,0.0,0.00012120542107531012,155.08333453667709,0.0,1601792.0713935543,268.07252568846,0.001029542805838446,1.0,1279508.2361895114,2613.350875143944,,,,,,,,,,,,,,,,,,,3.0,15341.802243366266,1450.0,0.375,6.173730061729009,3.5
1932.0,-28.774583538544764,4.8271535093030185,34.94601446246145,25.73820421183484,6.32846166895934,-25.264279017811138,-38.80883100265635,2.818157148468193,-5.076984777935877,-5.078031732558192,39.897156996993246,41367.41371842872,25505.851997792615,25505.851997792615,66873.26571622133,76259.40029875662,76234.51634699038,25505.851997792615,101740.368344783,101740.368344783,101740.368344783,127733.25457028692,124241.97311214365,3491.2814581432826,0.0,90051.1194435716,55159.56473729796,38768.39411808183,25992.886225503924,64761.28034358575,19827.980611067258,1450.0,0.0,0.8868940400981852,2.8764016235906795,0.001494314320929203,1.0,1.0,-4.427555118518626,353578.6015527877,1550103.712742627,4.3840427727671845,1550103.712742627,4.3840427727671845,0.7628233524760428,0.09200392102344436,3.908655492609164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908655492609164,1.278519856518326,1.2788587546138395,3.0571723017687353,6477.781256827742,15341.81457643755,6485.416177441484,0.0003278239304928966,23038.899082778804,2349.3138923871866,19385.34295842319,1976.7548508841644,0.8414179379306111,0.8414179379306111,35367.63697234965,35405.22815468563,0.9986729999368154,0.8,4268.499096759998,4273.035954225843,0.9986729999368154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50591991429605,4.8271535093030185,-2.4239771226209657,7.251130631923984,3.5,3.5,1.0,0.6,0.0002650568556455373,1.000146720091687,0.0002650179721843597,197.91467146893527,0.0,7.719933518849904e-06,21.878291592420627,0.014710383676725832,9.017343963411156e-05,0.00017488341601142572,0.0006835590245593126,0.09200392099760946,0.09200392099760946,0.09200392099760946,0.09212552421643647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497666.10408049205,592.4003593661264,0.0,0.09200392099760946,0.09200392102344436,0.09200392102344436,0.375,0.375,0.5,7.767290884150332,0.6237684961120635,0.6237684961120635,-2.2737367544323206e-13,0.0010469546223248472,0.6504766140395759,-2.2737367544323206e-13,25992.886225503924,19827.980611067258,0.7628233524760428,1.032611853277616,0.6387676941987132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441806082678081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.85259868211,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92921040570144,261.92921040570144,-11.220789594298537,246.13666251914674,277.72175829224614,124060.3710819254,124144.75913590689,-84.38805398147235,0.0,nan,277.72175829224614,4.571758292246159,271.4047391376392,-1.7452608623607944,265.08771998300784,-8.062280016992133,258.77070082840396,-14.379299171596017,252.4536816737646,-20.69631832623537,246.13666251914674,-27.013337480853238,1.0,1.0,26022.012520719443,26022.012520719443,276.9923842390881,3.842384239088119,276.9923842390881,276.9923842390881,76245.13653563982,76234.51634699038,10.620188649438205,0.0,8546.071908451686,8546.071908451686,0.8864565992731888,3928.1987700722098,276.9923842390881,3.842384239088119,1.0,0.002,0.20384805749465207,0.004844445313120753,0.0003158052331581024,0.0016841947669848979,0.15790261657905122,0.15790261657905122,0.0,1.4300019501867212e-13,1.0,1.001330690404829,0.6504766140398033,0.09200392102344436,0.0,0.00012223134822999816,156.39581818695675,0.0,1601792.6608248565,268.0730152220641,0.0010469546225522208,1.0,1279506.6114518559,2613.287027006497,,,,,,,,,,,,,,,,,,,3.0,15341.81457643755,1450.0,0.375,6.173730061729009,3.5
1933.0,-28.77600168172164,4.829154700010392,34.94620317718584,25.738331057969503,6.3287936814531065,-25.265522145386814,-38.810036529879994,2.8183141456053242,-5.07652328988388,-5.077585928546381,39.89747532884059,41366.29217902704,25509.857118533688,25509.857118533688,66876.14929756073,76258.60983715163,76234.00893883368,25509.857118533688,101743.86605736737,101743.86605736737,101743.86605736737,127737.02452584716,124244.07645484302,3492.948071004132,0.0,90051.01942235624,55159.131876314554,38768.76394004632,25993.15846847979,64761.92240852611,19828.21323379839,1450.0,0.0,0.886895156011506,2.876448664886917,0.001494314320929203,1.0,1.0,-4.422220798750459,353584.74949024786,1550117.408767187,4.384005280210594,1550117.408767187,4.384005280210594,0.7628243123221355,0.09200462596914802,3.908656572543737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908656572543737,1.2785192090719695,1.2788580572800237,3.057174694606965,6477.786326964818,15341.826948364576,6485.418537563098,0.0003278229638714381,23038.867127625752,2349.310633868421,19385.350012984632,1976.7555702492323,0.8414194111888336,0.8414194111888336,35367.6447898169,35405.22815468563,0.998673275863282,0.8,4268.500040245477,4273.035954225843,0.998673275863282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.50678449525768,4.829154700010392,-2.4231145589899463,7.252269259000338,3.5,3.5,1.0,0.6,0.0002650179721843597,1.0001461424680176,0.000264979247463162,197.91583231863228,0.0,7.695607444537569e-06,21.80935149781947,0.01471807928417037,9.016126293263124e-05,0.00017485670925172845,0.0006834548258701377,0.09200462591390558,0.09200462591390558,0.09200462591390558,0.09212714677389199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497649.8528024251,592.4057000189597,0.0,0.09200462591390558,0.09200462596914802,0.09200462596914802,0.375,0.375,0.5,7.770966511586312,0.6299290639954052,0.6299290639954052,2.7853275241795927e-12,0.0010626386625176565,0.6553651297959391,2.7853275241795927e-12,25993.15846847979,19828.21323379839,0.7628243123221355,1.0326461415968757,0.6387440434223589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444189056368352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.783658587505,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9286986955545,261.9286986955545,-11.22130130444549,246.13531262229202,277.7220847688029,124066.01035947075,124151.56336598274,-85.5530065120034,0.0,nan,277.7220847688029,4.572084768802938,271.4047303395216,-1.7452696604783569,265.08737591018263,-8.062624089817348,258.7700214809271,-14.379978519072893,252.4526670516007,-20.697332948399264,246.13531262229202,-27.014687377707958,1.0,1.0,26022.012520719443,26022.012520719443,276.99277066983905,3.8427706698390693,276.99277066983905,276.99277066983905,76244.24781140342,76234.00893883368,10.238872569738305,0.0,8546.071908451686,8546.071908451686,0.886456531022813,3928.1998554064558,276.99277066983905,3.8427706698390693,1.0,0.002,0.20372490909349267,0.004845072853204673,0.0003156147407871921,0.0016843852587447648,0.15780737039359605,0.15780737039359605,0.0,-4.680431389680884e-13,1.0,1.0013406794932778,0.6553651297931538,0.09200462596914802,0.0,0.0001231483696504583,157.56896422638445,0.0,1601793.2154112356,268.0734767101161,0.001062638659732329,1.0,1279505.0772789344,2613.230305689456,,,,,,,,,,,,,,,,,,,3.0,15341.826948364576,1450.0,0.375,6.173730061729009,3.5
1934.0,-28.777414350098088,4.8311229478412745,34.94638969825135,25.738476449064933,6.329137646759264,-25.266759150403175,-38.8112373772077,2.8184824475989814,-5.076075299718013,-5.07715288303395,39.897789446589755,41365.15221595809,25513.810264503703,25513.810264503703,66878.96248046179,76257.80376968962,76233.5061012663,25513.810264503703,101747.31636577,101747.31636577,101747.31636577,127740.7410922424,124246.11472090507,3494.626371337327,0.0,90050.89883637927,55158.67567685144,38769.13684391982,25993.424726472396,64762.561570392216,19828.440936028477,1450.0,0.0,0.8868962222432597,2.876494364566221,0.001494314320929203,1.0,1.0,-4.417162770065545,353590.72156070883,1550130.9235723435,4.3839694569196945,1550130.9235723435,4.3839694569196945,0.7628252584906469,0.09200533440086839,3.9086555245933114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086555245933114,1.2785185089265585,1.2788573074362015,3.0571755491244397,6477.788137584807,15341.83938544498,6485.4231111953895,0.00032782281939380305,23038.84245356948,2349.308117814899,19385.36368387762,1976.7569642923547,0.8414209057136975,0.8414209057136975,35367.637203877595,35405.22815468563,0.9986730081088593,0.8,4268.499124702968,4273.035954225843,0.9986730081088593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.507637856483264,4.8311229478412745,-2.4222701621810994,7.253393110022374,3.5,3.5,1.0,0.6,0.000264979247463162,1.0001455799169714,0.0002649406774213406,197.91698869856984,0.0,7.664235427152706e-06,21.72044320055077,0.014725743519597522,9.014913501217419e-05,0.0001748301124509878,0.0006833506848968233,0.09200533432071971,0.09200533432071971,0.09200533432071971,0.0921287212048557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497633.4553916388,592.4110882739923,0.0,0.09200533432071971,0.09200533440086839,0.09200533440086839,0.375,0.375,0.5,7.774668119734504,0.6357870699742421,0.6357870699742421,7.571543392259628e-11,0.0010775833159186732,0.6599901129683872,7.571543392259628e-11,25993.424726472396,19828.440936028477,0.7628252584906469,1.032679388503946,0.6387201372662995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444197471207777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.69475029024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9281828688025,261.9281828688025,-11.221817131197497,246.13396728183704,277.7223984557552,124071.84332087346,124158.0845863238,-86.24126545035563,0.0,nan,277.7223984557552,4.572398455755206,271.40471222097057,-1.745287779029411,265.0870259861641,-8.062974013835856,258.76933975145613,-14.380660248543848,252.45165351663164,-20.69834648336834,246.13396728183704,-27.016032718162933,1.0,1.0,26022.012520719443,26022.012520719443,276.9931448769082,3.843144876908241,276.9931448769082,276.9931448769082,76243.43628802292,76233.5061012663,9.930186756610055,0.0,8546.071908451686,8546.071908451686,0.8864565972518348,3928.198802216278,276.9931448769082,3.843144876908241,1.0,0.002,0.20360089305946824,0.004845702026815792,0.0003154228955736231,0.0016845771038953234,0.15771144778681156,0.15771144778681156,0.0,-5.310534997859939e-13,1.0,1.001350130051893,0.6599901128926717,0.09200533440086839,0.0,0.00012401600159680254,158.67891888958044,0.0,1601793.7533615094,268.07392470028196,0.0010775832402032393,1.0,1279503.587008659,2613.1768080656434,,,,,,,,,,,,,,,,,,,3.0,15341.83938544498,1450.0,0.375,6.173730061729009,3.5
1935.0,-28.778830064144234,4.833058696042181,34.946574034668956,25.738612131122522,6.3294768802078885,-25.267999369652262,-38.8124423805624,2.818646186348379,-5.075639882672419,-5.076731681931688,39.898099437977976,41364.03128756892,25517.71022328271,25517.71022328271,66881.74151085163,76257.00571700689,76233.01019288345,25517.71022328271,101750.72041616615,101750.72041616615,101750.72041616615,127744.40576545891,124248.09005344118,3496.315712017729,0.0,90050.79059720536,55158.24542843505,38769.494631967005,25993.68534929276,64763.17998125976,19828.663994377006,1450.0,0.0,0.8868972431281887,2.8765388193132226,0.001494314320929203,1.0,1.0,-4.412371391011902,353596.5303607336,1550144.260929269,4.383935157247827,1550144.260929269,4.383935157247827,0.7628261913586836,0.09200604597670352,3.9086558909138724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086558909138724,1.2785178296049442,1.2788565786195183,3.0571774600293438,6477.792186562997,15341.851884932448,6485.426214601481,0.00032782211299687056,23038.81260218863,2349.305073821196,19385.372960166107,1976.7579102105315,0.8414223985798879,0.8414223985798879,35367.63985561142,35405.22815468563,0.9986731017048425,0.8,4268.499444739149,4273.035954225843,0.9986731017048425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5084797362490585,4.833058696042181,-2.4214431442656257,7.254501840307807,3.5,3.5,1.0,0.6,0.0002649406774213406,1.000145895486973,0.00026490202941075955,197.9181475833916,0.0,7.633666531262524e-06,21.633810949597994,0.014733377186128785,9.01369666334479e-05,0.0001748037107878927,0.0006832475539247016,0.09200604569241963,0.09200604569241963,0.09200604569241963,0.09213025105584759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497616.91917870357,592.4165217319551,0.0,0.09200604569241963,0.09200604597670352,0.09200604597670352,0.375,0.375,0.5,7.778394283202968,0.6413517391629853,0.6413517391629853,1.8701484805205837e-11,0.0010917992592567316,0.6643602909197739,1.8701484805205837e-11,25993.68534929276,19828.663994377006,0.7628261913586836,1.032712438305298,0.638696730141081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442058536539264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.60811803929,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9276629668561,261.9276629668561,-11.222337033143901,246.13262510024765,277.7227008334493,124077.71869173482,124164.64128958559,-86.92259785077471,0.0,nan,277.7227008334493,4.572700833449346,271.40468568682553,-1.7453143131744469,265.08667054015524,-8.063329459844738,258.76865539356487,-14.381344606435107,252.45064024689384,-20.699359753106137,246.13262510024765,-27.017374899752326,1.0,1.0,26022.012520719443,26022.012520719443,276.9935080503706,3.8435080503706445,276.9935080503706,276.9935080503706,76242.64927682842,76233.01019288345,9.639083944974118,0.0,8546.071908451686,8546.071908451686,0.8864565741008809,3928.1991703684416,276.9935080503706,3.8435080503706445,1.0,0.002,0.20347605714250805,0.004846332781356568,0.00031522977210093726,0.001684770227640939,0.15761488605046864,0.15761488605046864,0.0,-2.5812381745926594e-13,1.0,1.0013590599432782,0.6643602909010724,0.09200604597670352,0.0,0.00012483588398005184,159.72778038871746,0.0,1601794.2757569973,268.07436011732756,0.0010917992405552468,1.0,1279502.1374963082,2613.126433073511,,,,,,,,,,,,,,,,,,,3.0,15341.851884932448,1450.0,0.375,6.173730061729009,3.5
1936.0,-28.780231940316305,4.834962384663731,34.94675619633643,25.73874407624828,6.329806416890938,-25.26922810464536,-38.81363442689178,2.818802581502128,-5.07521673375328,-5.076322031530273,39.898405344562505,41362.907964262646,25521.557371699557,25521.557371699557,66884.4653359622,76256.21523362999,76232.52147586584,25521.557371699557,101754.0788475654,101754.0788475654,101754.0788475654,127748.01930186959,124250.00385271038,3498.015449159212,0.0,90050.6778197772,55157.795557101716,38769.86918075053,25993.940454304193,64763.80963505473,19828.882502519144,1450.0,0.0,0.8868982200125987,2.876582060081712,0.001494314320929203,1.0,1.0,-4.40783807834822,353602.17993681465,1550157.4226237063,4.383902335954786,1550157.4226237063,4.383902335954786,0.762827111086799,0.09200676001812837,3.9086554468047803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086554468047803,1.2785171844660017,1.2788558838949253,3.057178655316478,6477.794719233004,15341.864276316053,6485.430283307919,0.00032782178558182177,23038.786366649732,2349.302398540759,19385.38512180193,1976.759150352254,0.8414238846306437,0.8414238846306437,35367.6366407793,35405.22815468563,0.9986729882336602,0.8,4268.49905674297,4273.035954225843,0.9986729882336602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.509310215900685,4.834962384663731,-2.4206331723226393,7.25559555698637,3.5,3.5,1.0,0.6,0.00026490202941075955,1.0001444709893812,0.0002648637642806827,197.9192951523179,0.0,7.64914266198851e-06,21.677670304075434,0.014741026328790773,9.012493059095275e-05,0.0001747770988198068,0.0006831434592787753,0.09200675976583968,0.09200675976583968,0.09200675976583968,0.09213173745776104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497600.25109131366,592.4219981233917,0.0,0.09200675976583968,0.09200676001812837,0.09200676001812837,0.375,0.375,0.5,7.782143613462086,0.6466323301776242,0.6466323301776242,-1.0913936421275139e-11,0.0011052977769736572,0.668483953182033,-1.0913936421275139e-11,25993.940454304193,19828.882502519144,0.762827111086799,1.0327444557825953,0.6386731756106289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442142542650553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.65197739376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.927140107114,261.927140107114,-11.222859892885992,246.1312878052198,277.7229924089926,124083.57853322061,124170.99564310253,-87.41710988190641,0.0,nan,277.7229924089926,4.572992408992604,271.40465148825234,-1.7453485117476362,265.0863105674569,-8.063689432543072,258.76796964677516,-14.38203035322482,252.44962872598722,-20.700371274012753,246.1312878052198,-27.018712194780164,1.0,1.0,26022.012520719443,26022.012520719443,276.99386051461414,3.843860514614164,276.99386051461414,276.99386051461414,76241.87514123999,76232.52147586584,9.353665374146658,0.0,8546.071908451686,8546.071908451686,0.8864566021679626,3928.1987240388044,276.99386051461414,3.843860514614164,1.0,0.002,0.20335044753317125,0.00484696495651067,0.0003150354421312653,0.001684964556221455,0.15751772106563267,0.15751772106563267,0.0,-1.6472799686806372e-12,1.0,1.001367486125569,0.668483953192947,0.09200676001812837,0.0,0.0001256095730166718,160.71754008479508,0.0,1601794.7829655297,268.0747832662467,0.0011052977878875936,1.0,1279500.7277308675,2613.079076784869,,,,,,,,,,,,,,,,,,,3.0,15341.864276316053,1450.0,0.375,6.173730061729009,3.5
1937.0,-28.781630309371778,4.8368346745121995,34.94693630855993,25.738915416318946,6.3301809619910685,-25.270449182262038,-38.81482140915466,2.818999835132646,-5.074794142618373,-5.075912984652501,39.89871051844596,41361.77598096642,25525.325222349096,25525.325222349096,66887.10120331551,76255.39697091322,76232.12227908855,25525.325222349096,101757.44750143765,101757.44750143765,101757.44750143765,127751.6425823936,124251.91704040088,3499.725541992722,0.0,90050.55252063181,55157.355417649545,38770.21900331363,25994.195080955942,64764.41408426957,19829.10058990253,1450.0,0.0,0.8868991964685444,2.8766252367368734,0.001494314320929203,1.0,1.0,-4.403316273182554,353607.82126039907,1550170.5528771547,4.383869529106368,1550170.5528771547,4.383869529106368,0.7628280286482065,0.09200747614020106,3.9086547032978416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086547032978416,1.2785163492508176,1.278854999533338,3.0571800709378705,6477.797718764865,15341.876897727934,6485.434146314151,0.0003278213463850646,23038.75869225635,2349.2995765379974,19385.39666858607,1976.7603277965534,0.8414253965471574,0.8414253965471574,35367.63125865563,35405.22815468563,0.9986727982654457,0.8,4268.498407177662,4273.035954225843,0.9986727982654457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510123577631445,4.8368346745121995,-2.41983205536672,7.256666729878919,3.5,3.5,1.0,0.6,0.0002648637642806827,1.0001441111800602,0.0002648255999509636,197.92043986184137,0.0,7.573407573723437e-06,21.46303706393222,0.014748599736364497,9.01129471558849e-05,0.00017475081712479778,0.0006830406032599818,0.09200747586569122,0.09200747586569122,0.09200747586569122,0.0921332217647789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497583.46797537664,592.4275120942409,0.0,0.09200747586569122,0.09200747614020106,0.09200747614020106,0.375,0.375,0.5,7.785915993051259,0.6516795817895513,0.6516795817895513,-2.9899638320785016e-11,0.001118842034145473,0.6725967114699642,-2.9899638320785016e-11,25994.195080955942,19829.10058990253,0.7628280286482065,1.0327755164477201,0.6386497363683038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442225728559757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.43734415362,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9266192378772,261.9266192378772,-11.223380762122758,246.12995552321308,277.72328295253044,124089.98924004582,124177.07355717165,-87.08431712580786,0.0,nan,277.72328295253044,4.573282952530462,271.4046174666811,-1.7453825333188888,265.08595198077734,-8.06404801922264,258.767286494972,-14.382713505027994,252.4486210090893,-20.701378990910683,246.12995552321308,-27.020044476786893,1.0,1.0,26022.012520719443,26022.012520719443,276.99422285035,3.844222850350036,276.99422285035,276.99422285035,76241.19959907809,76232.12227908855,9.077319989533862,0.0,8546.071908451686,8546.071908451686,0.8864566491565739,3928.197976814331,276.99422285035,3.844222850350036,1.0,0.002,0.20322406628774892,0.004847600490607818,0.0003148399160002517,0.0016851600837749269,0.15741995800012584,0.15741995800012584,0.0,-2.2482146352920118e-13,1.0,1.001375889917116,0.6725967114998639,0.09200747614020106,0.0,0.0001263812081523738,161.70466989667815,0.0,1601795.2895965816,268.0752058573816,0.0011188420640451113,1.0,1279499.3200390679,2613.031858973996,,,,,,,,,,,,,,,,,,,3.0,15341.876897727934,1450.0,0.375,6.173730061729009,3.5
1938.0,-28.78302345392012,4.838675755787785,34.94711425382179,25.73900583609941,6.330468606483886,-25.271674247878565,-38.816008950211085,2.819119400781428,-5.0743954321886235,-5.075526282600839,39.89900820072938,41360.68898030607,25529.070248850705,25529.070248850705,66889.75922915677,76254.64030769565,76231.64178991286,25529.070248850705,101760.71203876357,101760.71203876357,101760.71203876357,127755.15122191531,124253.70642911678,3501.4447927985325,0.0,90050.45951062467,55156.93043109137,38770.58786614811,25994.439183151742,64765.02704929985,19829.3100192973,1450.0,0.0,0.8869000863325074,2.8766660664368713,0.001494314320929203,1.0,1.0,-4.399303846790929,353613.1544836244,1550183.3608831116,4.3838396316076516,1550183.3608831116,4.3838396316076516,0.7628289219699588,0.09200819488516566,3.90865590992397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90865590992397,1.2785158737442213,1.2788544751045492,3.0571821517375484,6477.802127729693,15341.889542669845,6485.437076226408,0.0003278205529666902,23038.72778414417,2349.296424787687,19385.405426289875,1976.7612208338094,0.8414269055095741,0.8414269055095741,35367.639993222365,35405.22815468563,0.9986731065619784,0.8,4268.499461347332,4273.035954225843,0.9986731065619784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.510932012338762,4.838675755787785,-2.4190556582422658,7.257731414030051,3.5,3.5,1.0,0.6,0.0002648255999509636,1.0001435743543627,0.00026478758324465597,197.9215803059933,0.0,7.553500925037633e-06,21.406621621556653,0.014756153237289535,9.010095955288704e-05,0.00017472464039807654,0.0006829384983012823,0.0920081948257183,0.0920081948257183,0.0920081948257183,0.09213462191042238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497566.54969051183,592.4330699050813,0.0,0.0920081948257183,0.09200819488516566,0.09200819488516566,0.375,0.375,0.5,7.789708804914759,0.6564504861539717,0.6564504861539717,1.1539214028744027e-11,0.0011308504122098384,0.6762224358099047,1.1539214028744027e-11,25994.439183151742,19829.3100192973,0.7628289219699588,1.0328067828681604,0.6386269081432152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442308707266627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.380928711245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9260925721309,261.9260925721309,-11.223907427869051,246.1286274551979,277.7235576890574,124095.48522752142,124183.53866475787,-88.05343723643757,0.0,nan,277.7235576890574,4.573557689057395,271.404571642291,-1.7454283577089882,265.0855855955079,-8.064414404492084,258.76659954875703,-14.383400451242949,252.44761350197425,-20.70238649802573,246.1286274551979,-27.02137254480209,1.0,1.0,26022.012520719443,26022.012520719443,276.9945533290068,3.8445533290068283,276.9945533290068,276.9945533290068,76240.38064885388,76231.64178991286,8.738858941025683,0.0,8546.071908451686,8546.071908451686,0.886456572899469,3928.1991894735897,276.9945533290068,3.8445533290068283,1.0,0.002,0.20309700464667593,0.00484823511675811,0.00031464332088808393,0.001685356677437457,0.15732166044404197,0.15732166044404197,0.0,-1.6744591824213728e-12,1.0,1.0013832987248799,0.6762224357983655,0.09200819488516566,0.0,0.00012706160184176117,162.57506406632754,0.0,1601795.7664630034,268.07560456781135,0.0011308504006706244,1.0,1279497.9892414217,2612.9906020815333,,,,,,,,,,,,,,,,,,,3.0,15341.889542669845,1450.0,0.375,6.173730061729009,3.5
1939.0,-28.784361012228327,4.840486107405547,34.9472900762892,25.739140645042085,6.33080092113478,-25.272844819439374,-38.81714693326501,2.8192847279950493,-5.074005630929378,-5.07514799218457,39.899302824696484,41359.63380709681,25532.757806444548,25532.757806444548,66892.39161354136,76253.87654726637,76231.19009015284,25532.757806444548,101763.94789659738,101763.94789659738,101763.94789659738,127758.62713298385,124255.45435696402,3503.172776019833,0.0,90050.35404004822,55156.516645070056,38770.93043886462,25994.679236386466,64765.609675251086,19829.516105631334,1450.0,0.0,0.886900944456633,2.8767060117477086,0.001494314320929203,1.0,1.0,-4.3954678669393275,353618.3717575849,1550196.0373792911,4.3838108005372325,1550196.0373792911,4.3838108005372325,0.7628298054886037,0.09200891596644148,3.908656810751016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908656810751016,1.2785151859297204,1.278853738500421,3.0571845010262346,6477.807105590512,15341.902245663749,6485.439652090536,0.00032781961778001776,23038.695490573344,2349.2931317599123,19385.41312572013,1976.7620059571955,0.8414284191416995,0.8414284191416995,35367.646514159824,35405.22815468563,0.9986733367259439,0.8,4268.5002483554,4273.035954225843,0.9986733367259439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.511728041296856,4.840486107405547,-2.4182936527776935,7.2587797601832404,3.5,3.5,1.0,0.6,0.00026478758324465597,1.0001378468999387,0.00026475108812790214,197.92267525734226,0.0,7.5243265904324825e-06,21.323941557285657,0.014763677563879966,9.008947359459321e-05,0.00017469810965006275,0.0006828349561090456,0.09200891593669996,0.09200891593669996,0.09200891593669996,0.09213599043590831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497549.5226456049,592.4386631226887,0.0,0.09200891593669996,0.09200891596644148,0.09200891596644148,0.375,0.375,0.5,7.793521040539025,0.6609617518548703,0.6609617518548703,-6.195932655828074e-12,0.0011423612551766382,0.6796801252452269,-6.195932655828074e-12,25994.679236386466,19829.516105631334,0.7628298054886037,1.0328381366122301,0.6386048709258363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442391376853383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.29824864697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9255702780044,261.9255702780044,-11.224429721995591,246.12731284232768,277.72382771367415,124101.78292004588,124189.10546425315,-87.3225442073107,0.0,nan,277.72382771367415,4.573827713674177,271.40452473940934,-1.7454752605906378,265.085221765129,-8.064778234870971,258.76591879088454,-14.384081209115436,252.44661581660156,-20.703384183398413,246.12731284232768,-27.022687157672294,1.0,1.0,26022.012520719443,26022.012520719443,276.994878764759,3.8448787647590166,276.994878764759,276.994878764759,76239.72952696832,76231.19009015284,8.539436815481167,0.0,8546.071908451686,8546.071908451686,0.8864565159684411,3928.2000948047707,276.994878764759,3.8448787647590166,1.0,0.002,0.20296929409299555,0.004848871171123127,0.00031444571466889286,0.0016855542842452356,0.15722285733444644,0.15722285733444644,0.0,-1.0858718438311321e-12,1.0,1.0013903641963824,0.6796801252514229,0.09200891596644148,0.0,0.00012771051318370837,163.4051785633,0.0,1601796.2323350331,268.0759943690706,0.0011423612613725709,1.0,1279496.6873889682,2612.9513945647186,,,,,,,,,,,,,,,,,,,3.0,15341.902245663749,1450.0,0.375,6.173730061729009,3.5
1940.0,-28.785748668320885,4.842266090134391,34.94746375640232,25.739204696752154,6.331066635392144,-25.27406713794965,-38.818329584877915,2.819385105265115,-5.073630298001319,-5.074783258827092,39.89959263877054,41358.56830190686,25536.402073575817,25536.402073575817,66894.97037548268,76253.1352509548,76230.72309329867,25536.402073575817,101767.1251668745,101767.1251668745,101767.1251668745,127762.03797392413,124257.12921560513,3504.9087583190044,0.0,90050.27157360197,55156.12510018004,38771.2738593577,25994.91280704964,64766.186666407346,19829.71684557172,1450.0,0.0,0.8869017510006321,2.8767445329200374,0.001494314320929203,1.0,1.0,-4.3919344545224135,353623.4021139568,1550208.5070024924,4.383783702479426,1550208.5070024924,4.383783702479426,0.762830673553713,0.09200963906780925,3.9086596905206017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086596905206017,1.278514795890425,1.278853301695867,3.0571876861216967,6477.813854425595,15341.916015797176,6485.441538235079,0.00032781826347832944,23038.65741803887,2349.289249441845,19385.41876353239,1976.7625808540522,0.8414300543552482,0.8414300543552483,35367.667360331834,35405.22815468563,0.9986740725155618,0.8,4268.502764267517,4273.035954225843,0.9986740725155618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.512514725190921,4.842266090134391,-2.4175497090342843,7.259815799168676,3.5,3.5,1.0,0.6,0.00026475108812790214,1.0001430118650914,0.00026471323099502316,197.92381123082845,0.0,7.223211141746531e-06,20.47058037570967,0.014770900775021713,9.007753821874491e-05,0.00017467354990915725,0.0006827394635300615,0.0920096390433555,0.0920096390433555,0.0920096390433555,0.09213730799260691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497532.38603150507,592.4442919235433,0.0,0.0920096390433555,0.09200963906780925,0.09200963906780925,0.375,0.375,0.5,7.797351111182812,0.665209333595044,0.665209333595044,-2.2737367544323206e-13,0.001152960825777427,0.6828488043046832,-2.2737367544323206e-13,25994.91280704964,19829.71684557172,0.762830673553713,1.032868751715152,0.6385827301356087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442470748782614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.4448874654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9250409517367,261.9250409517367,-11.224959048263258,246.12599997951168,277.7240819239573,124107.1318298434,124195.63008083422,-88.49825099084612,0.0,nan,277.7240819239573,4.574081923957351,271.4044655350698,-1.7455344649301878,265.08484914617287,-8.065150853827106,258.76523275730443,-14.384767242695546,252.4456163684043,-20.704383631595675,246.12599997951168,-27.0240000204883,1.0,1.0,26022.012520719443,26022.012520719443,276.9951888534962,3.845188853496211,276.9951888534962,276.9951888534962,76238.91329985832,76230.72309329867,8.190206559651415,0.0,8546.071908451686,8546.071908451686,0.8864563339709564,3928.202988973205,276.9951888534962,3.845188853496211,1.0,0.002,0.2028409887690424,0.004849507496339471,0.00031424717788028133,0.0016857528217147908,0.15712358894014067,0.15712358894014067,0.0,-4.049278273798862e-13,1.0,1.0013968392370745,0.6828488043049106,0.09200963906780925,0.0,0.000128305283995606,164.16602479811334,0.0,1601796.6802017826,268.07636970199866,0.0011529608260048008,1.0,1279495.4321891796,2612.9157200820932,,,,,,,,,,,,,,,,,,,3.0,15341.916015797176,1450.0,0.375,6.173730061729009,3.5
1941.0,-28.78712854640357,4.844016162553014,34.94763532977413,25.739312439132505,6.331375472120621,-25.275278144562048,-38.8195074168965,2.8195250702882784,-5.0732640473295305,-5.074427064887022,39.899879196007355,41357.50358017355,25539.99131065809,25539.99131065809,66897.49489083164,76252.3731135372,76230.27873347291,25539.99131065809,101770.270044131,101770.270044131,101770.270044131,127765.41225518982,124258.75996874072,3506.6522864490917,0.0,90050.17798158329,55155.72651142703,38771.61274461806,25995.142211058817,64766.75495567688,19829.914137709682,1450.0,0.0,0.8869025258756692,2.876782156728764,0.001494314320929203,1.0,1.0,-4.388585180064297,353628.3147499301,1550220.83656917,4.383757668458805,1550220.83656917,4.383757668458805,0.7628315312417744,0.09201036376859485,3.9086613980110387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086613980110387,1.2785142252475457,1.2788526824984987,3.0571903861720777,6477.819575508356,15341.928737719714,6485.443625067883,0.00032781714164849555,23038.62340887502,2349.2857814722684,19385.42500121529,1976.7632169206909,0.8414315672067268,0.8414315672067268,35367.67972056903,35405.22815468563,0.9986745087844017,0.8,4268.504256017202,4273.035954225843,0.9986745087844017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.513289529809489,4.844016162553014,-2.416820030953195,7.260836193506209,3.5,3.5,1.0,0.6,0.00026471323099502316,1.0001422118098524,0.0002646755910002033,197.9249408482439,0.0,7.492828021680063e-06,21.2346746134413,0.014778393603043394,9.006565293479018e-05,0.00017464757806023298,0.0006826382466201522,0.09201036374389769,0.09201036374389769,0.09201036374389769,0.09213859352044314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497515.15227464313,592.4499523124314,0.0,0.09201036374389769,0.09201036376859485,0.09201036376859485,0.375,0.375,0.5,7.80119800804219,0.6692090632033683,0.6692090632033683,2.2168933355715126e-12,0.0011630175574737223,0.6858418848227075,2.2168933355715126e-12,25995.142211058817,19829.914137709682,0.7628315312417744,1.0328986674816878,0.6385606876317418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442553094435464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.20898170313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92451049921493,261.92451049921493,-11.225489500785045,246.1246902840603,277.724330714363,124113.06217121848,124201.74872148126,-88.68655026276693,0.0,nan,277.724330714363,4.574330714363043,271.4044026283086,-1.7455973716913604,265.0844745422361,-8.065525457763897,258.76454645619765,-14.385453543802328,252.44461837012372,-20.705381629876257,246.1246902840603,-27.02530971593967,1.0,1.0,26022.012520719443,26022.012520719443,276.9954930516386,3.845493051638641,276.9954930516386,276.9954930516386,76238.25322925451,76230.27873347291,7.974495781600126,0.0,8546.071908451686,8546.071908451686,0.8864562260598935,3928.2047050010938,276.9954930516386,3.845493051638641,1.0,0.002,0.20271212156640017,0.004850144830823539,0.00031404776475747894,0.001685952235039531,0.15702388237873946,0.15702388237873946,0.0,-2.0299040226490206e-13,1.0,1.0014029555248323,0.6858418848204906,0.09201036376859485,0.0,0.00012886715974109254,164.88478428067674,0.0,1601797.1168084086,268.07673595267045,0.001163017555256829,1.0,1279494.20637459,2612.8821888245916,,,,,,,,,,,,,,,,,,,3.0,15341.928737719714,1450.0,0.375,6.173730061729009,3.5
1942.0,-28.788502790272204,4.84573668266166,34.94780478163642,25.739371217228495,6.331624230735289,-25.276490088172253,-38.820681477058656,2.819611528739884,-5.072911539895813,-5.074083740217241,39.90016111360174,41356.44226898573,25543.53758891317,25543.53758891317,66899.9798578989,76251.6447132461,76229.8213730946,25543.53758891317,101773.35896200777,101773.35896200777,101773.35896200777,127768.72439609776,124260.32171382518,3508.4026822725805,0.0,90050.09050410411,55155.30436218685,38771.98460213029,25995.365434089992,64767.350036220276,19830.106328534635,1450.0,0.0,0.8869032520561387,2.876818428718554,0.001494314320929203,1.0,1.0,-4.385520135237073,353633.04994338285,1550232.9665823053,4.383733270491827,1550232.9665823053,4.383733270491827,0.7628323740557879,0.09201109003848094,3.9086625929286276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086625929286276,1.2785139020446419,1.2788523110842724,3.057192093631336,6477.823193409635,15341.941569206514,6485.447171550791,0.00032781655197632715,23038.593985323416,2349.282781105007,19385.435601890033,1976.764297888681,0.8414331019609702,0.8414331019609702,35367.68837037662,35405.22815468563,0.998674814089368,0.8,4268.505299957342,4273.035954225843,0.998674814089368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.514055060953791,4.84573668266166,-2.4161076922958857,7.261844374957546,3.5,3.5,1.0,0.6,0.0002646755910002033,1.000141632689567,0.00026463810959297975,197.92606586441337,0.0,7.449893748252101e-06,21.112998882546453,0.014785843496791646,9.005380715417726e-05,0.00017462178384602603,0.0006825376344294304,0.09201109002803752,0.09201109002803752,0.09201109002803752,0.09213983069496495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497497.82190500776,592.455644045614,0.0,0.09201109002803752,0.09201109003848094,0.09201109003848094,0.375,0.375,0.5,7.805060235513403,0.6729577782247134,0.6729577782247134,1.1368683772161603e-11,0.0011722003214345023,0.6885636049801747,1.1368683772161603e-11,25995.365434089992,19830.106328534635,0.7628323740557879,1.0329275448275401,0.6385384340390288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442634979413265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.087305972236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.923974175757,261.923974175757,-11.226025824242981,246.12338360709606,277.7245647444116,124118.34728538302,124208.0153979756,-89.66811259256804,0.0,nan,277.7245647444116,4.574564744411646,271.4043285169613,-1.7456714830386773,265.08409228948193,-8.065907710518047,258.7638560620318,-14.3861439379682,252.4436198345593,-20.706380165440663,246.12338360709606,-27.026616392903918,1.0,1.0,26022.012520719443,26022.012520719443,276.99578285927936,3.8457828592793817,276.99578285927936,276.99578285927936,76237.4655543413,76229.8213730946,7.644181246694643,0.0,8546.071908451686,8546.071908451686,0.8864561505427294,3928.205905893271,276.99578285927936,3.8457828592793817,1.0,0.002,0.2025827433225534,0.004850782187866864,0.0003138475512533214,0.0016861524504749724,0.15692377562666068,0.15692377562666068,0.0,1.728293723413099e-12,1.0,1.0014085174668956,0.688563604968806,0.09201109003848094,0.0,0.00012937820536793734,165.53851133540147,0.0,1601797.5363000645,268.07708846010416,0.0011722003100658185,1.0,1279493.0248462497,2612.851971353494,,,,,,,,,,,,,,,,,,,3.0,15341.941569206514,1450.0,0.375,6.173730061729009,3.5
