time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1943.0,-28.78987214350875,4.847428043529595,34.94797211944502,25.739428912661992,6.331879901359097,-25.27769693903112,-38.82185476887969,2.819704697007045,-5.072570599493417,-5.073751256437831,39.90043900353766,41355.419214123205,25547.036697416115,25547.036697416115,66902.45591153932,76250.92314708969,76229.36561775628,25547.036697416115,101776.4023151724,101776.4023151724,101776.4023151724,127771.98572163284,124261.82634231502,3510.1593793178185,0.0,90050.01758966524,55154.928423977064,38772.321295209076,25995.58340646044,64767.90470166951,19830.294179907625,1450.0,0.0,0.8869039376490314,2.8768535618355893,0.001494314320929203,1.0,1.0,-4.382690548699372,353637.63566475734,1550244.923368285,4.383710236197517,1550244.923368285,4.383710236197517,0.7628332040041612,0.09201181767555361,3.908665750847997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908665750847997,1.2785135474308238,1.27885190845361,3.057195411579698,6477.83022374407,15341.954467569465,6485.448463511703,0.0003278151049602927,23038.556717245163,2349.278980818645,19385.439463647657,1976.7646916783672,0.8414346307178601,0.8414346307178601,35367.711230021625,35405.22815468563,0.9986756209470755,0.8,4268.508058874318,4273.035954225843,0.9986756209470755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5148104096161426,4.847428043529595,-2.415411102857361,7.2628391463869555,3.5,3.5,1.0,0.6,0.00026463810959297975,1.000141130192032,0.0002646007664360008,197.92718688793857,0.0,7.418547474815873e-06,21.024163543628184,0.014793262044266462,9.004197056416086e-05,0.0001745961390288189,0.0006824379488522398,0.09201181760335798,0.09201181760335798,0.09201181760335798,0.09214102717844143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497480.4040209953,592.4613641715803,0.0,0.09201181760335798,0.09201181767555361,0.09201181767555361,0.375,0.375,0.5,7.80893652844802,0.6764600363557634,0.6764600363557634,1.5575096767861396e-11,0.0011806569444274828,0.6910607077384725,1.5575096767861396e-11,25995.58340646044,19830.294179907625,0.7628332040041612,1.0329569285852593,0.6385171699565139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442716530920696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.99847063331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9234341217811,261.9234341217811,-11.226565878218878,246.1220803073972,277.72478793615676,124123.88083715354,124214.17265638543,-90.2918192318988,0.0,nan,277.72478793615676,4.574787936156781,271.40424641042324,-1.7457535895767364,265.08370488465107,-8.066295115348908,258.7631633589088,-14.386836641091179,252.44262183314947,-20.707378166850503,246.1220803073972,-27.02791969260278,1.0,1.0,26022.012520719443,26022.012520719443,276.99606201384,3.846062013840026,276.99606201384,276.99606201384,76236.73882318039,76229.36561775628,7.373205424111802,0.0,8546.071908451686,8546.071908451686,0.8864559509665071,3928.209079602237,276.99606201384,3.846062013840026,1.0,0.002,0.20245289610422867,0.0048514197256842185,0.0003136466038710141,0.0016863533972313668,0.15682330193550706,0.15682330193550706,0.0,1.1023807734711344e-12,1.0,1.0014136205552313,0.6910607077228974,0.09201181767555361,0.0,0.00012984717792736036,166.1384098799848,0.0,1601797.941400642,268.07742940050656,0.001180656928852386,1.0,1279491.8806239027,2612.8244939761803,,,,,,,,,,,,,,,,,,,3.0,15341.954467569465,1450.0,0.375,6.173730061729009,3.5
1944.0,-28.791236764841862,4.84909064010748,34.94813735404628,25.739482102822535,6.332128576553308,-25.27890023071542,-38.823019923269726,2.8197920425441616,-5.072240714113491,-5.073429131583423,39.90071297822493,41354.380131221646,25550.488412104074,25550.488412104074,66904.86854332572,76250.20555988724,76228.91345177148,25550.488412104074,101779.40186387557,101779.40186387557,101779.40186387557,127775.19820088704,124263.27637004129,3511.921830845756,0.0,90049.94296466441,55154.53081671417,38772.68016438916,25995.79633701147,64768.476501400626,19830.477861134004,1450.0,0.0,0.8869045847009424,2.876887606729776,0.001494314320929203,1.0,1.0,-4.380084737587197,353642.0785573234,1550256.7117600506,4.383688496810944,1550256.7117600506,4.383688496810944,0.7628340214721715,0.09201254631781149,3.9086686010165304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086686010165304,1.2785132195087299,1.2788515326985255,3.057198424994339,6477.836608808095,15341.967418099952,6485.450211920011,0.00032781382166891665,23038.520825542757,2349.2753208835593,19385.444689757092,1976.7652245932193,0.8414361684307654,0.8414361684307654,35367.73186190713,35405.22815468563,0.9986763491735372,0.8,4268.510548924323,4273.035954225843,0.9986763491735372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.515555527428342,4.84909064010748,-2.4147298039874943,7.263820444094975,3.5,3.5,1.0,0.6,0.0002646007664360008,1.0001406440384568,0.0002645635571488949,197.92830404864722,0.0,7.391226010357713e-06,20.946734513353757,0.014800653270276819,9.003021749027624e-05,0.00017457054894572457,0.000682338423326373,0.09201254623906054,0.09201254623906054,0.09201254623906054,0.09214218480549494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497462.9049721124,592.4671106146541,0.0,0.09201254623906054,0.09201254631781149,0.09201254631781149,0.375,0.375,0.5,7.81282568848361,0.6797222735459627,0.6797222735459627,3.75734998669941e-11,0.0011884174699048344,0.693344393996199,3.75734998669941e-11,25995.79633701147,19830.477861134004,0.7628340214721715,1.032985059357987,0.6384954898595978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442797793073987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.92104160304,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92289080978986,261.92289080978986,-11.227109190210115,246.12078052463792,277.7250010949292,124129.40265930067,124220.2391876454,-90.83652834472328,0.0,nan,277.7250010949292,4.575001094929235,271.4041569808963,-1.7458430191036882,265.08331286681073,-8.066687133189248,258.7624687527689,-14.387531247231095,252.4416246386963,-20.708375361303666,246.12078052463792,-27.029219475362055,1.0,1.0,26022.012520719443,26022.012520719443,276.9963312294761,3.8463312294761067,276.9963312294761,276.9963312294761,76236.0266822693,76228.91345177148,7.113230497809127,0.0,8546.071908451686,8546.071908451686,0.8864557708396961,3928.211944021613,276.9963312294761,3.8463312294761067,1.0,0.002,0.20232261988492037,0.004852057356334396,0.00031344498486377036,0.0016865550150149931,0.15672249243188519,0.15672249243188519,0.0,-1.212363542890671e-13,1.0,1.001418287680145,0.6933443939586255,0.09201254631781149,0.0,0.00013027617646518534,166.68716560503552,0.0,1601798.3327441039,268.0777592858865,0.0011884174323313346,1.0,1279490.772049029,2612.799618723392,,,,,,,,,,,,,,,,,,,3.0,15341.967418099952,1450.0,0.375,6.173730061729009,3.5
1945.0,-28.792598019508993,4.850724914332487,34.94830052284421,25.73955268543216,6.3324000669165965,-25.28009821085993,-38.824184239469446,2.819900258307718,-5.0719190639341605,-5.07311473360909,39.90098382613528,41353.35864035036,25553.887093449557,25553.887093449557,66907.24573379991,76249.47869021069,76228.48353911404,25553.887093449557,101782.3706325636,101782.3706325636,101782.3706325636,127778.37606347945,124264.68642422184,3513.689639257609,0.0,90049.86892083481,55154.16107886994,38773.00871329429,25996.005430915848,64769.014144210145,19830.658358835473,1450.0,0.0,0.8869052037503576,2.876920839793645,0.001494314320929203,1.0,1.0,-4.377642938146607,353646.41491814953,1550268.3656824972,4.383667698260995,1550268.3656824972,4.383667698260995,0.7628348290484579,0.09201327574414786,3.9086720793406413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086720793406413,1.2785127946242274,1.2788510601265661,3.057202161586075,6477.844526197605,15341.980417781127,6485.4509568286285,0.0003278121538660993,23038.48138010734,2349.271298568557,19385.446916338802,1976.765451641366,0.8414377057455374,0.8414377057455374,35367.757040899996,35405.22815468563,0.9986772378956006,0.8,4268.513587762015,4273.035954225843,0.9986772378956006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.516289196991863,4.850724914332487,-2.4140617504719364,7.264786664804423,3.5,3.5,1.0,0.6,0.0002645635571488949,1.0001402985885735,0.0002645264444620965,197.92941846410716,0.0,7.364771091733009e-06,20.871761273971348,0.014808018041368552,9.00184742874975e-05,0.0001745450828613974,0.0006822394919665427,0.09201327564017295,0.09201327564017295,0.09201327564017295,0.09214331352320687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497445.3328844739,592.4728807509086,0.0,0.09201327564017295,0.09201327574414786,0.09201327574414786,0.375,0.375,0.5,7.8167268281726034,0.6827602997835243,0.6827602997835243,-3.7687186704715714e-11,0.0011956696749280127,0.6954717954624812,-3.7687186704715714e-11,25996.005430915848,19830.658358835473,0.7628348290484579,1.0330131872137027,0.638474418466149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442878775283519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.84606836366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92234721231864,261.92234721231864,-11.227652787681336,246.11948440830483,277.72521001632265,124135.26169414916,124226.14595276592,-90.88425861674041,0.0,nan,277.72521001632265,4.575210016322671,271.4040648947392,-1.7459351052607985,265.0829197731132,-8.067080226886787,258.76177465152364,-14.38822534847634,252.44062952990834,-20.709370470091642,246.11948440830483,-27.03051559169515,1.0,1.0,26022.012520719443,26022.012520719443,276.9965953221567,3.846595322156702,276.9965953221567,276.9965953221567,76235.40178097726,76228.48353911404,6.918241863226285,0.0,8546.071908451686,8546.071908451686,0.8864555510142677,3928.2154397373447,276.9965953221567,3.846595322156702,1.0,0.002,0.20219194393591805,0.004852695419716356,0.00031324274129901364,0.001686757258583655,0.15662137064950682,0.15662137064950682,0.0,-1.173314917446433e-13,1.0,1.0014226355477822,0.6954717955001684,0.09201327574414786,0.0,0.0001306759028165734,167.1984703936319,0.0,1601798.7138544237,268.0780809360658,0.0011956697126151994,1.0,1279489.6900641609,2612.7766471232385,,,,,,,,,,,,,,,,,,,3.0,15341.980417781127,1450.0,0.375,6.173730061729009,3.5
1946.0,-28.793953719402538,4.852331213836658,34.94846161658374,25.739574059285246,6.332615624785236,-25.28129678497447,-38.825344818737335,2.819958690458492,-5.071610002867715,-5.07281211138776,39.901250275170995,41352.351218018724,25557.244062452875,25557.244062452875,66909.5952804716,76248.78872535554,76228.04287159875,25557.244062452875,101785.28693405163,101785.28693405163,101785.28693405163,127781.49574636179,124266.03355535626,3515.4621910055325,0.0,90049.80949070683,55153.782456979956,38773.36337080764,25996.20881231015,64769.57218311779,19830.83413425616,1450.0,0.0,0.8869057788026635,2.876952836019965,0.001494314320929203,1.0,1.0,-4.37545704850919,353650.58890286693,1550279.83039601,4.3836483779242545,1550279.83039601,4.3836483779242545,0.7628356225876114,0.09201400586159955,3.908676085566201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908676085566201,1.2785126001788685,1.2788508181782534,3.057205760052238,6477.852150915601,15341.993439420467,6485.451907957743,0.0003278105602730976,23038.4425619813,2349.267340221309,19385.449759327374,1976.76574154552,0.8414392469097629,0.8414392469097629,35367.78604127554,35405.22815468563,0.9986782614980403,0.8,4268.517087800113,4273.035954225843,0.9986782614980403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517013862158454,4.852331213836658,-2.4134098131577626,7.265741026994421,3.5,3.5,1.0,0.6,0.0002645264444620965,1.000139727589114,0.0002644894879835945,197.9305283428784,0.0,7.345692515649749e-06,20.817692589351388,0.014815363733884201,9.000677018381247e-05,0.00017451967427828402,0.0006821408773123316,0.09201400583531992,0.09201400583531992,0.09201400583531992,0.09214439805734212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497427.68810564425,592.4786744021874,0.0,0.09201400583531992,0.09201400586159955,0.09201400586159955,0.375,0.375,0.5,7.820638600486592,0.6855715700430096,0.6855715700430096,7.463540896424092e-11,0.0012021085200331072,0.6973550628785574,7.463540896424092e-11,25996.20881231015,19830.83413425616,0.7628356225876114,1.0330405624928864,0.6384533635810741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442959558560393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.79199967904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9217988014816,261.9217988014816,-11.228201198518377,246.11819174276354,277.72540586019073,124140.5416202429,124232.23062832707,-91.68900808416964,0.0,nan,277.72540586019073,4.575405860190756,271.4039630367257,-1.746036963274264,265.0825202132143,-8.067479786785668,258.7610773897454,-14.388922610254554,252.43963456624977,-20.710365433750212,246.11819174276354,-27.031808257236435,1.0,1.0,26022.012520719443,26022.012520719443,276.996846380628,3.846846380628051,276.996846380628,276.996846380628,76234.65833911204,76228.04287159875,6.615467513285694,0.0,8546.071908451686,8546.071908451686,0.8864552978261316,3928.219465994032,276.996846380628,3.846846380628051,1.0,0.002,0.20206091398909248,0.004853332992943154,0.0003130399414094392,0.0016869600590264176,0.1565199707047196,0.1565199707047196,0.0,4.358566459139457e-13,1.0,1.001426484726866,0.697355062803922,0.09201400586159955,0.0,0.00013102990354890606,167.65127421830442,0.0,1601799.0792684073,268.07838999713226,0.0012021084453976982,1.0,1279488.64860249,2612.756651840138,,,,,,,,,,,,,,,,,,,3.0,15341.993439420467,1450.0,0.375,6.173730061729009,3.5
1947.0,-28.795305794200274,4.853909954803612,34.948620664623434,25.739627109747403,6.332860919290404,-25.28248912283748,-38.82650445504112,2.8200442480063392,-5.071309656678295,-5.072517651441875,39.90151342263933,41351.33809777888,25560.551086082127,25560.551086082127,66911.889183861,76248.07458799507,76227.61808397595,25560.551086082127,101788.16917005807,101788.16917005807,101788.16917005807,127784.57731121671,124267.33822878059,3517.239082436121,0.0,90049.73042660364,55153.403260012434,38773.696851768,25996.408141158638,64770.10499292664,19831.00654710858,1450.0,0.0,0.8869063242707614,2.8769839748097548,0.001494314320929203,1.0,1.0,-4.373445366414387,353654.65034208325,1550291.1531133414,4.383630051559551,1550291.1531133414,4.383630051559551,0.7628364056844943,0.0920147368055594,3.9086784701530886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086784701530886,1.2785122797462445,1.2788504504090907,3.0572083914038526,6477.857726433918,15342.006526965282,6485.4542622833005,0.0003278094841553969,23038.408278969215,2349.263844326984,19385.456796564016,1976.76645914395,0.8414408044960371,0.8414408044960371,35367.80330288573,35405.22815468563,0.9986788707670191,0.8,4268.519171093592,4273.035954225843,0.9986788707670191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.517727745672674,4.853909954803612,-2.4127712352694877,7.2666811900731,3.5,3.5,1.0,0.6,0.0002644894879835945,1.0001393554737572,0.0002644526350613492,197.93163526463215,0.0,7.31481531558297e-06,20.73018660436214,0.014822678549199785,8.99950769942044e-05,0.00017449441098939012,0.0006820425473962736,0.09201473647705989,0.09201473647705989,0.09201473647705989,0.09214545205674624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497409.9805005566,592.4844883904949,0.0,0.09201473647705989,0.0920147368055594,0.0920147368055594,0.375,0.375,0.5,7.8245600684318655,0.6881669405125876,0.6881669405125876,-4.206412995699793e-12,0.0012079947636038924,0.699072285027512,-4.206412995699793e-12,25996.408141158638,19831.00654710858,0.7628364056844943,1.0330674806095845,0.6384324697681861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444304001304357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.70449369405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92124948531324,261.92124948531324,-11.228750514686737,246.11690279707312,277.72559617354636,124146.18904111591,124238.02941138952,-91.84037027362132,0.0,nan,277.72559617354636,4.575596173546387,271.4038574982685,-1.7461425017314696,265.0821188229522,-8.067881177047752,258.76038014767096,-14.38961985232902,252.43864147236818,-20.711358527631802,246.11690279707312,-27.033097202926854,1.0,1.0,26022.012520719443,26022.012520719443,276.99709113497494,3.84709113497496,276.99709113497494,276.99709113497494,76234.02433780993,76227.61808397595,6.406253833978553,0.0,8546.071908451686,8546.071908451686,0.8864551471233849,3928.221862503854,276.99709113497494,3.84709113497496,1.0,0.002,0.20192956113418398,0.004853970567735259,0.0003128366357154923,0.0016871633628617153,0.15641831785774613,0.15641831785774613,0.0,-1.4227924394205615e-12,1.0,1.0014299947277847,0.6990722850317184,0.0920147368055594,0.0,0.00013135280583885398,168.06429092356416,0.0,1601799.4338320666,268.0786903433217,0.0012079947678103053,1.0,1279487.6352298746,2612.738678761647,,,,,,,,,,,,,,,,,,,3.0,15342.006526965282,1450.0,0.375,6.173730061729009,3.5
1948.0,-28.796652527227845,4.85546148217009,34.94877766256508,25.739634583611064,6.333062209030597,-25.283681053611396,-38.82766017979009,2.8200907354183853,-5.071021206289004,-5.07223432996334,39.90177234956476,41350.35596934548,25563.81671624358,25563.81671624358,66914.17268558906,76247.39872905523,76227.18503451823,25563.81671624358,101791.00175076182,101791.00175076182,101791.00175076182,127787.6037952902,124268.58408603826,3519.019709251931,0.0,90049.67827094713,55153.04316573534,38774.03900579087,25996.60204452838,64770.64105031925,19831.174472032173,1450.0,0.0,0.8869068283396924,2.8770139434790143,0.001494314320929203,1.0,1.0,-4.371669330727798,353658.55818597204,1550302.2942910567,4.383613116117007,1550302.2942910567,4.383613116117007,0.7628371753379257,0.09201546761171885,3.908683124400399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908683124400399,1.2785121401048443,1.2788502636113934,3.057212365679897,6477.866147447956,15342.019641942854,6485.45472342954,0.00032780769242189174,23038.36750254882,2349.2596862892856,19385.458174960986,1976.766599701324,0.8414423536223347,0.8414423536223347,35367.83699416733,35405.22815468563,0.9986800599409262,0.8,4268.523237274356,4273.035954225843,0.9986800599409262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.518432693625019,4.85546148217009,-2.4121481031159315,7.267609585286021,3.5,3.5,1.0,0.6,0.0002644526350613492,1.0001388063970598,0.0002644159324384422,197.93273782384838,0.0,7.294359164299364e-06,20.672213871624397,0.014829972908364084,8.998342464348643e-05,0.00017446921041786278,0.0006819448584877625,0.09201546757824527,0.09201546757824527,0.09201546757824527,0.09214646427893433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497392.21169799,592.4903221356864,0.0,0.09201546757824527,0.09201546761171885,0.09201546761171885,0.375,0.375,0.5,7.828489974377276,0.6905457477023447,0.6905457477023447,7.787548383930698e-12,0.0012131236743471163,0.7005649992355529,7.787548383930698e-12,25996.60204452838,19831.174472032173,0.7628371753379257,1.033094185892101,0.6384120227746559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443120253241826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.64652096131,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9206959136025,261.9206959136025,-11.229304086397462,246.11561741752905,277.7257744096694,124151.45406551495,124244.00592118056,-92.55185566559408,0.0,nan,277.7257744096694,4.575774409669407,271.40374301126246,-1.746256988737514,265.0817116128164,-8.0682883871836,258.7596802143845,-14.390319785615475,252.4376488159536,-20.712351184046383,246.11561741752905,-27.034382582470926,1.0,1.0,26022.012520719443,26022.012520719443,276.9973237841139,3.8473237841139394,276.9973237841139,276.9973237841139,76233.30571302243,76227.18503451823,6.120678504201351,0.0,8546.071908451686,8546.071908451686,0.8864548529810459,3928.226540022401,276.9973237841139,3.8473237841139394,1.0,0.002,0.20179792743019043,0.004854607447513401,0.00031263288745875435,0.001687367113214557,0.15631644372937717,0.15631644372937717,0.0,6.73311233156948e-13,1.0,1.0014330461398009,0.7005649992277654,0.09201546761171885,0.0,0.00013163365860113986,168.42351021189464,0.0,1601799.7735806354,268.078978793711,0.001213123666559568,1.0,1279486.6601879606,2612.723437670498,,,,,,,,,,,,,,,,,,,3.0,15342.019641942854,1450.0,0.375,6.173730061729009,3.5
1949.0,-28.797999957251754,4.8569862538698185,34.94893266583872,25.739664409216516,6.333286522314377,-25.284871309280405,-38.82881562514228,2.8201578744470535,-5.070738523653688,-5.07195642435664,39.902028777236694,41349.361410198515,25567.027396433125,25567.027396433125,66916.38880663164,76246.70505316465,76226.78597099743,25567.027396433125,101793.81336743056,101793.81336743056,101793.81336743056,127790.60651284228,124269.80268401648,3520.803828825801,0.0,90049.61485355152,55152.679024760626,38774.373143100995,25996.793145411717,64771.166288512715,19831.340056671834,1450.0,0.0,0.8869073138965039,2.8770433430744005,0.001494314320929203,1.0,1.0,-4.3700040120597805,353662.3913615811,1550313.327989215,4.383596802647272,1550313.327989215,4.383596802647272,0.7628379371927245,0.09201619869794679,3.908686994476418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908686994476418,1.2785119044800468,1.278849980997098,3.0572159561283296,6477.873755177343,15342.032818864727,6485.455758109328,0.00032780610695057246,23038.328467028856,2349.2557057740264,19385.46126768811,1976.7669150717231,0.8414439135821629,0.8414439135821629,35367.86500896411,35405.22815468563,0.998681048756757,0.8,4268.526618363538,4273.035954225843,0.998681048756757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5191257795880215,4.8569862538698185,-2.411536104746564,7.268522358616383,3.5,3.5,1.0,0.6,0.0002644159324384422,1.000138879765355,0.00026437921551502675,197.93384096436046,0.0,7.264650637295598e-06,20.588019906095724,0.01483723755900138,8.997177650344872e-05,0.00017444415593499349,0.0006818476035655253,0.09201619867053612,0.09201619867053612,0.09201619867053612,0.09214745635225298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497374.39301181433,592.4961720164173,0.0,0.09201619867053612,0.09201619869794679,0.09201619869794679,0.375,0.375,0.5,7.8324277076467315,0.6927282077450059,0.6927282077450059,1.0231815394945443e-12,0.0012179007029544664,0.7019524122968619,1.0231815394945443e-12,25996.793145411717,19831.340056671834,0.7628379371927245,1.0331200230139963,0.6383914908373651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443200177269044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.56232699579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92014088977777,261.92014088977777,-11.229859110222208,246.11433504466095,277.725946734891,124157.01239907739,124249.80703540941,-92.7946363320338,0.0,nan,277.725946734891,4.575946734891033,271.40362439685856,-1.7463756031414164,265.08130205880326,-8.068697941196717,258.75897972074995,-14.391020279250029,252.43665738270295,-20.71334261729703,246.11433504466095,-27.03566495533903,1.0,1.0,26022.012520719443,26022.012520719443,276.9975549941715,3.847554994171503,276.9975549941715,276.9975549941715,76232.65889909519,76226.78597099743,5.872928097756812,0.0,8546.071908451686,8546.071908451686,0.8864546083972595,3928.2304294488,276.9975549941715,3.847554994171503,1.0,0.002,0.20166603259214647,0.004855244536140804,0.00031242873089920494,0.0016875712685955019,0.15621436544960246,0.15621436544960246,0.0,-5.052932898486073e-13,1.0,1.0014358824558096,0.7019524122958387,0.09201619869794679,0.0,0.00013189479024321897,168.75749851967387,0.0,1601800.1061681057,268.0792614763463,0.0012179007019312849,1.0,1279485.703783134,2612.7094755106937,,,,,,,,,,,,,,,,,,,3.0,15342.032818864727,1450.0,0.375,6.173730061729009,3.5
1950.0,-28.799337713496534,4.858484616526194,34.94908567365233,25.739681312721245,6.3334926688685025,-25.2860546752505,-38.82996247904373,2.8202096306686335,-5.070466813826101,-5.071688774163852,39.90228119274801,41348.368994470904,25570.196481026866,25570.196481026866,66918.56547549777,76246.02394531776,76226.38164674053,25570.196481026866,101796.5781277674,101796.5781277674,101796.5781277674,127793.5573320816,124270.96642336773,3522.590908713865,0.0,90049.5516407072,55152.30152475037,38774.72235106314,25996.979204314204,64771.70155537734,19831.50146439281,1450.0,0.0,0.8869077617938886,2.8770716655631072,0.001494314320929203,1.0,1.0,-4.368559628480341,353666.0831142319,1550324.1891069694,4.38358175444894,1550324.1891069694,4.38358175444894,0.762838686315592,0.09201692988096816,3.908690460655936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908690460655936,1.2785117401500523,1.278849769678188,3.057219060184143,6477.880332299134,15342.04593693234,6485.4574556951575,0.00032780477942607236,23038.29186453295,2349.2519733581753,19385.46634188576,1976.7674324958841,0.8414454706917465,0.8414454706917465,35367.89010002074,35405.22815468563,0.9986819343758412,0.8,4268.5296465882575,4273.035954225843,0.9986819343758412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5198098863560014,4.858484616526194,-2.4109386900912515,7.269423306617446,3.5,3.5,1.0,0.6,0.00026437921551502675,1.0001378841277226,0.0002643427668432008,197.93493619551197,0.0,7.267521680016432e-06,20.596156441166567,0.014844505080681396,8.996021635243286e-05,0.00017441899916259389,0.0006817498781839864,0.09201692985642339,0.09201692985642339,0.09201692985642339,0.09214841001568595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497356.5226800345,592.5020385339027,0.0,0.09201692985642339,0.09201692988096816,0.09201692988096816,0.375,0.375,0.5,7.836372115379262,0.6947131748950142,0.6947131748950142,-3.865352482534945e-12,0.0012219603377729982,0.7031291456835334,-3.865352482534945e-12,25996.979204314204,19831.50146439281,0.762838686315592,1.0331450906579156,0.6383708934853228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443280143501152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.57046353086,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9195839057631,261.9195839057631,-11.230416094236887,246.1130566375635,277.72611117396104,124162.4170094726,124255.53936977805,-93.12236030544787,0.0,nan,277.72611117396104,4.576111173961067,271.4035002666898,-1.746499733310202,265.0808893594068,-8.06911064059318,258.7582784521186,-14.391721547881389,252.43566754483894,-20.714332455161042,246.1130566375635,-27.03694336243649,1.0,1.0,26022.012520719443,26022.012520719443,276.9977753332415,3.847775333241543,276.9977753332415,276.9977753332415,76231.99925958169,76226.38164674053,5.617612841160735,0.0,8546.071908451686,8546.071908451686,0.8864543893391722,3928.2339129592156,276.9977753332415,3.847775333241543,1.0,0.002,0.20153391608006752,0.004855880813729331,0.0003122242240460767,0.0016877757756625568,0.15611211202303835,0.15611211202303835,0.0,-2.913663234294095e-13,1.0,1.0014382884401798,0.7031291456873987,0.09201692988096816,0.0,0.00013211646364435882,169.04100477321202,0.0,1601800.4250625435,268.0795331861739,0.0012219603416383507,1.0,1279484.7826706104,2612.698079288816,,,,,,,,,,,,,,,,,,,3.0,15342.04593693234,1450.0,0.375,6.173730061729009,3.5
1951.0,-28.80067177913052,4.859956872720954,34.94923666755563,25.739679217245452,6.333683941297022,-25.28723620709579,-38.83110898369921,2.820248369267474,-5.070207946107814,-5.071433130001849,39.90252908529196,41347.40887766183,25573.329257011213,25573.329257011213,66920.73813467304,76245.36012661895,76225.95826401064,25573.329257011213,101799.28752102185,101799.28752102185,101799.28752102185,127796.44694558601,124272.06660099498,3524.3803445910326,0.0,90049.5044896006,55151.95690790496,38775.05286855071,25997.159424564154,64772.21229311486,19831.658043753432,1450.0,0.0,0.8869081649741027,2.877098726967224,0.001494314320929203,1.0,1.0,-4.367371279059341,353669.60929422086,1550334.8556646954,4.383568208641185,1550334.8556646954,4.383568208641185,0.7628394210259344,0.09201766122304592,3.9086956424264407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9086956424264407,1.2785116355768094,1.2788496184748195,3.0572233632140593,6477.8894499031785,15342.059203883662,6485.457520877338,0.00032780281610318257,23038.249259463868,2349.2476288502057,19385.466536719658,1976.7674523634125,0.8414470352497082,0.8414470352497082,35367.9276099269,35405.22815468563,0.9986832583334795,0.8,4268.534173636549,4273.035954225843,0.9986832583334795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.520486155224837,4.859956872720954,-2.4103570596205426,7.270313932341496,3.5,3.5,1.0,0.6,0.0002643427668432008,1.0001375052029406,0.00026430642333482164,197.93602841561045,0.0,7.214465532281346e-06,20.445795318485334,0.014851719546213678,8.994866109375285e-05,0.00017439410574944796,0.0006816534812077231,0.0920176611137478,0.0920176611137478,0.0920176611137478,0.09214931864322243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497338.6047736579,592.507920328483,0.0,0.0920176611137478,0.09201766122304592,0.09201766122304592,0.375,0.375,0.5,7.840321844696618,0.6964919647370493,0.6964919647370493,4.013145371573046e-11,0.0012251838940073867,0.7040618509424803,4.013145371573046e-11,25997.159424564154,19831.658043753432,0.7628394210259344,1.033170487242823,0.6383510368698178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443359536453053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.42010240817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91902430127647,261.91902430127647,-11.230975698723512,246.11178197744044,277.7262666251106,124167.75531863279,124261.31579631411,-93.56047768132049,0.0,nan,277.7262666251106,4.576266625110634,271.4033696955845,-1.7466303044154756,265.08047276604947,-8.06952723395051,258.7575758365043,-14.392424163495662,252.43467890696982,-20.715321093030155,246.11178197744044,-27.038218022559533,1.0,1.0,26022.012520719443,26022.012520719443,276.9979814361951,3.847981436195141,276.9979814361951,276.9979814361951,76231.34716912861,76225.95826401064,5.388905117972172,0.0,8546.071908451686,8546.071908451686,0.8864540618578776,3928.239120638573,276.9979814361951,3.847981436195141,1.0,0.002,0.20140162359811875,0.0048565157616580765,0.000312019436587094,0.0016879805632960556,0.15600971829354698,0.15600971829354698,0.0,-1.1685053966092873e-13,1.0,1.0014401959794976,0.7040618509023489,0.09201766122304592,0.0,0.00013229243270907018,169.2660381234443,0.0,1601800.727936652,268.07979205389216,0.001225183853875933,1.0,1279483.9028751124,2612.689653013896,,,,,,,,,,,,,,,,,,,3.0,15342.059203883662,1450.0,0.375,6.173730061729009,3.5
1952.0,-28.80200120927307,4.861403421062029,34.94938568137592,25.73967258157211,6.333869700017331,-25.288414118338213,-38.83225115770472,2.8202826091134563,-5.069956677190191,-5.071184617679743,39.90277392606782,41346.4515471518,25576.41419976006,25576.41419976006,66922.86574691186,76244.70134549303,76225.55214218095,25576.41419976006,101801.966341941,101801.966341941,101801.966341941,127799.30238406881,124273.13060982912,3526.171774239691,0.0,90049.45862415117,55151.61104028622,38775.386204294395,25997.33604212781,64772.7222464222,19831.811625772785,1450.0,0.0,0.8869085429119752,2.8771250388880554,0.001494314320929203,1.0,1.0,-4.36632629841597,353673.03712702787,1550345.3909613364,4.383555510918133,1550345.3909613364,4.383555510918133,0.7628401461455897,0.092018392153859,3.908700889776825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908700889776825,1.278511551629279,1.2788494880370829,3.057227668217583,6477.898571689059,15342.072500178345,6485.457596873543,0.0003278008524474979,23038.206596896373,2349.2432784790294,19385.4667638774,1976.767475527056,0.8414486033165856,0.8414486033165856,35367.965594543886,35405.22815468563,0.9986845990469704,0.8,4268.53875797741,4273.035954225843,0.9986845990469704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.521152098386303,4.861403421062029,-2.4097875383580307,7.27119095942006,3.5,3.5,1.0,0.6,0.00026430642333482164,1.000137028866653,0.00026427021068736105,197.93711685097003,0.0,7.193689707259498e-06,20.386916630373417,0.014858913235920937,8.9937150846188e-05,0.00017436927248863364,0.0006815573305260599,0.09201839201821975,0.09201839201821975,0.09201839201821975,0.09215020064397762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497320.6502593514,592.5138138804281,0.0,0.09201839201821975,0.092018392153859,0.092018392153859,0.375,0.375,0.5,7.844276105745954,0.6980768310724557,0.6980768310724557,-5.6274984672199935e-11,0.0012279404895707557,0.704858319263792,-5.6274984672199935e-11,25997.33604212781,19831.811625772785,0.7628401461455897,1.0331952004782141,0.6383312313145156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443438711200483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.36122372006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91846247293506,261.91846247293506,-11.231537527064916,246.11051113357863,277.7264138122883,124173.09299927713,124267.02528490756,-93.93228563044056,0.0,nan,277.7264138122883,4.576413812288308,271.4032332765576,-1.746766723442363,265.08005274080773,-8.069947259192247,258.7568722050599,-14.393127794940085,252.43369166931825,-20.716308330681727,246.11051113357863,-27.03948886642135,1.0,1.0,26022.012520719443,26022.012520719443,276.9981824270554,3.8481824270554057,276.9981824270554,276.9981824270554,76230.6979912473,76225.55214218095,5.145849066349911,0.0,8546.071908451686,8546.071908451686,0.8864537302319403,3928.244394225709,276.9981824270554,3.8481824270554057,1.0,0.002,0.20126918066287167,0.004857150126828193,0.00031181441121647335,0.001688185588131585,0.15590720560823668,0.15590720560823668,0.0,-6.519416083372587e-13,1.0,1.0014418252418678,0.704858319320067,0.092018392153859,0.0,0.0001324428853987228,169.45842664593943,0.0,1601801.0213721266,268.0800433228098,0.0012279405458457404,1.0,1279483.0476229838,2612.6828788021658,,,,,,,,,,,,,,,,,,,3.0,15342.072500178345,1450.0,0.375,6.173730061729009,3.5
1953.0,-28.80332625442319,4.862824559907386,34.9495326984675,25.739647820033156,6.334035559981853,-25.289590072977813,-38.83339298246426,2.8202993785551427,-5.069717715212789,-5.070947610621001,39.90301432579131,41345.515574240264,25579.463339110596,25579.463339110596,66924.97891335086,76244.05729181595,76225.12761326162,25579.463339110596,101804.59095237221,101804.59095237221,101804.59095237221,127802.09797750862,124274.13336354391,3527.964613964711,0.0,90049.41932739921,55151.278447710516,38775.712088543,25997.5070251364,64773.2191136794,19831.960542940673,1450.0,0.0,0.8869088783858525,2.8771501423040644,0.001494314320929203,1.0,1.0,-4.365525435026541,353676.30628922145,1550355.7352162595,4.3835442398803055,1550355.7352162595,4.3835442398803055,0.762840857154711,0.09201912262867434,3.908706527083772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908706527083772,1.2785115483495393,1.2788494384557778,3.057232085333616,6477.907931027893,15342.085844868518,6485.457536229852,0.000327798830189313,23038.16331654445,2349.238865111374,19385.46658260935,1976.767457042859,0.8414501762251169,0.8414501762251169,35368.006401974286,35405.22815468563,0.9986860393955125,0.8,4268.5436830019435,4273.035954225843,0.9986860393955125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5218103127079825,4.862824559907386,-2.4092332479421077,7.272057807849494,3.5,3.5,1.0,0.6,0.00026427021068736105,1.0001365783370515,0.00026423412203038186,197.93820170657457,0.0,7.167827031890088e-06,20.31362180837651,0.014866081062952827,8.992564547865301e-05,0.00017434456520870804,0.0006814617399928595,0.09201912259896605,0.09201912259896605,0.09201912259896605,0.09215103952668639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497302.6585993799,592.519719296248,0.0,0.09201912259896605,0.09201912262867434,0.09201912262867434,0.375,0.375,0.5,7.848233616678199,0.6994615915178883,0.6994615915178883,-8.58335624798201e-12,0.001229895408187076,0.7054221755944354,-8.58335624798201e-12,25997.5070251364,19831.960542940673,0.762840857154711,1.0332198990433847,0.6383118847571456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444351761165853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.28792889806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91789741472525,261.91789741472525,-11.232102585274731,246.10924398861854,277.72655084082805,124178.27313743958,124272.74542502085,-94.47228758127878,0.0,nan,277.72655084082805,4.576550840828077,271.4030894703975,-1.7469105296024736,265.07962809994626,-8.070371900053715,258.75616672950184,-14.393833270498135,252.43270535905936,-20.717294640940622,246.10924398861854,-27.040756011381433,1.0,1.0,26022.012520719443,26022.012520719443,276.99836975878685,3.8483697587868733,276.99836975878685,276.99836975878685,76230.03874362979,76225.12761326162,4.911130368171143,0.0,8546.071908451686,8546.071908451686,0.8864533739611522,3928.250059719191,276.99836975878685,3.8483697587868733,1.0,0.002,0.20113663084306194,0.00485778294380464,0.0003116092126186822,0.0016883907868972866,0.15580460630934112,0.15580460630934112,0.0,-4.840312178844286e-13,1.0,1.0014429793811586,0.7054221756030188,0.09201912262867434,0.0,0.00013254977060714863,169.59507634281283,0.0,1601801.2994542604,268.0802822847872,0.0012298954167704323,1.0,1279482.2319644685,2612.6789344053145,,,,,,,,,,,,,,,,,,,3.0,15342.085844868518,1450.0,0.375,6.173730061729009,3.5
1954.0,-28.804647038927165,4.864220644500495,34.94967773527925,25.739622953720414,6.3342007697535285,-25.29076225805978,-38.834530441649235,2.820315988906974,-5.069487825449755,-5.070719102864282,39.903251207580794,41344.57967338657,25582.469849464298,25582.469849464298,66927.04952285087,76243.41476057444,76224.7070767118,25582.469849464298,101807.1769261761,101807.1769261761,101807.1769261761,127804.85068451165,124275.09222975274,3529.7584547589004,0.0,90049.37952289307,55150.94393516732,38776.0395419175,25997.67375833555,64773.713300253046,19832.105930050384,1450.0,0.0,0.8869091833483284,2.877174352696502,0.001494314320929203,1.0,1.0,-4.364898987594927,353679.4582379002,1550365.9281477106,4.383533993950158,1550365.9281477106,4.383533993950158,0.7628415570716853,0.09201985269190799,3.9087121345403397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087121345403397,1.2785115455520624,1.278849389515395,3.057236477948703,6477.917238452163,15342.099233090368,6485.457530573913,0.0003277968220738895,23038.120082353616,2349.234456450839,19385.46656570337,1976.7674553189286,0.841451754587908,0.841451754587908,35368.04699331159,35405.22815468563,0.9986874721171946,0.8,4268.54858194633,4273.035954225843,0.9986874721171946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.522459324755509,4.864220644500495,-2.408691892660642,7.272912537161137,3.5,3.5,1.0,0.6,0.00026423412203038186,1.000136140611033,0.00026419815393227176,197.93928308412956,0.0,7.143323864466183e-06,20.244179831897164,0.014873224386817293,8.991418545231397e-05,0.0001743199365780679,0.0006813664513949964,0.09201985256314285,0.09201985256314285,0.09201985256314285,0.092151846637511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497284.6388169147,592.5256336657799,0.0,0.09201985256314285,0.09201985269190799,0.09201985269190799,0.375,0.375,0.5,7.85219343943164,0.7006520142396653,0.7006520142396653,-1.000444171950221e-11,0.001231277414547094,0.7058201152693755,-1.000444171950221e-11,25997.67375833555,19832.105930050384,0.7628415570716853,1.0332439829814328,0.638292566025006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443596252685762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.218486921585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9173300421224,261.9173300421224,-11.23266995787759,246.10798060005402,277.726679484187,124183.51150911019,124278.37074070335,-94.85923159316702,0.0,nan,277.726679484187,4.576679484187025,271.40293970736917,-1.747060292630806,265.0791999305317,-8.070800069468305,258.7554601537107,-14.394539846289263,252.43172037688163,-20.71827962311835,246.10798060005402,-27.042019399945957,1.0,1.0,26022.012520719443,26022.012520719443,276.99854905837464,3.848549058374658,276.99854905837464,276.99854905837464,76229.40667925157,76224.7070767118,4.699602539767511,0.0,8546.071908451686,8546.071908451686,0.8864530195767816,3928.2556952130412,276.99854905837464,3.848549058374658,1.0,0.002,0.20100400521208775,0.004858414600532889,0.00031140389088719813,0.0016885961076460346,0.15570194544359905,0.15570194544359905,0.0,-1.4667672458557046e-12,1.0,1.0014437946242933,0.7058201152793799,0.09201985269190799,0.0,0.00013262557976302672,169.6919685128177,0.0,1601801.566245131,268.0805121745502,0.0012312774245515357,1.0,1279481.4455553796,2612.677004294701,,,,,,,,,,,,,,,,,,,3.0,15342.099233090368,1450.0,0.375,6.173730061729009,3.5
1955.0,-28.805963519744783,4.865592024812309,34.94982080744119,25.73959386153149,6.334357431149876,-25.291931424656628,-38.83566364003343,2.820325336090359,-5.069266889824917,-5.070498989660259,39.90348457917448,41343.63709002173,25585.43436226686,25585.43436226686,66929.0714522886,76242.77499286094,76224.28986346356,25585.43436226686,101809.72422573043,101809.72422573043,101809.72422573043,127807.56050665819,124276.00763794206,3531.5528687161245,0.0,90049.3348655985,55150.59511121453,38776.37750487108,25997.836280927764,64774.21378579884,19832.24781795218,1450.0,0.0,0.8869094583048747,2.8771976809705544,0.001494314320929203,1.0,1.0,-4.364442732306202,353682.4944157946,1550375.9700863066,4.383524756143742,1550375.9700863066,4.383524756143742,0.7628422459334159,0.09202058177534887,3.908717014007709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908717014007709,1.2785115761555783,1.278849374138974,3.0572402212900016,6477.925170143186,15342.112662498992,6485.458465553399,0.0003277951612859598,23038.07989754382,2349.2303587406323,19385.469360419625,1976.7677403006762,0.8414533436220258,0.8414533436220258,35368.08231486073,35405.22815468563,0.9986887188354907,0.8,4268.552844883114,4273.035954225843,0.9986887188354907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523099270838363,4.865592024812309,-2.408163302058156,7.273755326870464,3.5,3.5,1.0,0.6,0.00026419815393227176,1.000135698434291,0.00026416230752074246,197.9403609482969,0.0,7.119499553811854e-06,20.176661735502794,0.014880343886371104,8.990276969606367e-05,0.0001742953842362081,0.0006812713338270776,0.09202058175476253,0.09202058175476253,0.09202058175476253,0.09215262237813987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497266.59536328906,592.531555530989,0.0,0.09202058175476253,0.09202058177534887,0.09202058177534887,0.375,0.375,0.5,7.856154662389381,0.7016545694695537,0.7016545694695537,-3.9051428757375106e-11,0.0012320998353629875,0.7060562573540778,-3.9051428757375106e-11,25997.836280927764,19832.24781795218,0.7628422459334159,1.0332672145371866,0.6382730823525016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443674641654154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.15096882519,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9167603900473,261.9167603900473,-11.233239609952705,246.1067209505522,277.72679982954014,124188.68423842413,124283.92457619832,-95.24033777415599,0.0,nan,277.72679982954014,4.576799829540164,271.40278405374835,-1.7472159462516288,265.0787682779428,-8.071231722057178,258.7547525021491,-14.395247497850903,252.43073672635114,-20.719263273648835,246.1067209505522,-27.04327904944779,1.0,1.0,26022.012520719443,26022.012520719443,276.99872035227867,3.84872035227869,276.99872035227867,276.99872035227867,76228.77753436501,76224.28986346356,4.4876709014497465,0.0,8546.071908451686,8546.071908451686,0.8864527112003618,3928.2605990777474,276.99872035227867,3.84872035227869,1.0,0.002,0.20087133408006963,0.004859044990997356,0.00031119849305795514,0.001688801507210747,0.15559924652897755,0.15559924652897755,0.0,2.687021612157725e-13,1.0,1.0014442793834644,0.7060562573931293,0.09202058177534887,0.0,0.00013267108289297499,169.75008842228652,0.0,1601801.8219003612,268.08073311017506,0.0012320998744144163,1.0,1279480.688035259,2612.6770369338637,,,,,,,,,,,,,,,,,,,3.0,15342.112662498992,1450.0,0.375,6.173730061729009,3.5
