time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1956.0,-28.807276114979903,4.8669390773937655,34.94996194533395,25.73956410577523,6.334517853749006,-25.293096718102593,-38.836792402993865,2.820338456882739,-5.069053183239475,-5.0702856565428664,39.903714898728765,41342.70494005673,25588.353689886826,25588.353689886826,66931.05862994355,76242.13953946077,76223.88659144327,25588.353689886826,101812.2402813301,101812.2402813301,101812.2402813301,127810.23560417166,124276.88806769859,3533.347536473075,0.0,90049.29838256845,55150.26070754061,38776.70852780871,25997.995322841554,64774.703850650265,19832.386802836187,1450.0,0.0,0.8869097098127081,2.8772202967675136,0.001494314320929203,1.0,1.0,-4.364122990574174,353685.4370922636,1550385.880743473,4.383516306154935,1550385.880743473,4.383516306154935,0.7628429252547664,0.09202130995141734,3.9087229987362275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087229987362275,1.2785115890267358,1.2788493411810935,3.0572448715241873,6477.935023431412,15342.126134098648,6485.458132978034,0.0003277930178174807,23038.035289705433,2349.2258100070294,19385.468366329602,1976.7676389317048,0.8414549297522786,0.8414549297522786,35368.125637175996,35405.22815468563,0.9986902479512684,0.8,4268.558073427608,4273.035954225843,0.9986902479512684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.523729462846082,4.8669390773937655,-2.4076461933629725,7.274585270756738,3.5,3.5,1.0,0.6,0.00026416230752074246,1.0001352993438366,0.0002641265713689464,197.94143564130292,0.0,7.095451636812244e-06,20.1085099387259,0.014887439338007916,8.989139995347944e-05,0.000174270907567263,0.0006811767044187962,0.0920213099306252,0.0920213099306252,0.0920213099306252,0.09215337286316638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497248.5340018825,592.5374830265782,0.0,0.0920213099306252,0.09202130995141734,0.09202130995141734,0.375,0.375,0.5,7.860116554530806,0.7024803092899106,0.7024803092899106,4.956746124662459e-11,0.0012324733033892699,0.7061626659686908,4.956746124662459e-11,25997.995322841554,19832.386802836187,0.7628429252547664,1.03329007546318,0.638253862732893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443752776001422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.082817028415,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9161895681097,261.9161895681097,-11.233810431890277,246.1054650656265,277.7269140705913,124193.98443079929,124289.4203582798,-95.43592748048557,0.0,nan,277.7269140705913,4.576914070591329,271.40262426960305,-1.747375730396925,265.0783344686029,-8.07166553139706,258.75404466761364,-14.395955332386336,252.4297548666208,-20.720245133379166,246.1054650656265,-27.044534934373473,1.0,1.0,26022.012520719443,26022.012520719443,276.99888649739853,3.848886497398553,276.99888649739853,276.99888649739853,76228.17955486983,76223.88659144327,4.2929634265601635,0.0,8546.071908451686,8546.071908451686,0.8864523329726857,3928.266613729909,276.99888649739853,3.848886497398553,1.0,0.002,0.20073864174437145,0.004859674279356714,0.00031099305782421565,0.0016890069423408044,0.15549652891210783,0.15549652891210783,0.0,1.6501990746098372e-13,1.0,1.0014444991509244,0.7061626659191234,0.09202130995141734,0.0,0.00013269228522579105,169.7771189766165,0.0,1601802.0685692085,268.0809468167605,0.0012324732538218086,1.0,1279479.9538475154,2612.6786426612457,,,,,,,,,,,,,,,,,,,3.0,15342.126134098648,1450.0,0.375,6.173730061729009,3.5
1957.0,-28.808584515063487,4.868262138002848,34.95010116020819,25.7395209040493,6.334662395698846,-25.294259823986344,-38.83792085163293,2.820337704618982,-5.068848388326103,-5.070080668639548,39.903941674766195,41341.789842230704,25591.23272710417,25591.23272710417,66933.02256933488,76241.5149576888,76223.48381178314,25591.23272710417,101814.71653888731,101814.71653888731,101814.71653888731,127812.86669776193,124277.72464941109,3535.142048350847,0.0,90049.26513105989,55149.93562276602,38777.032786993186,25998.150158874614,64775.1829458678,19832.522289851993,1450.0,0.0,0.8869099316859718,2.8772420357247754,0.001494314320929203,1.0,1.0,-4.363975114986545,353688.2646721097,1550395.6389718342,4.383508851810914,1550395.6389718342,4.383508851810914,0.7628435934347448,0.0920220371485294,3.9087290523099942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087290523099942,1.2785116659422442,1.2788493724254557,3.057249422459762,6477.944666317798,15342.13963965678,6485.457957094068,0.0003277909281476495,23037.991102975597,2349.221304214548,19385.467840600657,1976.767585322272,0.8414565208377401,0.8414565208377401,35368.169457835465,35405.22815468563,0.9986917946572099,0.8,4268.563362116969,4273.035954225843,0.9986917946572099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524350957409382,4.868262138002848,-2.4071416223679174,7.275403760370765,3.5,3.5,1.0,0.6,0.0002641265713689464,1.000134868328366,0.00026409095386346226,197.9425069095933,0.0,7.073665190805981e-06,20.046767150744152,0.014894513003198722,8.988003470520276e-05,0.00017424653666374363,0.0006810825001219733,0.09202203705530845,0.09202203705530845,0.09202203705530845,0.09215409218546673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497230.4567265433,592.5434154747849,0.0,0.09202203705530845,0.0920220371485294,0.0920220371485294,0.375,0.375,0.5,7.864078211236795,0.7031324487010124,0.7031324487010124,-4.1154635255225e-11,0.0012322803134452442,0.7061055536530034,-4.1154635255225e-11,25998.150158874614,19832.522289851993,0.7628435934347448,1.0333127522815393,0.6382350147398236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444383068053494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.02107424043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9156167266933,261.9156167266933,-11.234383273306662,246.10421284105385,277.72702061233133,124199.14482684559,124294.91839156818,-95.77356472258096,0.0,nan,277.72702061233133,4.577020612331353,271.40245905807956,-1.7475409419204198,265.0778975038182,-8.072102496181799,258.7533359495665,-14.396664050433458,252.42877439531057,-20.72122560468941,246.10421284105385,-27.045787158946126,1.0,1.0,26022.012520719443,26022.012520719443,276.99904435491675,3.8490443549167708,276.99904435491675,276.99904435491675,76227.56457962858,76223.48381178314,4.080767845443916,0.0,8546.071908451686,8546.071908451686,0.886451950393969,3928.272697571544,276.99904435491675,3.8490443549167708,1.0,0.002,0.20060595883587884,0.0048603020549318485,0.0003107876316415223,0.0016892123679180875,0.15539381582076114,0.15539381582076114,0.0,-4.4039034571841107e-13,1.0,1.0014443849144672,0.7061055536941581,0.0920220371485294,0.0,0.00013268285754219268,169.76496284095063,0.0,1601802.304141581,268.0811516116739,0.0012322803545998795,1.0,1279479.2483796633,2612.6822339668743,,,,,,,,,,,,,,,,,,,3.0,15342.13963965678,1450.0,0.375,6.173730061729009,3.5
1958.0,-28.809888762757275,4.869561526544799,34.95023845852805,25.739468552079074,6.334797205110953,-25.29542016596994,-38.839045039471216,2.8203286083284245,-5.068652941571202,-5.069884444229638,39.90416479079384,41340.8785919508,25594.073374744174,25594.073374744174,66934.95196669498,76240.8988065803,76223.07759633336,25594.073374744174,101817.15097107753,101817.15097107753,101817.15097107753,127815.45157181566,124278.5156012724,3536.935970543253,0.0,90049.23596784905,55149.6100566882,38777.36212351205,25998.300600738137,64775.662724250185,19832.6541253292,1450.0,0.0,0.8869101222203291,2.877262853766427,0.001494314320929203,1.0,1.0,-4.3640049096485996,353690.9713877543,1550405.239752587,4.383502450371754,1550405.239752587,4.383502450371754,0.7628442500878737,0.09202276308039266,3.908735419630317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908735419630317,1.2785117812700657,1.2788494422439687,3.0572541269407805,6477.954634548554,15342.153185504607,6485.457581981688,0.00032778875757152713,23037.94611311036,2349.216716525048,19385.466719364653,1976.7674709880187,0.8414581154147606,0.8414581154147606,35368.21554963144,35405.22815468563,0.9986934215263213,0.8,4268.568924908445,4273.035954225843,0.9986934215263213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.524964164857304,4.869561526544799,-2.4066498095587328,7.276211336103532,3.5,3.5,1.0,0.6,0.00026409095386346226,1.000134441707477,0.00026405545379738516,197.94357478808385,0.0,7.050218325398179e-06,19.98031873417844,0.01490156322152412,8.98687136902658e-05,0.00017422224017319646,0.0006809886410523129,0.0920227630549216,0.0920227630549216,0.0920227630549216,0.09215477875616922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497212.36755569937,592.5493515534142,0.0,0.0920227630549216,0.09202276308039266,0.09202276308039266,0.375,0.375,0.5,7.868038685659367,0.7036120749635302,0.7036120749635302,2.9558577807620168e-12,0.0012315026584133193,0.7058795345810154,2.9558577807620168e-12,25998.300600738137,19832.6541253292,0.7628442500878737,1.0333348846099326,0.6382162196925535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443908336873952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.95462582386,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9150417256905,261.9150417256905,-11.234958274309463,246.10296424006847,277.7271192113114,124204.254410433,124300.38903716036,-96.13462672736982,0.0,nan,277.7271192113114,4.5771192113114125,271.4022882170658,-1.747711782934175,265.07745722281277,-8.07254277718721,258.75262622856656,-14.397373771433422,252.42779523431784,-20.722204765682136,246.10296424006847,-27.047035759931504,1.0,1.0,26022.012520719443,26022.012520719443,276.99919304691014,3.849193046910159,276.99919304691014,276.99919304691014,76226.95406944332,76223.07759633336,3.8764731099654455,0.0,8546.071908451686,8546.071908451686,0.8864515479867279,3928.279096728468,276.99919304691014,3.849193046910159,1.0,0.002,0.20047331699578916,0.004860928105791486,0.00031058226327159615,0.0016894177365078277,0.15529113163579808,0.15529113163579808,0.0,-2.2057616150261694e-13,1.0,1.0014439256688592,0.7058795345780595,0.09202276308039266,0.0,0.00013264178946546963,169.7123275147617,0.0,1601802.5280876302,268.0813470584288,0.0012315026554574615,1.0,1279478.5730702358,2612.6878743024004,,,,,,,,,,,,,,,,,,,3.0,15342.153185504607,1450.0,0.375,6.173730061729009,3.5
1959.0,-28.811188925620616,4.870837576096067,34.95037385568538,25.73940666569399,6.334925879238454,-25.296577445135895,-38.84016877328975,2.8203143987521613,-5.068465827510806,-5.069696037155258,39.90438451828167,41339.99585253269,25596.87405412216,25596.87405412216,66936.86990665484,76240.29348360475,76222.67394358016,25596.87405412216,101819.54799770232,101819.54799770232,101819.54799770232,127817.99507494502,124279.26614159433,3538.7289333506947,0.0,90049.21802527108,55149.31341493047,38777.67178926735,25998.4470772427,64776.11886651005,19832.7826596711,1450.0,0.0,0.8869102852463823,2.8772828502156593,0.001494314320929203,1.0,1.0,-4.364191511038825,353693.57028633676,1550414.6947687804,4.383496973138709,1550414.6947687804,4.383496973138709,0.7628448961104061,0.09202348776967738,3.9087430333086983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087430333086983,1.2785119200453574,1.2788495356662912,3.0572597502024297,6477.966549565216,15342.166770925307,6485.455921171028,0.00032778609790382035,23037.896648080656,2349.2116724957714,19385.461755090448,1976.7669647729294,0.8414597066397335,0.8414597066397335,35368.270663551775,35405.22815468563,0.9986953668435907,0.8,4268.575576574752,4273.035954225843,0.9986953668435907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.525568744400937,4.870837576096067,-2.406169973050247,7.2770075491463135,3.5,3.5,1.0,0.6,0.00026405545379738516,1.0001340220377286,0.0002640200692896977,197.94463933199557,0.0,7.027009984513912e-06,19.914546296112427,0.014908590231508635,8.985739856444163e-05,0.00017419805523294352,0.0006808954348076919,0.09202348774154781,0.09202348774154781,0.09202348774154781,0.09215543615439332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497194.27185627253,592.5552895179749,0.0,0.09202348774154781,0.09202348776967738,0.09202348776967738,0.375,0.375,0.5,7.871997141392145,0.7039235558383439,0.7039235558383439,3.205968823749572e-11,0.0012302096444614108,0.7055045261164423,3.205968823749572e-11,25998.4470772427,19832.7826596711,0.7628448961104061,1.0333572167946283,0.6381980979398553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443985747548898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.8888533858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91446477134826,261.91446477134826,-11.235535228651713,246.10171925362357,277.72721028907205,124209.3847403885,124305.84594658266,-96.46120619417263,0.0,nan,277.72721028907205,4.57721028907207,271.40211208198485,-1.7478879180151239,265.0770138748913,-8.072986125108685,258.75191566780404,-14.398084332195936,252.42681746071395,-20.72318253928603,246.10171925362357,-27.048280746376406,1.0,1.0,26022.012520719443,26022.012520719443,276.9993342214363,3.8493342214363224,276.9993342214363,276.9993342214363,76226.35406652858,76222.67394358016,3.6801229484262876,0.0,8546.071908451686,8546.071908451686,0.8864510668109556,3928.286748475242,276.9993342214363,3.8493342214363224,1.0,0.002,0.200340744134064,0.004861552471024938,0.00031037699657327275,0.001689623002998277,0.15518849828663636,0.15518849828663636,0.0,-4.284502440332627e-13,1.0,1.001443162094002,0.7055045260843826,0.09202348776967738,0.0,0.00013257281068915707,169.62398468738678,0.0,1601802.741679012,268.08153417248917,0.0012302096124017226,1.0,1279477.9246636285,2612.6953209048093,,,,,,,,,,,,,,,,,,,3.0,15342.166770925307,1450.0,0.375,6.173730061729009,3.5
1960.0,-28.81248507485552,4.872090618958937,34.95050736877044,25.739345198404067,6.335049285540675,-25.297731638815034,-38.841288176458306,2.8202958495107375,-5.068286727046086,-5.069515151035202,39.90460093746731,41339.099764778264,25599.6348577349,25599.6348577349,66938.73462251316,76239.68646388542,76222.27389699071,25599.6348577349,101821.9087547256,101821.9087547256,101821.9087547256,127820.49847556525,124279.97789327183,3540.520582293423,0.0,90049.19036672523,55148.99542753736,38777.99437687542,25998.589720839645,64776.584097715066,19832.908000858773,1450.0,0.0,0.8869104219820226,2.8773020561610023,0.001494314320929203,1.0,1.0,-4.364528264849412,353696.0654534879,1550424.007466003,4.383492379193255,1550424.007466003,4.383492379193255,0.7628455317698,0.09202421118612855,3.9087494079357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087494079357,1.2785120786879745,1.2788496491089252,3.057264356819303,6477.976310433592,15342.180394703853,6485.455721119158,0.0003277839814446889,23037.85200041316,2349.20711970073,19385.46115712202,1976.7669037971193,0.8414613114440687,0.8414613114440687,35368.31680820636,35405.22815468563,0.9986969955795802,0.8,4268.581145745702,4273.035954225843,0.9986969955795802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.52616471600746,4.872090618958937,-2.4057018068363454,7.2777924257952815,3.5,3.5,1.0,0.6,0.0002640200692896977,1.0001336096949593,0.0002639847983613147,197.94570059953455,0.0,7.004173612136825e-06,19.84982801679576,0.014915594405120771,8.984612835384359e-05,0.0001741739409358541,0.0006808022885108473,0.09202421098317384,0.09202421098317384,0.09202421098317384,0.09215606550233546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497176.17386293266,592.5612279854009,0.0,0.09202421098317384,0.09202421118612855,0.09202421118612855,0.375,0.375,0.5,7.875952784128309,0.7040718882711872,0.7040718882711872,-1.517719283583574e-11,0.0012284239891187099,0.7049868861857931,-1.517719283583574e-11,25998.589720839645,19832.908000858773,0.7628455317698,1.033378582012545,0.63817968083063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444406291656216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.824135106486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91388610480186,261.91388610480186,-11.236113895198116,246.10047786990347,277.7272943396994,124214.46304284879,124311.2105131224,-96.7474702735982,0.0,nan,277.7272943396994,4.577294339699449,271.40193104574223,-1.7480689542577466,265.0765677517798,-8.073432248220172,258.75120445782284,-14.39879554217714,252.42584116386328,-20.724158836136695,246.10047786990347,-27.049522130096506,1.0,1.0,26022.012520719443,26022.012520719443,276.9994682969756,3.8494682969756013,276.9994682969756,276.9994682969756,76225.76281165598,76222.27389699071,3.4889146652712952,0.0,8546.071908451686,8546.071908451686,0.886450663941688,3928.2931549753785,276.9994682969756,3.8494682969756013,1.0,0.002,0.2002082669743449,0.004862175090923943,0.0003101718731485156,0.0016898281283718834,0.1550859365742578,0.1550859365742578,0.0,1.5203988242007416e-12,1.0,1.001442107173489,0.7049868862009703,0.09202421118612855,0.0,0.00013247711102230334,169.50145660613597,0.0,1601802.945316772,268.0817132729539,0.0012284240042959027,1.0,1279477.3021401362,2612.7044962721498,,,,,,,,,,,,,,,,,,,3.0,15342.180394703853,1450.0,0.375,6.173730061729009,3.5
1961.0,-28.813777284231833,4.873320985984167,34.95063901528888,25.7392740220763,6.335167746759248,-25.29888278113082,-38.84240338867528,2.8202732436608233,-5.068115350274184,-5.069341521525368,39.90481409227483,41338.21954178568,25602.35595683705,25602.35595683705,66940.57549862273,76239.09101394596,76221.87791489135,25602.35595683705,101824.2338717284,101824.2338717284,101824.2338717284,127822.96251138135,124280.65196219094,3542.310549190407,0.0,90049.1762697589,55148.69531952356,38778.31216692815,25998.72863965295,64777.040806581106,19833.0302355353,1450.0,0.0,0.8869105336136031,2.8773204992782837,0.001494314320929203,1.0,1.0,-4.365007851345695,353698.4605357331,1550433.1797388121,4.38348862867662,1550433.1797388121,4.38348862867662,0.7628461572265577,0.09202493266892807,3.90875733303292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90875733303292,1.2785122558906523,1.2788497812617285,3.057270131767298,6477.9885468554185,15342.194055549993,6485.453879976278,0.0003277812427210819,23037.801684119157,2349.2019888666523,19385.45565382274,1976.7663426167694,0.8414629103776807,0.8414629103776807,35368.3741763849,35405.22815468563,0.9986990204652808,0.8,4268.588069477091,4273.035954225843,0.9986990204652808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.526752116645422,4.873320985984167,-2.4052450287527347,7.278566014736901,3.5,3.5,1.0,0.6,0.0002639847983613147,1.0001332049442648,0.0002639496389643677,197.94675865101175,0.0,6.981728629565303e-06,19.786218936188067,0.014922576133750337,8.983490163692407e-05,0.00017414989672439064,0.0006807096858683876,0.09202493261238802,0.09202493261238802,0.09202493261238802,0.0921566678096193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497158.0775159782,592.5671656673171,0.0,0.09202493261238802,0.09202493266892807,0.09202493266892807,0.375,0.375,0.5,7.879904843933063,0.704062492399089,0.704062492399089,-6.30961949354969e-12,0.001226171251175856,0.7043336701796648,-6.30961949354969e-12,25998.72863965295,19833.0302355353,0.7628461572265577,1.0333997148542453,0.6381615928584664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444139848132516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.76052602588,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9133059459768,261.9133059459768,-11.23669405402319,246.09924006943328,277.72737182251956,124219.57762686306,124316.57459174443,-96.99696488135943,0.0,nan,277.72737182251956,4.577371822519581,271.40174547190475,-1.7482545280952309,265.07611912128465,-8.073880878715329,258.75049277066796,-14.399507229332016,252.4248664200507,-20.725133579949272,246.09924006943328,-27.0507599305667,1.0,1.0,26022.012520719443,26022.012520719443,276.9995955915021,3.8495955915021227,276.9995955915021,276.9995955915021,76225.18316897354,76221.87791489135,3.305254082195461,0.0,8546.071908451686,8546.071908451686,0.886450163084283,3928.3011196980847,276.9995955915021,3.8495955915021227,1.0,0.002,0.2000759109136983,0.004862795882621841,0.0003099669325231967,0.0016900330675370906,0.15498346626159834,0.15498346626159834,0.0,6.028727864149097e-14,1.0,1.0014407753140568,0.7043336701859744,0.09202493266892807,0.0,0.0001323560098726081,169.34643134443786,0.0,1601803.1393722137,268.0818846497258,0.0012261712574854755,1.0,1279476.7045896354,2612.7153135141175,,,,,,,,,,,,,,,,,,,3.0,15342.194055549993,1450.0,0.375,6.173730061729009,3.5
1962.0,-28.815065287889627,4.874528989080456,34.95076880613321,25.73919432414698,6.335271250813659,-25.300031634020336,-38.8435181468725,2.820237596942834,-5.067952310203964,-5.069175720931244,39.90502382891508,41337.34457881171,25605.039628280127,25605.039628280127,66942.38420709183,76238.50051601822,76221.48086988892,25605.039628280127,101826.52049816905,101826.52049816905,101826.52049816905,127825.38407615319,124281.28559400717,3544.098482146013,0.0,90049.15591095207,55148.38917769345,38778.629703620696,25998.863577984146,64777.49328160484,19833.149155319006,1450.0,0.0,0.8869106177861257,2.8773381194323018,0.001494314320929203,1.0,1.0,-4.36564298814119,353700.74763607845,1550442.2049632114,4.38348580070986,1550442.2049632114,4.38348580070986,0.762846771968669,0.0920256526056439,3.908764213852755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908764213852755,1.27851249327981,1.2788499737594883,3.057274946000312,6477.998747637483,15342.207752119659,6485.453419005144,0.0003277790173100035,23037.755920865136,2349.197322313444,19385.454275949174,1976.7662021127678,0.8414645220887987,0.8414645220887986,35368.42398523144,35405.22815468563,0.9987007785350314,0.8,4268.594080877193,4273.035954225843,0.9987007785350314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527331437816232,4.874528989080456,-2.404799974183261,7.279328963263717,3.5,3.5,1.0,0.6,0.0002639496389643677,1.0001327727730067,0.0002639145982913156,197.9478132686505,0.0,6.9596886617799885e-06,19.723757667484488,0.014929535822412117,8.982368078616205e-05,0.0001741259581782057,0.0006806173140297919,0.09202565259552269,0.09202565259552269,0.09202565259552269,0.09215724090543306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497139.9860401723,592.5731014999304,0.0,0.09202565259552269,0.0920256526056439,0.0920256526056439,0.375,0.375,0.5,7.8838525004023845,0.703897572762969,0.703897572762969,-2.3874235921539366e-12,0.0012234107272774963,0.7035327327900518,-2.3874235921539366e-12,25998.863577984146,19833.149155319006,0.762846771968669,1.0334204183554254,0.638143628051604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444421654663135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.69806475717,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9127235887922,261.9127235887922,-11.237276411207802,246.0980057911808,277.7274413864028,124224.53225499239,124321.89676436989,-97.36450937750917,0.0,nan,277.7274413864028,4.577441386402825,271.4015542673608,-1.7484457326391976,265.0756671483138,-8.074332851686165,258.74978002926946,-14.400219970730518,252.42389291022533,-20.726107089774644,246.0980057911808,-27.051994208819167,1.0,1.0,26022.012520719443,26022.012520719443,276.9997149327396,3.84971493273963,276.9997149327396,276.9997149327396,76224.58685569157,76221.48086988892,3.1059858026419533,0.0,8546.071908451686,8546.071908451686,0.8864497282239125,3928.308034922019,276.9997149327396,3.84971493273963,1.0,0.002,0.19994370363370143,0.004863414638798289,0.0003097622172250927,0.0016902377842696727,0.15488110861254636,0.15488110861254636,0.0,1.4947652490771013e-12,1.0,1.0014391417045234,0.7035327327924392,0.0920256526056439,0.0,0.0001322072316074406,169.15599758155315,0.0,1601803.3230796629,268.082047689796,0.00122341072966492,1.0,1279476.1339820165,2612.727920921521,,,,,,,,,,,,,,,,,,,3.0,15342.207752119659,1450.0,0.375,6.173730061729009,3.5
1963.0,-28.816349283645884,4.875714945730622,34.95089675624725,25.739109771698736,6.335371691725202,-25.301177186109857,-38.84462864426894,2.8201995941864397,-5.067796987645011,-5.069017171471347,39.90523028573209,41336.476501331985,25607.685201795066,25607.685201795066,66944.16170312706,76237.91633399471,76221.08563613375,25607.685201795066,101828.77083792881,101828.77083792881,101828.77083792881,127827.76562551633,124281.88159113373,3545.884034382606,0.0,90049.14152920461,55148.0896428237,38778.94654042323,25998.994787587522,64777.941328010755,19833.264964462625,1450.0,0.0,0.8869106769386497,2.877354977298167,0.001494314320929203,1.0,1.0,-4.366421572272884,353702.93472297257,1550451.0890914467,4.383483813346904,1550451.0890914467,4.383483813346904,0.7628473764659337,0.09202637079210288,3.9087717836723015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087717836723015,1.2785127413401212,1.278850177082999,3.057280273621032,6478.010036226492,15342.22148987024,6485.452248444522,0.000327776519075555,23037.70762605209,2349.192397613058,19385.450777065143,1976.7658453258905,0.8414661342061305,0.8414661342061304,35368.478781585625,35405.22815468563,0.998702712646239,0.8,4268.600694216629,4273.035954225843,0.998702712646239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.527902534829652,4.875714945730622,-2.404366135092425,7.280081080823047,3.5,3.5,1.0,0.6,0.0002639145982913156,1.0001323609817523,0.0002638796709190083,197.94886461433035,0.0,6.936224606129005e-06,19.657260533769602,0.014936472047018246,8.981250411122808e-05,0.00017410209418008754,0.0006805253532093838,0.09202637074459162,0.09202637074459162,0.09202637074459162,0.09215778698649806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497121.9038001447,592.5790340607207,0.0,0.09202637074459162,0.09202637079210288,0.09202637079210288,0.375,0.375,0.5,7.887794990571205,0.7035807890293313,0.7035807890293313,-6.764366844436154e-12,0.0012201838263194986,0.702595599198446,-6.764366844436154e-12,25998.994787587522,19833.264964462625,0.7628473764659337,1.0334407103823722,0.6381258134157097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444429299627137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.63156762346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91213951883714,261.91213951883714,-11.23786048116284,246.09677505917,277.72750397850365,124229.52440032786,124327.17526843045,-97.65086810259484,0.0,nan,277.72750397850365,4.577503978503671,271.40135819463904,-1.7486418053609327,265.0752124107704,-8.074787589229572,258.74906662690313,-14.400933373096848,252.42292084303662,-20.727079156963356,246.09677505917,-27.053224940829978,1.0,1.0,26022.012520719443,26022.012520719443,276.99982723478206,3.849827234782083,276.99982723478206,276.99982723478206,76224.00783984856,76221.08563613375,2.9222037148138043,0.0,8546.071908451686,8546.071908451686,0.8864492498193506,3928.315642590663,276.99982723478206,3.849827234782083,1.0,0.002,0.19981167064932398,0.004864031329798863,0.0003095577671638821,0.001690442232457084,0.15477888358194103,0.15477888358194103,0.0,-3.790340437348494e-13,1.0,1.0014372298820213,0.7025955992052104,0.09202637079210288,0.0,0.00013203293351869596,168.93291529262618,0.0,1601803.4972131492,268.08220301235497,0.0012201838330838655,1.0,1279475.588328916,2612.742178556419,,,,,,,,,,,,,,,,,,,3.0,15342.22148987024,1450.0,0.375,6.173730061729009,3.5
1964.0,-28.81763318584264,4.876879170814614,34.951022882042686,25.739020644128345,6.335466970187801,-25.302323170239738,-38.8457429135218,2.8201569545799328,-5.0676491640557515,-5.068865679669979,39.90543353463424,41335.62449528438,25610.292989997823,25610.292989997823,66945.9174852822,76237.33506585374,76220.692942059,25610.292989997823,101830.98593205682,101830.98593205682,101830.98593205682,127830.1082942344,124282.44142037736,3547.666873857026,0.0,90049.1281033174,55147.805404271094,38779.24744338479,25999.122362177575,64778.36980556237,19833.37774041682,1450.0,0.0,0.8869107117953944,2.8773710930318357,0.001494314320929203,1.0,1.0,-4.3673366609230015,353705.0244640484,1550459.8352167981,4.38348264225574,1550459.8352167981,4.38348264225574,0.762847970948034,0.09202708700685498,3.9087793824000556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087793824000556,1.2785130106492713,1.2788504018058027,3.057285573038516,6478.021265056227,15342.235264978994,6485.451135235991,0.0003277740368015901,23037.659405588078,2349.1874804941626,19385.44744961035,1976.7655060199304,0.8414677510558283,0.8414677510558283,35368.53378717899,35405.22815468563,0.998704654143579,0.8,4268.607332809017,4273.035954225843,0.998704654143579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.528465475169737,4.876879170814614,-2.403943285474746,7.28082245628936,3.5,3.5,1.0,0.6,0.0002638796709190083,1.0001323527214812,0.0002638447503482512,197.94991589309873,0.0,6.913833692192754e-06,19.593804683674264,0.014943385880710439,8.98012907659218e-05,0.0001740783801530865,0.0006804339832639836,0.09202708697785297,0.09202708697785297,0.09202708697785297,0.09215830677358491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497103.8346647209,592.5849620863258,0.0,0.09202708697785297,0.09202708700685498,0.09202708700685498,0.375,0.375,0.5,7.891731587253389,0.70311655550654,0.70311655550654,-4.320099833421409e-12,0.0012165156142032174,0.7015290187469532,-4.320099833421409e-12,25999.122362177575,19833.37774041682,0.762847970948034,1.0334609791235239,0.6381084398906096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44443692087867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.56811177336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9115535867158,261.9115535867158,-11.23844641328418,246.0955471978586,277.72755997557266,124234.48641249616,124332.44861676461,-97.96220426842818,0.0,nan,277.72755997557266,4.577559975572683,271.4011574200311,-1.7488425799688798,265.0747548644872,-8.075245135512773,258.748352308944,-14.401647691055985,252.42194975340135,-20.728050246598627,246.0955471978586,-27.054452802141384,1.0,1.0,26022.012520719443,26022.012520719443,276.99993277634115,3.849932776341177,276.99993277634115,276.99993277634115,76223.43683853728,76220.692942059,2.7438964782777475,0.0,8546.071908451686,8546.071908451686,0.886448769587657,3928.323279312056,276.99993277634115,3.849932776341177,1.0,0.002,0.19967983622059893,0.004864645895605703,0.0003093536200578325,0.0016906463793601191,0.15467681002891626,0.15467681002891626,0.0,-5.820482984475461e-13,1.0,1.0014350536267067,0.7015290187512733,0.09202708700685498,0.0,0.0001318343781252121,168.67879977997782,0.0,1601803.6620612366,268.0823508359442,0.0012165156185233172,1.0,1279475.0669644913,2612.758002528217,,,,,,,,,,,,,,,,,,,3.0,15342.235264978994,1450.0,0.375,6.173730061729009,3.5
1965.0,-28.818909476587596,4.8780219931299795,34.951147208604894,25.738936091680102,6.335566360917335,-25.30346189283909,-38.84684481946749,2.8201187771527363,-5.067507789055412,-5.068720267760378,39.90563385893785,41334.75377897285,25612.86132179267,25612.86132179267,66947.61510076551,76236.75410835522,76220.30900224348,25612.86132179267,101833.17032403615,101833.17032403615,101833.17032403615,127832.41706998009,124282.97034446665,3549.4467255134323,0.0,90049.11332218708,55147.498518767534,38779.5720037995,25999.246745943936,64778.818749743434,19833.487846292308,1450.0,0.0,0.8869107263059629,2.877386569290085,0.001494314320929203,1.0,1.0,-4.368366718999084,353707.0303459161,1550468.4555275424,4.383482154740395,1550468.4555275424,4.383482154740395,0.7628485563485208,0.09202780115726993,3.908786898134571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908786898134571,1.2785132592721706,1.2788506058455749,3.057290857006643,6478.03246115063,15342.248999162197,6485.450024856329,0.0003277715617281317,23037.611327740102,2349.182577918056,19385.44413061123,1976.7651675762093,0.8414693630701542,0.8414693630701541,35368.58819198069,35405.22815468563,0.9987065744359018,0.8,4268.613898892217,4273.035954225843,0.9987065744359018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529019898098913,4.8780219931299795,-2.403530621452158,7.281552614582138,3.5,3.5,1.0,0.6,0.0002638447503482512,1.0001315694061395,0.0002638100410178209,197.95096094910357,0.0,6.912524044305988e-06,19.59009314156317,0.014950298404754744,8.979020310994071e-05,0.00017405454723831048,0.0006803421338058527,0.09202780113592822,0.09202780113592822,0.09202780113592822,0.09215880396500911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497085.78298147325,592.5908841671755,0.0,0.09202780113592822,0.09202780115726993,0.09202780115726993,0.375,0.375,0.5,7.895661676322993,0.7025122362315983,0.7025122362315983,1.5575096767861396e-11,0.0012124787049856423,0.7003535487613135,1.5575096767861396e-11,25999.246745943936,19833.487846292308,0.7628485563485208,1.0334800231446126,0.6380905761597662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444445416512353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.56440023125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9109671967968,261.9109671967968,-11.239032803203202,246.094323037391,277.72761135620345,124239.55083172636,124337.58957532303,-98.0387435966415,0.0,nan,277.72761135620345,4.577611356203477,271.40095369244074,-1.7490463075592402,265.07429602868086,-8.075703971319115,258.74763836491286,-14.402361635087118,252.420980701152,-20.729019298847987,246.094323037391,-27.05567696260897,1.0,1.0,26022.012520719443,26022.012520719443,277.000033262369,3.8500332623690383,277.000033262369,277.000033262369,76222.89820421822,76220.30900224348,2.5892019747407176,0.0,8546.071908451686,8546.071908451686,0.8864482946008885,3928.3308326252436,277.000033262369,3.8500332623690383,1.0,0.002,0.19954822075531323,0.004865258416145616,0.0003091498081590653,0.0016908501919975566,0.15457490407953267,0.15457490407953267,0.0,1.56621677432911e-13,1.0,1.0014326549245676,0.7003535487457384,0.09202780115726993,0.0,0.00013161541492595787,168.39857596023307,0.0,1601803.8189403785,268.08249221094457,0.0012124786894105455,1.0,1279474.5665237473,2612.775142357078,,,,,,,,,,,,,,,,,,,3.0,15342.248999162197,1450.0,0.375,6.173730061729009,3.5
1966.0,-28.820182339488046,4.879143722831637,34.95126975265269,25.738837534468644,6.335653114146036,-25.304598794126072,-38.84794634124262,2.8200695687448833,-5.067373464780303,-5.068581494819474,39.9058310674594,41333.90591501449,25615.39243545161,25615.39243545161,66949.2983504661,76236.1854636533,76219.92809842968,25615.39243545161,101835.32053388128,101835.32053388128,101835.32053388128,127834.6882079475,124283.46492457925,3551.223283368253,0.0,90049.10779835128,55147.212694495145,38779.88344872904,25999.367674066216,64779.25112279525,19833.59506404866,1450.0,0.0,0.8869107183175586,2.8774013473764706,0.001494314320929203,1.0,1.0,-4.36952538100428,353708.94465446053,1550476.941796297,4.38348242312889,1550476.941796297,4.38348242312889,0.7628491320514776,0.09202851319081548,3.9087953333306826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9087953333306826,1.2785135585653922,1.2788508608391076,3.057296738969827,6478.0449243248,15342.262843031413,6485.448116627997,0.00032776877041071014,23037.560199300708,2349.1773642681965,19385.438426789045,1976.7645859482134,0.841470982998342,0.841470982998342,35368.64925254419,35405.22815468563,0.998708729653373,0.8,4268.621268255353,4273.035954225843,0.998708729653373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.529566286790471,4.879143722831637,-2.4031284691944066,7.282272192026044,3.5,3.5,1.0,0.6,0.0002638100410178209,1.0001312173786898,0.0002637754290974519,197.95200320785383,0.0,6.870745312582536e-06,19.47169221585891,0.014957169150067328,8.977912058401773e-05,0.00017403092043380316,0.0006802512496468931,0.09202851313843234,0.09202851313843234,0.09202851313843234,0.09215927645706977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497067.75110682915,592.596799522279,0.0,0.09202851313843234,0.09202851319081548,0.09202851319081548,0.375,0.375,0.5,7.899584579166603,0.7017716538811669,0.7017716538811669,-3.524291969370097e-12,0.0012080300391517085,0.6990561138151747,-3.524291969370097e-12,25999.367674066216,19833.59506404866,0.7628491320514776,1.0334991095151334,0.6380732286741341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444521173206968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.44599930555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9103795950742,261.9103795950742,-11.239620404925802,246.09310238208232,277.72765680806657,124244.5246767928,124342.76602216324,-98.2413453704311,0.0,nan,277.72765680806657,4.5776568080665925,271.40074592286817,-1.749254077131809,265.0738350376714,-8.076164962328562,258.7469241524768,-14.403075847523155,252.42001326727964,-20.729986732720334,246.09310238208232,-27.056897617917656,1.0,1.0,26022.012520719443,26022.012520719443,277.0001274646794,3.8501274646794172,277.0001274646794,277.0001274646794,76222.34561431478,76219.92809842968,2.4175158850994194,0.0,8546.071908451686,8546.071908451686,0.8864477615048925,3928.339309997336,277.0001274646794,3.8501274646794172,1.0,0.002,0.19941684711111718,0.004865868683942721,0.0003089463665299472,0.0016910536332573744,0.15447318326497358,0.15447318326497358,0.0,-2.1267839919736353e-13,1.0,1.0014300070638673,0.699056113818699,0.09202851319081548,0.0,0.0001313735932551478,168.08910853972398,0.0,1601803.9670939418,268.0826265352197,0.0012080300426760004,1.0,1279474.088931015,2612.793758546978,,,,,,,,,,,,,,,,,,,3.0,15342.262843031413,1450.0,0.375,6.173730061729009,3.5
1967.0,-28.82145143894848,4.880244664018634,34.95139053056032,25.738734506908827,6.335733407344785,-25.305732954316465,-38.849047443922586,2.820014922700508,-5.067246156610167,-5.068449338702519,39.90602518334811,41333.07005152618,25617.887057006967,25617.887057006967,66950.95710853314,76235.6207873868,76219.54972893077,25617.887057006967,101837.43678593774,101837.43678593774,101837.43678593774,127836.92194868992,124283.9257051574,3552.996243532531,0.0,90049.1014999805,55146.93402693206,38780.18608116494,25999.485162752186,64779.671243917124,19833.699407821947,1450.0,0.0,0.8869106878595457,2.877415429464813,0.001494314320929203,1.0,1.0,-4.370809664232979,353710.7676950265,1550485.295016857,4.383483446434697,1550485.295016857,4.383483446434697,0.762849698125424,0.09202922294432646,3.9088035617762302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088035617762302,1.2785138828500526,1.2788511409551975,3.0573023994567485,6478.056918217348,15342.276713028754,6485.446534854877,0.00032776609786287514,23037.510091466604,2349.1722546911133,19385.43369876334,1976.7641038237666,0.8414726080117468,0.8414726080117468,35368.70881645959,35405.22815468563,0.9987108320454654,0.8,4268.62845698892,4273.035954225843,0.9987108320454654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5301047979721965,4.880244664018634,-2.402736731008222,7.282981395026856,3.5,3.5,1.0,0.6,0.0002637754290974519,1.0001308307415968,0.00026374092367681786,197.95304239447333,0.0,6.8514989719082854e-06,19.41714808638808,0.014964020649039235,8.97680435380183e-05,0.0001740073855594336,0.0006801606884500839,0.09202922292685628,0.09202922292685628,0.09202922292685628,0.09215972432240715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497049.74238663056,592.6027070573213,0.0,0.09202922292685628,0.09202922294432646,0.09202922294432646,0.375,0.375,0.5,7.903499627675057,0.7008982520657696,0.7008982520657696,1.3812950783176348e-11,0.0012031820923539271,0.6976396744695421,1.3812950783176348e-11,25999.485162752186,19833.699407821947,0.762849698125424,1.0335180130266546,0.6380561873476225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444596727186823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.391455176075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90979075673806,261.90979075673806,-11.240209243261916,246.09188518595252,277.72769632752437,124249.45374811966,124347.90184461276,-98.44809649311478,0.0,nan,277.72769632752437,4.577696327524393,271.4005340992082,-1.7494659007917903,265.073371870894,-8.076628129105984,258.7462096425819,-14.403790357418075,252.41904741426742,-20.730952585732553,246.09188518595252,-27.058114814047457,1.0,1.0,26022.012520719443,26022.012520719443,277.0002153467131,3.850215346713128,277.0002153467131,277.0002153467131,76221.79655594591,76219.54972893077,2.2468270151439356,0.0,8546.071908451686,8546.071908451686,0.8864472414751319,3928.3475795851114,277.0002153467131,3.850215346713128,1.0,0.002,0.1992857375963454,0.004866476611756932,0.00030874332975457103,0.0016912566715959578,0.1543716648772855,0.1543716648772855,0.0,1.3505286299009267e-12,1.0,1.0014271160852901,0.6976396744557292,0.09202922294432646,0.0,0.0001311094659477777,167.7511048624089,0.0,1601804.1065800665,268.0827538433898,0.0012031820785409764,1.0,1279473.6341098817,2612.813813560706,,,,,,,,,,,,,,,,,,,3.0,15342.276713028754,1450.0,0.375,6.173730061729009,3.5
1968.0,-28.822716786641323,4.88132511708042,34.95150955788963,25.738621910009556,6.335807437265805,-25.306864364258026,-38.85014432072637,2.8199550148323653,-5.06712573105176,-5.068323672063666,39.90621621624251,41332.245741949904,25620.34563204602,25620.34563204602,66952.59137399592,76235.0667155682,76219.17341511788,25620.34563204602,101839.5190471639,101839.5190471639,101839.5190471639,127839.11830692051,124284.35299522599,3554.7653116945316,0.0,90049.10611972667,55146.667230747255,38780.48765442157,25999.5992597566,64780.08691417817,19833.80091519499,1450.0,0.0,0.8869106355444137,2.877428828953054,0.001494314320929203,1.0,1.0,-4.372218321525452,353712.5012218391,1550493.5156040434,4.3834852040799515,1550493.5156040434,4.3834852040799515,0.7628502546150654,0.09202993040281249,3.9088129909800053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088129909800053,1.2785142312930022,1.2788514453720947,3.0573089413536665,6478.07077971191,15342.29061599158,6485.443717204429,0.0003277629559749739,23037.45570011264,2349.166708316565,19385.425276617592,1976.76324500391,0.8414742291407991,0.8414742291407991,35368.77707237002,35405.22815468563,0.9987132412348245,0.8,4268.636694754204,4273.035954225843,0.9987132412348245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.530635527832525,4.88132511708042,-2.402355233181419,7.2836803502618395,3.5,3.5,1.0,0.6,0.00026374092367681786,1.000130445296035,0.000263706524401176,197.954078518436,0.0,6.8304529936110505e-06,19.357503783893716,0.014970851102032846,8.975701025988412e-05,0.00017398391341693373,0.000680070580985651,0.0920299303674433,0.0920299303674433,0.0920299303674433,0.09216014805375196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497031.7600578783,592.6086057130198,0.0,0.0920299303674433,0.09202993040281249,0.09202993040281249,0.375,0.375,0.5,7.907406162653337,0.6998949721465806,0.6998949721465806,-3.092281986027956e-11,0.001197941011923831,0.6961053505382324,-3.092281986027956e-11,25999.5992597566,19833.80091519499,0.7628502546150654,1.033536609215976,0.6380393684359764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444672058525463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.331810873584,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90920067829666,261.90920067829666,-11.24079932170332,246.09067141115023,277.7277299454433,124254.38532558965,124353.04075464941,-98.65542905977074,0.0,nan,277.7277299454433,4.577729945443309,271.4003182385812,-1.749681761418799,265.07290653172277,-8.077093468277212,258.7454948248729,-14.404505175127099,252.41808311800978,-20.7319168819902,246.09067141115023,-27.059328588849752,1.0,1.0,26022.012520719443,26022.012520719443,277.00029697981034,3.8502969798103663,277.00029697981034,277.00029697981034,76221.25282225166,76219.17341511788,2.079407133773202,0.0,8546.071908451686,8546.071908451686,0.8864466455583822,3928.3570559349055,277.00029697981034,3.8502969798103663,1.0,0.002,0.1991549143049205,0.004867082110136427,0.00030854073215194703,0.0016914592681531958,0.15427036607597353,0.15427036607597353,0.0,3.051426299138793e-13,1.0,1.001423984271893,0.6961053505691552,0.09202993040281249,0.0,0.00013082324141792405,167.38483154362024,0.0,1601804.237561709,268.0828742689482,0.0011979410428466508,1.0,1279473.2016224673,2612.835295003357,,,,,,,,,,,,,,,,,,,3.0,15342.29061599158,1450.0,0.375,6.173730061729009,3.5
