time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1969.0,-28.82397836827967,4.882385377546004,34.951626850231875,25.738509941753023,6.33587522213342,-25.30799300925315,-38.851240778435,2.8198898630546325,-5.067012104454761,-5.068204425734279,39.90640419786775,41331.41971742186,25622.768743446726,25622.768743446726,66954.18846086858,76234.51018512572,76218.79894055937,25622.768743446726,101841.56768400609,101841.56768400609,101841.56768400609,127841.27768480853,124284.74748884469,3556.530195963842,0.0,90049.09904347804,55146.38947832803,38780.78840572223,25999.710000802435,64780.49840652467,19833.89961598646,1450.0,0.0,0.8869105616100734,2.8774415529810184,0.001494314320929203,1.0,1.0,-4.3737478328980615,353714.1461898212,1550501.6049198655,4.383487688071674,1550501.6049198655,4.383487688071674,0.7628508016194919,0.09203063541350602,3.908820918015658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908820918015658,1.2785146038120128,1.2788517740070928,3.0573142507415536,6478.082029667734,15342.304551811503,6485.442664284352,0.0003277604723121981,23037.40717013767,2349.161759636336,19385.42212936902,1976.7629240738704,0.8414758651528046,0.8414758651528046,35368.8344543938,35405.22815468563,0.9987152666158003,0.8,4268.643620156567,4273.035954225843,0.9987152666158003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53115860219667,4.882385377546004,-2.4019838458930076,7.284369223439012,3.5,3.5,1.0,0.6,0.000263706524401176,1.000130058365718,0.0002636722316216461,197.95511156795945,0.0,6.809476911381975e-06,19.298057566856517,0.014977660578944228,8.974598244981732e-05,0.0001739605419513587,0.0006799806052888113,0.09203063539304619,0.09203063539304619,0.09203063539304619,0.09216054790447693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497013.8073824037,592.6144944231178,0.0,0.09203063539304619,0.09203063541350602,0.09203063541350602,0.375,0.375,0.5,7.911303541904843,0.6987648781789062,0.6987648781789062,-8.640199666842818e-12,0.0011923212795181826,0.6944565928362181,-8.640199666842818e-12,25999.710000802435,19833.89961598646,0.7628508016194919,1.0335546979077421,0.6380225644151415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444747167909129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.27236465654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90860935986905,261.90860935986905,-11.24139064013093,246.0894610293431,277.72775769039634,124259.2337682954,124358.09651183613,-98.86274354076315,0.0,nan,277.72775769039634,4.577757690396368,271.4000983581822,-1.7499016418177575,265.0724390259749,-8.077560974025062,258.74477969376517,-14.40522030623481,252.4171203615527,-20.732879638447287,246.0894610293431,-27.060538970656864,1.0,1.0,26022.012520719443,26022.012520719443,277.0003724078145,3.8503724078145183,277.0003724078145,277.0003724078145,76220.71175417736,76218.79894055937,1.912813617993379,0.0,8546.071908451686,8546.071908451686,0.8864461445770401,3928.3650226057366,277.0003724078145,3.8503724078145183,1.0,0.002,0.1990243986905764,0.004867685105207882,0.00030833860701204806,0.001691661393091595,0.15416930350602404,0.15416930350602404,0.0,1.0364278879571032e-13,1.0,1.001420618665547,0.6944565928448583,0.09203063541350602,0.0,0.00013051556432215231,166.9911133822658,0.0,1601804.3601563391,268.0829878955452,0.0011923212881583822,1.0,1279472.7912303293,2612.858159713053,,,,,,,,,,,,,,,,,,,3.0,15342.304551811503,1450.0,0.375,6.173730061729009,3.5
1970.0,-28.825236250237563,4.883425737641735,34.951742423227856,25.738388404157035,6.335937037337347,-25.30911892149037,-38.85232920348642,2.8198197085004018,-5.066905126096742,-5.068091461491618,39.90658916102558,41330.59056734203,25625.15678776838,25625.15678776838,66955.7473551104,76233.9644297253,76218.42627602002,25625.15678776838,101843.5830637884,101843.5830637884,101843.5830637884,127843.40050970578,124285.10989347355,3558.2906162322256,0.0,90049.1034566826,55146.10933519795,38781.10457942739,25999.817445917375,64780.922025344764,19833.995558879502,1450.0,0.0,0.8869104666403025,2.8774536160039816,0.001494314320929203,1.0,1.0,-4.3753951314041615,353715.7045024647,1550509.5643737295,4.383490878796776,1550509.5643737295,4.383490878796776,0.7628513392502276,0.09203133792447855,3.9088301207134304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088301207134304,1.2785149992892777,1.2788521257425376,3.0573205029947528,6478.095277442013,15342.318520899793,6485.440288372879,0.00032775748653404615,23037.354061385264,2349.1563440507475,19385.415027610634,1976.7621998960537,0.8414774967627061,0.8414774967627061,35368.90107061884,35405.22815468563,0.998717617932208,0.8,4268.651660029195,4273.035954225843,0.998717617932208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.531674106669445,4.883425737641735,-2.4016223896556017,7.285048127297337,3.5,3.5,1.0,0.6,0.0002636722316216461,1.000129678266745,0.0002636380434971173,197.95614159731142,0.0,6.788430997825257e-06,19.23841344783678,0.014984449009942053,8.973503666793927e-05,0.0001739371949537068,0.0006798909467474533,0.09203133790392654,0.09203133790392654,0.09203133790392654,0.09216092439820223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496995.8875414834,592.6203721478518,0.0,0.09203133790392654,0.09203133792447855,0.09203133792447855,0.375,0.375,0.5,7.915191140931469,0.6975109824711581,0.6975109824711581,-8.37303559819702e-11,0.0011863353948911026,0.6926963300874718,-8.37303559819702e-11,25999.817445917375,19833.995558879502,0.7628513392502276,1.0335720033270717,0.638005592930152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444482205448317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.21272053752,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9080168205356,261.9080168205356,-11.241983179464398,246.08825400839845,277.7277796326728,124264.09020999832,124363.1570760118,-99.0668660134551,0.0,nan,277.7277796326728,4.5777796326728435,271.3998745078185,-1.7501254921814962,265.071969382956,-8.078030617043964,258.7440642581115,-14.40593574188847,252.41615913325603,-20.733840866743947,246.08825400839845,-27.061745991601526,1.0,1.0,26022.012520719443,26022.012520719443,277.00044176552734,3.850441765527364,277.00044176552734,277.00044176552734,76220.17644196878,76218.42627602002,1.7501659487606958,0.0,8546.071908451686,8546.071908451686,0.886445562974805,3928.3742713169977,277.00044176552734,3.850441765527364,1.0,0.002,0.1988942116591182,0.004868285526378854,0.0003081369868197359,0.0016918630134242834,0.15406849340986795,0.15406849340986795,0.0,2.440192145569675e-13,1.0,1.001417025243236,0.6926963301712021,0.09203133792447855,0.0,0.00013018698179982418,166.57065037222642,0.0,1601804.4745561902,268.08309487390324,0.0011863354786214586,1.0,1279472.40245838,2612.882372203295,,,,,,,,,,,,,,,,,,,3.0,15342.318520899793,1450.0,0.375,6.173730061729009,3.5
1971.0,-28.82649296478334,4.884446488316489,34.95185629350596,25.738267215807014,6.335995074086233,-25.3102441608978,-38.85342126069588,2.819746270114186,-5.066804544366391,-5.067984548032519,39.90677116544051,41329.77118436316,25627.50991859869,25627.50991859869,66957.28110296186,76233.41655594028,76218.05609466444,25627.50991859869,101845.56601326313,101845.56601326313,101845.56601326313,127845.48771084278,124285.44140844651,3560.0463023962675,0.0,90049.10050301325,55145.83447547832,38781.40669726104,25999.92169757965,64781.32839484069,19834.088827246745,1450.0,0.0,0.8869103515969283,2.877465042289285,0.001494314320929203,1.0,1.0,-4.377154901148344,353717.17935316096,1550517.3965361395,4.383494743940781,1550517.3965361395,4.383494743940781,0.7628518677074752,0.09203203782137764,3.9088383868887098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088383868887098,1.278515409765076,1.2788524926142528,3.0573259868701537,6478.106897115941,15342.332522052293,6485.439018025966,0.0003277549113956521,23037.304587741983,2349.151299143131,19385.4112304587,1976.7618126943146,0.84147913904709,0.8414791390470899,35368.96090754495,35405.22815468563,0.9987197299643582,0.8,4268.658881712262,4273.035954225843,0.9987197299643582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53218207440566,4.884446488316489,-2.4012706171842053,7.285717105500694,3.5,3.5,1.0,0.6,0.0002636380434971173,1.0001295592350898,0.00026360389117860954,197.95717068001161,0.0,6.767749220160145e-06,19.179801289933852,0.014991216759162212,8.972405559902173e-05,0.0001739139878980956,0.0006798016719129745,0.09203203779555533,0.09203203779555533,0.09203203779555533,0.09216127841210303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496978.0037143102,592.6262378495345,0.0,0.09203203779555533,0.09203203782137764,0.09203203782137764,0.375,0.375,0.5,7.919068362643407,0.6961366788971759,0.6961366788971759,-4.035882739117369e-12,0.001180003666149787,0.6908296468841968,-4.035882739117369e-12,25999.92169757965,19834.088827246745,0.7628518677074752,1.0335891955604675,0.6379889423146615,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444896722180975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.15410837962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9074230449176,261.9074230449176,-11.24257695508237,246.0870499045369,277.72779618529916,124268.8981155361,124368.17167641471,-99.27356087862518,0.0,nan,277.72779618529916,4.577796185299178,271.39964692914566,-1.7503530708543167,265.07149767299074,-8.078502327009232,258.7433484168424,-14.406651583157554,252.41519916069075,-20.73480083930923,246.0870499045369,-27.062950095463066,1.0,1.0,26022.012520719443,26022.012520719443,277.000505363021,3.850505363021,277.000505363021,277.000505363021,76219.64922981184,76218.05609466444,1.5931351473991526,0.0,8546.071908451686,8546.071908451686,0.8864450405597457,3928.3825788231534,277.000505363021,3.850505363021,1.0,0.002,0.19876437316443704,0.004868883322133355,0.00030793590264452007,0.0016920640969588761,0.15396795132226004,0.15396795132226004,0.0,-3.966037567804115e-13,1.0,1.0014132143847194,0.6908296468882327,0.09203203782137764,0.0,0.00012983844472582755,166.12465903093542,0.0,1601804.5810805412,268.0831954556336,0.0011800036701856698,1.0,1279472.0345097433,2612.907870575258,,,,,,,,,,,,,,,,,,,3.0,15342.332522052293,1450.0,0.375,6.173730061729009,3.5
1972.0,-28.8277424149677,4.885447850516422,34.95196844435711,25.73810974080118,6.3360173996424844,-25.31136643350967,-38.85450912695376,2.819641418178053,-5.066713614722914,-5.067886726439148,39.90694928217705,41328.98404610868,25629.83653566059,25629.83653566059,66958.82058176927,76232.90068637137,76217.66428561177,25629.83653566059,101847.50082127236,101847.50082127236,101847.50082127236,127847.52217755863,124285.72534721906,3561.796830339563,0.0,90049.11886964257,55145.57933710121,38781.71059171262,26000.02135628626,64781.73194799888,19834.178274491576,1450.0,0.0,0.8869102043684145,2.8774755123176217,0.001494314320929203,1.0,1.0,-4.3790943694754105,353718.52878613595,1550525.061429422,4.383499690418805,1550525.061429422,4.383499690418805,0.7628523839537573,0.09203273515298464,3.908848406852604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908848406852604,1.2785159657006373,1.27885300502983,3.0573324946400047,6478.120686299344,15342.346504662552,6485.436285519273,0.00032775178962053984,23037.25023251795,2349.14575645281,19385.403062813333,1976.7609798262745,0.8414807699336488,0.8414807699336488,35369.03343970623,35405.22815468563,0.9987222900946691,0.8,4268.667635575722,4273.035954225843,0.9987222900946691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.532684318644164,4.885447850516422,-2.4009306955135963,7.2863785460300186,3.5,3.5,1.0,0.6,0.00026360389117860954,1.0001288115931954,0.00026356994031467916,197.95819382337334,0.0,6.76069634396453e-06,19.159813438795478,0.014997977455506177,8.971311790645887e-05,0.00017389077327215066,0.0006797126720712134,0.092032735139484,0.092032735139484,0.092032735139484,0.09216159845384927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496960.1559383198,592.6320914702118,0.0,0.092032735139484,0.09203273515298464,0.09203273515298464,0.375,0.375,0.5,7.92293426762251,0.694633008345761,0.694633008345761,-3.2798652682686225e-11,0.0011731117162412374,0.6887923569637451,-3.2798652682686225e-11,26000.02135628626,19834.178274491576,0.7628523839537573,1.033606520979062,0.6379728173875311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444971321313398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.134120528484,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9068256717223,261.9068256717223,-11.24317432827769,246.0858491174867,277.7278022259588,124273.4124856889,124373.28752759952,-99.87504191062686,0.0,nan,277.7278022259588,4.577802225958806,271.3994116042632,-1.75058839573677,265.0710209825694,-8.078979017430584,258.7426303608743,-14.407369639125704,252.4142397391813,-20.735760260818665,246.0858491174867,-27.064150882513275,1.0,1.0,26022.012520719443,26022.012520719443,277.000557337931,3.8505573379310363,277.000557337931,277.000557337931,76219.06079492162,76217.66428561177,1.396509309852263,0.0,8546.071908451686,8546.071908451686,0.8864444073065174,3928.392648886867,277.000557337931,3.8505573379310363,1.0,0.002,0.19863491519282084,0.0048694778171161955,0.00030773540211038547,0.0016922645988113295,0.15386770105519273,0.15386770105519273,0.0,9.217149612994469e-13,1.0,1.0014090549689159,0.6887923569965437,0.09203273515298464,0.0,0.0001294579256974443,165.6377519924329,0.0,1601804.67566552,268.08328638527706,0.0011731117490398901,1.0,1279471.6978514267,2612.9354382786514,,,,,,,,,,,,,,,,,,,3.0,15342.346504662552,1450.0,0.375,6.173730061729009,3.5
1973.0,-28.828989075447165,4.886430095764672,34.952078887728625,25.73797444291415,6.336062797943508,-25.31248388812501,-38.855592418089486,2.819557610592581,-5.066629507710616,-5.067795368338887,39.90712430514119,41328.18340680492,25632.130570066663,25632.130570066663,66960.31397687158,76232.36862022657,76217.27036218214,25632.130570066663,101849.4009322488,101849.4009322488,101849.4009322488,127849.51856046346,124285.97664621465,3563.541914248813,0.0,90049.1267049172,55145.31771350381,38782.00999045932,26000.117628214666,64782.127618673985,19834.264888338657,1450.0,0.0,0.8869100354547834,2.877485302005633,0.001494314320929203,1.0,1.0,-4.381152769112759,353719.7890608664,1550532.5932174118,4.3835053654592215,1550532.5932174118,4.3835053654592215,0.7628528905890417,0.09203342976116599,3.908857772672907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908857772672907,1.2785164237280489,1.2788534197689887,3.057338724890994,6478.133887453581,15342.360590911698,6485.433995088388,0.0003277488184461467,23037.19703859701,2349.1403321824487,19385.39621656214,1976.7602817029406,0.841482415768005,0.841482415768005,35369.101236642346,35405.22815468563,0.9987246830893641,0.8,4268.675817947667,4273.035954225843,0.9987246830893641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53317952930098,4.886430095764672,-2.4006006277795104,7.2870307235441825,3.5,3.5,1.0,0.6,0.00026356994031467916,1.000128525278529,0.00026353606926797404,197.95921469146973,0.0,6.720851702400531e-06,19.046893724603105,0.015004698307208578,8.970222743778328e-05,0.00017386771287689588,0.0006796241608957157,0.09203342968132032,0.09203342968132032,0.09203342968132032,0.0921618944517436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496942.35117130383,592.6379307714091,0.0,0.09203342968132032,0.09203342976116599,0.09203342976116599,0.375,0.375,0.5,7.92678821430117,0.6930024157755952,0.6930024157755952,8.58335624798201e-12,0.0011658606282480832,0.6866425992261043,8.58335624798201e-12,26000.117628214666,19834.264888338657,0.7628528905890417,1.0336232605853735,0.6379565618788311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445045489955484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.02120081429,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9062277061809,261.9062277061809,-11.243772293819063,246.08465173580066,277.72780367656213,124278.22900805525,124378.20308416875,-99.97407611352821,0.0,nan,277.72780367656213,4.577803676562155,271.3991732884082,-1.7508267115917988,265.07054290025695,-8.079457099743024,258.74191251210453,-14.408087487895443,252.41328212395314,-20.73671787604684,246.08465173580066,-27.065348264199315,1.0,1.0,26022.012520719443,26022.012520719443,277.00060260193874,3.8506026019387605,277.00060260193874,277.00060260193874,76218.5637535467,76217.27036218214,1.2933913645538269,0.0,8546.071908451686,8546.071908451686,0.8864438153943524,3928.4020615362715,277.00060260193874,3.8506026019387605,1.0,0.002,0.19850585882981897,0.004870069371581291,0.00030753551957033056,0.0016924644804416104,0.15376775978516527,0.15376775978516527,0.0,1.1940969046886352e-14,1.0,1.0014046657473665,0.6866425992175209,0.09203342976116599,0.0,0.00012905631501547996,165.1238619141589,0.0,1601804.761865042,268.08337049228936,0.001165860619664727,1.0,1279471.3834371665,2612.964364565459,,,,,,,,,,,,,,,,,,,3.0,15342.360590911698,1450.0,0.375,6.173730061729009,3.5
1974.0,-28.830232343701304,4.887393591822677,34.95218768551794,25.737848225422226,6.3361163731260675,-25.313597472023574,-38.856671343650646,2.819481501386285,-5.0665470165703255,-5.067705620729293,39.90729769916506,41327.374399728425,25634.380472321318,25634.380472321318,66961.75487204974,76231.83065029557,76216.91021801386,25634.380472321318,101851.29069033518,101851.29069033518,101851.29069033518,127851.50343025298,124286.22191816576,3565.28151208722,0.0,90049.12882144771,55145.04772558651,38782.31232873466,26000.21273991779,64782.52506865245,19834.35049205055,1450.0,0.0,0.8869098642451005,2.8774949210062295,0.001494314320929203,1.0,1.0,-4.383220939267915,353721.02712184243,1550540.054932435,4.383511117642258,1550540.054932435,4.383511117642258,0.7628533924108678,0.09203412113129315,3.9088666577219042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088666577219042,1.278516845926534,1.2788537987718,3.0573446647777023,6478.146473360749,15342.374691399595,6485.432123390162,0.00032774600249146555,23037.145215367498,2349.1350476837147,19385.390621930892,1976.7597112093215,0.8414840658728576,0.8414840658728577,35369.16555335977,35405.22815468563,0.9987269532455736,0.8,4268.683580294088,4273.035954225843,0.9987269532455736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.533665213199336,4.887393591822677,-2.4002767627818202,7.287670354604497,3.5,3.5,1.0,0.6,0.00026353606926797404,1.0001281768330301,0.00026350229437838445,197.96023279083974,0.0,6.705085806523521e-06,19.00221317568766,0.015011403393015103,8.969138207113335e-05,0.0001738446871968407,0.0006795357014058246,0.09203412108633102,0.09203412108633102,0.09203412108633102,0.092162184744045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496924.596886174,592.643753379455,0.0,0.09203412108633102,0.09203412113129315,0.09203412113129315,0.375,0.375,0.5,7.930630127422065,0.6912669283313448,0.6912669283313448,3.0127011996228248e-12,0.0011586041589453089,0.6844846814613561,3.0127011996228248e-12,26000.21273991779,19834.35049205055,0.7628533924108678,1.0336391611949036,0.6379401598800335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445119493718708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.97652026537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90563030773467,261.90563030773467,-11.244369692265309,246.08345780058403,277.7278028148841,124283.14409964015,124383.02336356758,-99.87926392741187,0.0,nan,277.7278028148841,4.577802814884137,271.39893381202916,-1.751066187970821,265.07006480916095,-8.079935190839024,258.7411958063048,-14.408804193695175,252.4123268034449,-20.73767319655508,246.08345780058403,-27.06654219941595,1.0,1.0,26022.012520719443,26022.012520719443,277.0006502080625,3.8506502080625182,277.0006502080625,277.0006502080625,76218.08341259338,76216.91021801386,1.1731945795181673,0.0,8546.071908451686,8546.071908451686,0.8864432538663096,3928.410991010514,277.0006502080625,3.8506502080625182,1.0,0.002,0.19837720562684136,0.004870658849143629,0.00030733626052575333,0.0016926637394054805,0.15366813026287665,0.15366813026287665,0.0,-6.876617331119661e-14,1.0,1.001400259790063,0.6844846814583434,0.09203412113129315,0.0,0.00012865315448068023,164.607989809638,0.0,1601804.8461956917,268.08345298342965,0.0011586041559326077,1.0,1279471.0745655063,2612.9933755627367,,,,,,,,,,,,,,,,,,,3.0,15342.374691399595,1450.0,0.375,6.173730061729009,3.5
1975.0,-28.831472233262065,4.888338620596136,34.95229485479824,25.737703148648166,6.3361571956103075,-25.31470929035217,-38.85774995489044,2.8193942526232303,-5.066470145161304,-5.067621203194888,39.90746829494834,41326.60188041075,25636.596546261884,25636.596546261884,66963.19842667264,76231.31182774158,76216.55329181036,25636.596546261884,101853.14983807225,101853.14983807225,101853.14983807225,127853.45480570156,124286.43940471731,3567.0154009842568,0.0,90049.15156058263,55144.81570538262,38782.59539466667,26000.304967629323,64782.90036229599,19834.43367161409,1450.0,0.0,0.8869096760470504,2.877503978869009,0.001494314320929203,1.0,1.0,-4.385387578613518,353722.19165803294,1550547.396256814,4.383517440590305,1550547.396256814,4.383517440590305,0.7628538856105029,0.09203480951423518,3.9088777517647797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9088777517647797,1.2785173195352668,1.278854229321323,3.0573522094996983,6478.162459721317,15342.388818289723,6485.427985657953,0.0003277423311303626,23037.085649436656,2349.1289736491726,19385.378253972423,1976.7584500285443,0.8414857047877699,0.8414857047877699,35369.24586040775,35405.22815468563,0.9987297878062302,0.8,4268.693272504002,4273.035954225843,0.9987297878062302,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5341435946171345,4.888338620596136,-2.3999617479218127,7.288300368517949,3.5,3.5,1.0,0.6,0.00026350229437838445,1.0001278297722596,0.0002634686152453001,197.9612481324905,0.0,6.686085005640535e-06,18.948364905985276,0.015018089478020743,8.968054107526803e-05,0.00017382175330311642,0.0006794479842592979,0.09203480947093187,0.09203480947093187,0.09203480947093187,0.09216245529843074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496906.8898309223,592.6495603018012,0.0,0.09203480947093187,0.09203480951423518,0.09203480951423518,0.375,0.375,0.5,7.934459506077554,0.689430219621272,0.689430219621272,2.1032064978498966e-12,0.0011510580335993836,0.6822336245813858,2.1032064978498966e-12,26000.304967629323,19834.43367161409,0.7628538856105029,1.03365545618031,0.6379245394894832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445193296831145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.92267199567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90503252109494,261.90503252109494,-11.24496747890504,246.08226715287634,277.727797889312,124287.99258671385,124387.93675388728,-99.94416717345206,0.0,nan,277.727797889312,4.5777978893120235,271.39869174202767,-1.7513082579723118,265.06958559473355,-8.080414405266424,258.7404794474545,-14.409520552545473,252.41137330016596,-20.738626699834015,246.08226715287634,-27.067732847123636,1.0,1.0,26022.012520719443,26022.012520719443,277.00069286065417,3.850692860654192,277.00069286065417,277.00069286065417,76217.58571383297,76216.55329181036,1.0324220226175385,0.0,8546.071908451686,8546.071908451686,0.8864425527312931,3928.4221405236035,277.00069286065417,3.850692860654192,1.0,0.002,0.19824897305722575,0.004871245509319681,0.000307137649683161,0.0016928623504624215,0.15356882484158052,0.15356882484158052,0.0,1.455823309126636e-13,1.0,1.0013956635045362,0.6822336245792826,0.09203480951423518,0.0,0.00012823252153051348,164.0697648617456,0.0,1601804.9236284725,268.0835298548387,0.0011510580314961771,1.0,1279470.7840374524,2613.0235127180713,,,,,,,,,,,,,,,,,,,3.0,15342.388818289723,1450.0,0.375,6.173730061729009,3.5
1976.0,-28.832713610118017,4.889265501545474,34.95240043485094,25.737585767079167,6.336219887026938,-25.31582026038421,-38.85882842643184,2.819326537142854,-5.066396660590556,-5.067540045817416,39.907636767299344,41325.79628171562,25638.774284459436,25638.774284459436,66964.57056617505,76230.76762851515,76216.21525063264,25638.774284459436,101854.98953509207,101854.98953509207,101854.98953509207,127855.38481458451,124286.6413525462,3568.7434620383187,0.0,90049.14935627088,55144.55250680461,38782.88538829585,26000.395279492444,64783.28066778829,19834.51522244897,1450.0,0.0,0.8869094789494968,2.877512692808301,0.001494314320929203,1.0,1.0,-4.387602690038989,353723.31122338696,1550554.646228927,4.383524062539675,1550554.646228927,4.383524062539675,0.7628543723753787,0.09203549475929755,3.90888637089248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90888637089248,1.2785177024532508,1.2788545692786026,3.057358035318568,6478.174803932422,15342.402971424066,6485.4263002021735,0.0003277395772953364,23037.034288543615,2349.1237362956376,19385.373216032305,1976.7579363016225,0.8414873621850147,0.8414873621850147,35369.30825212197,35405.22815468563,0.9987319900187643,0.8,4268.700802522929,4273.035954225843,0.9987319900187643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.534613700540713,4.889265501545474,-2.3996539823093768,7.28891948385485,3.5,3.5,1.0,0.6,0.0002634686152453001,1.0001279844129503,0.00026343489968431343,197.96226470114428,0.0,6.6671632213937955e-06,18.894740569430017,0.015024756641242136,8.966970269418321e-05,0.0001737989125511169,0.0006793602005469949,0.09203549474049572,0.09203549474049572,0.09203549474049572,0.09216271391251715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496889.23456410365,592.6553500799292,0.0,0.09203549474049572,0.09203549475929755,0.09203549475929755,0.375,0.375,0.5,7.938276084881866,0.6875027556849318,0.6875027556849318,4.831690603168681e-12,0.001143385226839655,0.6799373557784065,4.831690603168681e-12,26000.395279492444,19834.51522244897,0.7628543723753787,1.033670568639037,0.6379083593132038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445266900090246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.869047659115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9044362697102,261.9044362697102,-11.245563730289803,246.08107913685333,277.72779340256113,124293.00574161003,124392.69322828733,-99.68748667730438,0.0,nan,277.72779340256113,4.577793402561156,271.39845054942674,-1.7515494505732363,265.06910769626325,-8.080892303736732,258.7397648431527,-14.41023515684725,252.41042199000387,-20.73957800999611,246.08107913685333,-27.068920863146644,1.0,1.0,26022.012520719443,26022.012520719443,277.00073446287917,3.8507344628791884,277.00073446287917,277.00073446287917,76217.15330509866,76216.21525063264,0.9380544660234591,0.0,8546.071908451686,8546.071908451686,0.88644200800878,3928.4308027469424,277.00073446287917,3.8507344628791884,1.0,0.002,0.19812116961331233,0.00487182967969764,0.00030693970152232097,0.0016930602984303422,0.1534698507611605,0.1534698507611605,0.0,-4.733670053158612e-14,1.0,1.0013909747892678,0.6799373557735748,0.09203549475929755,0.0,0.00012780339499922648,163.5206743057761,0.0,1601804.9969744892,268.0836033394094,0.0011433852220079643,1.0,1279470.504729282,2613.054188518892,,,,,,,,,,,,,,,,,,,3.0,15342.402971424066,1450.0,0.375,6.173730061729009,3.5
1977.0,-28.83394647031037,4.890174456868463,34.95250441600067,25.737419386301212,6.336227554056622,-25.316929067876195,-38.85990281179545,2.8192101513731145,-5.066331187506137,-5.067466459552049,39.907801782204565,41325.01886045946,25640.925359782817,25640.925359782817,66965.94422024228,76230.26290006058,76215.86167864963,25640.925359782817,101856.78703843245,101856.78703843245,101856.78703843245,127857.26872383774,124286.80336898114,3570.465354856598,0.0,90049.1645306369,55144.2923759307,38783.19128300689,26000.48168540529,64783.67296841218,19834.59351317532,1450.0,0.0,0.8869092558472509,2.877520610061999,0.001494314320929203,1.0,1.0,-4.389965335379657,353724.32634741924,1550561.7474396608,4.383531558179399,1550561.7474396608,4.383531558179399,0.7628548483510967,0.09203617709084523,3.908895802655813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908895802655813,1.2785183109273974,1.2788551348048651,3.0573639573612534,6478.187352030247,15342.417053433277,6485.4244449748785,0.0003277367703354944,23036.982584558784,2349.118463956477,19385.36767063377,1976.757370828343,0.8414890100940295,0.8414890100940295,35369.37652627118,35405.22815468563,0.998734399862098,0.8,4268.709042489441,4273.035954225843,0.998734399862098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5350780507792825,4.890174456868463,-2.399356562259559,7.289531019128022,3.5,3.5,1.0,0.6,0.00026343489968431343,1.0001271075813474,0.0002634014193669742,197.9632743044412,0.0,6.6744088085945195e-06,18.915274563556867,0.01503143105005073,8.965890658182396e-05,0.00017377599310248947,0.0006792722500406666,0.09203617704036997,0.09203617704036997,0.09203617704036997,0.09216294430748712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496871.628285882,592.6611235650204,0.0,0.09203617704036997,0.09203617709084523,0.09203617709084523,0.375,0.375,0.5,7.942079104341998,0.6854762271232744,0.6854762271232744,-1.460875864722766e-11,0.0011352720459285592,0.6775011241724087,-1.460875864722766e-11,26000.48168540529,19834.59351317532,0.7628548483510967,1.0336855129052986,0.6378924961634869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445340592352875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.889581653246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9038370464706,261.9038370464706,-11.246162953529392,246.0798942448671,277.72777984806527,124297.44333958242,124397.62769156104,-100.18435197862394,0.0,nan,277.72777984806527,4.5777798480652905,271.39820272744583,-1.7517972725541426,265.0686256067648,-8.081374393235194,258.73904848616115,-14.410951513838825,252.4094713655192,-20.740528634480768,246.0798942448671,-27.070105755132886,1.0,1.0,26022.012520719443,26022.012520719443,277.0007666766886,3.850766676688636,277.0007666766886,277.0007666766886,76216.59438564467,76215.86167864963,0.732706995040644,0.0,8546.071908451686,8546.071908451686,0.8864414119280529,3928.440281669092,277.0007666766886,3.850766676688636,1.0,0.002,0.19799382154484135,0.004872410476048721,0.0003067424539758524,0.0016932575451134775,0.15337122698792618,0.15337122698792618,0.0,-9.106699769279025e-13,1.0,1.001386000081707,0.6775011241870175,0.09203617709084523,0.0,0.0001273480194601657,162.93800248386356,0.0,1601805.0604467012,268.08366881249384,0.0011352720605373179,1.0,1279470.2514775295,2613.086562196145,,,,,,,,,,,,,,,,,,,3.0,15342.417053433277,1450.0,0.375,6.173730061729009,3.5
1978.0,-28.835175997007113,4.89106573948009,34.95260680859144,25.737256567832105,6.336243969863439,-25.318034000333995,-38.8609727617353,2.81910197297121,-5.06627189771757,-5.067398759635751,39.9079638976702,41324.24892140767,25643.046085223283,25643.046085223283,66967.29500663096,76229.75862710881,76215.50574426432,25643.046085223283,101858.5518294876,101858.5518294876,101858.5518294876,127859.11680608656,124286.9359808768,3572.180825209755,0.0,90049.1860633159,55144.047194780185,38783.48763170634,26000.564976598962,64784.0526083053,19834.66919431361,1450.0,0.0,0.886909013292682,2.8775279072822535,0.001494314320929203,1.0,1.0,-4.392432046502677,353725.26027171273,1550568.723900183,4.383539707368141,1550568.723900183,4.383539707368141,0.7628553153427711,0.09203685628608979,3.908906300000079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908906300000079,1.2785188808953152,1.2788556621154938,3.0573708049291914,6478.201861205022,15342.43126468042,6485.42133586218,0.0003277334728888822,23036.926227501048,2349.112717135928,19385.358377287852,1976.7564231707927,0.8414906652844153,0.8414906652844153,35369.45251385252,35405.22815468563,0.9987370819645011,0.8,4268.718213385494,4273.035954225843,0.9987370819645011,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535535849422374,4.89106573948009,-2.399068186667255,7.290133926147345,3.5,3.5,1.0,0.6,0.0002634014193669742,1.0001267651490904,0.0002633680334789446,197.96428118680794,0.0,6.627873245221906e-06,18.78339277695888,0.015038058923295952,8.964815623322493e-05,0.0001737532631337493,0.0006791852249090841,0.09203685626450829,0.09203685626450829,0.09203685626450829,0.0921631528221458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496854.07641769224,592.6668790102614,0.0,0.09203685626450829,0.09203685628608979,0.09203685628608979,0.375,0.375,0.5,7.9458680036474965,0.6833502116772365,0.6833502116772365,7.617018127348274e-12,0.0011268619181805661,0.6749667131330739,7.617018127348274e-12,26000.564976598962,19834.66919431361,0.7628553153427711,1.0337003060232415,0.637876873360496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445413779744702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.75769986665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9032364900916,261.9032364900916,-11.246763509908362,246.078712564224,277.72776041594966,124302.07099362093,124402.47823138334,-100.40723776239683,0.0,nan,277.72776041594966,4.577760415949683,271.3979508456318,-1.7520491543681942,265.0681412752325,-8.081858724767471,258.73833170492776,-14.411668295072218,252.408522134584,-20.741477865415987,246.078712564224,-27.071287435775986,1.0,1.0,26022.012520719443,26022.012520719443,277.0007927277177,3.850792727717703,277.0007927277177,277.0007927277177,76216.08431609492,76215.50574426432,0.5785718305996852,0.0,8546.071908451686,8546.071908451686,0.8864407485030729,3928.4508315000794,277.0007927277177,3.850792727717703,1.0,0.002,0.19786694727530774,0.004872988121097439,0.00030654593666586057,0.0016934540629385529,0.15327296833293028,0.15327296833293028,0.0,-3.955867751426201e-13,1.0,1.0013808247266778,0.6749667131254569,0.09203685628608979,0.0,0.00012687422189335782,162.33176303101024,0.0,1601805.1163613142,268.0837281022824,0.001126861910563548,1.0,1279470.018483784,2613.120119997917,,,,,,,,,,,,,,,,,,,3.0,15342.43126468042,1450.0,0.375,6.173730061729009,3.5
1979.0,-28.836406889612338,4.891939656318183,34.952707651037684,25.73712064130234,6.336288697946112,-25.319137330855597,-38.86204243227837,2.8190191389435046,-5.066215769613734,-5.067334121292422,39.90812394482153,41323.463709408075,25645.129977347304,25645.129977347304,66968.59368675538,76229.23339650755,76215.16767192184,25645.129977347304,101860.29764926914,101860.29764926914,101860.29764926914,127860.9440904581,124287.05432205524,3573.88976840287,0.0,90049.19548533355,55143.79700486629,38783.776089408064,26000.64644118897,64784.42253059703,19834.743319528174,1450.0,0.0,0.8869087626491374,2.877534881249721,0.001494314320929203,1.0,1.0,-4.394941437659327,353726.15196265467,1550575.6113766124,4.3835481283281466,1550575.6113766124,4.3835481283281466,0.7628557760820489,0.0920375321938775,3.9089159998912555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089159998912555,1.2785193332533011,1.278856071905912,3.0573773100049153,6478.215644679894,15342.44550161325,6485.418724818719,0.00032773035875493964,23036.871472254374,2349.10713365465,19385.350572704217,1976.7556273247458,0.841492326597036,0.841492326597036,35369.52272883929,35405.22815468563,0.9987395603152891,0.8,4268.726687590538,4273.035954225843,0.9987395603152891,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.535985696898389,4.891939656318183,-2.398786705401023,7.290726361719205,3.5,3.5,1.0,0.6,0.0002633680334789446,1.0001269072567356,0.00026333461440542687,197.96528919665306,0.0,6.609213325567801e-06,18.73051056465915,0.01504466813662152,8.96374098825953e-05,0.0001737306235963493,0.000679098414246855,0.0920375321615316,0.0920375321615316,0.0920375321615316,0.09216335014278149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496836.5841353536,592.672614762937,0.0,0.0920375321615316,0.0920375321938775,0.0920375321938775,0.375,0.375,0.5,7.949642546575208,0.6811356789457363,0.6811356789457363,-1.3301360013429075e-11,0.00111835167871277,0.6723926836331202,-1.3301360013429075e-11,26000.64644118897,19834.743319528174,0.7628557760820489,1.033714449721718,0.6378611106688713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445486769948659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.70481765435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9026372926533,261.9026372926533,-11.247362707346667,246.0775335324949,277.72774105280087,124307.00327476751,124407.18331282724,-100.18003805974803,0.0,nan,277.72774105280087,4.577741052800889,271.39769954877454,-1.7523004512254374,265.0676580446575,-8.082341955342486,258.73761654062446,-14.41238345937552,252.4075750365676,-20.74242496343237,246.0775335324949,-27.07246646750508,1.0,1.0,26022.012520719443,26022.012520719443,277.0008178072618,3.8508178072618193,277.0008178072618,277.0008178072618,76215.6600583157,76215.16767192184,0.4923863938602153,0.0,8546.071908451686,8546.071908451686,0.886440135476305,3928.460579890712,277.0008178072618,3.8508178072618193,1.0,0.002,0.19774055425288528,0.004873563079274558,0.0003063501629314651,0.0016936498371330191,0.15317508146573253,0.15317508146573253,0.0,6.448400841074786e-14,1.0,1.0013755683519068,0.6723926836464216,0.0920375321938775,0.0,0.00012639297482811612,161.7159937225385,0.0,1601805.1684876378,268.08378423038624,0.00111835169201413,1.0,1279469.7960267076,2613.154147970679,,,,,,,,,,,,,,,,,,,3.0,15342.44550161325,1450.0,0.375,6.173730061729009,3.5
1980.0,-28.837633588352844,4.892796235669881,34.95280684082378,25.73690816005694,6.33625537059189,-25.32024469247597,-38.863116468396015,2.8188664745228396,-5.066176679649232,-5.067285502693566,39.90827793298063,41322.743856629706,25647.210476285873,25647.210476285873,66969.95433291557,76228.76910912344,76214.74688704258,25647.210476285873,101861.95736332846,101861.95736332846,101861.95736332846,127862.67746761585,124287.08606328817,3575.5914043276825,0.0,90049.24353362547,55143.58818127159,38784.06150261543,26000.720104287393,64784.78160690282,19834.810991929626,1450.0,0.0,0.8869084524316562,2.877540170691734,0.001494314320929203,1.0,1.0,-4.39778619467819,353726.8226616072,1550582.23813243,4.383558550819299,1550582.23813243,4.383558550819299,0.7628562175344891,0.09203820527750114,3.9089285279128734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089285279128734,1.27852010919284,1.2788568053206375,3.0573852533150006,6478.232475600793,15342.459670198159,6485.414039994217,0.000327726475693044,23036.80993157125,2349.1008582514164,19385.33656945027,1976.7541993902375,0.8414939667007998,0.8414939667007998,35369.613415874446,35405.22815468563,0.9987427612617414,0.8,4268.737632554939,4273.035954225843,0.9987427612617414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536434811891236,4.892796235669881,-2.3985215969629192,7.291317832632799,3.5,3.5,1.0,0.6,0.00026333461440542687,1.0001264761010686,0.000263301313081942,197.9662937809039,0.0,6.615816553621096e-06,18.749224112962185,0.015051283953175142,8.962662087135251e-05,0.00017370799353407434,0.0006790121314518481,0.09203820526689634,0.09203820526689634,0.09203820526689634,0.09216348731969921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496819.14039419394,592.6783342418671,0.0,0.09203820526689634,0.09203820527750114,0.09203820527750114,0.375,0.375,0.5,7.953401013077078,0.6787910675220132,0.6787910675220132,4.206412995699793e-12,0.0011088230443192515,0.6694993080153608,4.206412995699793e-12,26000.720104287393,19834.810991929626,0.7628562175344891,1.033729722811629,0.6378464638094383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445559841940712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.72353120265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9020324923621,261.9020324923621,-11.247967507637895,246.07635668287023,277.7277083018498,124311.15278227042,124412.26956029878,-101.11677802834562,0.0,nan,277.7277083018498,4.577708301849839,271.3974379780696,-1.7525620219303732,265.0671676542414,-8.082832345758561,258.7368973304664,-14.4131026695336,252.40662700667505,-20.743372993324925,246.07635668287023,-27.07364331712975,1.0,1.0,26022.012520719443,26022.012520719443,277.0008171886341,3.850817188634096,277.0008171886341,277.0008171886341,76215.0984723892,76214.74688704258,0.35158534662332386,0.0,8546.071908451686,8546.071908451686,0.8864393437131509,3928.4731705524378,277.0008171886341,3.850817188634096,1.0,0.002,0.1976147023529821,0.004874132780319178,0.0003061552173210203,0.0016938447834451266,0.15307760866051015,0.15307760866051015,0.0,7.661466946973228e-13,1.0,1.0013696594952028,0.6694993080111544,0.09203820527750114,0.0,0.0001258518556619346,161.0236270352908,0.0,1601805.1994949582,268.08382332035075,0.0011088230401128385,1.0,1279469.628702458,2613.1920659322464,,,,,,,,,,,,,,,,,,,3.0,15342.459670198159,1450.0,0.375,6.173730061729009,3.5
1981.0,-28.838852344000312,4.893635930693413,34.952904499644006,25.73674104586246,6.336264229024609,-25.321340686704218,-38.86417751256374,2.81875257163725,-5.0661328999379975,-5.0672326501791805,39.90843212811289,41321.98031178124,25649.236595746926,25649.236595746926,66971.21690752817,76228.27174800432,76214.40027686427,25649.236595746926,101863.6368726112,101863.6368726112,101863.6368726112,127864.4321877211,124287.14617441864,3577.2860133024647,0.0,90049.26372119348,55143.339748666316,38784.35996947462,26000.795315109914,64785.155284584536,19834.879875409475,1450.0,0.0,0.8869081630083655,2.877545902735397,0.001494314320929203,1.0,1.0,-4.400499731398725,353727.5517687109,1550588.8738152555,4.383568274684826,1550588.8738152555,4.383568274684826,0.7628566601531137,0.09203887456171189,3.908938723323658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908938723323658,1.2785207053150465,1.2788573590211836,3.0573918021612623,6478.246351820181,15342.473881770404,6485.41135477916,0.0003277233375286963,23036.75501073785,2349.0952578849915,19385.328543162774,1976.7533809366882,0.8414956244543522,0.8414956244543522,35369.687217713785,35405.22815468563,0.9987453662192499,0.8,4268.746539655089,4273.035954225843,0.9987453662192499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.536872188046728,4.893635930693413,-2.398257913157881,7.291893843851294,3.5,3.5,1.0,0.6,0.000263301313081942,1.0001256583466402,0.0002632682312312826,197.96729186906202,0.0,6.592539588296431e-06,18.683257193232084,0.015057876492763437,8.961596354647422e-05,0.0001736853495354678,0.0006789253884731947,0.09203887453093326,0.09203887453093326,0.09203887453093326,0.09216364083323186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496801.7726851139,592.684028757827,0.0,0.09203887453093326,0.09203887456171189,0.09203887456171189,0.375,0.375,0.5,7.957144006221454,0.6763605922000693,0.6763605922000693,6.252776074688882e-13,0.0010997502411669302,0.6667329187804398,6.252776074688882e-13,26000.795315109914,19834.879875409475,0.7628566601531137,1.0337432489486338,0.6378309989420323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445632665662291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.65756428292,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9014276651174,261.9014276651174,-11.248572334882567,246.0751833740983,277.7276719561331,124315.81528792881,124416.93657499625,-101.12128706746051,0.0,nan,277.7276719561331,4.577671956133145,271.3971742397467,-1.7528257602533017,265.0666765232936,-8.083323476706369,258.7361788069161,-14.41382119308389,252.40568109051682,-20.744318909483155,246.0751833740983,-27.07481662590169,1.0,1.0,26022.012520719443,26022.012520719443,277.000829483313,3.8508294833130208,277.000829483313,277.000829483313,76214.61709302811,76214.40027686427,0.2168161638401216,0.0,8546.071908451686,8546.071908451686,0.8864386993692185,3928.483416940276,277.000829483313,3.8508294833130208,1.0,0.002,0.1974893678031946,0.004874700926867451,0.0003059610758611114,0.0016940389245178155,0.1529805379305557,0.1529805379305557,0.0,3.789269245602078e-13,1.0,1.0013640099572905,0.6667329187798146,0.09203887456171189,0.0,0.00012533450482220355,160.3616695506844,0.0,1601805.2365732847,268.083867100062,0.0010997502405416526,1.0,1279469.446806923,2613.228412156494,,,,,,,,,,,,,,,,,,,3.0,15342.473881770404,1450.0,0.375,6.173730061729009,3.5
