time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1982.0,-28.84006942316177,4.894458736491732,34.9530005084902,25.736415932793193,6.3361087998700665,-25.322451600803632,-38.86525573963297,2.8184909782720635,-5.066107337976632,-5.067196917158287,39.90857982685723,41321.344053804336,25651.263308148795,25651.263308148795,66972.60736195312,76227.8926694269,76213.95932767697,25651.263308148795,101865.22263582578,101865.22263582578,101865.22263582578,127866.08481667927,124287.1120635237,3578.9727531555636,0.0,90049.3539368353,55143.17224179322,38784.64632782453,26000.86218085349,64785.50850867802,19834.94185535641,1450.0,0.0,0.8869078099984229,2.8775498347347135,0.001494314320929203,1.0,1.0,-4.403578487748064,353728.0447107367,1550595.2299514932,4.383580134901382,1550595.2299514932,4.383580134901382,0.762857082099472,0.09203954079802465,3.9089537127538154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089537127538154,1.2785219852149776,1.278858596960056,3.057400465504348,6478.2647084046075,15342.48821157932,6485.405722391561,0.0003277190743469707,23036.68975230625,2349.088603376918,19385.311707579316,1976.7516641849477,0.8414972774306089,0.8414972774306089,35369.795722101386,35405.22815468563,0.9987491960628396,0.8,4268.759634985174,4273.035954225843,0.9987491960628396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537309692199696,4.894458736491732,-2.3980112871468737,7.2924700236386055,3.5,3.5,1.0,0.6,0.0002632682312312826,1.000125486729411,0.000263235198707131,197.9682885930014,0.0,6.5491243850621175e-06,18.56021850726604,0.0150644256171485,8.96051348330273e-05,0.00017366309639825527,0.0006788410054342837,0.09203954076360589,0.09203954076360589,0.09203954076360589,0.09216373008618436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496784.4573594209,592.6897057218085,0.0,0.09203954076360589,0.09203954079802465,0.09203954079802465,0.375,0.375,0.5,7.960869689906506,0.6737993936417865,0.6737993936417865,-1.4154011296341196e-11,0.0010895791816665223,0.663618429410235,-1.4154011296341196e-11,26000.86218085349,19834.94185535641,0.762857082099472,1.033759075194758,0.6378177003622553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445705018527832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.53452559695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9008080329978,261.9008080329978,-11.249191967002162,246.0740117584534,277.7276043075465,124318.80819333943,124422.40471658781,-103.59652324838703,0.0,nan,277.7276043075465,4.577604307546551,271.39688579773184,-1.7531142022681365,265.0661672878919,-8.083832712108062,258.73544877808547,-14.414551221914508,252.40473026827752,-20.74526973172246,246.0740117584534,-27.075988241546582,1.0,1.0,26022.012520719443,26022.012520719443,277.00081361962464,3.8508136196246596,277.00081361962464,277.00081361962464,76213.75097947342,76213.95932767697,-0.20834820355230477,0.0,8546.071908451686,8546.071908451686,0.8864377520455613,3928.4984813175847,277.00081361962464,3.8508136196246596,1.0,0.002,0.19736461587825863,0.004875263434713731,0.0003057678261491144,0.0016942321741882792,0.1528839130745572,0.1528839130745572,0.0,3.373937414175021e-13,1.0,1.0013576491690692,0.663618429424389,0.09203954079802465,0.0,0.00012475188632784097,159.61621164631296,0.0,1601805.251056843,268.08389266202335,0.0010895791958205336,1.0,1279469.3238293047,2613.2690044694355,,,,,,,,,,,,,,,,,,,3.0,15342.48821157932,1450.0,0.375,6.173730061729009,3.5
1983.0,-28.841279849556688,4.895265125533761,34.95309500296119,25.736329389642947,6.336202224937882,-25.323531642104452,-38.86630298858506,2.818454017485064,-5.066075610554321,-5.0671555792477205,39.90872813879423,41320.53783581453,25653.233314812314,25653.233314812314,66973.77115062685,76227.33839131391,76213.60164613734,25653.233314812314,101866.83496094965,101866.83496094965,101866.83496094965,127867.76618154025,124287.11419953484,3580.6519820054054,0.0,90049.33969858121,55142.90401377797,38784.928538670276,26000.931220590606,64785.859759260886,19835.005558802997,1450.0,0.0,0.886907483287729,2.8775543532562287,0.001494314320929203,1.0,1.0,-4.406493214875468,353728.6149740343,1550601.6124965595,4.3835911115372515,1550601.6124965595,4.3835911115372515,0.7628575065455847,0.09204020298013375,3.908961792902754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908961792902754,1.2785222243246561,1.278858793897673,3.0574062136210065,6478.2768879740515,15342.502534348654,6485.404225533572,0.0003277163660526153,23036.63849108935,2349.083376187521,19385.30723337062,1976.7512079426328,0.8414989557121766,0.8414989557121766,35369.85421205635,35405.22815468563,0.9987512605647113,0.8,4268.766694103094,4273.035954225843,0.9987512605647113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.537734955347969,4.895265125533761,-2.397764956857799,7.29303008239156,3.5,3.5,1.0,0.6,0.000263235198707131,1.0001248019889852,0.00026320235053027926,197.96927987732028,0.0,6.539392274197145e-06,18.53263770507471,0.015070965009422697,8.959461839267067e-05,0.00017364058031446033,0.0006787543941466875,0.09204020291983919,0.09204020291983919,0.09204020291983919,0.09216384085739254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496767.22521624935,592.6953554036041,0.0,0.09204020291983919,0.09204020298013375,0.09204020298013375,0.375,0.375,0.5,7.964578829515841,0.6711572260491039,0.6711572260491039,-5.343281372915953e-12,0.0010799686933751218,0.6606623643722287,-5.343281372915953e-12,26000.931220590606,19835.005558802997,0.7628575065455847,1.0337714340674966,0.6378017979441559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445777272553708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.50694479476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9001995156664,261.9001995156664,-11.249800484333605,246.07284493949064,277.7275540918455,124324.60439341034,124426.34262668471,-101.73823327438699,0.0,nan,277.7275540918455,4.5775540918455135,271.39661226137713,-1.7533877386228482,265.0656704308876,-8.084329569112356,258.73472860043023,-14.415271399569747,252.40378676996704,-20.746213230032936,246.07284493949064,-27.07715506050934,1.0,1.0,26022.012520719443,26022.012520719443,277.00081310420853,3.850813104208555,277.00081310420853,277.00081310420853,76213.56503367354,76213.60164613734,-0.03661246379488148,0.0,8546.071908451686,8546.071908451686,0.8864372413843737,3928.5066018672674,277.00081310420853,3.850813104208555,1.0,0.002,0.19724041690792274,0.004875824472862282,0.0003055754366232656,0.0016944245626086378,0.1527877183116328,0.1527877183116328,0.0,-7.680965238843207e-13,1.0,1.0013516119214112,0.660662364377572,0.09204020298013375,0.0,0.00012419892692268821,158.90869938064526,0.0,1601805.2734648173,268.08392438944566,0.0010799686987184032,1.0,1279469.1815619576,2613.307639636557,,,,,,,,,,,,,,,,,,,3.0,15342.502534348654,1450.0,0.375,6.173730061729009,3.5
1984.0,-28.84249037975533,4.89605528509074,34.953187964248585,25.736147991288476,6.336196883201202,-25.32462165346091,-38.86735917823387,2.818328156766807,-5.066051802185541,-5.067121744972681,39.90887287911252,41319.796933540165,25655.18085241331,25655.18085241331,66974.97778595347,76226.85427760727,76213.22138022092,25655.18085241331,101868.40223263422,101868.40223263422,101868.40223263422,127869.39856813301,124287.07521115434,3582.323356978662,0.0,90049.36677092015,55142.674287408016,38785.213870569045,26000.99633549879,64786.21020606783,19835.065979517032,1450.0,0.0,0.886907131328632,2.8775580818750854,0.001494314320929203,1.0,1.0,-4.409556990048429,353729.0817237997,1550607.8413559005,4.3836029364604325,1550607.8413559005,4.3836029364604325,0.7628579198881121,0.09204086145995509,3.908972675179027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.908972675179027,1.2785228749164883,1.2788594026614408,3.057413169423626,6478.291626485129,15342.516949825771,6485.4010570621995,0.0003277130158261891,23036.581284568838,2349.0775427458752,19385.297762597653,1976.7502421925585,0.8415006342795746,0.8415006342795746,35369.932985794956,35405.22815468563,0.9987540410183768,0.8,4268.776201258812,4273.035954225843,0.9987540410183768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538155368124694,4.89605528509074,-2.397528468260591,7.2935837533513315,3.5,3.5,1.0,0.6,0.00026320235053027926,1.0001248139238808,0.0002631695033119252,197.97027125527353,0.0,6.50292991662185e-06,18.429303383706323,0.015077467939339319,8.958401332537577e-05,0.0001736183372049035,0.000678669336043986,0.09204086143917094,0.09204086143917094,0.09204086143917094,0.09216392370536569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496750.05945392064,592.7009830974672,0.0,0.09204086143917094,0.09204086145995509,0.09204086145995509,0.375,0.375,0.5,7.96827069978643,0.6684266330253763,0.6684266330253763,-1.1027623258996755e-11,0.0010699427871259104,0.6575647549242376,-1.1027623258996755e-11,26000.99633549879,19835.065979517032,0.7628579198881121,1.0337844669864735,0.6377869117843565,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445849132307318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.4036104734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89959110403646,261.89959110403646,-11.250408895963517,246.07168112929637,277.7275010787822,124329.22062587799,124430.9411866759,-101.72056079793043,0.0,nan,277.7275010787822,4.577501078782234,271.3963370888778,-1.7536629111222055,265.0651730989729,-8.0848269010271,258.73400910909055,-14.415990890909427,252.4028451191989,-20.747154880801077,246.07168112929637,-27.07831887070361,1.0,1.0,26022.012520719443,26022.012520719443,277.00080244249517,3.850802442495194,277.00080244249517,277.00080244249517,76213.12350527862,76213.22138022092,-0.09787494229385629,0.0,8546.071908451686,8546.071908451686,0.8864365536299115,3928.517538554922,277.00080244249517,3.850802442495194,1.0,0.002,0.19711679745820235,0.004876381598739651,0.00030538394014225387,0.0016946160594812326,0.15269197007112692,0.15269197007112692,0.0,-3.765134905242551e-13,1.0,1.0013452853925104,0.6575647549352652,0.09204086145995509,0.0,0.00012361940724294862,158.1672074156908,0.0,1601805.2861422366,268.08394819781444,0.0010699427981535337,1.0,1279469.0651189224,2613.3479967215058,,,,,,,,,,,,,,,,,,,3.0,15342.516949825771,1450.0,0.375,6.173730061729009,3.5
1985.0,-28.843695563343157,4.8968295922951235,34.95327947710051,25.735984683875017,6.336210392517825,-25.325704967743825,-38.868410618137545,2.818219796762284,-5.066026010475241,-5.067086187960925,39.90901699913683,41319.055442338074,25657.083134159322,25657.083134159322,66976.1385764974,76226.35965566507,76212.89099231893,25657.083134159322,101869.97412647825,101869.97412647825,101869.97412647825,127871.03594685029,124287.04890899204,3583.987037858242,0.0,90049.38729593222,55142.44629095044,38785.490005535314,26001.06182037204,64786.55182590736,19835.12664318722,1450.0,0.0,0.8869067903814277,2.877561989533328,0.001494314320929203,1.0,1.0,-4.4125523083708345,353729.57223960484,1550614.0435397848,4.383614391418339,1550614.0435397848,4.383614391418339,0.7628583317180624,0.09204151602642452,3.90898317639911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90898317639911,1.2785234444285067,1.2788599303252388,3.057420021066884,6478.3061442950175,15342.531322875806,6485.39801662002,0.0003277097200779828,23036.524649073624,2349.0717675326055,19385.28867451251,1976.749315465782,0.8415023086085192,0.8415023086085192,35370.00900113335,35405.22815468563,0.9987567241110626,0.8,4268.785375504847,4273.035954225843,0.9987567241110626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53856601157032,4.8968295922951235,-2.3972949661012724,7.294124558396396,3.5,3.5,1.0,0.6,0.0002631695033119252,1.000124263840962,0.00026313680492184713,197.97125826312427,0.0,6.502772727538752e-06,18.428857909844822,0.015083970712066857,8.957345710190803e-05,0.00017359604621001713,0.0006785840241243595,0.09204151599858927,0.09204151599858927,0.09204151599858927,0.09216401343192257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496732.9728217751,592.706584776672,0.0,0.09204151599858927,0.09204151602642452,0.09204151602642452,0.375,0.375,0.5,7.97194562562609,0.6656353685530121,0.6656353685530121,-1.2391865311656147e-11,0.0010601774856695556,0.6545338795900761,-1.2391865311656147e-11,26001.06182037204,19835.12664318722,0.7628583317180624,1.0337969329880965,0.6377721035897929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445920998902535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.40316499953,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8989849786765,261.8989849786765,-11.251015021323497,246.07052087568533,277.7274490816746,124334.05478919837,124435.39310733472,-101.33831813635709,0.0,nan,277.7274490816746,4.577449081674615,271.3960634404605,-1.7539365595394543,265.06467779926476,-8.08532220073522,258.7332921580844,-14.416707841915581,252.40190651688923,-20.74809348311075,246.07052087568533,-27.079479124314645,1.0,1.0,26022.012520719443,26022.012520719443,277.0007993398858,3.850799339885839,277.0007993398858,277.0007993398858,76212.7132912424,76212.89099231893,-0.17770107653632294,0.0,8546.071908451686,8546.071908451686,0.8864358899576928,3928.5280922811057,277.0007993398858,3.850799339885839,1.0,0.002,0.19699374505213632,0.0048769365043179035,0.0003051933232180857,0.0016948066766878905,0.15259666160904284,0.15259666160904284,0.0,-9.402374712141892e-14,1.0,1.0013390950904064,0.654533879602468,0.09204151602642452,0.0,0.00012305236339392963,157.4416772941418,0.0,1601805.301486843,268.08397398952474,0.001060177498061421,1.0,1279468.942746927,2613.387522807937,,,,,,,,,,,,,,,,,,,3.0,15342.531322875806,1450.0,0.375,6.173730061729009,3.5
1986.0,-28.844897917959113,4.897588292567015,34.953369555837746,25.735803006123774,6.336206088803504,-25.326787517294626,-38.869458076637216,2.818095687863028,-5.066004561207194,-5.0670548009111105,39.909158635540855,41318.31945244748,25658.955965706173,25658.955965706173,66977.27541815366,76225.88029143632,76212.56257322515,25658.955965706173,101871.51853893133,101871.51853893133,101871.51853893133,127872.6434791253,124287.0006188302,3585.642860295086,0.0,90049.41813652444,55142.219612514775,38785.77613778852,26001.124940193968,64786.90107798249,19835.185305690713,1450.0,0.0,0.8869064372088462,2.8775654574053884,0.001494314320929203,1.0,1.0,-4.4156194421058785,353730.00523048063,1550620.1388609812,4.383626257124103,1550620.1388609812,4.383626257124103,0.7628587359706269,0.09204216683540051,3.9089945717798464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9089945717798464,1.278524086597729,1.2788605308556136,3.0574273983230484,6478.321775815584,15342.545762685271,6485.394260834306,0.0003277061455870479,23036.465383353825,2349.0657241110703,19385.277448217676,1976.7481707022966,0.8415039862072546,0.8415039862072546,35370.091488999584,35405.22815468563,0.998759635664431,0.8,4268.795330916423,4273.035954225843,0.998759635664431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.538970297634193,4.897588292567015,-2.3970686983942278,7.294656990961243,3.5,3.5,1.0,0.6,0.00026313680492184713,1.0001239733502036,0.00026310418701433035,197.97224296265367,0.0,6.4733414269288145e-06,18.34544960391626,0.015090444053493786,8.956294199385416e-05,0.00017357386292799298,0.0006784992879883836,0.09204216682044367,0.09204216682044367,0.09204216682044367,0.09216408780227722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496715.9579631003,592.7121627583,0.0,0.09204216682044367,0.09204216683540051,0.09204216683540051,0.375,0.375,0.5,7.975603258223475,0.6627841320408834,0.6627841320408834,-9.833911462919787e-12,0.0010502397039431344,0.6514353588052586,-9.833911462919787e-12,26001.124940193968,19835.185305690713,0.7628587359706269,1.033808907413779,0.6377573053341998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444599254875548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.31975669361,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89837936171347,261.89837936171347,-11.25162063828651,246.06936385871472,277.727394864723,124338.69582383565,124439.94914247263,-101.2533186369869,0.0,nan,277.727394864723,4.577394864723033,271.3957886635056,-1.754211336494393,265.06418246231027,-8.085817537689707,258.73257626110814,-14.417423738891841,252.4009700599193,-20.749029940080675,246.06936385871472,-27.080636141285254,1.0,1.0,26022.012520719443,26022.012520719443,277.0007922976903,3.8507922976903046,277.0007922976903,277.0007922976903,76212.26539570304,76212.56257322515,-0.29717752210854087,0.0,8546.071908451686,8546.071908451686,0.8864351697745837,3928.5395446387456,277.0007922976903,3.8507922976903046,1.0,0.002,0.19687127240147298,0.004877488084389759,0.00030500360181962726,0.001694996398210676,0.15250180090981363,0.15250180090981363,0.0,3.030345072096985e-14,1.0,1.0013327664757223,0.6514353588150925,0.09204216683540051,0.0,0.0001224726084179948,156.69988557844036,0.0,1601805.311576972,268.0839954387928,0.0010502397137770458,1.0,1279468.8347261213,2613.4278661282597,,,,,,,,,,,,,,,,,,,3.0,15342.545762685271,1450.0,0.375,6.173730061729009,3.5
1987.0,-28.846096565138318,4.898331459620517,34.95345813188013,25.735581095237308,6.336156163124397,-25.327871292312114,-38.87050951654089,2.817930890193377,-5.065995906223691,-5.067035512204297,39.90929542460497,41317.61972122825,25660.819952448895,25660.819952448895,66978.43967367715,76225.43079413388,76212.17592152611,25660.819952448895,101872.99587397501,101872.99587397501,101872.99587397501,127874.17794183252,124286.88768052477,3587.2902613077445,0.0,90049.46103444931,55142.011119960654,38786.05546054295,26001.18206785751,64787.23752840046,19835.238998400757,1450.0,0.0,0.8869060400271211,2.877567652053852,0.001494314320929203,1.0,1.0,-4.418931603497697,353730.2713224809,1550626.0255950417,4.383639601433493,1550626.0255950417,4.383639601433493,0.7628591248903621,0.09204281435461936,3.9090064109601834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090064109601834,1.2785249171081168,1.278861319879572,3.057434672295576,6478.337188490517,15342.560218995686,6485.390659238656,0.0003277026265780216,23036.406587097445,2349.059728561481,19385.266682807258,1976.7470729359422,0.8415056666721984,0.8415056666721984,35370.177189351874,35405.22815468563,0.9987626606099056,0.8,4268.805674041032,4273.035954225843,0.9987626606099056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.539372674380033,4.898331459620517,-2.3968554493912513,7.295186909011768,3.5,3.5,1.0,0.6,0.00026310418701433035,1.0001235922665768,0.00026307167338994393,197.97322463435094,0.0,6.457440311845684e-06,18.30038584377067,0.015096901493805631,8.955238806496325e-05,0.0001735517989493671,0.0006784150947267488,0.09204281432620755,0.09204281432620755,0.09204281432620755,0.092164116819852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496699.00951248046,592.7177186824587,0.0,0.09204281432620755,0.09204281435461936,0.09204281435461936,0.375,0.375,0.5,7.979242335588851,0.6598411474764703,0.6598411474764703,-2.7853275241795927e-12,0.0010396059806225821,0.6481039087066165,-2.7853275241795927e-12,26001.18206785751,19835.238998400757,0.7628591248903621,1.0338215091254066,0.6377431929107341,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446063931327577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.27469293346,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89777035031653,261.89777035031653,-11.252229649683443,246.06820971555135,277.72733098509093,124342.85033260334,124444.67117083828,-101.82083823493022,0.0,nan,277.72733098509093,4.577330985090953,271.39550673116787,-1.7544932688321069,265.0636824772677,-8.086317522732259,258.7318582233598,-14.418141776640198,252.4000339694618,-20.74996603053819,246.06820971555135,-27.08179028444863,1.0,1.0,26022.012520719443,26022.012520719443,277.00076634319026,3.850766343190287,277.00076634319026,277.00076634319026,76211.74949056572,76212.17592152611,-0.42643096038955264,0.0,8546.071908451686,8546.071908451686,0.8864344215431427,3928.551443014984,277.00076634319026,3.850766343190287,1.0,0.002,0.1967494232025047,0.004878034732537068,0.00030481483864256494,0.0016951851611936267,0.15240741932128246,0.15240741932128246,0.0,-1.6380820311301392e-13,1.0,1.0013259618455677,0.6481039087094018,0.09204281435461936,0.0,0.00012184915835714428,155.90219256679922,0.0,1601805.305909678,268.0840040937763,0.0010396059834079097,1.0,1279468.7683426114,2613.4710453165694,,,,,,,,,,,,,,,,,,,3.0,15342.560218995686,1450.0,0.375,6.173730061729009,3.5
1988.0,-28.847290760294367,4.899059434065012,34.953545278316334,25.73536760117861,6.336119435508798,-25.32894974071783,-38.8715525396168,2.817778415872639,-5.065986360838224,-5.067015543148065,39.9094313176356,41316.914139409804,25662.64306632367,25662.64306632367,66979.55720573348,76224.97923773204,76211.82988901672,25662.64306632367,101874.47295534039,101874.47295534039,101874.47295534039,127875.71205681257,124286.78272046376,3588.9293363488136,0.0,90049.50836469686,55141.80304388129,38786.339245350624,26001.239101472176,64787.578346822804,19835.292556127177,1450.0,0.0,0.8869056495515683,2.8775699159052963,0.001494314320929203,1.0,1.0,-4.422193604286804,353730.54680009204,1550631.8737830373,4.3836527204402405,1550631.8737830373,4.3836527204402405,0.762859511376291,0.0920434578608494,3.909019112299037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909019112299037,1.2785256903126174,1.2788620517158484,3.057442757636905,6478.35432035858,15342.574709499931,6485.38592135578,0.000327698675568533,23036.34384425801,2349.053330572419,19385.252520958282,1976.7456288292417,0.8415073438743712,0.8415073438743712,35370.26913055894,35405.22815468563,0.9987659058394226,0.8,4268.816770370697,4273.035954225843,0.9987659058394226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.53976622794531,4.899059434065012,-2.396645773134326,7.295705207199338,3.5,3.5,1.0,0.6,0.00026307167338994393,1.0001231343919303,0.00026303928420762923,197.97420266832646,0.0,6.436827064329514e-06,18.241967900309845,0.01510333832086996,8.95419197563195e-05,0.00017352975363362443,0.0006783311235063811,0.09204345782921154,0.09204345782921154,0.09204345782921154,0.09216414875071116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496682.14564088295,592.7232467972144,0.0,0.09204345782921154,0.0920434578608494,0.0920434578608494,0.375,0.375,0.5,7.98286306508843,0.656830120446898,0.656830120446898,-4.831690603168681e-12,0.0010291823098214081,0.6448219388612415,-4.831690603168681e-12,26001.239101472176,19835.292556127177,0.762859511376291,1.0338333198252374,0.6377289473335592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446135094459804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.216274989994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8971601661857,261.8971601661857,-11.252839833814278,246.06705881263161,277.7272615197465,124347.2489520003,124449.2658582735,-102.01690627320826,0.0,nan,277.7272615197465,4.577261519746514,271.39522097830877,-1.7547790216912063,265.0631804368983,-8.086819563101699,258.7311398954742,-14.418860104525777,252.39909935405478,-20.750900645945194,246.06705881263161,-27.082941187368363,1.0,1.0,26022.012520719443,26022.012520719443,277.00074582200574,3.850745822005763,277.00074582200574,277.00074582200574,76211.25609608325,76211.82988901672,-0.5737929334718501,0.0,8546.071908451686,8546.071908451686,0.8864336188231878,3928.564207860532,277.00074582200574,3.850745822005763,1.0,0.002,0.19662818821619113,0.004878578764138807,0.0003046270274512029,0.0016953729721148289,0.15231351372560145,0.15231351372560145,0.0,-4.3396839941034493e-13,1.0,1.0013192581799402,0.6448219388660732,0.0920434578608494,0.0,0.00012123494772975119,155.11632091999863,0.0,1601805.3015766253,268.08401363916175,0.0010291823146530987,1.0,1279468.6996176508,2613.5136015930157,,,,,,,,,,,,,,,,,,,3.0,15342.574709499931,1450.0,0.375,6.173730061729009,3.5
1989.0,-28.84848163577241,4.899772444259128,34.95363100643978,25.73516828650611,6.33608895534958,-25.330024576655386,-38.872595003899164,2.817631896191888,-5.065981302044861,-5.066999896073143,39.90956467735115,41316.195741493655,25664.438776355593,25664.438776355593,66980.63451784925,76224.51372457319,76211.48273836046,25664.438776355593,101875.92151471606,101875.92151471606,101875.92151471606,127877.21521352138,124286.65529758335,3590.5599159380295,0.0,90049.53467637915,55141.575431118414,38786.62138362304,26001.293698805322,64787.91508242836,19835.34405412823,1450.0,0.0,0.8869052462568559,2.877571723737012,0.001494314320929203,1.0,1.0,-4.425528533491217,353730.7626553514,1550637.612965669,4.383666270147088,1550637.612965669,4.383666270147088,0.7628598901230672,0.09204409744532628,3.9090294898692686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090294898692686,1.2785264356751074,1.2788627558618506,3.057449092012839,6478.367742141079,15342.589249238134,6485.383692452425,0.00032769565982363933,23036.289419088193,2349.047780749613,19385.245858616996,1976.7449494594991,0.8415090427954994,0.8415090427954994,35370.34425065306,35405.22815468563,0.9987685573392068,0.8,4268.825836570233,4273.035954225843,0.9987685573392068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540153865873497,4.899772444259128,-2.3964432704119725,7.2962157146711,3.5,3.5,1.0,0.6,0.00026303928420762923,1.0001227932699344,0.0002630069887194688,197.97517799187784,0.0,6.412222543831895e-06,18.17223868921959,0.015109750543413791,8.953145818595725e-05,0.00017350782602167198,0.0006782472086418222,0.09204409742532825,0.09204409742532825,0.09204409742532825,0.09216416474377746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496665.3601364494,592.7287490560312,0.0,0.09204409742532825,0.09204409744532628,0.09204409744532628,0.375,0.375,0.5,7.986465088036967,0.653752715683197,0.653752715683197,1.0516032489249483e-11,0.0010185940282667616,0.6414713625819104,1.0516032489249483e-11,26001.293698805322,19835.34405412823,0.7628598901230672,1.0338445747579799,0.6377145442777081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446205993939634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.14654577891,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8965498922958,261.8965498922958,-11.253450107704168,246.06591119102492,277.7271885935724,124351.67452750266,124453.7064411081,-102.03191360539716,0.0,nan,277.7271885935724,4.57718859357243,271.3949331130483,-1.7550668869516812,265.06267763254687,-8.087322367453112,258.73042215204566,-14.419577847954315,252.39816667153684,-20.751833328463135,246.06591119102492,-27.084088808975054,1.0,1.0,26022.012520719443,26022.012520719443,277.00072084800235,3.850720848002368,277.00072084800235,277.00072084800235,76210.7949050873,76211.48273836046,-0.6878332731575938,0.0,8546.071908451686,8546.071908451686,0.8864329629642177,3928.574637318615,277.00072084800235,3.850720848002368,1.0,0.002,0.19650758033832305,0.004879119234424232,0.0003044401850690977,0.0016955598152168549,0.15222009253454885,0.15222009253454885,0.0,2.8595268514175487e-13,1.0,1.0013124142163354,0.6414713625713944,0.09204409744532628,0.0,0.00012060784082134639,154.31395076457514,0.0,1601805.2918346615,268.0840186979551,0.001018594017750729,1.0,1279468.6457670429,2613.556986339777,,,,,,,,,,,,,,,,,,,3.0,15342.589249238134,1450.0,0.375,6.173730061729009,3.5
1990.0,-28.849670817397055,4.9004707765717574,34.953715360275915,25.73499527005481,6.33609217373916,-25.331094518314462,-38.87363296290857,2.8175158743852013,-5.065977523858521,-5.066985581082793,39.909696471042295,41315.47354211336,25666.200120960464,25666.200120960464,66981.67366307383,76224.03245768556,76211.15754454011,25666.200120960464,101877.35766550057,101877.35766550057,101877.35766550057,127878.70492116737,124286.52292570147,3592.181995465899,0.0,90049.56025772638,55141.35952938498,38786.88969815711,26001.347255666795,64788.2369538239,19835.394638820933,1450.0,0.0,0.886904841854203,2.877573389588394,0.001494314320929203,1.0,1.0,-4.428865578451223,353730.96013474575,1550643.284770521,4.383679857086411,1550643.284770521,4.383679857086411,0.762860264269497,0.09204473303631477,3.909040557960002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909040557960002,1.2785270395525707,1.2788633186053613,3.0574563048177668,6478.3830252092075,15342.603815674047,6485.380228558588,0.0003276921761177087,23036.23073809197,2349.041796953289,19385.235504806515,1976.7438936646577,0.8415107369432497,0.8415107369432497,35370.424369172426,35405.22815468563,0.9987713852690147,0.8,4268.835506026742,4273.035954225843,0.9987713852690147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540534085375154,4.9004707765717574,-2.396245675726882,7.296716452298639,3.5,3.5,1.0,0.6,0.0002630069887194688,1.0001226197924311,0.0002629747428110907,197.97615193649827,0.0,6.393705016896045e-06,18.11976001788339,0.015116144248430687,8.952104295013698e-05,0.00017348594576933182,0.0006781635982483675,0.09204473301116851,0.09204473301116851,0.09204473301116851,0.09216417607424957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496648.65779282234,592.734223938596,0.0,0.09204473301116851,0.09204473303631477,0.09204473303631477,0.375,0.375,0.5,7.990048383537261,0.6506209901651232,0.6506209901651232,5.934452929068357e-11,0.0010080572242827657,0.638120002631581,5.934452929068357e-11,26001.347255666795,19835.394638820933,0.762860264269497,1.033855477666621,0.6377002290023708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446276696988054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.09406710757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8959427624477,261.8959427624477,-11.254057237552274,246.06476685305086,277.7271186718466,124356.50559201812,124458.01185055282,-101.50625853470348,0.0,nan,277.7271186718466,4.57711867184662,271.39464830807026,-1.755351691929718,265.0621779443211,-8.087822055678885,258.7297075805832,-14.420292419416796,252.3972372168142,-20.752762783185773,246.06476685305086,-27.085233146949122,1.0,1.0,26022.012520719443,26022.012520719443,277.0006971111457,3.8506971111457347,277.0006971111457,277.0006971111457,76210.43069511444,76211.15754454011,-0.7268494256713893,0.0,8546.071908451686,8546.071908451686,0.8864322634642462,3928.585760749802,277.0006971111457,3.8506971111457347,1.0,0.002,0.19638759974832315,0.004879656669920687,0.00030425431366372396,0.0016957456867174004,0.15212715683186198,0.15212715683186198,0.0,3.8112438552340144e-13,1.0,1.001305568523052,0.6381200025722364,0.09204473303631477,0.0,0.00011998055107210104,153.51134728761124,0.0,1601805.2806935532,268.08402247614146,0.0010080571649382364,1.0,1279468.5965007797,2613.600367662176,,,,,,,,,,,,,,,,,,,3.0,15342.603815674047,1450.0,0.375,6.173730061729009,3.5
1991.0,-28.850857029110642,4.901154663275003,34.95379835608217,25.734794907644414,6.336069831665916,-25.332164343030705,-38.87467085206879,2.817377145285749,-5.065977477093668,-5.066974887628254,39.909825985391365,41314.78031882476,25667.933593575883,25667.933593575883,66982.71391240065,76223.57471648704,76210.83540763661,25667.933593575883,101878.7690012125,101878.7690012125,101878.7690012125,127880.16771446314,124286.37226862456,3593.7954458385725,0.0,90049.6036900687,55141.16654586699,38787.15238244635,26001.39871325065,64788.551095697,19835.443441988427,1450.0,0.0,0.8869044272761617,2.8775746729152676,0.001494314320929203,1.0,1.0,-4.432258704364301,353731.10765261773,1550648.8584972324,4.383693785902624,1550648.8584972324,4.383693785902624,0.7628606314890294,0.09204536470361453,3.9090531902414662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090531902414662,1.278527748529155,1.2788639865389861,3.0574644897136745,6478.4003680214755,15342.61837634764,6485.375381510978,0.0003276881736663133,23036.1674061811,2349.035338895658,19385.221016656844,1976.7424162845462,0.8415124215261334,0.8415124215261334,35370.515810334036,35405.22815468563,0.998774612854165,0.8,4268.846542006218,4273.035954225843,0.998774612854165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.540908288181432,4.901154663275003,-2.396054602844651,7.297209266119654,3.5,3.5,1.0,0.6,0.0002629747428110907,1.000122314722146,0.0002629425810623477,197.97712345704255,0.0,6.383920856392083e-06,18.092031707015163,0.015122528169287079,8.95106295347746e-05,0.0001734641132763161,0.0006780804453951905,0.09204536467137432,0.09204536467137432,0.09204536467137432,0.09216417409562404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496632.03651439643,592.7396720965975,0.0,0.09204536467137432,0.09204536470361453,0.09204536470361453,0.375,0.375,0.5,7.9936126689173435,0.6474361294808659,0.6474361294808659,-9.663381206337363e-12,0.0009974105345804674,0.6347161832639472,-9.663381206337363e-12,26001.39871325065,19835.443441988427,0.7628606314890294,1.0338665208527773,0.6376864371885719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446347300127191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.0663387967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8953361513263,261.8953361513263,-11.254663848673658,246.06362548230658,277.7270468203476,124361.06612207198,124462.48565606821,-101.41953399622228,0.0,nan,277.7270468203476,4.5770468203476184,271.3943625527233,-1.7556374472766834,265.06167828513145,-8.088321714868528,258.72899401753193,-14.421005982468046,252.3963097499169,-20.753690250083082,246.06362548230658,-27.0863745176934,1.0,1.0,26022.012520719443,26022.012520719443,277.0006701104518,3.8506701104518015,277.0006701104518,277.0006701104518,76210.00461431792,76210.83540763661,-0.8307933186879382,0.0,8546.071908451686,8546.071908451686,0.8864314651074714,3928.5984561926734,277.0006701104518,3.8506701104518015,1.0,0.002,0.1962682563186109,0.004880190619243681,0.00030406942708944944,0.0016959305728833462,0.15203471354472473,0.15203471354472473,0.0,-2.7204367231137283e-14,1.0,1.0012986155155337,0.6347161832736106,0.09204536470361453,0.0,0.0001193433904931102,152.69611594377957,0.0,1601805.265093869,268.0840225229063,0.0009974105442438486,1.0,1279468.5596987028,2613.644379539619,,,,,,,,,,,,,,,,,,,3.0,15342.61837634764,1450.0,0.375,6.173730061729009,3.5
1992.0,-28.85203962554359,4.901824145007686,34.95387991564394,25.73455476611855,6.335997852345196,-25.333235877748496,-38.875708950776584,2.81719410435993,-5.0659906332944615,-5.066976705763774,39.909950526394496,41314.09694403528,25669.662190736508,25669.662190736508,66983.75913477178,76223.14406248556,76210.44815527389,25669.662190736508,101880.11034601039,101880.11034601039,101880.11034601039,127881.55433446965,124286.15465340295,3595.3996810667068,0.0,90049.65116521159,55140.960172906955,38787.434435894036,26001.443988459258,64788.878424353294,19835.48711946582,1450.0,0.0,0.8869039670421843,2.8775746391397323,0.001494314320929203,1.0,1.0,-4.435905075833489,353731.08257173194,1550654.2182074625,4.383709248657872,1550654.2182074625,4.383709248657872,0.7628609829619386,0.09204599285053892,3.909065221975846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909065221975846,1.2785286626257928,1.2788648597541623,3.057471714359191,6478.415676178392,15342.632956879064,6485.371907080902,0.0003276846839405233,23036.10864791245,2349.0293472197386,19385.21063135284,1976.741357278259,0.8415141171471051,0.8415141171471051,35370.602904266896,35405.22815468563,0.9987776869977651,0.8,4268.857053321239,4273.035954225843,0.9987776869977651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541281438528705,4.901824145007686,-2.395876548876182,7.297700693883868,3.5,3.5,1.0,0.6,0.0002629425810623477,1.0001219430915935,0.00026291052094061176,197.9780920248771,0.0,6.367290501486533e-06,18.044901281212834,0.015128895459788565,8.950021513672412e-05,0.0001734423659256236,0.0006779975206570637,0.09204599282540858,0.09204599282540858,0.09204599282540858,0.0921641251878551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496615.48952692456,592.7450956149609,0.0,0.09204599282540858,0.09204599285053892,0.09204599285053892,0.375,0.375,0.5,7.997156642097496,0.6441637699496141,0.6441637699496141,4.416733645484783e-11,0.0009860724692885015,0.6310716299302612,4.416733645484783e-11,26001.443988459258,19835.48711946582,0.7628609829619386,1.0338774302595963,0.6376726677291245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446417727592127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.0192083709,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8947257807972,261.8947257807972,-11.25527421920276,246.06248671250106,277.7269648490949,124365.06164625176,124467.10971747368,-102.0480712219018,0.0,nan,277.7269648490949,4.576964849094907,271.39406922175783,-1.7559307782421456,265.06117359446415,-8.088826405535826,258.7282779671471,-14.42172203285287,252.39538233981818,-20.754617660181793,246.06248671250106,-27.087513287498922,1.0,1.0,26022.012520719443,26022.012520719443,277.0006229788241,3.8506229788241058,277.0006229788241,277.0006229788241,76209.50166164285,76210.44815527389,-0.9464936310396297,0.0,8546.071908451686,8546.071908451686,0.8864307047046893,3928.6105480857254,277.0006229788241,3.8506229788241058,1.0,0.002,0.19614959522256115,0.004880719300166916,0.00030388558973953406,0.0016961144101156989,0.15194279486976703,0.15194279486976703,0.0,-1.447670108789545e-13,1.0,1.0012911704898642,0.6310716298860939,0.09204599285053892,0.0,0.00011866105876937783,151.82309469844859,0.0,1601805.233272693,268.0840093667055,0.000986072425121165,1.0,1279468.5659557648,2613.6913246852696,,,,,,,,,,,,,,,,,,,3.0,15342.632956879064,1450.0,0.375,6.173730061729009,3.5
1993.0,-28.853219390963254,4.902479628283986,34.95396015296036,25.73436355395245,6.335981718069354,-25.33429928003978,-38.876738283410646,2.8170616069365306,-5.065998339676241,-5.0669735775055065,39.91007548497131,41313.38703981999,25671.342004907943,25671.342004907943,66984.72904472792,76222.6804574591,76210.13068947554,25671.342004907943,101881.47269438348,101881.47269438348,101881.47269438348,127882.96383103862,124285.96880776309,3596.995023275532,0.0,90049.68550277146,55140.74731992789,38787.70909204841,26001.491136655146,64789.20022870356,19835.5322740727,1450.0,0.0,0.886903530464272,2.877575122839508,0.001494314320929203,1.0,1.0,-4.43940401196943,353731.12572605326,1550659.595903976,4.383723916636284,1550659.595903976,4.383723916636284,0.7628613362912062,0.09204661660119216,3.909076964407271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909076964407271,1.2785293423515063,1.2788654986666737,3.0574792731917984,6478.431692437652,15342.64757029622,6485.367973269698,0.0003276810167313001,23036.04823406837,2349.023186722109,19385.1988729279,1976.7401582526043,0.8415158136480556,0.8415158136480556,35370.68790397516,35405.22815468563,0.9987806872236075,0.8,4268.867311885537,4273.035954225843,0.9987806872236075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.541644058146336,4.902479628283986,-2.3956986247104535,7.29817825299444,3.5,3.5,1.0,0.6,0.00026291052094061176,1.0001216523259822,0.0002628785411546295,197.97905828226402,0.0,6.347201731368216e-06,17.987969706697523,0.015135242661519933,8.9489889787164e-05,0.00017342063115344776,0.0006779145943949126,0.0920466165761949,0.0920466165761949,0.0920466165761949,0.0921640953122478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496599.039584431,592.7504873133353,0.0,0.0920466165761949,0.09204661660119216,0.09204661660119216,0.375,0.375,0.5,8.000681006882068,0.6408437090428265,0.6408437090428265,-1.1823431123048067e-11,0.0009752378292660069,0.6275695655360778,-1.1823431123048067e-11,26001.491136655146,19835.5322740727,0.7628613362912062,1.0338872652891875,0.6376585433063722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446487941060724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.96227679639,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89411766858035,261.89411766858035,-11.255882331419627,246.06135106741485,277.72688426974526,124369.73848336609,124471.40898788064,-101.67050451454426,0.0,nan,277.72688426974526,4.576884269745278,271.3937776292653,-1.7562223707346902,265.06067098881084,-8.089329011189136,258.7275643483622,-14.422435651637784,252.39445770788376,-20.755542292116218,246.06135106741485,-27.08864893258513,1.0,1.0,26022.012520719443,26022.012520719443,277.00058895951304,3.850588959513061,277.00058895951304,277.00058895951304,76209.11936840117,76210.13068947554,-1.0113210743729724,0.0,8546.071908451686,8546.071908451686,0.8864299625853902,3928.6223492293075,277.00058895951304,3.850588959513061,1.0,0.002,0.19603158978253235,0.004881245939725158,0.00030370277128060415,0.0016962972287622366,0.15185138564030207,0.15185138564030207,0.0,4.284073096272323e-14,1.0,1.0012840164627796,0.6275695655479012,0.09204661660119216,0.0,0.00011800540253645563,150.98420188791272,0.0,1601805.2084679701,268.08400166032374,0.000975237841089438,1.0,1279468.555189826,2613.7365081349394,,,,,,,,,,,,,,,,,,,3.0,15342.64757029622,1450.0,0.375,6.173730061729009,3.5
1994.0,-28.854396294707723,4.903121333075889,34.954039079452826,25.73415917521345,6.335947523123032,-25.33536191290587,-38.87776747634632,2.8169131411805868,-5.066009683388984,-5.066973976676559,39.91019812868461,41312.68295611385,25672.995422612552,25672.995422612552,66985.6783787264,76222.22564708003,76209.81358435385,25672.995422612552,101882.8090069664,101882.8090069664,101882.8090069664,127884.34521218519,124285.7638694008,3598.581342784376,0.0,90049.7184998373,55140.53014366689,38787.987062411565,26001.53620521879,64789.52326763036,19835.57565983776,1450.0,0.0,0.886903084319134,2.8775752340168634,0.001494314320929203,1.0,1.0,-4.442961516570392,353731.12021963036,1550664.8739912773,4.383738906060838,1550664.8739912773,4.383738906060838,0.7628616826053741,0.09204723621264364,3.9090881645076956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9090881645076956,1.2785300958926595,1.2788662115167035,3.05748623131034,6478.44643585589,15342.662201008126,6485.36490040305,0.0003276776703907011,23035.990673589225,2349.017317186728,19385.189687923852,1976.7392216428498,0.8415175176359565,0.8415175176359566,35370.76897787505,35405.22815468563,0.9987835488822806,0.8,4268.877096646354,4273.035954225843,0.9987835488822806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542000979588022,4.903121333075889,-2.395526974703088,7.298648307778977,3.5,3.5,1.0,0.6,0.0002628785411546295,1.0001213583901083,0.0002628466425092492,197.98002220403131,0.0,6.331327912838818e-06,17.94298330498521,0.015141573989432772,8.947956693953212e-05,0.00017339897421509738,0.0006778318778420122,0.09204723619100058,0.09204723619100058,0.09204723619100058,0.09216405251114353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496582.67470316874,592.7558509803451,0.0,0.09204723619100058,0.09204723621264364,0.09204723621264364,0.375,0.375,0.5,8.00418549905658,0.6374774893207018,0.6374774893207018,5.6843418860808015e-12,0.0009642932875522092,0.6240124601061439,5.6843418860808015e-12,26001.53620521879,19835.57565983776,0.7628616826053741,1.0338967629384188,0.6376444967106923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446557987091453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.917290394675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8935100223377,261.8935100223377,-11.256489977662284,246.06021830901108,277.72680173566135,124374.17427645724,124475.76687408154,-101.5925976243172,0.0,nan,277.72680173566135,4.576801735661377,271.3934850503223,-1.756514949677694,265.06016836498566,-8.08983163501432,258.72685167969627,-14.42314832030371,252.39353499434975,-20.756465005650227,246.06021830901108,-27.0897816909889,1.0,1.0,26022.012520719443,26022.012520719443,277.0005514549765,3.8505514549765394,277.0005514549765,277.0005514549765,76208.69573135258,76209.81358435385,-1.1178530012693955,0.0,8546.071908451686,8546.071908451686,0.8864292547409368,3928.633605330234,277.0005514549765,3.8505514549765394,1.0,0.002,0.19591425035711654,0.004881768981395659,0.00030352098242751726,0.0016964790175840398,0.15176049121375862,0.15176049121375862,0.0,1.1557161477826483e-14,1.0,1.001276749833888,0.6240124601004595,0.09204723621264364,0.0,0.00011733938819377638,150.13205764034046,0.0,1601805.1793127316,268.083990316611,0.0009642932818678673,1.0,1279468.5565635443,2613.7823574233075,,,,,,,,,,,,,,,,,,,3.0,15342.662201008126,1450.0,0.375,6.173730061729009,3.5
