time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1995.0,-28.855569551673323,4.903749273406087,34.954116607413795,25.733900279179238,6.335860288529536,-25.33642656765214,-38.8788006856106,2.8167173043267426,-5.06603485084878,-5.0669874873184115,39.91031561956204,41312.037877668816,25674.64715886558,25674.64715886558,66986.6850365344,76221.81528745686,76209.42467096604,25674.64715886558,101884.07182983162,101884.07182983162,101884.07182983162,127885.64664638562,124285.4886172802,3600.158029105412,0.0,90049.78279209444,55140.35858085556,38788.249123598755,26001.574816554003,64789.82394015275,19835.61369488719,1450.0,0.0,0.8869025901142653,2.877573964749956,0.001494314320929203,1.0,1.0,-4.446785485695216,353730.9338367444,1550669.9303318295,4.383755510190981,1550669.9303318295,4.383755510190981,0.762862012583129,0.09204785225050376,3.9091019409748333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091019409748333,1.2785310687342566,1.2788671438285206,3.0574946800822267,6478.464337789693,15342.676849723413,6485.359718960585,0.0003276735292465391,23035.92593690157,2349.0107158817304,19385.174200245583,1976.7376423391866,0.8415192101825698,0.8415192101825697,35370.868701195526,35405.22815468563,0.9987870688102433,0.8,4268.889132194664,4273.035954225843,0.9987870688102433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542357538056624,4.903749273406087,-2.395368611132813,7.2991178845389,3.5,3.5,1.0,0.6,0.0002628466425092492,1.000120983482512,0.00026281484625389356,197.98098314708665,0.0,6.3152945206658974e-06,17.897544671567154,0.015147889283953438,8.946920491482437e-05,0.00017337743759442484,0.0006777500778216091,0.09204785222822814,0.09204785222822814,0.09204785222822814,0.09216396050246732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496566.3877327939,592.7611888168403,0.0,0.09204785222822814,0.09204785225050376,0.09204785225050376,0.375,0.375,0.5,8.007668749901313,0.6340270734575597,0.6340270734575597,-1.460875864722766e-11,0.0009526364696057499,0.62020200162317,-1.460875864722766e-11,26001.574816554003,19835.61369488719,0.762862012583129,1.0339075021782884,0.6376315810925696,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446627863859165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.87185176126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89289826708097,261.89289826708097,-11.257101732919011,246.05908806015665,277.72670847400815,124378.10922290203,124480.38880657419,-102.27958367218693,0.0,nan,277.72670847400815,4.576708474008171,271.3931843912211,-1.7568156087788793,265.059660308465,-8.09033969153495,258.72613622570634,-14.423863774293636,252.39261214292827,-20.757387857071706,246.05908806015665,-27.090911939843323,1.0,1.0,26022.012520719443,26022.012520719443,277.00049243648124,3.850492436481261,277.00049243648124,277.00049243648124,76208.19338655521,76209.42467096604,-1.2312844108237186,0.0,8546.071908451686,8546.071908451686,0.8864283840700551,3928.6474506797076,277.00049243648124,3.850492436481261,1.0,0.002,0.195797624493359,0.004882286506794115,0.00030334029082445646,0.0016966597092540493,0.15167014541222823,0.15167014541222823,0.0,7.850577826706839e-14,1.0,1.0012689653678362,0.6202020016377787,0.09204785225050376,0.0,0.00011662582891152577,149.2190863983175,0.0,1601805.1331906114,268.0839651491512,0.0009526364842145085,1.0,1279468.603061484,2613.831295890699,,,,,,,,,,,,,,,,,,,3.0,15342.676849723413,1450.0,0.375,6.173730061729009,3.5
1996.0,-28.856739949077284,4.904363859960208,34.95419285741487,25.733699777070456,6.3358339726780954,-25.33748255692624,-38.87982132202012,2.8165765802297877,-5.0660536726636565,-5.066995212437194,39.91043379306512,41311.33614580398,25676.24961142331,25676.24961142331,66987.5857572273,76221.36232590815,76209.11008569394,25676.24961142331,101885.35969711725,101885.35969711725,101885.35969711725,127886.97538745767,124285.24993921432,3601.7254482433555,0.0,90049.82136865765,55140.14748772103,38788.526534374025,26001.61569034042,64790.142224714444,19835.653526596685,1450.0,0.0,0.8869021228764322,2.877573301172127,0.001494314320929203,1.0,1.0,-4.4504420321799785,353730.82726759324,1550675.0160649603,4.383771208303235,1550675.0160649603,4.383771208303235,0.7628623452797826,0.09204846374019283,3.9091140402070543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091140402070543,1.27853178603366,1.2788678206618342,3.0575024281047782,6478.480754919742,15342.691532265713,6485.355548201234,0.00032766976274901407,23035.864505986112,2349.0044516716835,19385.161733566776,1976.7363710917364,0.8415209131191641,0.8415209131191641,35370.95628350538,35405.22815468563,0.9987901601997408,0.8,4268.899702451614,4273.035954225843,0.9987901601997408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.542703457708712,4.904363859960208,-2.395209590337819,7.299573450298027,3.5,3.5,1.0,0.6,0.00026281484625389356,1.0001206897463182,0.0002627831310244735,197.9819417561243,0.0,6.29505389570749e-06,17.840182740435026,0.015154184337849146,8.945897007165496e-05,0.00017335587618223862,0.0006776678895363846,0.09204846372224774,0.09204846372224774,0.09204846372224774,0.09216389069537426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496550.2031041576,592.7664931159154,0.0,0.09204846372224774,0.09204846374019283,0.09204846374019283,0.375,0.375,0.5,8.011131562397068,0.630534918424928,0.630534918424928,3.7346126191550866e-11,0.0009415397735210718,0.6165531802571991,3.7346126191550866e-11,26001.61569034042,19835.653526596685,0.7628623452797826,1.0339163251855716,0.6376176178549213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446697524744287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.814489830125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8922889479398,261.8922889479398,-11.257711052060188,246.05796091230954,277.7266169835791,124382.74323299453,124484.61552186769,-101.87228887311704,0.0,nan,277.7266169835791,4.576616983579129,271.392885769305,-1.757114230694981,265.05915455506715,-8.090845444932825,258.7254233408139,-14.424576659186073,252.39169212656427,-20.75830787343571,246.05796091230954,-27.092039087690438,1.0,1.0,26022.012520719443,26022.012520719443,277.00044790085167,3.850447900851691,277.00044790085167,277.00044790085167,76207.82037231987,76209.11008569394,-1.2897133740771096,0.0,8546.071908451686,8546.071908451686,0.8864276193997521,3928.6596104080895,277.00044790085167,3.850447900851691,1.0,0.002,0.19568168192182786,0.0048828020168110685,0.0003031606614580881,0.0016968393389383803,0.15158033072904403,0.15158033072904403,0.0,3.964684483492853e-13,1.0,1.0012615110309766,0.616553180219853,0.09204846374019283,0.0,0.00011594253657627229,148.34483839114117,0.0,1601805.0951996874,268.0839463273363,0.0009415397361749456,1.0,1279468.62964787,2613.878237309117,,,,,,,,,,,,,,,,,,,3.0,15342.691532265713,1450.0,0.375,6.173730061729009,3.5
1997.0,-28.857907538349675,4.904965305485559,34.95426784080999,25.73348603853958,6.3357904774898515,-25.33853773676756,-38.88084552073849,2.81642067572698,-5.066075804718423,-5.067006164199293,39.91054973833587,41310.657650472735,25677.826534438496,25677.826534438496,66988.48418491123,76220.91872420932,76208.79596751764,25677.826534438496,101886.62250195614,101886.62250195614,101886.62250195614,127888.27712285641,124284.99363595281,3603.283486903608,0.0,90049.8603425654,55139.95068526208,38788.7885081148,26001.654620900277,64790.443129015075,19835.691700922387,1450.0,0.0,0.8869016472872208,2.877572296584633,0.001494314320929203,1.0,1.0,-4.454150751876227,353730.67618534353,1550680.005915129,4.383787187014062,1550680.005915129,4.383787187014062,0.7628626712462501,0.09204907097279998,3.9091258248920884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091258248920884,1.2785325734970312,1.2788685677811082,3.057509762304985,6478.4962952099,15342.706232985998,6485.35197342588,0.0003276662174434662,23035.80503066852,2348.9983868771214,19385.151048324016,1976.7352815002082,0.8415226219581109,0.8415226219581109,35371.041588860855,35405.22815468563,0.9987931712215048,0.8,4268.909997904292,4273.035954225843,0.9987931712215048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543043866326836,4.904965305485559,-2.39505645270591,7.30002175819147,3.5,3.5,1.0,0.6,0.0002627831310244735,1.0001204013055787,0.00026275149540138444,197.98289807320947,0.0,6.279042703826256e-06,17.79480702264361,0.015160463380552972,8.94487005936523e-05,0.0001733344304308212,0.0006775860983400842,0.0920490709566073,0.0920490709566073,0.0920490709566073,0.09216380909848958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496534.1077886369,592.7717679992916,0.0,0.0920490709566073,0.09204907097279998,0.09204907097279998,0.375,0.375,0.5,8.01457370935821,0.6270027838322676,0.6270027838322676,2.9956481739645824e-11,0.0009303594808898197,0.6128554123230856,2.9956481739645824e-11,26001.654620900277,19835.691700922387,0.7628626712462501,1.0339253900690146,0.6376041844352288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446767016481705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.76911411233,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89168031551736,261.89168031551736,-11.258319684482615,246.05683663052108,277.72652400052243,124387.15034165424,124488.90781933951,-101.75747768527286,0.0,nan,277.72652400052243,4.576524000522454,271.392586526512,-1.7574134734879863,265.0586490525359,-8.091350947464093,258.72471157850026,-14.425288421499715,252.39077410451281,-20.759225895487162,246.05683663052108,-27.0931633694789,1.0,1.0,26022.012520719443,26022.012520719443,277.00040019323495,3.850400193234975,277.00040019323495,277.00040019323495,76207.4078830631,76208.79596751764,-1.3880844545346918,0.0,8546.071908451686,8546.071908451686,0.886426874608402,3928.671454016549,277.00040019323495,3.850400193234975,1.0,0.002,0.19556643186136094,0.0048833138627608075,0.00030298210294798134,0.0016970178972098389,0.15149105147399067,0.15149105147399067,0.0,1.5781993767394198e-13,1.0,1.0012539565316254,0.6128554122931291,0.09204907097279998,0.0,0.00011525002571943482,147.45879681805278,0.0,1601805.053273806,268.08392419528155,0.0009303594509333379,1.0,1279468.667339191,2613.9257708768873,,,,,,,,,,,,,,,,,,,3.0,15342.706232985998,1450.0,0.375,6.173730061729009,3.5
1998.0,-28.85907213289779,4.905553810614585,34.95434156823247,25.733262940216832,6.335739942454304,-25.33959092535235,-38.88186566820366,2.816258734504122,-5.066101608070369,-5.067020706576661,39.91066345730656,41309.985544968484,25679.379381767452,25679.379381767452,66989.36492673593,76220.48489414419,76208.48089609666,25679.379381767452,101887.86027786412,101887.86027786412,101887.86027786412,127889.55176029677,124284.71973076883,3604.8320295279404,0.0,90049.90858425005,55139.75971165081,38789.05430288804,26001.69148243266,64790.7457853207,19835.72812073833,1450.0,0.0,0.8869011614876763,2.8775709123546394,0.001494314320929203,1.0,1.0,-4.457911928271585,353730.47556963254,1550684.8999648467,4.383803508780773,1550684.8999648467,4.383803508780773,0.7628629904381338,0.09204967410768512,3.9091385800278564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091385800278564,1.2785333887654442,1.278869342814465,3.0575177890368064,6478.513302891449,15342.720950949271,6485.347423039675,0.0003276623030849759,23035.742207841697,2348.9919807316155,19385.137446915138,1976.733894542493,0.8415243265014556,0.8415243265014556,35371.13391892353,35405.22815468563,0.9987964301962919,0.8,4268.921141164709,4273.035954225843,0.9987964301962919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5433790777533405,4.905553810614585,-2.3949094109255586,7.300463221540143,3.5,3.5,1.0,0.6,0.00026275149540138444,1.000120093613869,0.00026271994441382434,197.9838519454533,0.0,6.263312341521406e-06,17.750227175871665,0.015166726692894494,8.943847281991166e-05,0.0001733130225814728,0.0006775046229944744,0.0920496740938506,0.0920496740938506,0.0920496740938506,0.09216371428131145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496518.10311466636,592.7770130332894,0.0,0.0920496740938506,0.09204967410768512,0.09204967410768512,0.375,0.375,0.5,8.017994917812759,0.623429021370157,0.623429021370157,1.1311840353300795e-11,0.0009190985063014523,0.6091087783050853,1.1311840353300795e-11,26001.69148243266,19835.72812073833,0.7628629904381338,1.0339341539407525,0.6375908325217622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446836342120453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.72453426556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8910718771963,261.8910718771963,-11.258928122803695,246.0557151469492,277.72642860745276,124391.5117086386,124493.2367317271,-101.72502308848343,0.0,nan,277.72642860745276,4.576428607452783,271.3922859153547,-1.7577140846452721,265.05814322326034,-8.091856776739633,258.7240005311147,-14.425999468885266,252.3898578390459,-20.760142160954075,246.0557151469492,-27.094284853050766,1.0,1.0,26022.012520719443,26022.012520719443,277.00034878346116,3.850348783461186,277.00034878346116,277.00034878346116,76206.98933393585,76208.48089609666,-1.4915621608088259,0.0,8546.071908451686,8546.071908451686,0.8864260684841833,3928.6842729279956,277.00034878346116,3.850348783461186,1.0,0.002,0.19545188351689666,0.004883821941126251,0.000302804629330162,0.0016971953709191791,0.151402314665081,0.151402314665081,0.0,2.4934091250039536e-13,1.0,1.0012463020255804,0.6091087782937734,0.09204967410768512,0.0,0.0001145483102540516,146.56097959970418,0.0,1601805.0070013814,268.0838983919296,0.0009190984949896119,1.0,1279468.7173879135,2613.9738907057626,,,,,,,,,,,,,,,,,,,3.0,15342.720950949271,1450.0,0.375,6.173730061729009,3.5
1999.0,-28.860233738290493,4.9061295713899895,34.95441404943445,25.733035301696532,6.335684326540161,-25.340641931783356,-38.88288539657367,2.8160925196782687,-5.066131098027313,-5.067038857382737,39.91077494577841,41309.32603558392,25680.90870408977,25680.90870408977,66990.23473967369,76220.05559568286,76208.16414400096,25680.90870408977,101889.07284809073,101889.07284809073,101889.07284809073,127890.79911530658,124284.4281634084,3606.3709518981846,0.0,90049.95864091937,55139.578620600514,38789.31113368762,26001.726267215847,64791.037400903464,19835.762779772936,1450.0,0.0,0.8869006654022487,2.877569146562196,0.001494314320929203,1.0,1.0,-4.461725643440275,353730.22517522547,1550689.6980345673,4.383820176142455,1550689.6980345673,4.383820176142455,0.7628633028408873,0.09205027311077278,3.9091514625095436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9091514625095436,1.278534223660253,1.2788701375875378,3.057525868426287,6478.530422148258,15342.735689987214,6485.342807506935,0.0003276583611288846,23035.679099297507,2348.985545451047,19385.123650778907,1976.732487728114,0.8415260330384648,0.8415260330384647,35371.22717073857,35405.22815468563,0.9987997217083368,0.8,4268.932395670872,4273.035954225843,0.9987997217083368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.543709210862814,4.9061295713899895,-2.3947684255083104,7.3008979968983,3.5,3.5,1.0,0.6,0.00026271994441382434,1.0001197864877944,0.0002626884778836746,197.98480337735583,0.0,6.246586049832123e-06,17.702824865224237,0.015172973278944325,8.94282503280008e-05,0.00017329169408582354,0.0006774234793763535,0.09205027310328226,0.09205027310328226,0.09205027310328226,0.09216360617451778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496502.19039223675,592.7822277899868,0.0,0.09205027310328226,0.09205027311077278,0.09205027311077278,0.375,0.375,0.5,8.021394912446356,0.619812176585242,0.619812176585242,1.3301360013429075e-11,0.000907759355413873,0.605313213942452,1.3301360013429075e-11,26001.726267215847,19835.762779772936,0.7628633028408873,1.033942925240761,0.6375777837909398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446905490576882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.677131954915,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8904634075304,261.8904634075304,-11.259536592469601,246.05459642294562,277.7263303921238,124395.8297747181,124497.56003597725,-101.73026125915939,0.0,nan,277.7263303921238,4.57633039212385,271.39198359828185,-1.7580164017181232,265.057636804457,-8.092363195542987,258.7232900105931,-14.426709989406902,252.38894321678106,-20.76105678321892,246.05459642294562,-27.095403577054356,1.0,1.0,26022.012520719443,26022.012520719443,277.0002935685982,3.850293568598204,277.0002935685982,277.0002935685982,76206.57001210813,76208.16414400096,-1.5941318928234978,0.0,8546.071908451686,8546.071908451686,0.886425254311238,3928.6972198220915,277.0002935685982,3.850293568598204,1.0,0.002,0.1953380461061804,0.004884326205842055,0.00030262825487797467,0.0016973717452387575,0.15131412743898734,0.15131412743898734,0.0,1.1673214478369331e-13,1.0,1.0012385473764538,0.6053132139291506,0.09205027311077278,0.0,0.0001138373770299427,145.65136989042068,0.0,1601804.9563684207,268.08386890197266,0.000907759342112513,1.0,1279468.779855231,2614.02259761108,,,,,,,,,,,,,,,,,,,3.0,15342.735689987214,1450.0,0.375,6.173730061729009,3.5
2000.0,-28.861382763040574,4.90669240730072,34.95448510507903,25.732582399528496,6.335393090972519,-25.34170517768614,-38.883914484735556,2.81571550704811,-5.066183129603132,-5.067078349736535,39.9108787667371,41308.829694221575,25682.45969937093,25682.45969937093,66991.28939359251,76219.80057886303,76207.70948700342,25682.45969937093,101890.16918637435,101890.16918637435,101890.16918637435,127891.91999324408,124284.02077921356,3607.899214030519,0.0,90050.10966220826,55139.48450253773,38789.583510745026,26001.750806869728,64791.334317614754,19835.788984517247,1450.0,0.0,0.8869000884823544,2.8775651344036772,0.001494314320929203,1.0,1.0,-4.465989604440381,353729.6803698479,1550694.1661312997,4.383839559377504,1550694.1661312997,4.383839559377504,0.7628635906808469,0.09205086879513025,3.909171188977977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909171188977977,1.2785360349979835,1.2788719091679803,3.0575369656938474,6478.553935926583,15342.750450088084,6485.333915561341,0.0003276528096403593,23035.601489161483,2348.9776314196474,19385.097072158478,1976.729777463097,0.8415277144501475,0.8415277144501475,35371.36996367986,35405.22815468563,0.9988047618791693,0.8,4268.949629266133,4273.035954225843,0.9988047618791693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544044022489818,4.90669240730072,-2.394646526422359,7.301338933723079,3.5,3.5,1.0,0.6,0.0002626884778836746,1.000118490192121,0.0002626573555631519,197.98574451269332,0.0,6.229894784664779e-06,17.655521819739985,0.01517920317372899,8.941793510145038e-05,0.00017327054278222422,0.0006773442137428469,0.09205086875988557,0.09205086875988557,0.09205086875988557,0.09216341772055109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496486.35440401576,592.787416981755,0.0,0.09205086875988557,0.09205086879513025,0.09205086879513025,0.375,0.375,0.5,8.024771385293842,0.6160813767288573,0.6160813767288573,1.3244516594568267e-11,0.0008952201334295751,0.6010887452961811,1.3244516594568267e-11,26001.750806869728,19835.788984517247,0.7628635906808469,1.033954464731245,0.6375672013748139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446974462176825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.62982890943,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88983463598805,261.88983463598805,-11.260165364011925,246.05347998780974,277.7261892841685,124397.7936287058,124502.91817447772,-105.12454577194447,0.0,nan,277.7261892841685,4.576189284168549,271.39164742489544,-1.7583525751045386,265.0571055656562,-8.092894434343805,258.7225637063303,-14.4274362936697,252.38802184706822,-20.76197815293176,246.05347998780974,-27.09652001219024,1.0,1.0,26022.012520719443,26022.012520719443,277.00020087554554,3.8502008755455677,277.00020087554554,277.00020087554554,76205.5929549248,76207.70948700342,-2.1165320786240045,0.0,8546.071908451686,8546.071908451686,0.8864240075973643,3928.717044922867,277.00020087554554,3.8502008755455677,1.0,0.002,0.19522500012056365,0.004884823139908651,0.00030245309318666395,0.0016975469074050613,0.15122654659333198,0.15122654659333198,0.0,5.917254533582827e-13,1.0,1.0012299160812737,0.6010887452829365,0.09205086879513025,0.0,0.00011304596083382316,144.63879294034558,0.0,1601804.8780116562,268.08381687039684,0.0008952201201850585,1.0,1279468.915771026,2614.0765465053314,,,,,,,,,,,,,,,,,,,3.0,15342.750450088084,1450.0,0.375,6.173730061729009,3.5
2001.0,-28.862536030581317,4.9072428197915245,34.954554913587366,25.73247622875499,6.335457429269262,-25.342736684594534,-38.88491235030813,2.815658083287826,-5.066223295103271,-5.067106889319675,39.91098488485298,41308.06360823711,25683.950500961335,25683.950500961335,66992.01410919844,76219.27879979747,76207.36742308132,25683.950500961335,101891.31792404265,101891.31792404265,101891.31792404265,127893.09792428132,124283.68047285928,3609.417451422031,0.0,90050.09323331514,55139.225000498496,38789.853592018495,26001.780000238672,64791.63359225717,19835.81894698792,1450.0,0.0,0.8868995589767853,2.8775622709413717,0.001494314320929203,1.0,1.0,-4.469961105958475,353729.2866605579,1550698.7330995307,4.383857349610965,1550698.7330995307,4.383857349610965,0.7628638865033797,0.09205145941574912,3.909179015865071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909179015865071,1.278536364990934,1.2788721994545307,3.057542298292619,6478.5652350634855,15342.765423500981,6485.3333097808645,0.00032765033887824385,23035.551165053963,2348.972499788813,19385.095261440096,1976.7295928212077,0.8415294742696765,0.8415294742696765,35371.42661971262,35405.22815468563,0.9988067616718933,0.8,4268.956467049072,4273.035954225843,0.9988067616718933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544365840171721,4.9072428197915245,-2.394519938122146,7.301762757913671,3.5,3.5,1.0,0.6,0.0002626573555631519,1.0001189288608783,0.00026262612173765676,197.98668913100371,0.0,6.16177579964723e-06,17.462472616200248,0.015185364949528638,8.940793388943783e-05,0.00017324942167371406,0.0006772630037176422,0.09205145940489193,0.09205145940489193,0.09205145940489193,0.0921632709845926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496470.63672145054,592.7925674963254,0.0,0.09205145940489193,0.09205145941574912,0.09205145941574912,0.375,0.375,0.5,8.028125737854445,0.6123042510266714,0.6123042510266714,5.6274984672199935e-12,0.0008835942164182597,0.5971457833612135,5.6274984672199935e-12,26001.780000238672,19835.81894698792,0.7628638865033797,1.033960874189229,0.6375524325902099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447042687402623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.43677970589,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88922119296166,261.88922119296166,-11.26077880703832,246.0523679250103,277.7260744609149,124403.62946760117,124506.19123014981,-102.56176254863163,0.0,nan,277.7260744609149,4.576074460914924,271.3913331537326,-1.7586668462673742,265.05659184657884,-8.093408153421137,258.7218505393531,-14.428149460646864,252.38710923218022,-20.762890767819755,246.0523679250103,-27.09763207498969,1.0,1.0,26022.012520719443,26022.012520719443,277.00013231009723,3.8501323100972513,277.00013231009723,277.00013231009723,76205.57204575604,76207.36742308132,-1.7953773252811516,0.0,8546.071908451686,8546.071908451686,0.8864235129373703,3928.7249109443965,277.00013231009723,3.8501323100972513,1.0,0.002,0.19511269279938998,0.004885318732520236,0.00030227908276084546,0.0016977209186325856,0.15113954138042274,0.15113954138042274,0.0,1.3934309435470471e-12,1.0,1.0012218598759035,0.597145783355586,0.09205145941574912,0.0,0.0001123072937695962,143.6937024235036,0.0,1601804.8146629152,268.0837767048967,0.0008835942107907613,1.0,1279469.0139920753,2614.127023814532,,,,,,,,,,,,,,,,,,,3.0,15342.765423500981,1450.0,0.375,6.173730061729009,3.5
2002.0,-28.86368803854327,4.90778110392423,34.95462353258733,25.73228400377559,6.3354404931580985,-25.343775185345304,-38.885918842256046,2.815527639726211,-5.066261616554641,-5.067133809580868,39.91109017222169,41307.386221459914,25685.405902275623,25685.405902275623,66992.79212373553,76218.82765321588,76207.05862503502,25685.405902275623,101892.46452731064,101892.46452731064,101892.46452731064,127894.27397730901,124283.34817755403,3610.9257997549857,0.0,90050.13124759294,55139.03635789766,38790.10543299476,26001.80944999837,64791.91488299313,19835.849049843553,1450.0,0.0,0.8868990407181493,2.87755957605093,0.001494314320929203,1.0,1.0,-4.473879694991865,353728.91529026243,1550703.2643256518,4.383874761985962,1550703.2643256518,4.383874761985962,0.7628641802020742,0.09205204525196704,3.909191434889032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909191434889032,1.278537033510825,1.278872828214341,3.0575504130330176,6478.582429224648,15342.780273615814,6485.3286952049075,0.00032764638074022127,23035.487708252676,2348.9660289959033,19385.081468163753,1976.728186298456,0.8415311936816023,0.8415311936816023,35371.51651653308,35405.22815468563,0.998809934769123,0.8,4268.967316642931,4273.035954225843,0.998809934769123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544680016035376,4.90778110392423,-2.394395414135649,7.302176518059879,3.5,3.5,1.0,0.6,0.00026262612173765676,1.0001188000773609,0.0002625949254401999,197.9876327254372,0.0,6.1838816986809625e-06,17.525120734061847,0.015191548831227319,8.939784726586543e-05,0.0001732282744717913,0.000677182486845733,0.09205204522841011,0.09205204522841011,0.09205204522841011,0.09216313081653936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496455.02053395804,592.7976846825604,0.0,0.09205204522841011,0.09205204525196704,0.09205204525196704,0.375,0.375,0.5,8.031458306850979,0.6085036393334917,0.6085036393334917,-1.574562702444382e-11,0.0008721930262254318,0.5932541145890013,-1.574562702444382e-11,26001.80944999837,19835.849049843553,0.7628641802020742,1.0339683931971595,0.6375392098853133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447111165166489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.49942782375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88861301739195,261.88861301739195,-11.26138698260803,246.05125891829604,277.725967116495,124408.47863980803,124510.15973517051,-101.68109536247056,0.0,nan,277.725967116495,4.575967116495008,271.39102547683774,-1.7589745231622373,265.0560838372312,-8.093916162768778,258.7211421975632,-14.428857802436767,252.38620055792822,-20.763799442071758,246.05125891829604,-27.098741081703935,1.0,1.0,26022.012520719443,26022.012520719443,277.0000692565049,3.8500692565049235,277.0000692565049,277.0000692565049,76205.29682366291,76207.05862503502,-1.761801372107584,0.0,8546.071908451686,8546.071908451686,0.886422728053542,3928.7373920634773,277.0000692565049,3.8500692565049235,1.0,0.002,0.19500111456449637,0.004885811354991454,0.0003021062029085954,0.0016978937967317277,0.1510531014542977,0.1510531014542977,0.0,-3.596766981472932e-13,1.0,1.0012139083341325,0.593254114604747,0.09205204525196704,0.0,0.00011157820352011948,142.76086437839948,0.0,1601804.7537682445,268.08373838344534,0.0008721930419710588,1.0,1279469.1066401443,2614.176868701487,,,,,,,,,,,,,,,,,,,3.0,15342.780273615814,1450.0,0.375,6.173730061729009,3.5
2003.0,-28.864835508305553,4.908307389649466,34.95469094116839,25.73201567810031,6.335339607967371,-25.34481799667773,-38.88692973470313,2.8153220962644805,-5.066306105736317,-5.067166673480565,39.91119247724817,41306.759839655926,25686.84571255983,25686.84571255983,66993.60555221575,76218.43338622079,76206.72687975893,25686.84571255983,101893.57259231876,101893.57259231876,101893.57259231876,127895.40832638693,124282.98429958055,3612.4240268063795,0.0,90050.19607421213,55138.8676687268,38790.3648949837,26001.835734068165,64792.20062905186,19835.876497672118,1450.0,0.0,0.8868985030128114,2.8775562540072674,0.001494314320929203,1.0,1.0,-4.477906614132166,353728.4619271088,1550707.6672107861,4.383892827742918,1550707.6672107861,4.383892827742918,0.7628644646686513,0.09205262690219546,3.9092051826722947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092051826722947,1.2785380498894554,1.2788738049721828,3.057558735158716,6478.600062810375,15342.795110521956,6485.323779760284,0.00032764231159822536,23035.423280763865,2348.9594592204135,19385.06677557083,1976.7266880709346,0.8415329095236844,0.8415329095236844,35371.616031694684,35405.22815468563,0.998813447368271,0.8,4268.9793270686705,4273.035954225843,0.998813447368271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.544990826280698,4.908307389649466,-2.3942784561386867,7.302585845788153,3.5,3.5,1.0,0.6,0.0002625949254401999,1.0001183331597954,0.00026256385542953884,197.98857261046015,0.0,6.176481083282154e-06,17.504147390021622,0.015197725312310601,8.938771760091027e-05,0.00017320720783928963,0.0006771025145615483,0.09205262687302976,0.09205262687302976,0.09205262687302976,0.09216296854116914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496439.4979865854,592.8027710060127,0.0,0.09205262687302976,0.09205262690219546,0.09205262690219546,0.375,0.375,0.5,8.034768557472676,0.6046664457264797,0.6046664457264797,-1.3301360013429075e-11,0.000860567744268792,0.589260059348419,-1.3301360013429075e-11,26001.835734068165,19835.876497672118,0.7628644646686513,1.033976387617506,0.6375267306653972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447179568755697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.47845447971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8880019323771,261.8880019323771,-11.26199806762287,246.05015243269833,277.72585143206425,124412.37371492875,124514.54123994274,-102.16752501399324,0.0,nan,277.72585143206425,4.575851432064269,271.39071163217346,-1.7592883678265139,265.0555718323291,-8.094428167670856,258.7204320324315,-14.42956796756846,252.3852922325659,-20.76470776743409,246.05015243269833,-27.09984756730165,1.0,1.0,26022.012520719443,26022.012520719443,276.9999975741539,3.8499975741539174,276.9999975741539,276.9999975741539,76204.8053089149,76206.72687975893,-1.9215708440315211,0.0,8546.071908451686,8546.071908451686,0.8864218591914543,3928.751208585656,276.9999975741539,3.8499975741539174,1.0,0.002,0.19489028467121794,0.004886299584850868,0.00030193447872920283,0.0016980655206150815,0.1509672393646014,0.1509672393646014,0.0,-6.557154992592462e-13,1.0,1.0012057473878941,0.5892600593617203,0.09205262690219546,0.0,0.00011082986499234737,141.80340088604365,0.0,1601804.6854411755,268.08369389426366,0.000860567757570152,1.0,1279469.2197435678,2614.227958811099,,,,,,,,,,,,,,,,,,,3.0,15342.795110521956,1450.0,0.375,6.173730061729009,3.5
2004.0,-28.86598126735355,4.908821752498599,34.9547570959816,25.73176963431763,6.335262409605234,-25.345856899669204,-38.88793619172645,2.815138041771677,-5.0663593476715505,-5.067207939490365,39.911291110303225,41306.11718669584,25688.27645687158,25688.27645687158,66994.39364356743,76218.02302700408,76206.3544400782,25688.27645687158,101894.63089694978,101894.63089694978,101894.63089694978,127896.48864053962,124282.57687300321,3613.9117675364046,0.0,90050.25151957043,55138.690269165796,38790.62361156071,26001.857743589844,64792.48135515055,19835.900385185174,1450.0,0.0,0.8868979358470797,2.8775520458671635,0.001494314320929203,1.0,1.0,-4.4820902722051414,353727.89265540853,1550711.9120747228,4.3839118833226465,1550711.9120747228,4.3839118833226465,0.7628647376195747,0.09205320450839931,3.909218384570421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909218384570421,1.2785389664522915,1.2788746820494288,3.0575668690159494,6478.617297477817,15342.809999943102,6485.319155969993,0.00032763834417752583,23035.35967061762,2348.9529727906697,19385.052954752224,1976.7252787396537,0.8415346333610112,0.8415346333610112,35371.71159532808,35405.22815468563,0.9988168204921576,0.8,4268.990860586818,4273.035954225843,0.9988168204921576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545299679464627,4.908821752498599,-2.3941708436269393,7.302992596125538,3.5,3.5,1.0,0.6,0.00026256385542953884,1.0001181578358627,0.0002625328351178984,197.98951110198422,0.0,6.151507061775036e-06,17.433371013070452,0.015203876819372377,8.937763343493333e-05,0.0001731862219946055,0.0006770227629756061,0.09205320448340737,0.09205320448340737,0.09205320448340737,0.09216277482446192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496424.06969459285,592.8078262321324,0.0,0.09205320448340737,0.09205320450839931,0.09205320450839931,0.375,0.375,0.5,8.038055670625047,0.6007711900086292,0.6007711900086292,-5.707079253625125e-11,0.0008485918187943753,0.5851176672852034,-5.707079253625125e-11,26001.857743589844,19835.900385185174,0.7628647376195747,1.0339840710274302,0.6375140498213423,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444724770348863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.40767810276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8873907757838,261.8873907757838,-11.262609224216192,246.04904852065178,277.72573303092344,124416.56637149297,124518.74586406136,-102.17949256840154,0.0,nan,277.72573303092344,4.575733030923459,271.3903961288568,-1.759603871143156,265.05505922683056,-8.094940773169412,258.7197223247425,-14.430277675257457,252.3843854226979,-20.765614577302074,246.04904852065178,-27.100951479348197,1.0,1.0,26022.012520719443,26022.012520719443,276.9999127279257,3.849912727925698,276.9999127279257,276.9999127279257,76204.4295561257,76206.3544400782,-1.9248839524952928,0.0,8546.071908451686,8546.071908451686,0.8864210248288898,3928.764476493273,276.9999127279257,3.849912727925698,1.0,0.002,0.19478023098734892,0.004886782858994713,0.0003017639518662439,0.0016982360485702785,0.15088197593312194,0.15088197593312194,0.0,4.365223460478518e-13,1.0,1.0011972831142977,0.5851176673422742,0.09205320450839931,0.0,0.00011005365605253436,140.810281069284,0.0,1601804.6065187731,268.0836406523284,0.0008485918758651678,1.0,1279469.3617635737,2614.2808534918695,,,,,,,,,,,,,,,,,,,3.0,15342.809999943102,1450.0,0.375,6.173730061729009,3.5
2005.0,-28.86712254332583,4.909324441026757,34.95482204411886,25.731501343566947,6.3351595417960676,-25.34689433480772,-38.8889424392022,2.8149313332688375,-5.066412507513576,-5.067249297426938,39.91138859497485,41305.494974553294,25689.677376518262,25689.677376518262,66995.17235107155,76217.63033992218,76206.00469482366,25689.677376518262,101895.68207134191,101895.68207134191,101895.68207134191,127897.56136889989,124282.17228747462,3615.3890814252654,0.0,90050.31359437155,55138.521435096074,38790.88017697274,26001.87929755797,64792.759474530714,19835.92384054707,1450.0,0.0,0.8868973723706461,2.877547825549349,0.001494314320929203,1.0,1.0,-4.486242151478791,353727.3221170629,1550716.1075244318,4.383930814966099,1550716.1075244318,4.383930814966099,0.7628650073154524,0.0920537775693808,3.9092318132239767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092318132239767,1.2785399878697974,1.2788756640723624,3.057574929460932,6478.634376593508,15342.824885386564,6485.314634425122,0.0003276344157912004,23035.29642057893,2348.9465230816772,19385.039439552023,1976.7239005727772,0.8415363573196353,0.8415363573196353,35371.80880029354,35405.22815468563,0.9988202515527249,0.8,4269.002592196356,4273.035954225843,0.9988202515527249,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545602094431265,4.909324441026757,-2.3940664264979796,7.303390867524737,3.5,3.5,1.0,0.6,0.0002625328351178984,1.0001176965829717,0.0002625019395365915,197.9904459291051,0.0,6.141696335922872e-06,17.405567416005418,0.0152100185157083,8.936755241950559e-05,0.0001731652826983928,0.0006769432320704806,0.09205377754246372,0.09205377754246372,0.09205377754246372,0.09216258110127346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496408.7472595601,592.8128466898418,0.0,0.09205377754246372,0.0920537775693808,0.0920537775693808,0.375,0.375,0.5,8.041319779036273,0.596832909505622,0.596832909505622,-4.4224179873708636e-11,0.0008367899133645551,0.5810071459481492,-4.4224179873708636e-11,26001.87929755797,19835.92384054707,0.7628650073154524,1.0339916511413065,0.6375017102148584,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444731573725141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.37987450569,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8867776345964,261.8867776345964,-11.263222365403578,246.04794725524837,277.7256080139504,124420.49973799121,124523.01103667355,-102.51129868232621,0.0,nan,277.7256080139504,4.575608013950443,271.3900758622035,-1.7599241377964745,265.0545437104862,-8.095456289513777,258.71901155870887,-14.430988441291106,252.38347940698068,-20.766520593019294,246.04794725524837,-27.102052744751603,1.0,1.0,26022.012520719443,26022.012520719443,276.9998304453095,3.8498304453095216,276.9998304453095,276.9998304453095,76203.97058425011,76206.00469482366,-2.0341105735424208,0.0,8546.071908451686,8546.071908451686,0.886420176134831,3928.7779722900964,276.9998304453095,3.8498304453095216,1.0,0.002,0.19467094758333392,0.004887262676469934,0.0003015946183336942,0.0016984053815412663,0.1507973091668471,0.1507973091668471,0.0,-1.2503973551014624e-13,1.0,1.0011888837934808,0.5810071459923734,0.0920537775693808,0.0,0.00010928337829882639,139.82474983834223,0.0,1601804.5279466736,268.0835874924864,0.000836789957588735,1.0,1279469.5040997267,2614.3333430147472,,,,,,,,,,,,,,,,,,,3.0,15342.824885386564,1450.0,0.375,6.173730061729009,3.5
2006.0,-28.86826301895994,4.909815786103262,34.9548858717318,25.731299828644865,6.335131975972987,-25.34792351943789,-38.88993988567961,2.814792476236979,-5.066461182477667,-5.067286578455349,39.91148615252719,41304.83318596886,25691.038588738415,25691.038588738415,66995.87177470728,76217.19055084408,76205.70737207575,25691.038588738415,101896.74596081417,101896.74596081417,101896.74596081417,127898.64825613031,124281.79201271363,3616.8562434166874,0.0,90050.35537013956,55138.34093386554,38791.127151415574,26001.90229531614,64793.029446731714,19835.948417177304,1450.0,0.0,0.8868968293748979,2.877544031856596,0.001494314320929203,1.0,1.0,-4.490275104673401,353726.8078211658,1550720.3061195856,4.383949058516327,1550720.3061195856,4.383949058516327,0.7628652777743288,0.09205434581335349,3.9092445410972743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092445410972743,1.278540694677626,1.2788763315624465,3.057583194161027,6478.651888501273,15342.839822449008,6485.3098466114625,0.0003276303796888677,23035.232107752356,2348.939964998481,19385.025128456597,1976.722441247174,0.8415380855629709,0.8415380855629709,35371.90093251299,35405.22815468563,0.9988235035618704,0.8,4269.013711579192,4273.035954225843,0.9988235035618704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.545895937799886,4.909815786103262,-2.393962064284348,7.303777850387609,3.5,3.5,1.0,0.6,0.0002625019395365915,1.0001176151353417,0.00026247106896629173,197.99138010832579,0.0,6.117029920193459e-06,17.335662793828263,0.015216135545628492,8.93575606132625e-05,0.000173144378923329,0.0006768637181277018,0.0920543457903463,0.0920543457903463,0.0920543457903463,0.09216240317052897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496393.5336069836,592.8178314834641,0.0,0.0920543457903463,0.09205434581335349,0.09205434581335349,0.375,0.375,0.5,8.044561502353229,0.5928817015350205,0.5928817015350205,-9.208633855450898e-12,0.0008253959776993725,0.5770114737819654,-9.208633855450898e-12,26001.90229531614,19835.948417177304,0.7628652777743288,1.0339981375587106,0.6374888400599759,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447383505419706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.309969883514,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8861697880311,261.8861697880311,-11.263830211968866,246.04684897806558,277.72549059799996,124425.28275578028,124526.90884328687,-101.62608750659298,0.0,nan,277.72549059799996,4.575490597999988,271.38976227400616,-1.760237725993818,265.05403395002725,-8.09596604997273,258.7183056260356,-14.431694373964376,252.3825773020521,-20.767422697947865,246.04684897806558,-27.103151021934394,1.0,1.0,26022.012520719443,26022.012520719443,276.999758373707,3.8497583737070045,276.999758373707,276.999758373707,76203.69874582383,76205.70737207575,-2.008626251918031,0.0,8546.071908451686,8546.071908451686,0.8864193717297774,3928.7907638027605,276.999758373707,3.8497583737070045,1.0,0.002,0.19456241295560817,0.004887739883328428,0.0003014264474198363,0.001698573552585548,0.15071322370991816,0.15071322370991816,0.0,5.384147988563015e-15,1.0,1.0011807190218498,0.577011473791174,0.09205434581335349,0.0,0.0001085345995787547,138.86672422623258,0.0,1601804.4551392382,268.0835388175223,0.0008253959869080063,1.0,1279469.6324048105,2614.3844139892176,,,,,,,,,,,,,,,,,,,3.0,15342.839822449008,1450.0,0.375,6.173730061729009,3.5
2007.0,-28.869400904198294,4.910295980487653,34.95494859285139,25.73107212027537,6.335069049244562,-25.348953908858594,-38.890937506780006,2.814622053436764,-5.066512015835826,-5.067326027633151,39.91158187402759,41304.17249965552,25692.376670911068,25692.376670911068,66996.54917056659,76216.76753559221,76205.41307000002,25692.376670911068,101897.78974091109,101897.78974091109,101897.78974091109,127899.71360324265,124281.40039577051,3618.3132074721325,0.0,90050.3954765819,55138.1425533867,38791.392136883565,26001.92386233157,64793.315999215134,19835.97175985057,1450.0,0.0,0.8868962819935192,2.877540008114482,0.001494314320929203,1.0,1.0,-4.494334082374792,353726.26361680793,1550724.4257046403,4.383967449430167,1550724.4257046403,4.383967449430167,0.7628655427526468,0.09205490961543104,3.909256270420121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909256270420121,1.2785415476786752,1.2788771453160603,3.057590328228114,6478.667004733365,15342.85473750236,6485.306654329961,0.0003276269462194458,23035.17325225249,2348.933963407738,19385.01558651356,1976.721468239772,0.841539821482263,0.841539821482263,35371.98583655353,35405.22815468563,0.9988265004384325,0.8,4269.02395859741,4273.035954225843,0.9988265004384325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546184788110865,4.910295980487653,-2.393862277056361,7.304158257544014,3.5,3.5,1.0,0.6,0.00026247106896629173,1.0001173490667032,0.00026244027184532535,197.99231217335165,0.0,6.112106818379159e-06,17.321710723286536,0.015222247652446872,8.934756809041101e-05,0.00017312350087588072,0.00067678413135612,0.09205490959640178,0.09205490959640178,0.09205490959640178,0.09216221741614833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496378.419963116,592.8227833912995,0.0,0.09205490959640178,0.09205490961543104,0.09205490961543104,0.375,0.375,0.5,8.047780738993866,0.5889175971263398,0.5889175971263398,8.344613888766617e-11,0.0008140117973312044,0.5729919452583658,8.344613888766617e-11,26001.92386233157,19835.97175985057,0.7628655427526468,1.03400401935561,0.6374758238975738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447451226667714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.29601781297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88556329429724,261.88556329429724,-11.264436705702735,246.04575327177596,277.7253733168187,124429.57029479097,124530.97020158372,-101.39990679274521,0.0,nan,277.7253733168187,4.575373316818741,271.3894493077865,-1.760550692213485,265.0535252988152,-8.096474701184775,258.717601289807,-14.432398710192956,252.38167728077997,-20.76832271922001,246.04575327177596,-27.104246728224012,1.0,1.0,26022.012520719443,26022.012520719443,276.9996844874125,3.849684487412503,276.9996844874125,276.9996844874125,76203.32796471965,76205.41307000002,-2.08510528037732,0.0,8546.071908451686,8546.071908451686,0.8864186304329775,3928.8025517722217,276.9996844874125,3.849684487412503,1.0,0.002,0.19445463162680637,0.004888213343804673,0.0003012594422296741,0.0016987405578858682,0.15062972111483705,0.15062972111483705,0.0,1.1554212447917322e-13,1.0,1.0011725053258953,0.5729919451749197,0.09205490961543104,0.0,0.00010778130085301717,137.90291601563317,0.0,1601804.3798603986,268.08348798416415,0.0008140117138850655,1.0,1279469.7681715055,2614.4357698410636,,,,,,,,,,,,,,,,,,,3.0,15342.85473750236,1450.0,0.375,6.173730061729009,3.5
