time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2008.0,-28.870536136266818,4.910765200570533,34.955010217080186,25.730830197595083,6.334998035932018,-25.349982719076696,-38.89193484848363,2.814444618187091,-5.066565613151056,-5.067368231139766,39.911675659653916,41303.543574401156,25693.693586654015,25693.693586654015,66997.23716105518,76216.35997950744,76205.1181016433,25693.693586654015,101898.81168829731,101898.81168829731,101898.81168829731,127900.75544625387,124280.99554597524,3619.7599002786255,0.0,90050.45404704328,55137.97892103493,38791.639028898164,26001.94375795656,64793.58278685472,19835.993675567257,1450.0,0.0,0.8868957276038558,2.8775356924071454,0.001494314320929203,1.0,1.0,-4.498427008554529,353725.681414643,1550728.4619831545,4.3839860758240095,1550728.4619831545,4.3839860758240095,0.7628658018882711,0.09205546910059231,3.909270040361247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909270040361247,1.2785424330185133,1.2788779915108106,3.0575989809988893,6478.685338916334,15342.86966643412,6485.301311173635,0.0003276227028056465,23035.107096035226,2348.9272173510044,19384.99961546174,1976.7198396457243,0.8415415450270801,0.8415415450270801,35372.0855117771,35405.22815468563,0.9988300186989799,0.8,4269.035988340932,4273.035954225843,0.9988300186989799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546469069248197,4.910765200570533,-2.3937674466658616,7.304532647236394,3.5,3.5,1.0,0.6,0.00026244027184532535,1.0001170765164131,0.00026240954984935546,197.99324207271053,0.0,6.097593188417201e-06,17.28057909597435,0.015228345245635289,8.933757939831126e-05,0.00017310269244701407,0.0006767051694889793,0.09205546909722974,0.09205546909722974,0.09205546909722974,0.09216202158256535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496363.4066803767,592.8277022941896,0.0,0.09205546909722974,0.09205546910059231,0.09205546910059231,0.375,0.375,0.5,8.05097731560674,0.5849371443010796,0.5849371443010796,1.1596057447604835e-11,0.0008026179887110629,0.5689412225852379,1.1596057447604835e-11,26001.94375795656,19835.993675567257,0.7628658018882711,1.0340103800317635,0.6374634924923582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447518794699443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.25488618566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88495741348544,261.88495741348544,-11.26504258651454,246.04466005370134,277.7252547732729,124433.82300825109,124535.12044142142,-101.29743317034183,0.0,nan,277.7252547732729,4.575254773272945,271.3891358293333,-1.7608641706666504,265.05301688545353,-8.096983114546447,258.71689794154,-14.433102058459951,252.38077899761132,-20.76922100238866,246.04466005370134,-27.105339946298642,1.0,1.0,26022.012520719443,26022.012520719443,276.99960776882574,3.849607768825763,276.99960776882574,276.99960776882574,76202.94623271526,76205.1181016433,-2.171868928038748,0.0,8546.071908451686,8546.071908451686,0.8864177601679794,3928.816390563053,276.99960776882574,3.849607768825763,1.0,0.002,0.19434760949445495,0.0048886829265652135,0.00030109361153619207,0.0016989063885503829,0.15054680576809604,0.15054680576809604,0.0,8.657484451557451e-14,1.0,1.0011642277039667,0.5689412225736419,0.09205546910059231,0.0,0.00010702210492458629,136.93156332166566,0.0,1601804.301384599,268.0834343868489,0.0008026179771150055,1.0,1279469.9134179358,2614.4874972683297,,,,,,,,,,,,,,,,,,,3.0,15342.86966643412,1450.0,0.375,6.173730061729009,3.5
2009.0,-28.871668514148258,4.911223611190285,34.95507074967699,25.7305841538124,6.334918106647467,-25.351009852062035,-38.89293194571508,2.8142594440488162,-5.066622366964282,-5.067413562435022,39.911767403381646,41302.91639642291,25694.990722085164,25694.990722085164,66997.90711850807,76215.95431531641,76204.81921006313,25694.990722085164,101899.80993214829,101899.80993214829,101899.80993214829,127901.77174549899,124280.57551922927,3621.1962262697193,0.0,90050.50679302447,55137.809259850445,38791.88614797114,26001.961813350703,64793.847961321844,19836.01402640494,1450.0,0.0,0.8868951646905925,2.877531045427951,0.001494314320929203,1.0,1.0,-4.502561861307015,353725.0560661891,1550732.4103905656,4.384004988610116,1550732.4103905656,4.384004988610116,0.7628660548305298,0.09205602431298257,3.9092829355107366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9092829355107366,1.2785433540594215,1.278878873512001,3.057606864169777,6478.702042409491,15342.884610588208,6485.297068082886,0.00032761887033898134,23035.044604992152,2348.9208450380256,19384.98693257954,1976.7185463516637,0.8415432774277515,0.8415432774277515,35372.17885466214,35405.22815468563,0.9988333134476856,0.8,4269.047253838279,4273.035954225843,0.9988333134476856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.54674908043161,4.911223611190285,-2.3936778023378356,7.30490141352812,3.5,3.5,1.0,0.6,0.00026240954984935546,1.00011678322622,0.0002623789083939411,197.99416964168893,0.0,6.082747585022226e-06,17.23850665595299,0.015234427993220312,8.932759418627102e-05,0.00017308195566308443,0.0006766263357185218,0.09205602430152401,0.09205602430152401,0.09205602430152401,0.09216181425342036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496348.4942878481,592.8325880148457,0.0,0.09205602430152401,0.09205602431298257,0.09205602431298257,0.375,0.375,0.5,8.054151016114409,0.580935985141366,0.580935985141366,1.1880274541908875e-11,0.0007911954707537916,0.5648517011280205,1.1880274541908875e-11,26001.961813350703,19836.01402640494,0.7628660548305298,1.0340164880854417,0.637451204026011,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44475862057832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.21281374564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88435148306706,261.88435148306706,-11.265648516932913,246.0435692833656,277.725133682762,124437.95088990616,124539.25661440559,-101.30572449944037,0.0,nan,277.725133682762,4.5751336827620435,271.3888208028972,-1.7611791971027628,265.05250792300626,-8.097492076993717,258.71619504312633,-14.433804956873644,252.37988216324501,-20.770117836754963,246.0435692833656,-27.106430716634378,1.0,1.0,26022.012520719443,26022.012520719443,276.9995274633829,3.8495274633829126,276.9995274633829,276.9995274633829,76202.55033746181,76204.81921006313,-2.268872601314797,0.0,8546.071908451686,8546.071908451686,0.8864169451896253,3928.8293501882904,276.9995274633829,3.8495274633829126,1.0,0.002,0.19424135388325856,0.0048891485328647465,0.00030092896645709025,0.0016990710336772738,0.1504644832285451,0.1504644832285451,0.0,1.3436387419352158e-13,1.0,1.0011558706091332,0.5648517011161402,0.09205602431298257,0.0,0.00010625558429991248,135.95083982138274,0.0,1601804.2192313732,268.0833776330357,0.0007911954588735171,1.0,1279470.0694285743,2614.539689454285,,,,,,,,,,,,,,,,,,,3.0,15342.884610588208,1450.0,0.375,6.173730061729009,3.5
2010.0,-28.87279807425884,4.9116713780841215,34.95513019782237,25.7303332555108,6.334835927924669,-25.35203467406463,-38.89392485199494,2.8140725271064517,-5.066682053175782,-5.0674618137828285,39.911857171022135,41302.293464392715,25696.267969057393,25696.267969057393,66998.56143345012,76215.55502022785,76204.51755805126,25696.267969057393,101900.78552710864,101900.78552710864,101900.78552710864,127902.76365208667,124280.14155458324,3622.6220975034244,0.0,90050.56695445103,55137.64490164524,38792.13561422866,26001.978124978024,64794.11373920669,19836.03289151469,1450.0,0.0,0.8868945940719535,2.877526088970757,0.001494314320929203,1.0,1.0,-4.506733331167254,353724.3904365099,1550736.2737604994,4.384024160298444,1550736.2737604994,4.384024160298444,0.762866301793393,0.0920565751804027,3.909296687525403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909296687525403,1.2785442830105016,1.2788797635283622,3.057615398600389,6478.720125843854,15342.899574080107,6485.291908724916,0.00032761469085664424,23034.978962278077,2348.914151344045,19384.971510913303,1976.7169737793542,0.8415450060821847,0.8415450060821847,35372.27839998732,35405.22815468563,0.9988368271279698,0.8,4269.059267904442,4273.035954225843,0.9988368271279698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547024798315509,4.9116713780841215,-2.3935931475896224,7.305264525673744,3.5,3.5,1.0,0.6,0.0002623789083939411,1.0001164936838745,0.0002623483464686026,197.9950949100599,0.0,6.0668295213824675e-06,17.193394863597913,0.015240494822741694,8.931765196847579e-05,0.0001730612564254653,0.0006765477964830558,0.09205657517677633,0.09205657517677633,0.09205657517677633,0.09216159621177872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496333.68403090467,592.8374401500638,0.0,0.09205657517677633,0.0920565751804027,0.0920565751804027,0.375,0.375,0.5,8.057301648726584,0.5769114473799846,0.5769114473799846,2.3305801732931286e-11,0.0007797606070312213,0.5607284826155592,2.3305801732931286e-11,26001.978124978024,19836.03289151469,0.762866301793393,1.0340223450407273,0.6374389752537173,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444765344797808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.16770195329,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8837455637368,261.8837455637368,-11.266254436263182,246.04248098199696,277.7250101454672,124442.09323869996,124543.39710873981,-101.30387003985392,0.0,nan,277.7250101454672,4.575010145467218,271.38850431280144,-1.7614956871985328,265.05199848006515,-8.098001519934826,258.7154926473901,-14.434507352609899,252.3789868147,-20.771013185299978,246.04248098199696,-27.107519018003018,1.0,1.0,26022.012520719443,26022.012520719443,276.9994439148816,3.849443914881647,276.9994439148816,276.9994439148816,76202.1608739365,76204.51755805126,-2.3566841147548985,0.0,8546.071908451686,8546.071908451686,0.8864160760565472,3928.8431709630304,276.9994439148816,3.849443914881647,1.0,0.002,0.1941358711616359,0.004889610170219587,0.00030076551699091046,0.0016992344829238279,0.15038275849545524,0.15038275849545524,0.0,-8.526165884426007e-14,1.0,1.0011474444646944,0.5607284825922534,0.0920565751804027,0.0,0.00010548269530509685,134.96196900199354,0.0,1601804.1336829455,268.0833179468242,0.0007797605837254196,1.0,1279470.2354886855,2614.592283588915,,,,,,,,,,,,,,,,,,,3.0,15342.899574080107,1450.0,0.375,6.173730061729009,3.5
2011.0,-28.873924812864505,4.912108664278807,34.95518856858199,25.730082706455164,6.334749486008945,-25.35305738302933,-38.894913672097005,2.813882055516048,-5.066744630917356,-5.067512948495977,39.91194497372253,41301.65509074948,25697.525652895063,25697.525652895063,66999.18074364454,76215.15418425959,76204.21292215056,25697.525652895063,101901.73857504563,101901.73857504563,101901.73857504563,127903.73128473971,124279.69385378086,3624.037430958853,0.0,90050.61918842405,55137.45871461829,38792.40052645085,26001.99270969409,64794.39323614494,19836.05028469568,1450.0,0.0,0.8868940158938936,2.877520826864708,0.001494314320929203,1.0,1.0,-4.51094058915055,353723.68503142754,1550740.0525733165,4.3840435859858715,1550740.0525733165,4.3840435859858715,0.762866542813097,0.09205712169888834,3.9093094203049596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093094203049596,1.278545228268167,1.2788806699572182,3.0576230968381557,6478.736437485918,15342.91455627542,6485.287945699205,0.00032761095794487966,23034.917297848307,2348.9078633221648,19384.95966516425,1976.7157658491178,0.841546744644705,0.8415467446447051,35372.37056741539,35405.22815468563,0.9988400803906791,0.8,4269.070391536586,4273.035954225843,0.9988400803906791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5472962931273,4.912108664278807,-2.393513411881837,7.305622076160644,3.5,3.5,1.0,0.6,0.0002623483464686026,1.000116203748475,0.00026231786414949646,197.9960178747087,0.0,6.051111308029091e-06,17.148849446954443,0.015246545934049723,8.930775168291534e-05,0.00017304059478568724,0.0006764692272908604,0.09205712169797832,0.09205712169797832,0.09205712169797832,0.09216136759547054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496318.9768605834,592.8422583902731,0.0,0.09205712169797832,0.09205712169888834,0.09205712169888834,0.375,0.375,0.5,8.060429027658694,0.5728616124405335,0.5728616124405335,1.261923898709938e-11,0.0007683175786041829,0.5565723593454095,1.261923898709938e-11,26001.99270969409,19836.05028469568,0.762866542813097,1.0340274427675276,0.6374263733009192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444772052344206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.12315653664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8831395224314,261.8831395224314,-11.26686047756857,246.04139514927266,277.72488389558436,124446.16697843857,124547.49124404202,-101.32426560340956,0.0,nan,277.72488389558436,4.574883895584378,271.38818614633857,-1.7618138536614083,265.05148839703435,-8.09851160296563,258.71479064781136,-14.435209352188622,252.37809289854712,-20.771907101452854,246.04139514927266,-27.108604850727318,1.0,1.0,26022.012520719443,26022.012520719443,276.99935713386174,3.8493571338617585,276.99935713386174,276.99935713386174,76201.76955101945,76204.21292215056,-2.443371131113963,0.0,8546.071908451686,8546.071908451686,0.8864152713390765,3928.8559674064845,276.99935713386174,3.8493571338617585,1.0,0.002,0.19403116755014058,0.004890067819429931,0.00030060327280029384,0.0016993967273677747,0.1503016364001469,0.1503016364001469,0.0,1.6806868397001296e-13,1.0,1.0011389508865849,0.5565723593327903,0.09205712169888834,0.0,0.00010470358589438854,133.96514012689863,0.0,1601804.04479257,268.0832553690826,0.0007683175659849439,1.0,1279470.4114721091,2614.645270122307,,,,,,,,,,,,,,,,,,,3.0,15342.91455627542,1450.0,0.375,6.173730061729009,3.5
2012.0,-28.875048758635213,4.912535634214085,34.95524587084795,25.729827233031415,6.334661371403394,-25.354077745610716,-38.89590210802851,2.813690357936168,-5.066809854606333,-5.067566736228395,39.91203087828561,41301.037671341386,25698.76360388938,25698.76360388938,66999.80127523077,76214.76009914238,76203.90651548335,25698.76360388938,101902.67011937273,101902.67011937273,101902.67011937273,127904.67579151966,124279.233637385,3625.442154134668,0.0,90050.67998218132,55137.295300708705,38792.64964608068,26002.005672146934,64794.65531822761,19836.0662914962,1450.0,0.0,0.8868934310871147,2.8775152833271433,0.001494314320929203,1.0,1.0,-4.515178555836599,353722.94302905747,1550743.7496985923,4.384063234403211,1550743.7496985923,4.384063234403211,0.7628667781095202,0.09205766382623529,3.9093231588527053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093231588527053,1.2785461790436015,1.2788815820070183,3.0576315685187216,6478.754387960464,15342.929557342877,6485.282892597751,0.00032760681281280267,23034.851897127144,2348.901194304594,19384.94456110585,1976.7142256637947,0.8415484782658185,0.8415484782658185,35372.47001512421,35405.22815468563,0.9988435906301253,0.8,4269.082393821488,4273.035954225843,0.9988435906301253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547563528232137,4.912535634214085,-2.393438382527744,7.305974016741828,3.5,3.5,1.0,0.6,0.00026231786414949646,1.0001159167621834,0.0002622874606362982,197.9969385590646,0.0,6.035377798600673e-06,17.104260681234308,0.015252581311848324,8.929785625729164e-05,0.00017302000789220481,0.0006763911237978741,0.09205766382578427,0.09205766382578427,0.09205766382578427,0.0921611292768663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496304.37387221504,592.847042381438,0.0,0.09205766382578427,0.09205766382623529,0.09205766382623529,0.375,0.375,0.5,8.063532993116645,0.568785846690048,0.568785846690048,2.4442670110147446e-12,0.000756881622066885,0.5523881803918016,2.4442670110147446e-12,26002.005672146934,19836.0662914962,0.7628667781095202,1.034032837217406,0.6374142661690007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447787431948993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.07856777092,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8825334831501,261.8825334831501,-11.267466516849879,246.04031180355705,277.72475516274164,124450.26734971008,124551.59127747169,-101.32392776160232,0.0,nan,277.72475516274164,4.574755162741667,271.38786649090514,-1.7621335090948378,265.05097781904044,-8.099022180959537,258.71408914724924,-14.435910852750737,252.37720047540728,-20.7727995245927,246.04031180355705,-27.10968819644293,1.0,1.0,26022.012520719443,26022.012520719443,276.99926749262016,3.8492674926201857,276.99926749262016,276.99926749262016,76201.38517655343,76203.90651548335,-2.521338929916965,0.0,8546.071908451686,8546.071908451686,0.8864144030560829,3928.869774646969,276.99926749262016,3.8492674926201857,1.0,0.002,0.19392724835993422,0.004890521495717905,0.00030044224225946444,0.0016995577579143762,0.1502211211297322,0.1502211211297322,0.0,1.7384054265545679e-13,1.0,1.0011303997828274,0.5523881803893573,0.09205766382623529,0.0,0.0001039191652589406,132.96151637057724,0.0,1601803.9528654316,268.08319014539364,0.000756881619622618,1.0,1279470.5965860134,2614.6985897811255,,,,,,,,,,,,,,,,,,,3.0,15342.929557342877,1450.0,0.375,6.173730061729009,3.5
2013.0,-28.876169839719488,4.9129524494791355,34.955302113174106,25.729567079711728,6.334569495424176,-25.35509590618737,-38.89689019471405,2.8134955613260137,-5.06687769230939,-5.067623148282754,39.91211489274026,41300.43588436068,25699.982164236862,25699.982164236862,67000.41804859755,76214.37138704,76203.5980334868,25699.982164236862,101903.58019772367,101903.58019772367,101903.58019772367,127905.59722304896,124278.7610263879,3626.836196661059,0.0,90050.74519736735,55137.14654502892,38792.887391487144,26002.017025325284,64794.904416812424,19836.08092250882,1450.0,0.0,0.8868928397681256,2.8775094613586365,0.001494314320929203,1.0,1.0,-4.519446649551753,353722.164825629,1550747.3654863478,4.384083101636577,1550747.3654863478,4.384083101636577,0.7628670077090172,0.0920582015397929,3.9093373625537726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093373625537726,1.2785471440163279,1.2788825083585387,3.057640370047902,6478.773037344642,15342.944576802174,6485.277379287935,0.0003276024921162077,23034.784887058646,2348.8943611792656,19384.92808145386,1976.712545206963,0.8415502109743886,0.8415502109743886,35372.57282981354,35405.22815468563,0.9988472197176164,0.8,4269.094802465268,4273.035954225843,0.9988472197176164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547826577499596,4.9129524494791355,-2.3933679952221762,7.306320444701312,3.5,3.5,1.0,0.6,0.0002622874606362982,1.000115622357238,0.00026225713784781775,197.99785690421425,0.0,6.0198025346961014e-06,17.06012038332875,0.01525860111438302,8.928796534074541e-05,0.0001729994952955528,0.0006763133906618502,0.09205820153846475,0.09205820153846475,0.09205820153846475,0.09216088136419712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496289.8758560147,592.8517918664922,0.0,0.09205820153846475,0.0920582015397929,0.0920582015397929,0.375,0.375,0.5,8.066613389420484,0.5646838253948658,0.5646838253948658,4.149569576838985e-12,0.0007454559733446331,0.5481764987309816,4.149569576838985e-12,26002.017025325284,19836.08092250882,0.7628670077090172,1.0340383808207743,0.6374025281167697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444785417519698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.034427473016,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88192736400407,261.88192736400407,-11.268072635995907,246.0392309532825,277.7246237747272,124454.35228614077,124555.6895663072,-101.33728016643543,0.0,nan,277.7246237747272,4.574623774727229,271.3875452104548,-1.7624547895451883,265.05046664611467,-8.099533353885306,258.713388081857,-14.436611918143,252.37630951758823,-20.77369048241175,246.0392309532825,-27.11076904671748,1.0,1.0,26022.012520719443,26022.012520719443,276.99917498421655,3.8491749842165746,276.99917498421655,276.99917498421655,76201.0010251161,76203.5980334868,-2.5970083707070444,0.0,8546.071908451686,8546.071908451686,0.8864135053746078,3928.8840493665416,276.99917498421655,3.8491749842165746,1.0,0.002,0.19382411879873115,0.004890971181070157,0.0003002824334565928,0.0016997175665444692,0.1501412167282964,0.1501412167282964,0.0,1.0620844481668001e-15,1.0,1.0011217922807725,0.548176498726832,0.0920582015397929,0.0,0.00010312953656559737,131.95122969736664,0.0,1601803.8579430394,268.0831223076906,0.0007454559691950635,1.0,1279470.7907315837,2614.7522359674404,,,,,,,,,,,,,,,,,,,3.0,15342.944576802174,1450.0,0.375,6.173730061729009,3.5
2014.0,-28.877285580333616,4.913359170386171,34.955357254113125,25.729248672165,6.3344129503081135,-25.356115727282827,-38.89787845602257,2.813243097153064,-5.066953070367504,-5.067686845360518,39.91219559134317,41299.86769291655,25701.19349054772,25701.19349054772,67001.06118346428,76214.02666722337,76203.25138525381,25701.19349054772,101904.44487580154,101904.44487580154,101904.44487580154,127906.46949925365,124278.25025123928,3628.219248014366,0.0,90050.83029069216,55137.00652960563,38793.13751231837,26002.024623452115,64795.162135770486,19836.092419518853,1450.0,0.0,0.8868922233824302,2.877502870445569,0.001494314320929203,1.0,1.0,-4.523849206506725,353721.2861274781,1550750.8385731743,4.384103811084462,1550750.8385731743,4.384103811084462,0.7628672269477048,0.09205873504477055,3.9093525252580243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093525252580243,1.2785483760005374,1.2788837018947288,3.057649283077562,6478.791922984958,15342.959616185832,6485.27171663922,0.0003275981123884551,23034.7173115959,2348.88747039977,19384.911155417907,1976.7108192316346,0.8415519449704448,0.8415519449704448,35372.68258624593,35405.22815468563,0.9988510938332479,0.8,4269.108048903895,4273.035954225843,0.9988510938332479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548088065163614,4.913359170386171,-2.39330564568994,7.306664816076111,3.5,3.5,1.0,0.6,0.00026225713784781775,1.00011507258693,0.00026222696271285557,197.99877088201274,0.0,6.003847134487937e-06,17.01490277913881,0.015264604961517509,8.927807368889683e-05,0.00017297906415892093,0.0006762361412864474,0.09205873503441914,0.09205873503441914,0.09205873503441914,0.0921606062192502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496275.4792260183,592.8565079494568,0.0,0.09205873503441914,0.09205873504477055,0.09205873504477055,0.375,0.375,0.5,8.069669527517892,0.5605370158219216,0.5605370158219216,3.927880243281834e-11,0.000733774993022962,0.5438376388538018,3.927880243281834e-11,26002.024623452115,19836.092419518853,0.7628672269477048,1.0340441936555633,0.6373912238444228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444792074891486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.98920986883,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88131578600195,261.88131578600195,-11.268684213998029,246.0381524792659,277.72447909273654,124457.7705796645,124560.02052835915,-102.24994869463558,0.0,nan,277.72447909273654,4.574479092736567,271.38721377006243,-1.7627862299375465,265.0499484473182,-8.100051552681805,258.7126831246536,-14.437316875346369,252.37541780197512,-20.77458219802486,246.0381524792659,-27.111847520734074,1.0,1.0,26022.012520719443,26022.012520719443,276.9990707248504,3.849070724850435,276.9990707248504,276.9990707248504,76200.46839901063,76203.25138525381,-2.782986243182677,0.0,8546.071908451686,8546.071908451686,0.8864125470829901,3928.8992878843146,276.9990707248504,3.849070724850435,1.0,0.002,0.19372180278563392,0.004891415939401891,0.00030012388055307117,0.0016998761199570648,0.15006194027653558,0.15006194027653558,0.0,5.101357704317966e-13,1.0,1.0011129246325254,0.543837638814523,0.09205873504477055,0.0,0.00010231599341288698,130.91034742590367,0.0,1601803.7539614958,268.0830469296325,0.0007337749537441596,1.0,1279471.0099488234,2614.807432198165,,,,,,,,,,,,,,,,,,,3.0,15342.959616185832,1450.0,0.375,6.173730061729009,3.5
2015.0,-28.878400579998253,4.913756046910589,34.95541135213746,25.72902456102895,6.334355182906246,-25.35712500369987,-38.89885383015496,2.813079606140226,-5.067026358369219,-5.0677487353117865,39.91227577437764,41299.22171084819,25702.374814222614,25702.374814222614,67001.59652507081,76213.6113222776,76202.93663820802,25702.374814222614,101905.31145243063,101905.31145243063,101905.31145243063,127907.34411182326,124277.75264356064,3629.59146826262,0.0,90050.87367258655,55136.81901595007,38793.39406292942,26002.032659392626,64795.42672232205,19836.10421906765,1450.0,0.0,0.8868916180569756,2.877496467192929,0.001494314320929203,1.0,1.0,-4.528177805195412,353720.43235801277,1550754.289476825,4.3841241489472464,1550754.289476825,4.3841241489472464,0.7628674449765496,0.09205926383629083,3.9093649697602966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9093649697602966,1.2785491954668673,1.2788844829935777,3.057657056624072,6478.808394197212,15342.974725187538,6485.267704959993,0.00032759434233509236,23034.655083152298,2348.8811248644847,19384.899164240236,1976.7095964718062,0.8415536978636369,0.8415536978636369,35372.772666694975,35405.22815468563,0.9988542734402612,0.8,4269.11892065978,4273.035954225843,0.9988542734402612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548343076191961,4.913756046910589,-2.3932446110062875,7.307000657916877,3.5,3.5,1.0,0.6,0.00026222696271285557,1.0001149972098846,0.00026219681081117164,197.9996842601754,0.0,5.974639633710707e-06,16.93212872193614,0.01527057960115122,8.926831201965183e-05,0.00017295865069320374,0.0006761584902370181,0.09205926383418195,0.09205926383418195,0.09205926383418195,0.09216033823428943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496261.1958557683,592.861186884389,0.0,0.09205926383418195,0.09205926383629083,0.09205926383629083,0.375,0.375,0.5,8.072701761250547,0.556365581651562,0.556365581651562,-8.401457307627425e-11,0.0007223769425763749,0.5395709301163834,-8.401457307627425e-11,26002.032659392626,19836.10421906765,0.7628674449765496,1.034048233252683,0.6373786515495019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447987006075542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.90643581162,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8807087888152,261.8807087888152,-11.269291211184793,246.03707697543382,277.7243406021887,124462.28825326408,124563.77233435273,-101.4840810886395,0.0,nan,277.7243406021887,4.574340602188727,271.386887876874,-1.76311212312595,265.0494351514687,-8.100564848531292,258.7119824261311,-14.438017573868876,252.37452970079485,-20.775470299205125,246.03707697543382,-27.112923024566157,1.0,1.0,26022.012520719443,26022.012520719443,276.99897200545877,3.8489720054587906,276.99897200545877,276.99897200545877,76200.20666002006,76202.93663820802,-2.7299781879555667,0.0,8546.071908451686,8546.071908451686,0.8864117605828122,3928.9117946090983,276.99897200545877,3.8489720054587906,1.0,0.002,0.1936202868213188,0.004891857448881457,0.0002999665682911567,0.001700033431846242,0.14998328414557835,0.14998328414557835,0.0,1.37398772914743e-13,1.0,1.001104204275234,0.5395709302003979,0.09205926383629083,0.0,0.00010151594171570034,129.8867260956236,0.0,1601803.6528030937,268.08297364163076,0.0007223770265909479,1.0,1279471.2229471982,2614.861729130023,,,,,,,,,,,,,,,,,,,3.0,15342.974725187538,1450.0,0.375,6.173730061729009,3.5
2016.0,-28.879513287113085,4.914143259889653,34.955464427169105,25.728768633585446,6.334267296756756,-25.358135228744437,-38.89983311584217,2.8128892378182515,-5.067100797680155,-5.0678118619034205,39.91235444675038,41298.61926647137,25703.53443861716,25703.53443861716,67002.15370508852,76213.22270580377,76202.6281306969,25703.53443861716,101906.16256931407,101906.16256931407,101906.16256931407,127908.20227769337,124277.24941866971,3630.9528590236573,0.0,90050.93709096083,55136.66788319552,38793.63245307256,26002.039708379314,64795.672161451876,19836.11515035169,1450.0,0.0,0.8868910119077795,2.877489931640406,0.001494314320929203,1.0,1.0,-4.53250876552346,353719.5615336735,1550757.6753710357,4.3841445145051905,1550757.6753710357,4.3841445145051905,0.7628676585690846,0.09205978805539257,3.909379121358283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909379121358283,1.2785501394103647,1.2788853886318903,3.057665867653177,6478.827063710592,15342.989811841579,6485.262208815507,0.0003275900181383731,23034.587921898285,2348.8742763225246,19384.88273589656,1976.7079212469664,0.8415554383531185,0.8415554383531185,35372.87510401277,35405.22815468563,0.9988578892152615,0.8,4269.131283758814,4273.035954225843,0.9988578892152615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548593403020785,4.914143259889653,-2.3931870709183527,7.307330330808005,3.5,3.5,1.0,0.6,0.00026219681081117164,1.0001147617927226,0.0002621667240879231,198.00059576764284,0.0,5.970067013260824e-06,16.919169915581175,0.01527654966816448,8.925851219537343e-05,0.00017293829861579822,0.0006760813738918256,0.09205978802553995,0.09205978802553995,0.09205978802553995,0.09216006592671835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496247.02086838696,592.8658302192675,0.0,0.09205978802553995,0.09205978805539257,0.09205978805539257,0.375,0.375,0.5,8.075710100182679,0.5521753031957246,0.5521753031957246,-2.8421709430404007e-12,0.0007110642232532882,0.5353030963799483,-2.8421709430404007e-12,26002.039708379314,19836.11515035169,0.7628676585690846,1.0340529154190845,0.6373669396247218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448053219812331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.893477005266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88010300990265,261.88010300990265,-11.269896990097322,246.03600402391345,277.7242019958894,124466.46462467169,124567.74502032681,-101.28039565514575,0.0,nan,277.7242019958894,4.574201995889439,271.38656240151903,-1.763437598480948,265.04892280710186,-8.101077192898117,258.71128321268367,-14.43871678731631,252.37364361830856,-20.776356381691414,246.03600402391345,-27.113995976086528,1.0,1.0,26022.012520719443,26022.012520719443,276.99887277953235,3.848872779532371,276.99887277953235,276.99887277953235,76199.85987711097,76202.6281306969,-2.768253585934872,0.0,8546.071908451686,8546.071908451686,0.8864108661926051,3928.9260169650743,276.99887277953235,3.848872779532371,1.0,0.002,0.1935195711680508,0.0048922951692007026,0.00029981049518483944,0.0017001895050939462,0.14990524759241972,0.14990524759241972,0.0,2.787856751007567e-13,1.0,1.0010954814320976,0.5353030963827905,0.09205978805539257,0.0,0.00010071563091220134,128.86277333396268,0.0,1601803.5504439329,268.0828992023198,0.0007110642260954592,1.0,1279471.4402007626,2614.9160313492143,,,,,,,,,,,,,,,,,,,3.0,15342.989811841579,1450.0,0.375,6.173730061729009,3.5
2017.0,-28.880622421672975,4.914520967216399,34.95551648958339,25.728508934285514,6.334168101418087,-25.35914336934139,-38.90081205228341,2.8126890485859994,-5.067177344072377,-5.067877136384186,39.912431372404335,41298.015013620185,25704.675116771505,25704.675116771505,67002.69013039168,76212.83475634747,76202.3190216137,25704.675116771505,101906.9941383852,101906.9941383852,101906.9941383852,127909.03950488335,124276.73613012531,3632.3033747580275,0.0,90050.990101536,55136.50348348751,38793.87402005387,26002.04536649814,64795.91938655201,19836.124884658548,1450.0,0.0,0.8868904011511032,2.87748316774732,0.001494314320929203,1.0,1.0,-4.536859923072996,353718.66108019144,1550760.986094321,4.384165034885588,1550760.986094321,4.384165034885588,0.7628678669338852,0.09206030772215922,3.909391795172005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909391795172005,1.2785511287220823,1.2788863397335992,3.0576734143432027,6478.843054241178,15343.004907256378,6485.2585127706325,0.0003275863687230071,23034.526806125334,2348.86804424807,19384.871688171093,1976.7067946924888,0.8415571915727947,0.8415571915727947,35372.96684422432,35405.22815468563,0.9988611274120262,0.8,4269.14235583045,4273.035954225843,0.9988611274120262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548839639945798,4.914520967216399,-2.3931336502026497,7.307654617419049,3.5,3.5,1.0,0.6,0.0002621667240879231,1.0001143943433992,0.00026213673712799856,198.0015043558028,0.0,5.957189127903411e-06,16.882673988478267,0.015282506857292384,8.924871685970923e-05,0.0001729180072282139,0.0006760042386954728,0.09206030771740618,0.09206030771740618,0.09206030771740618,0.09215978582738235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496232.95359693957,592.8704381618189,0.0,0.09206030771740618,0.09206030772215922,0.09206030772215922,0.375,0.375,0.5,8.078694445004432,0.5479666625003006,0.5479666625003006,7.389644451905042e-12,0.0006997923118206018,0.5310172133112019,7.389644451905042e-12,26002.04536649814,19836.124884658548,0.7628678669338852,1.0340572487393038,0.6373551823109301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444811929798183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.85698107816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87949752446303,261.87949752446303,-11.270502475536944,246.03493367493655,277.7240613739755,124470.4640173695,124571.69535229894,-101.23133492943364,0.0,nan,277.7240613739755,4.574061373975496,271.38623583421327,-1.7637641657867107,265.04841029435323,-8.101589705646745,258.71058475454856,-14.439415245451414,252.3727592147509,-20.77724078524909,246.03493367493655,-27.115066325063424,1.0,1.0,26022.012520719443,26022.012520719443,276.9987713353251,3.848771335325125,276.9987713353251,276.9987713353251,76199.48690490967,76202.3190216137,-2.832116704026703,0.0,8546.071908451686,8546.071908451686,0.8864100651988442,3928.938754147865,276.9987713353251,3.848771335325125,1.0,0.002,0.1934196592615648,0.004892728919951424,0.0002996556659918484,0.0017003443341350349,0.1498278329959242,0.1498278329959242,0.0,1.268833128842406e-13,1.0,1.001086721506008,0.5310172133038122,0.09206030772215922,0.0,9.991188446729167e-05,127.83442515732428,0.0,1601803.4457182614,268.0828226559276,0.0006997923044309573,1.0,1279471.6648465744,2614.9705449885405,,,,,,,,,,,,,,,,,,,3.0,15343.004907256378,1450.0,0.375,6.173730061729009,3.5
2018.0,-28.881728877762704,4.914889326718864,34.955567551199245,25.728244066145294,6.334068399832051,-25.360149150011342,-38.90178686762226,2.8124886714093957,-5.067255831473744,-5.067944403559491,39.91250661402393,41297.419155742136,25705.79685546676,25705.79685546676,67003.21601120889,76212.45421622142,76202.01024750751,25705.79685546676,101907.80710297427,101907.80710297427,101907.80710297427,127909.85681380842,124276.21383114281,3633.642982665607,0.0,90051.05391745613,55136.35114276512,38794.11419410112,26002.049710834148,64796.16390493527,19836.133485942893,1450.0,0.0,0.886889786349585,2.8774761918224145,0.001494314320929203,1.0,1.0,-4.5412273889057815,353717.7331389255,1550764.2243461264,4.384185691185155,1550764.2243461264,4.384185691185155,0.7628680702690092,0.09206082292029912,3.9094057802825457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094057802825457,1.2785521187009994,1.278887291630182,3.0576819850366963,6478.861214512236,15343.020037151124,6485.253377812655,0.00032758217377010164,23034.460728440383,2348.8613061994038,19384.85633943807,1976.7052295572973,0.8415589393635688,0.8415589393635688,35373.068076272764,35405.22815468563,0.9988647006489934,0.8,4269.154573466241,4273.035954225843,0.9988647006489934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549081788430835,4.914889326718864,-2.393084192958965,7.307973519677828,3.5,3.5,1.0,0.6,0.00026213673712799856,1.0001141191051544,0.00026210682573159124,198.00241075701655,0.0,5.937463176120663e-06,16.826770641125957,0.015288444320468504,8.923896374734286e-05,0.0001728977733806557,0.000675927554652317,0.09206082291385059,0.09206082291385059,0.09206082291385059,0.09215949851710017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496218.9947391337,592.8750104879725,0.0,0.09206082291385059,0.09206082292029912,0.09206082292029912,0.375,0.375,0.5,8.081654713959058,0.5437404138039597,0.5437404138039597,-3.228706191293895e-11,0.0006885720857212618,0.5267170146536841,-3.228706191293895e-11,26002.049710834148,19836.133485942893,0.7628680702690092,1.0340614624889162,0.6373435812701973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448185164566327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.801077730815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87889247656267,261.87889247656267,-11.271107523437308,246.03386591334123,277.7239190397723,124474.50598854468,124575.66416608103,-101.15817753635513,0.0,nan,277.7239190397723,4.573919039772306,271.3859084145088,-1.764091585491201,265.04789778919434,-8.10210221080564,258.7098871639262,-14.440112836073752,252.37187653863324,-20.778123461366732,246.03386591334123,-27.116134086658747,1.0,1.0,26022.012520719443,26022.012520719443,276.99866793762,3.8486679376200073,276.99866793762,276.99866793762,76199.12116624629,76202.01024750751,-2.8890812612226,0.0,8546.071908451686,8546.071908451686,0.8864091813296929,3928.9528091839584,276.99866793762,3.8486679376200073,1.0,0.002,0.1933205538368304,0.004893158717044686,0.00029950208504719687,0.0017004979147988333,0.14975104252359844,0.14975104252359844,0.0,-1.5396971891901146e-13,1.0,1.0010779321275565,0.5267170146859712,0.09206082292029912,0.0,9.910540296258774e-05,126.802577867117,0.0,1601803.3388332897,268.08274416852623,0.0006885721180083237,1.0,1279471.8963504434,2615.0252240194595,,,,,,,,,,,,,,,,,,,3.0,15343.020037151124,1450.0,0.375,6.173730061729009,3.5
2019.0,-28.882833628250268,4.915248492546523,34.95561762307697,25.727974448259943,6.333965991049235,-25.36115366634727,-38.902757631707914,2.812286028498433,-5.067336276418075,-5.068013680766366,39.91258017327619,41296.8218543187,25706.900096280686,25706.900096280686,67003.72195059939,76212.07918152957,76201.70127418794,25706.900096280686,101908.60137046863,101908.60137046863,101908.60137046863,127910.65410648513,124275.68246153247,3634.971644952662,0.0,90051.12400372175,55136.198416607665,38794.361763460096,26002.052736016496,64796.414499476596,19836.140950162273,1450.0,0.0,0.8868891674096133,2.877469002033492,0.001494314320929203,1.0,1.0,-4.545611279375521,353716.7774727619,1550767.390197463,4.384206486549483,1550767.390197463,4.384206486549483,0.7628682685765971,0.09206133362332339,3.90942047021004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90942047021004,1.2785531190233972,1.2788882539695148,3.0576910822416123,6478.880490397818,15343.035183733404,6485.247502382158,0.00032757769826847376,23034.392102337257,2348.854308284405,19384.83877738313,1976.703438726082,0.8415606841830303,0.8415606841830303,35373.17441010235,35405.22815468563,0.9988684539687698,0.8,4269.1674068329685,4273.035954225843,0.9988684539687698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5493199437987935,4.915248492546523,-2.3930386705752076,7.30828716312173,3.5,3.5,1.0,0.6,0.00026210682573159124,1.0001139442075193,0.0002620769635796671,198.00331576820818,0.0,5.922528597756971e-06,16.784446046043257,0.015294366849066262,8.922925214694981e-05,0.00017287757358464142,0.0006758511250120397,0.0920613336165755,0.0920613336165755,0.0920613336165755,0.0921592039274801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496205.1446983162,592.8795470669602,0.0,0.0920613336165755,0.09206133362332339,0.09206133362332339,0.375,0.375,0.5,8.084590824936624,0.5394972019362854,0.5394972019362854,1.5006662579253316e-11,0.0006774043482664638,0.5224024013908206,1.5006662579253316e-11,26002.052736016496,19836.140950162273,0.7628682685765971,1.0340652714841285,0.6373318982742832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448250872656752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.75875313573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8782876956336,261.8782876956336,-11.27171230436636,246.032800538687,277.723774852563,124478.54056956425,124579.65411493291,-101.11354536861673,0.0,nan,277.723774852563,4.5737748525630195,271.38557998983015,-1.7644200101698289,265.0473851270164,-8.102614872983565,258.70919026424116,-14.440809735758819,252.37099540146394,-20.779004598536034,246.032800538687,-27.117199461312964,1.0,1.0,26022.012520719443,26022.012520719443,276.99856250657274,3.8485625065727618,276.99856250657274,276.99856250657274,76198.75587214627,76201.70127418794,-2.9454020416742424,0.0,8546.071908451686,8546.071908451686,0.8864082529150014,3928.9675725610905,276.99856250657274,3.8485625065727618,1.0,0.002,0.19322225764841985,0.004893584547367681,0.00029934975660912417,0.0017006502436301713,0.14967487830456208,0.14967487830456208,0.0,2.3929556253188267e-13,1.0,1.0010691130925131,0.522402401375814,0.09206133362332339,0.0,9.829616751418179e-05,125.76720728923256,0.0,1601803.2297709517,268.0826637235819,0.0006774043332598012,1.0,1279472.1347715552,2615.080069559575,,,,,,,,,,,,,,,,,,,3.0,15343.035183733404,1450.0,0.375,6.173730061729009,3.5
2020.0,-28.8839328509207,4.915598509832932,34.95566666166561,25.727642035949998,6.333794880163869,-25.362160077830527,-38.903732447046764,2.8120221069275972,-5.067423993038744,-5.068090004705224,39.91265049633184,41296.2775798965,25707.99792493575,25707.99792493575,67004.27550483224,76211.7521612248,76201.35292131291,25707.99792493575,101909.35084624865,101909.35084624865,101909.35084624865,127911.40296452206,124275.1139032646,3636.28906125746,0.0,90051.2174015367,55136.072869172414,38794.605035960325,26002.052118273405,64796.65715423373,19836.14537255036,1450.0,0.0,0.8868885243257095,2.877461068148366,0.001494314320929203,1.0,1.0,-4.550125444973162,353715.7246000206,1550770.4167736294,4.384228093131088,1550770.4167736294,4.384228093131088,0.7628684567788462,0.09206184005038488,3.90943642137171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90943642137171,1.2785544031550113,1.2788895002553524,3.0577004871475397,6478.9004182649205,15343.050327602712,6485.241188281297,0.00032757305847749536,23034.32200847515,2348.8471606996427,19384.819904113116,1976.7015141881393,0.8415624257132791,0.841562425713279,35373.289873352805,35405.22815468563,0.9988725295375958,0.8,4269.181342024077,4273.035954225843,0.9988725295375958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549556930850037,4.915598509832932,-2.393000758094787,7.308599267927718,3.5,3.5,1.0,0.6,0.0002620769635796671,1.0001133750534592,0.00026204725395824073,198.00421625815017,0.0,5.912805096955375e-06,16.756889644771533,0.015300279654163217,8.921950100032667e-05,0.00017285746257934042,0.0006757752599135709,0.09206184002977517,0.09206184002977517,0.09206184002977517,0.09215888299752288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496191.3991516034,592.8840492375451,0.0,0.09206184002977517,0.09206184005038488,0.09206184005038488,0.375,0.375,0.5,8.087502112771785,0.5352175581285792,0.5352175581285792,2.603428583825007e-11,0.0006660116664534144,0.5179645597320359,2.603428583825007e-11,26002.052118273405,19836.14537255036,0.7628684567788462,1.0340699419932078,0.6373211118221745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448316480024554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.73119673446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.877677389985,261.877677389985,-11.272322610014953,246.03173744721803,277.72361733274175,124481.86871588237,124583.90593708419,-102.03722120180402,0.0,nan,277.72361733274175,4.573617332741776,271.3852413556646,-1.764758644335359,265.04686537852683,-8.103134621473146,258.7084894014312,-14.441510598568755,252.37011342432763,-20.77988657567235,246.03173744721803,-27.118262552781943,1.0,1.0,26022.012520719443,26022.012520719443,276.99844542088056,3.84844542088058,276.99844542088056,276.99844542088056,76198.23020119626,76201.35292131291,-3.1227201166475425,0.0,8546.071908451686,8546.071908451686,0.8864072447886502,3928.9836034785685,276.99844542088056,3.84844542088058,1.0,0.002,0.193124793878522,0.004894005401084834,0.00029919871347232753,0.0017008012854147578,0.14959935673616376,0.14959935673616376,0.0,-1.1129144480981346e-12,1.0,1.0010600419502271,0.5179645597060016,0.09206184005038488,0.0,9.746375153118989e-05,124.70217983553628,0.0,1601803.1120036058,268.08257600696123,0.0006660116404191285,1.0,1279472.3974443944,2615.136419143195,,,,,,,,,,,,,,,,,,,3.0,15343.050327602712,1450.0,0.375,6.173730061729009,3.5
