time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2021.0,-28.885029336445584,4.91593953256769,34.95571468354352,25.72735418742525,6.333672547348804,-25.363159148070043,-38.9047023729421,2.8118023589093237,-5.067513442696168,-5.068168145586939,39.91271923109068,41295.7170682001,25709.077271248167,25709.077271248167,67004.79433944827,76211.3937144553,76201.0063098361,25709.077271248167,101910.08358108427,101910.08358108427,101910.08358108427,127912.13386416974,124274.53865577876,3637.5952083909756,0.0,90051.29479070612,55135.947338870516,38794.83050203956,26002.050283085468,64796.880785125024,19836.148743039124,1450.0,0.0,0.8868878777441751,2.877452940418217,0.001494314320929203,1.0,1.0,-4.554645946862706,353714.6466642618,1550773.3749960526,4.38424981724891,1550773.3749960526,4.38424981724891,0.7628686402449845,0.09206234190830155,3.9094516145339138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094516145339138,1.2785554823156409,1.278890541711443,3.0577097893736735,6478.920128565862,15343.065545387606,6485.235054219641,0.00032756847527743344,23034.252286414867,2348.8400510281153,19384.801568992334,1976.6996445261466,0.8415641770332217,0.8415641770332217,35373.39984970007,35405.22815468563,0.9988764114353239,0.8,4269.194615004099,4273.035954225843,0.9988764114353239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549789928138521,4.91593953256769,-2.3929665857686757,7.308906118336366,3.5,3.5,1.0,0.6,0.00026204725395824073,1.0001130937374525,0.0002620176214061575,198.00511451289768,0.0,5.882630305854253e-06,16.671374286790954,0.015306162284469071,8.920979974053647e-05,0.00017283745421770426,0.0006756996644433353,0.09206234190296297,0.09206234190296297,0.09206234190296297,0.0921585554960531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496177.7663612551,592.8885143786432,0.0,0.09206234190296297,0.09206234190830155,0.09206234190830155,0.375,0.375,0.5,8.090388521982371,0.5309060104245305,0.5309060104245305,-5.2011728257639334e-11,0.000654702890756198,0.5135221987242176,-5.2011728257639334e-11,26002.050283085468,19836.148743039124,0.7628686402449845,1.034074380241311,0.6373102619729818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448381759675863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.64568137648,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8770672473466,261.8770672473466,-11.27293275265339,246.0306771400406,277.7234573546429,124485.8110113139,124587.82098165796,-102.00997034406339,0.0,nan,277.7234573546429,4.573457354642926,271.38490131174797,-1.76509868825201,265.04634526879056,-8.103654731209417,258.707789225888,-14.44221077411197,252.36923318296945,-20.780766817030525,246.0306771400406,-27.119322859959368,1.0,1.0,26022.012520719443,26022.012520719443,276.9983267220114,3.84832672201145,276.9983267220114,276.9983267220114,76197.85468932425,76201.0063098361,-3.1516205118532525,0.0,8546.071908451686,8546.071908451686,0.88640628456781,3928.9988726065835,276.9983267220114,3.84832672201145,1.0,0.002,0.1930281634255581,0.004894422220306973,0.0002990489602743213,0.0017009510398381285,0.14952448013716066,0.14952448013716066,0.0,1.1244997988324457e-13,1.0,1.0010509613673093,0.5135221987762293,0.09206234190830155,0.0,9.66304366148905e-05,123.63600238820219,0.0,1601802.9923638718,268.0824865573038,0.0006547029427679263,1.0,1279472.6663705274,2615.192810443262,,,,,,,,,,,,,,,,,,,3.0,15343.065545387606,1450.0,0.375,6.173730061729009,3.5
2022.0,-28.886125257476053,4.916271804130445,34.95576174848097,25.727120611723535,6.333603901522313,-25.364152341520004,-38.905663847085066,2.8116309852797987,-5.067599993441604,-5.068243694697906,39.91278765743024,41295.100839069266,25710.127409483,25710.127409483,67005.22824855227,76210.9932107447,76200.69331695163,25710.127409483,101910.82072643463,101910.82072643463,101910.82072643463,127912.86996142675,124273.9796753416,3638.8902860851454,0.0,90051.34295483297,55135.779574086446,38795.07042305169,26002.04923499213,64797.119658043826,19836.152700505245,1450.0,0.0,0.8868872454672314,2.8774450832538423,0.001494314320929203,1.0,1.0,-4.559079794051627,353713.60448566574,1550776.3199492383,4.384271060775904,1550776.3199492383,4.384271060775904,0.7628688231930135,0.09206283894942507,3.9094645338185594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094645338185594,1.2785563371964694,1.2788913589274427,3.0577178494855883,6478.937206975822,15343.080781365894,6485.230693237961,0.00032756455525871517,23034.188486901443,2348.8335452882934,19384.788533726256,1976.6983152989305,0.8415659420669218,0.8415659420669218,35373.4933664212,35405.22815468563,0.9988797123506331,0.8,4269.2059014816205,4273.035954225843,0.9988797123506331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55001662031177,4.916271804130445,-2.3929328609677785,7.309204665098223,3.5,3.5,1.0,0.6,0.0002620176214061575,1.0001130365212214,0.00026198800719322263,198.00601231228202,0.0,5.867396868547078e-06,16.62820272546242,0.015312029681337618,8.920018397783789e-05,0.0001728174374283196,0.0006756236424514235,0.09206283891790394,0.09206283891790394,0.09206283891790394,0.09215823814700827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496164.2503696115,592.892941232054,0.0,0.09206283891790394,0.09206283894942507,0.09206283894942507,0.375,0.375,0.5,8.09325050014257,0.5265841908484958,0.5265841908484958,5.4569682106375694e-12,0.0006437012563083044,0.5091639006462856,5.4569682106375694e-12,26002.04923499213,19836.152700505245,0.7628688231930135,1.034077264578447,0.6372984024135238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448446877334271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.60250981515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8764621700158,261.8764621700158,-11.27353782998415,246.02961969648857,277.7233046435324,124490.2785536636,124591.44165271583,-101.1630990522523,0.0,nan,277.7233046435324,4.573304643532424,271.38456765415236,-1.7654323458476142,265.04583066470605,-8.104169335293932,258.70709367531134,-14.442906324688636,252.3683566859042,-20.78164331409579,246.02961969648857,-27.12038030351141,1.0,1.0,26022.012520719443,26022.012520719443,276.99821454871943,3.8482145487194543,276.99821454871943,276.99821454871943,76197.6134973898,76200.69331695163,-3.079819561826298,0.0,8546.071908451686,8546.071908451686,0.8864054680574613,3929.011856487652,276.99821454871943,3.8482145487194543,1.0,0.002,0.19293235055399732,0.004894835851591975,0.0002989004753677131,0.001701099524721628,0.14945023768385654,0.14945023768385654,0.0,8.934129477888852e-14,1.0,1.0010420524427355,0.5091639006408286,0.09206283894942507,0.0,9.581285302653841e-05,122.58995144633401,0.0,1601802.876513933,268.0824000065584,0.0006437012508513362,1.0,1279472.9263763686,2615.2481586756567,,,,,,,,,,,,,,,,,,,3.0,15343.080781365894,1450.0,0.375,6.173730061729009,3.5
2023.0,-28.88721894707909,4.916595494958397,34.955807877688976,25.726860213931673,6.333505942814194,-25.365146458088777,-38.90662546092642,2.8114334532523477,-5.067687062235848,-5.068319882418503,39.912854781879496,41294.50050522881,25711.157096745515,25711.157096745515,67005.65760197432,76210.61341038317,76200.38793818887,25711.157096745515,101911.54503493439,101911.54503493439,101911.54503493439,127913.59251963756,124273.41819497908,3640.1743246584865,0.0,90051.40141311268,55135.61679492075,38795.31624243547,26002.047484703176,64797.36372713864,19836.156024362972,1450.0,0.0,0.8868866146523678,2.877437156689667,0.001494314320929203,1.0,1.0,-4.563502853670684,353712.5534994169,1550779.2088744345,4.384292255199789,1550779.2088744345,4.384292255199789,0.7628690023750031,0.09206333126965031,3.9094780134988105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9094780134988105,1.2785573132351806,1.2788922973564667,3.057726058135411,6478.954600119785,15343.095992103368,6485.226109286738,0.00032756055531947976,23034.12401916046,2348.826971408224,19384.774831989296,1976.696918110598,0.8415677025904902,0.8415677025904902,35373.59093952082,35405.22815468563,0.9988831564486714,0.8,4269.217677521053,4273.035954225843,0.9988831564486714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55023889775636,4.916595494958397,-2.392901902837059,7.309497397795456,3.5,3.5,1.0,0.6,0.00026198800719322263,1.0001128073590801,0.0002619584563515729,198.00690829069305,0.0,5.863792211001635e-06,16.617987125978633,0.01531789347354862,8.919056777605209e-05,0.00017279743941717054,0.0006755477901903209,0.09206333127243489,0.09206333127243489,0.09206333127243489,0.09215791872752815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496150.8459769729,592.8973314513422,0.0,0.09206333127243489,0.09206333126965031,0.09206333126965031,0.375,0.375,0.5,8.096088125212914,0.5222575848284805,0.5222575848284805,1.5290879673557356e-11,0.0006328201826590885,0.5048170287478229,1.5290879673557356e-11,26002.047484703176,19836.156024362972,0.7628690023750031,1.0340799956636322,0.6372867371444267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444851196202583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.59229421567,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.875858775066,261.875858775066,-11.274141224933999,246.02856471483895,277.7231528352851,124494.3696328708,124595.25145106863,-100.88181819782531,0.0,nan,277.7231528352851,4.5731528352851,271.3842352112324,-1.7657647887675694,265.0453175871211,-8.104682412878901,258.7063999629972,-14.443600037002795,252.36748233892123,-20.782517661078742,246.02856471483895,-27.121435285161027,1.0,1.0,26022.012520719443,26022.012520719443,276.9981026277677,3.84810262776773,276.9981026277677,276.9981026277677,76197.2858884224,76200.38793818887,-3.1020497664721915,0.0,8546.071908451686,8546.071908451686,0.8864046161291053,3929.0254035663047,276.9981026277677,3.84810262776773,1.0,0.002,0.19283735316979736,0.004895245731343307,0.00029875325350608685,0.0017012467466910562,0.14937662675304342,0.14937662675304342,0.0,1.9714308310825324e-13,1.0,1.0010331666872605,0.504817028732532,0.09206333126965031,0.0,9.499736600236063e-05,121.54658278574769,0.0,1601802.760244655,268.08231293776413,0.0006328201673682088,1.0,1279473.1885800636,2615.303358414102,,,,,,,,,,,,,,,,,,,3.0,15343.095992103368,1450.0,0.375,6.173730061729009,3.5
2024.0,-28.88831459719227,4.916910798403216,34.9558531060864,25.72661783723163,6.333426402752359,-25.366140497156053,-38.90759077677501,2.8112523021288,-5.067773316123464,-5.068395446661209,39.91292104276477,41293.89979185642,25712.16358104089,25712.16358104089,67006.0633728973,76210.21883099907,76200.10007403149,25712.16358104089,101912.26365507238,101912.26365507238,101912.26365507238,127914.30928765608,124272.86185725291,3641.447430403178,0.0,90051.45068312304,55135.46048627316,38795.54466316653,26002.0456325837,64797.59029575023,19836.15920929365,1450.0,0.0,0.8868859901352741,2.8774292935735195,0.001494314320929203,1.0,1.0,-4.5678849354761155,353711.5111163401,1550782.0606374473,4.384313238048325,1550782.0606374473,4.384313238048325,0.762869179201676,0.0920638190012523,3.909490809270867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909490809270867,1.2785582132505777,1.2788931598232312,3.0577339136803676,6478.971245076908,15343.111211013073,6485.222030689252,0.0003275567439637399,23034.06123108854,2348.8205688067324,19384.762640788467,1976.695674954084,0.8415694673341104,0.8415694673341104,35373.683562066704,35405.22815468563,0.9988864258061501,0.8,4269.228856081095,4273.035954225843,0.9988864258061501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550456166402231,4.916910798403216,-2.3928727356524746,7.309783534055691,3.5,3.5,1.0,0.6,0.0002619584563515729,1.000113010593615,0.0002619288556161149,198.00780588227047,0.0,5.851270792447808e-06,16.582501425797087,0.015323744744341068,8.918091551751546e-05,0.00017277754083405746,0.0006754722079391696,0.09206381899726951,0.09206381899726951,0.09206381899726951,0.09215760199491738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496137.5542468191,592.901684711381,0.0,0.09206381899726951,0.0920638190012523,0.0920638190012523,0.375,0.375,0.5,8.098901616531467,0.5179347738204569,0.5179347738204569,3.012701199622825e-11,0.0006221305377493991,0.500510511185098,3.012701199622825e-11,26002.0456325837,19836.15920929365,0.762869179201676,1.0340826420715203,0.6372752382207751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448576914752402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.55680851548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8752582528519,261.8752582528519,-11.274741747148084,246.0275115763014,277.72300492939894,124498.61051483208,124599.01204614462,-100.4015313125453,0.0,nan,277.72300492939894,4.573004929398962,271.3839062588147,-1.7660937411852728,265.0448075881666,-8.1051924118334,258.7057089175132,-14.444291082486757,252.36661024691676,-20.783389753083213,246.0275115763014,-27.12248842369857,1.0,1.0,26022.012520719443,26022.012520719443,276.9979933797273,3.8479933797273134,276.9979933797273,276.9979933797273,76197.00211571288,76200.10007403149,-3.0979583186126547,0.0,8546.071908451686,8546.071908451686,0.8864038074239087,3929.0382633172217,276.9979933797273,3.8479933797273134,1.0,0.002,0.1927431637437413,0.004895652118071912,0.00029860728380548475,0.001701392716448073,0.14930364190274237,0.14930364190274237,0.0,2.53557591589626e-13,1.0,1.0010243632445215,0.500510511154971,0.0920638190012523,0.0,9.418940746517692e-05,120.51284599463055,0.0,1601802.645195231,268.0822266838765,0.0006221305076223871,1.0,1279473.448637903,2615.3580527324525,,,,,,,,,,,,,,,,,,,3.0,15343.111211013073,1450.0,0.375,6.173730061729009,3.5
2025.0,-28.889403148784808,4.917217816003799,34.95589742204408,25.72632583267989,6.333297582394702,-25.367133075654518,-38.908552181068785,2.811027508355171,-5.06786315822427,-5.068474565600341,39.912985166431206,41293.33696460982,25713.157882630658,25713.157882630658,67006.49484724048,76209.8669169654,76199.7970554646,25713.157882630658,101912.95493809527,101912.95493809527,101912.95493809527,127914.99669471678,124272.28721181428,3642.7094829025004,0.0,90051.52847024173,55135.32519578649,38795.78141606137,26002.041756621522,64797.823172682896,19836.160680639776,1450.0,0.0,0.886885355264775,2.877421053988769,0.001494314320929203,1.0,1.0,-4.572320942186252,353710.4196992237,1550784.820423761,4.384334568776529,1550784.820423761,4.384334568776529,0.7628693495036181,0.09206430231511392,3.909505866022027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909505866022027,1.2785593155710946,1.2788942245842587,3.0577430537712416,6478.99061183269,15343.126354190901,6485.216091437524,0.0003275522452611751,23033.992416507182,2348.8135516723023,19384.744887967598,1976.6938646701574,0.8415712108195202,0.8415712108195202,35373.792550693994,35405.22815468563,0.9988902728504544,0.8,4269.24200985378,4273.035954225843,0.9988902728504544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550670805180985,4.917217816003799,-2.3928483908563742,7.3100662068601725,3.5,3.5,1.0,0.6,0.0002619288556161149,1.000112279376803,0.0002618994497091165,198.00869766551742,0.0,5.861176680547558e-06,16.610574712671777,0.015329605921021616,8.917130333035015e-05,0.00017275755228576473,0.0006753966640608043,0.09206430232099119,0.09206430232099119,0.09206430232099119,0.0921572721293912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496124.3702651585,592.9060025582271,0.0,0.09206430232099119,0.09206430231511392,0.09206430231511392,0.375,0.375,0.5,8.101690712080138,0.5136064050972209,0.5136064050972209,-1.1880274541908875e-11,0.0006114073760841165,0.4961536234141022,-1.1880274541908875e-11,26002.041756621522,19836.160680639776,0.7628693495036181,1.034085584459706,0.6372642620195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444864198446722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.58488180236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87465624628265,261.87465624628265,-11.275343753717323,246.02646072383433,277.7228517687359,124502.35986416005,124603.00955820359,-100.64969404352469,0.0,nan,277.7228517687359,4.572851768735916,271.3835735597736,-1.7664264402263825,265.04429535075684,-8.105704649243137,258.70501714177453,-14.444982858225444,252.36573893282082,-20.78426106717916,246.02646072383433,-27.123539276165644,1.0,1.0,26022.012520719443,26022.012520719443,276.9978788037302,3.847878803730225,276.9978788037302,276.9978788037302,76196.59583916406,76199.7970554646,-3.2012163005420007,0.0,8546.071908451686,8546.071908451686,0.8864028558220477,3929.053395352137,276.9978788037302,3.847878803730225,1.0,0.002,0.19264979178213443,0.004896054222593575,0.0002984625784092092,0.0017015374217110454,0.1492312892046046,0.1492312892046046,0.0,1.2025450080166422e-13,1.0,1.0010154566324574,0.49615362342598246,0.09206430231511392,0.0,9.337194398242315e-05,119.46694859760925,0.0,1601802.525964238,268.0821368417757,0.0006114073879643911,1.0,1279473.7209294727,2615.4133576723466,,,,,,,,,,,,,,,,,,,3.0,15343.126354190901,1450.0,0.375,6.173730061729009,3.5
2026.0,-28.890486400255146,4.91751656780084,34.955940775745475,25.725979485455923,6.3331115856343425,-25.36812660168249,-38.90951358536256,2.8107517868717924,-5.0679605525934335,-5.068561018031915,39.91304602776746,41292.81355967224,25714.14978351934,25714.14978351934,67006.96334319159,76209.55710154973,76199.45044611019,25714.14978351934,101913.60022962953,101913.60022962953,101913.60022962953,127915.63435802408,124271.67418715137,3643.960170872716,0.0,90051.62941690705,55135.21093303797,38796.02053763231,26002.034128394538,64798.054666026845,19836.159023745444,1450.0,0.0,0.886884694885507,2.8774120398436946,0.001494314320929203,1.0,1.0,-4.576892304180035,353709.22712372965,1550787.4398061684,4.384356756584395,1550787.4398061684,4.384356756584395,0.7628695095851796,0.09206478144262296,3.909522506969365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909522506969365,1.2785606534474647,1.2788955252118825,3.057752869547385,6479.011410284477,15343.141603054091,6485.209241014952,0.0003275473886140138,23033.92019265147,2348.806186888639,19384.7244115961,1976.6917766613574,0.8415729606365671,0.841572960636567,35373.9130064628,35405.22815468563,0.9988945246615519,0.8,4269.256547588962,4273.035954225843,0.9988945246615519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550884925723068,4.91751656780084,-2.3928316293617304,7.31034819716257,3.5,3.5,1.0,0.6,0.0002618994497091165,1.0001117336507883,0.00026187018999675556,198.00958511363174,0.0,5.8226253484180345e-06,16.50132023741671,0.015335428546370034,8.916169210061904e-05,0.00017273775760849749,0.0006753221511738396,0.09206478143439392,0.09206478143439392,0.09206478143439392,0.0921569148062126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496111.29195105116,592.9102856180932,0.0,0.09206478143439392,0.09206478144262296,0.09206478144262296,0.375,0.375,0.5,8.104454713299907,0.5092493231671256,0.5092493231671256,4.9112713895738125e-11,0.0006004654384810237,0.4916687138518796,4.9112713895738125e-11,26002.034128394538,19836.159023745444,0.7628695095851796,1.0340891202451925,0.637253907891185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448706633158364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.475627327105,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8740483092715,261.8740483092715,-11.275951690728505,246.02541213750962,277.72268448103654,124505.56710747097,124607.20831854602,-101.64121107502453,0.0,nan,277.72268448103654,4.5726844810365606,271.3832300123498,-1.7667699876501501,265.0437755436066,-8.106224456393363,258.7043210749052,-14.445678925094796,252.364866606221,-20.785133393778978,246.02541213750962,-27.12458786249036,1.0,1.0,26022.012520719443,26022.012520719443,276.9977517935596,3.8477517935596097,276.9977517935596,276.9977517935596,76196.06587145024,76199.45044611019,-3.3845746599545237,0.0,8546.071908451686,8546.071908451686,0.8864018040966437,3929.070119504212,276.9977517935596,3.8477517935596097,1.0,0.002,0.1925572613741061,0.004896451261574122,0.0002983191723048925,0.0017016808272574248,0.14915958615244623,0.14915958615244623,0.0,-4.3768287605328027e-13,1.0,1.0010062880808472,0.4916687138027669,0.09206478144262296,0.0,9.253039359347267e-05,118.39023452064204,0.0,1601802.397713901,268.08203944740654,0.0006004653893683098,1.0,1279474.0184590935,2615.470226252326,,,,,,,,,,,,,,,,,,,3.0,15343.141603054091,1450.0,0.375,6.173730061729009,3.5
2027.0,-28.891569269578238,4.91780728392853,34.95598322781697,25.72574143940585,6.333034436561922,-25.369108899003326,-38.91046576956285,2.810574065270621,-5.068054936967087,-5.068644778744282,39.91310671393301,41292.2103516,25715.11406138249,25715.11406138249,67007.32441298249,76209.16363458453,76199.1376383804,25715.11406138249,101914.25169976288,101914.25169976288,101914.25169976288,127916.2790708201,124271.07936992227,3645.199700897835,0.0,90051.6745754627,55135.046201381716,38796.253748978874,26002.027371057215,64798.28112003609,19836.158027888006,1450.0,0.0,0.8868840488356706,2.8774033066753266,0.001494314320929203,1.0,1.0,-4.581369288569817,353708.0716805224,1550790.0516531025,4.384378462965395,1550790.0516531025,4.384378462965395,0.7628696695384445,0.09206525581693663,3.90953497562685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90953497562685,1.2785615369796313,1.2788963715631674,3.0577605086278554,6479.027596579329,15343.156921811344,6485.205515927186,0.0003275436951551539,23033.858281578345,2348.799873716136,19384.713277059484,1976.6906412546064,0.8415747392421304,0.8415747392421304,35374.00326097623,35405.22815468563,0.9988977104402932,0.8,4269.267440352574,4273.035954225843,0.9988977104402932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5510930833133365,4.91780728392853,-2.3928150505085672,7.310622334437097,3.5,3.5,1.0,0.6,0.00026187018999675556,1.0001116952176505,0.0002618409436155686,198.01047225558446,0.0,5.793703505138053e-06,16.419355733561243,0.015341222249875172,8.915217398846352e-05,0.00017271801600829206,0.000675247124505296,0.09206525581680738,0.09206525581680738,0.09206525581680738,0.09215656797147581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496098.3320628236,592.914529870122,0.0,0.09206525581680738,0.09206525581693663,0.09206525581693663,0.375,0.375,0.5,8.107194078698715,0.5048840558148981,0.5048840558148981,-2.7910118660656735e-11,0.0005898417771845743,0.48727549017445426,-2.7910118660656735e-11,26002.027371057215,19836.158027888006,0.7628696695384445,1.03409107857127,0.6372423718324861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448770967622688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.39366282325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8734454500343,261.8734454500343,-11.276554549965681,246.02436646081847,277.72252443925004,124509.94523638938,124610.73749048672,-100.79225409735463,0.0,nan,277.72252443925004,4.57252443925006,271.3828928435894,-1.7671071564105887,265.04326124785365,-8.106738752146327,258.70362965218266,-14.446370347817322,252.36399805651155,-20.78600194348843,246.02436646081847,-27.125633539181507,1.0,1.0,26022.012520719443,26022.012520719443,276.9976314303317,3.8476314303317167,276.9976314303317,276.9976314303317,76195.83128451808,76199.1376383804,-3.306353862324613,0.0,8546.071908451686,8546.071908451686,0.8864010160638406,3929.082650504984,276.9976314303317,3.8476314303317167,1.0,0.002,0.19246555534824888,0.004896845106363478,0.00029817704508756666,0.0017018229548017563,0.14908852254378333,0.14908852254378333,0.0,-1.1067709249079627e-13,1.0,1.0009973067864164,0.4872754902023644,0.09206525581693663,0.0,9.170600950957773e-05,117.3354829398182,0.0,1601802.2733980538,268.0819450630329,0.000589841805094693,1.0,1279474.3067253814,2615.5259537686215,,,,,,,,,,,,,,,,,,,3.0,15343.156921811344,1450.0,0.375,6.173730061729009,3.5
2028.0,-28.8926499644653,4.918090125409904,34.956024799293274,25.725471472274535,6.3329285130561015,-25.370092116704075,-38.91141809346152,2.81037066483569,-5.068149559378071,-5.068728910655079,39.913166204006195,41291.63853639244,25716.05901786733,25716.05901786733,67007.69755425976,76208.7977820431,76198.83251243967,25716.05901786733,101914.891530307,101914.891530307,101914.891530307,127916.9115738626,124270.4834572714,3646.428116591202,0.0,90051.74244502683,55134.90742477256,38796.48335583808,26002.020043555607,64798.50339939368,19836.15650784695,1450.0,0.0,0.8868834052261406,2.8773945323083208,0.001494314320929203,1.0,1.0,-4.585830168157656,353706.9111210112,1550792.6120247554,4.384400087376845,1550792.6120247554,4.384400087376845,0.762869826060425,0.09206572554079794,3.909549494341438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909549494341438,1.2785625394591225,1.2788973369099175,3.0577694666350204,6479.046577521581,15343.172212115896,6485.199903226503,0.0003275392971700127,23033.79010174061,2348.7929213075427,19384.69650032154,1976.688930503438,0.8415765019434072,0.8415765019434072,35374.10835477785,35405.22815468563,0.9989014200146674,0.8,4269.280124061063,4273.035954225843,0.9989014200146674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55129707001915,4.918090125409904,-2.392800853372563,7.310890978782467,3.5,3.5,1.0,0.6,0.0002618409436155686,1.0001114719007134,0.0002618117589611681,198.0113576230167,0.0,5.791089750596738e-06,16.411948353191153,0.01534701333962577,8.914265541906567e-05,0.00017269828819650295,0.0006751725052922701,0.0920657255385018,0.0920657255385018,0.0920657255385018,0.09215622007122315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496085.4851239828,592.9187370569797,0.0,0.0920657255385018,0.09206572554079794,0.09206572554079794,0.375,0.375,0.5,8.109908915961585,0.5005166216180328,0.5005166216180328,-1.5575096767861396e-11,0.0005793512769969311,0.4828987424974116,-1.5575096767861396e-11,26002.020043555607,19836.15650784695,0.762869826060425,1.0340932897979054,0.6372313613770717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448835279935177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.38625544288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87284432719133,261.87284432719133,-11.277155672808647,246.02332327875325,277.72236537562696,124513.99993834634,124614.50188879705,-100.50195045070053,0.0,nan,277.72236537562696,4.572365375626987,271.38255695628965,-1.7674430437103297,265.0427485368375,-8.10725146316247,258.702940117498,-14.447059882502003,252.3631316981424,-20.786868301857567,246.02332327875325,-27.126676721246724,1.0,1.0,26022.012520719443,26022.012520719443,276.9975115947732,3.8475115947732093,276.9975115947732,276.9975115947732,76195.51250151984,76198.83251243967,-3.32001091982238,0.0,8546.071908451686,8546.071908451686,0.8864000984646297,3929.0972418131455,276.9975115947732,3.8475115947732093,1.0,0.002,0.19237467066144084,0.004897235220898757,0.0002980361901488433,0.0017019638100915996,0.14901809507442165,0.14901809507442165,0.0,2.404430821112413e-13,1.0,1.0009883589868231,0.4828987425129867,0.09206572554079794,0.0,9.088467095363284e-05,116.28462767541463,0.0,1601802.1490036435,268.0818504406219,0.0005793512925720279,1.0,1279474.5962687177,2615.581471125632,,,,,,,,,,,,,,,,,,,3.0,15343.172212115896,1450.0,0.375,6.173730061729009,3.5
2029.0,-28.893726856167774,4.918365230543752,34.95606550156788,25.725192424748116,6.332812691815045,-25.371072901405203,-38.912366261333204,2.8101587363029252,-5.068245383139811,-5.068814334188641,39.91322426174068,41291.068650348985,25716.987379185906,25716.987379185906,67008.0560295349,76208.44022891317,76198.52822985206,25716.987379185906,101915.51560903798,101915.51560903798,101915.51560903798,127917.52734783938,124269.88192845615,3647.6454193832305,0.0,90051.81411251875,55134.765585331406,38796.72058576372,26002.011738801397,64798.73232456511,19836.15413243546,1450.0,0.0,0.8868827602278081,2.8773856197324554,0.001494314320929203,1.0,1.0,-4.590293532305338,353705.7327474398,1550795.1107540103,4.384421758471584,1550795.1107540103,4.384421758471584,0.762869978357676,0.09206619073736463,3.9095642606078997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095642606078997,1.2785635813251728,1.2788983417324065,3.0577785240494766,6479.065769095953,15343.187509886007,6485.19415251619,0.00032753484628719753,23033.721435369516,2348.7859192863534,19384.679311063577,1976.6871776869348,0.8415782645220915,0.8415782645220916,35374.215240405116,35405.22815468563,0.998905192839275,0.8,4269.293024023925,4273.035954225843,0.998905192839275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551497474344876,4.918365230543752,-2.3927896746974446,7.311154905241196,3.5,3.5,1.0,0.6,0.0002618117589611681,1.0001110805636424,0.0002617826799935226,198.01223988150693,0.0,5.778893039604937e-06,16.377382874240393,0.015352792232665375,8.913317932260005e-05,0.00017267857963856805,0.0006750980035274807,0.09206619072476756,0.09206619072476756,0.09206619072476756,0.09215586760056463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496072.75000118604,592.9229075389323,0.0,0.09206619072476756,0.09206619073736463,0.09206619073736463,0.375,0.375,0.5,8.112599222018826,0.49614754153481044,0.49614754153481044,1.1937117960769683e-11,0.0005689510488195992,0.4785208018832918,1.1937117960769683e-11,26002.011738801397,19836.15413243546,0.762869978357676,1.034095168620023,0.6372203154149606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444889946364872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.35168996393,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8722440709252,261.8722440709252,-11.277755929074772,246.02228270465653,277.72220543720164,124517.94139781312,124618.29845759393,-100.35705978079658,0.0,nan,277.72220543720164,4.57220543720166,271.3822208907119,-1.7677791092880852,265.0422363441498,-8.107763655850192,258.7022517976542,-14.447748202345792,252.36226725117749,-20.787732748822492,246.02228270465653,-27.127717295343444,1.0,1.0,26022.012520719443,26022.012520719443,276.99739056627504,3.8473905662750667,276.99739056627504,276.99739056627504,76195.16972470263,76198.52822985206,-3.3585051494301297,0.0,8546.071908451686,8546.071908451686,0.886399165219248,3929.112081910939,276.99739056627504,3.8473905662750667,1.0,0.002,0.19228460758488375,0.0048976214364878645,0.00029789660734052555,0.0017021033922353464,0.14894830367026277,0.14894830367026277,0.0,-4.241281804928665e-13,1.0,1.0009794085564228,0.4785208018713547,0.09206619073736463,0.0,9.006306034533716e-05,115.23342425156278,0.0,1601802.0233583301,268.08175461686017,0.0005689510368824813,1.0,1279474.8902570328,2615.6369942623496,,,,,,,,,,,,,,,,,,,3.0,15343.187509886007,1450.0,0.375,6.173730061729009,3.5
2030.0,-28.894802150724615,4.918632517506835,34.956105236380104,25.72482341146099,6.332601613146079,-25.372061774335872,-38.91332309050483,2.8098612366940805,-5.068353264934956,-5.0689113909006025,39.913277745461144,41290.56588088654,25717.92556414915,25717.92556414915,67008.49144503569,76208.14980179335,76198.14573712207,25717.92556414915,101916.07130127122,101916.07130127122,101916.07130127122,127918.06900468544,124269.21793031518,3648.851074370261,0.0,90051.92330070476,55134.66192322016,38796.95708609399,26001.99770341423,64798.95478950822,19836.1470078507,1450.0,0.0,0.8868820725872568,2.8773754795365867,0.001494314320929203,1.0,1.0,-4.594989560277497,353704.3939033013,1550797.4126266234,4.384444862312323,1550797.4126266234,4.384444862312323,0.7628701161390414,0.09206665188916145,3.9095814145906154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095814145906154,1.2785650194396556,1.2788997430421376,3.057788501287193,6479.086909665439,15343.202847823419,6485.187113120745,0.0003275299055361676,23033.648299183555,2348.7784614708953,19384.658269839518,1976.6850320792032,0.8415800231927055,0.8415800231927055,35374.33940941631,35405.22815468563,0.9989095757324238,0.8,4269.308009908125,4273.035954225843,0.9989095757324238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551699999289851,4.918632517506835,-2.392789106984749,7.311421624491585,3.5,3.5,1.0,0.6,0.0002617826799935226,1.0001109167832203,0.00026175364712098775,198.01312083833204,0.0,5.757991516924975e-06,16.31814795896538,0.0153585502241823,8.912361760783649e-05,0.0001726590623856861,0.0006750246613637201,0.09206665189126104,0.09206665189126104,0.09206665189126104,0.09215547138164817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496060.1171893658,592.9270442715485,0.0,0.09206665189126104,0.09206665188916145,0.09206665188916145,0.375,0.375,0.5,8.115263810565123,0.4917365996244598,0.4917365996244598,-1.3073986337985843e-12,0.0005581259656537441,0.47392183062311233,-1.3073986337985843e-12,26001.99770341423,19836.1470078507,0.7628701161390414,1.0340983378930244,0.6372103688248381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448963422025576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.29245504865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87163600915807,261.87163600915807,-11.27836399084191,246.0212436742641,277.72202834405914,124520.89151537583,124622.55358309486,-101.66206771907628,0.0,nan,277.72202834405914,4.572028344059163,271.3818714101153,-1.7681285898846681,265.04171447611714,-8.108285523882842,258.7015575421617,-14.448442457838269,252.36140060823107,-20.788599391768912,246.0212436742641,-27.12875632573588,1.0,1.0,26022.012520719443,26022.012520719443,276.99724875300893,3.847248753008955,276.99724875300893,276.99724875300893,76194.61956544605,76198.14573712207,-3.5261716760287527,0.0,8546.071908451686,8546.071908451686,0.8863980810666201,3929.1293216635686,276.99724875300893,3.847248753008955,1.0,0.002,0.19219540768407076,0.004898001729482504,0.0002977583546797481,0.0017022416467103827,0.14887917733987405,0.14887917733987405,0.0,1.3901306321340012e-12,1.0,1.0009700059894577,0.4739218306244197,0.09206665188916145,0.0,8.919989096244482e-05,114.12905049504624,0.0,1601801.8832018303,268.081646735065,0.0005581259669611427,1.0,1279475.224281352,2615.695227111868,,,,,,,,,,,,,,,,,,,3.0,15343.202847823419,1450.0,0.375,6.173730061729009,3.5
2031.0,-28.89587430298385,4.918892324420512,34.95614412468632,25.724589242041134,6.332532809651029,-25.37303359170347,-38.91426612446082,2.8096920978859328,-5.068452266998065,-5.069000167757918,39.91333278474561,41289.982906684825,25718.823167359453,25718.823167359453,67008.80607404427,76207.76082321008,76197.83903517983,25718.823167359453,101916.66220253929,101916.66220253929,101916.66220253929,127918.64932225531,124268.60374262165,3650.0455796336555,0.0,90051.97601406978,55134.519665098866,38797.17372107879,26001.987119716025,64799.160840794815,19836.14266013508,1450.0,0.0,0.8868814214484663,2.8773662089598684,0.001494314320929203,1.0,1.0,-4.5994631681336955,353703.1692788937,1550799.7814521273,4.384466739763158,1550799.7814521273,4.384466739763158,0.7628702594462218,0.09206710802711558,3.9095950078460815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9095950078460815,1.2785658627459082,1.2789005494467924,3.0577971160982282,6479.105163416273,15343.218181860591,6485.182007802147,0.00032752569165656623,23033.5816966582,2348.771669903402,19384.64300970058,1976.6834759780945,0.8415817941381204,0.8415817941381205,35374.43780404516,35405.22815468563,0.9989130488492644,0.8,4269.319885097433,4273.035954225843,0.9989130488492644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.551893763896936,4.918892324420512,-2.392784482220413,7.311676806640925,3.5,3.5,1.0,0.6,0.00026175364712098775,1.0001105936049655,0.00026172470204268035,198.0139992275501,0.0,5.748889697527047e-06,16.29235340279165,0.015364299113879827,8.911419467791946e-05,0.0001726394524430683,0.0006749503414287007,0.09206710802216417,0.09206710802216417,0.09206710802216417,0.09215510680790769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496047.61113610986,592.9311395599069,0.0,0.09206710802216417,0.09206710802711558,0.09206710802711558,0.375,0.375,0.5,8.117903775009172,0.48732794372142507,0.48732794372142507,3.979039320256561e-13,0.0005479007598410135,0.4695369996242107,3.979039320256561e-13,26001.987119716025,19836.14266013508,0.7628702594462218,1.0340999050694244,0.6371993459626779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449027286082012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.26666049248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8710347808079,261.8710347808079,-11.27896521919206,246.02020774305615,277.7218618185645,124525.44395302229,124625.9635356831,-100.5195826608034,0.0,nan,277.7218618185645,4.571861818564514,271.38153100347876,-1.7684689965212215,265.04120018832083,-8.108799811679148,258.7008693732518,-14.449130626748172,252.3605385581754,-20.789461441824585,246.02020774305615,-27.12979225694383,1.0,1.0,26022.012520719443,26022.012520719443,276.99712408809154,3.8471240880915616,276.99712408809154,276.99712408809154,76194.429257616,76197.83903517983,-3.409777563836542,0.0,8546.071908451686,8546.071908451686,0.8863972219557056,3929.142982885312,276.99712408809154,3.8471240880915616,1.0,0.002,0.19210703078174787,0.00489837982173136,0.0002976213822076677,0.0017023786178449807,0.14881069110383385,0.14881069110383385,0.0,5.26484238150271e-14,1.0,1.0009610410741934,0.4695369996238128,0.09206710802711558,0.0,8.837688826231588e-05,113.0760659323884,0.0,1601801.7541534372,268.0815477330019,0.0005479007594431096,1.0,1279475.5298100295,2615.750809821162,,,,,,,,,,,,,,,,,,,3.0,15343.218181860591,1450.0,0.375,6.173730061729009,3.5
2032.0,-28.89694457877009,4.91914480642942,34.956182185755196,25.724324269127123,6.332424084724579,-25.374007712396068,-38.91520943781359,2.809487217561697,-5.068551229101502,-5.069089040057297,39.913386687199235,41289.400343550384,25719.702154703296,25719.702154703296,67009.10249825368,76207.39147948206,76197.53967456022,25719.702154703296,101917.24182926351,101917.24182926351,101917.24182926351,127919.21791279726,124267.98892330965,3651.2289894876126,0.0,90052.02900158905,55134.35883762123,38797.41129329758,26001.976083533755,64799.387376831335,19836.137883333617,1450.0,0.0,0.8868807739383575,2.8773569263857066,0.001494314320929203,1.0,1.0,-4.6039186575241615,353701.9433411269,1550802.1013502453,4.38448849531646,1550802.1013502453,4.38448849531646,0.762870399526874,0.09206755944327322,3.909607771104219,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909607771104219,1.2785668714692466,1.2789015214240367,3.0578046861260764,6479.121203396905,15343.233543005306,6485.178399697074,0.0003275220359380869,23033.520054661392,2348.765384169048,19384.63222483306,1976.6823762276683,0.8415835781431119,0.8415835781431119,35374.53019068529,35405.22815468563,0.9989163098993409,0.8,4269.331035186149,4273.035954225843,0.9989163098993409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552083509917625,4.91914480642942,-2.3927818900036413,7.311926696433062,3.5,3.5,1.0,0.6,0.00026172470204268035,1.0001104009983355,0.0002616958105639339,198.01487608617418,0.0,5.731530713601916e-06,16.24315804234783,0.015370030644593429,8.910476987733515e-05,0.0001726199321653452,0.0006748762282411168,0.09206755944362947,0.09206755944362947,0.09206755944362947,0.09215474222740631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496035.2180737187,592.9351977768534,0.0,0.09206755944362947,0.09206755944327322,0.09206755944327322,0.375,0.375,0.5,8.120519260571443,0.48292772779694815,0.48292772779694815,-7.219114195322618e-12,0.0005378109557909738,0.46517038253313103,-7.219114195322618e-12,26001.976083533755,19836.137883333617,0.762870399526874,1.0341008643889187,0.637188128082723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449090964044589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.21746513204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8704356848294,261.8704356848294,-11.279564315170603,246.01917430876586,277.72169706090233,124529.42917257622,124629.59224511459,-100.16307253838619,0.0,nan,277.72169706090233,4.571697060902352,271.38119251046874,-1.7688074895312411,265.04068796000087,-8.10931203999911,258.70018340962577,-14.449816590374212,252.35967885921315,-20.79032114078683,246.01917430876586,-27.130825691234122,1.0,1.0,26022.012520719443,26022.012520719443,276.99700018676094,3.8470001867609653,276.99700018676094,276.99700018676094,76194.11733919417,76197.53967456022,-3.422335366049083,0.0,8546.071908451686,8546.071908451686,0.8863964153011946,3929.15580995974,276.99700018676094,3.8470001867609653,1.0,0.002,0.19201947350952858,0.004898754246108781,0.00029748567953700924,0.001702514321117415,0.1487428397685046,0.1487428397685046,0.0,6.544244313122505e-13,1.0,1.0009521132134283,0.46517038254035015,0.09206755944327322,0.0,8.75572588801605e-05,112.02739697440961,0.0,1601801.625350059,268.0814487708985,0.000537810963010088,1.0,1279475.8356670502,2615.806163531897,,,,,,,,,,,,,,,,,,,3.0,15343.233543005306,1450.0,0.375,6.173730061729009,3.5
2033.0,-28.898012438001263,4.919390094532017,34.956219430292165,25.7240401924588,6.3323056532892625,-25.37498062884174,-38.91615254161877,2.809273843566097,-5.068651182446217,-5.0691790017711735,39.91343924417168,41288.858490866696,25720.56542298071,25720.56542298071,67009.42391384741,76207.04300112133,76197.2411967135,25720.56542298071,101917.80661969421,101917.80661969421,101917.80661969421,127919.77079212762,124267.36947297421,3652.4013191534004,0.0,90052.10857503478,55134.244281700885,38797.62699259322,26001.964172433403,64799.59116502662,19836.132336315128,1450.0,0.0,0.8868801257537422,2.877347526937096,0.001494314320929203,1.0,1.0,-4.608372865791637,353700.7023790603,1550804.3633442505,4.384510273553985,1550804.3633442505,4.384510273553985,0.762870535655336,0.0920680063711924,3.909623494608887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909623494608887,1.2785679194366213,1.2789025327240637,3.0578144775692437,6479.141950290035,15343.248906003622,6485.171635282667,0.00032751719483029593,23033.447772966043,2348.758013487383,19384.612005545725,1976.680314434157,0.8415853413094807,0.8415853413094807,35374.6440049397,35405.22815468563,0.9989203273011318,0.8,4269.344771360905,4273.035954225843,0.9989203273011318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552269862680923,4.919390094532017,-2.392782022875435,7.312172117407451,3.5,3.5,1.0,0.6,0.0002616958105639339,1.0001101526723983,0.00026166698724601034,198.01575097168384,0.0,5.720942583926972e-06,16.21315128284904,0.015375751587177355,8.909534809122913e-05,0.00017260046247270477,0.0006748028232636461,0.09206800636491623,0.09206800636491623,0.09206800636491623,0.0921543738340506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496022.93690313416,592.9392192727553,0.0,0.09206800636491623,0.0920680063711924,0.0920680063711924,0.375,0.375,0.5,8.12311028478855,0.47853509003806494,0.47853509003806494,-7.787548383930698e-12,0.0005278193249296237,0.46080613597951015,-7.787548383930698e-12,26001.964172433403,19836.132336315128,0.762870535655336,1.0341025723942139,0.6371777622132739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449154531090247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.18745837254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8698376708087,261.8698376708087,-11.280162329191285,246.01814324654984,277.72153209507394,124533.3780639367,124633.36024811072,-99.98218417399453,0.0,nan,277.72153209507394,4.571532095073962,271.3808543253631,-1.7691456746368885,265.0401765556122,-8.109823444387757,258.6994987859759,-14.450501214024086,252.35882101627695,-20.79117898372303,246.01814324654984,-27.131856753450137,1.0,1.0,26022.012520719443,26022.012520719443,276.9968752993116,3.846875299311648,276.9968752993116,276.9968752993116,76193.78392727124,76197.2411967135,-3.457269442253164,0.0,8546.071908451686,8546.071908451686,0.8863954215546198,3929.1716120819315,276.9968752993116,3.846875299311648,1.0,0.002,0.19193273546800974,0.0048991248169732975,0.0002973512454361576,0.001702648754367846,0.1486756227180788,0.1486756227180788,0.0,-1.9599643089063257e-13,1.0,1.0009431900104615,0.4608061359872977,0.0920680063711924,0.0,8.673802754002096e-05,110.97923712550207,0.0,1601801.4955493603,268.08134881755376,0.0005278193327171721,1.0,1279476.145273147,2615.8614796122206,,,,,,,,,,,,,,,,,,,3.0,15343.248906003622,1450.0,0.375,6.173730061729009,3.5
