time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2034.0,-28.899076444854032,4.91962831166741,34.95625586665157,25.72376156402754,6.3321832423121185,-25.375950476070507,-38.91709138462318,2.8090572730897096,-5.068752388104883,-5.0692703054315675,39.91349040918582,41288.29179913074,25721.413939029866,25721.413939029866,67009.70573816061,76206.687168427,76196.94176626577,25721.413939029866,101918.35570529563,101918.35570529563,101918.35570529563,127920.30698676096,124266.74442091706,3653.5625658439008,0.0,90052.16968176492,55134.09334348648,38797.86259808716,26001.951281465324,64799.81387955249,19836.12593469938,1450.0,0.0,0.8868794757777467,2.8773379839545172,0.001494314320929203,1.0,1.0,-4.6128297676070815,353699.4429091251,1550806.5654320994,4.384532112001497,1550806.5654320994,4.384532112001497,0.7628706676655816,0.09206844884485132,3.909636947880692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909636947880692,1.2785689820754407,1.2789035587864668,3.0578224583036286,6479.158860508535,15343.264281737731,6485.167449928655,0.0003275133202455035,23033.384143399748,2348.7515250773454,19384.599495242495,1976.679038738254,0.8415871230453639,0.8415871230453639,35374.7413860891,35405.22815468563,0.9989237646517343,0.8,4269.356524233979,4273.035954225843,0.9989237646517343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552453030897104,4.91962831166741,-2.392785032761833,7.312413344429244,3.5,3.5,1.0,0.6,0.00026166698724601034,1.0001097562207797,0.000261638270818194,198.01662270766556,0.0,5.707470944128505e-06,16.17497265566018,0.015381459058121483,8.908596978577023e-05,0.00017258101746024012,0.0006747291223653975,0.09206844884768703,0.09206844884768703,0.09206844884768703,0.09215400065795883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496010.7674361281,592.9432041079474,0.0,0.09206844884768703,0.09206844884485132,0.09206844884485132,0.375,0.375,0.5,8.125676839576105,0.4741483337448358,0.4741483337448358,-1.5631940186722204e-11,0.0005179173267038095,0.45644053782450555,-1.5631940186722204e-11,26001.951281465324,19836.12593469938,0.7628706676655816,1.0341033673756501,0.6371668269892858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449217955138627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.14927974535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8692405304589,261.8692405304589,-11.280759469541067,246.0171147543836,277.72136630653097,124537.20953068652,124637.04564863707,-99.83611795056729,0.0,nan,277.72136630653097,4.57136630653099,271.3805159961132,-1.7694840038867596,265.039665685618,-8.110334314381987,258.69881537526965,-14.451184624730331,252.35796506483828,-20.792034935161695,246.0171147543836,-27.132885245616365,1.0,1.0,26022.012520719443,26022.012520719443,276.9967489584492,3.8467489584492114,276.9967489584492,276.9967489584492,76193.44263835036,76196.94176626577,-3.499127915405552,0.0,8546.071908451686,8546.071908451686,0.8863945712892501,3929.1851326200954,276.9967489584492,3.8467489584492114,1.0,0.002,0.19184681695939818,0.004899491494936394,0.00029721808021802317,0.0017027819197582687,0.14860904010901158,0.14860904010901158,0.0,-2.3708032065306028e-14,1.0,1.0009342638539407,0.4564405378401375,0.09206844884485132,0.0,8.59184952426752e-05,109.9306920984474,0.0,1601801.3644381382,268.0812476118951,0.0005179173423357497,1.0,1279476.4594974597,2615.916802768646,,,,,,,,,,,,,,,,,,,3.0,15343.264281737731,1450.0,0.375,6.173730061729009,3.5
2035.0,-28.90013940955737,4.919859579073545,34.95629150309355,25.723472877312474,6.332059019508433,-25.376919566586565,-38.91803012285379,2.8088391758024986,-5.068854802603198,-5.069362908798783,39.91354019629424,41287.75299848848,25722.24790627124,25722.24790627124,67010.00090475973,76206.34354996927,76196.64133126443,25722.24790627124,101918.88923753567,101918.88923753567,101918.88923753567,127920.8266680383,124266.11393979253,3654.7127282457723,0.0,90052.24996240613,55133.97809741334,38798.07984999199,26001.93743050263,64800.01728049462,19836.118694825866,1450.0,0.0,0.8868788241744783,2.877328301902454,0.001494314320929203,1.0,1.0,-4.617288825483968,353698.1655143235,1550808.708218389,4.384554005145347,1550808.708218389,4.384554005145347,0.7628707956029577,0.09206888689726135,3.9096526811444905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9096526811444905,1.2785700515702918,1.278904591843308,3.0578322058637317,6479.179514418719,15343.279699052515,6485.160772677208,0.0003275085038269164,23033.31198617999,2348.7441670886583,19384.579536491085,1976.6770035120132,0.8415888929964501,0.8415888929964501,35374.85527081477,35405.22815468563,0.9989277845470119,0.8,4269.370268913869,4273.035954225843,0.9989277845470119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5526330584783254,4.919859579073545,-2.3927908562558766,7.312650435329422,3.5,3.5,1.0,0.6,0.000261638270818194,1.0001096496640451,0.0002616095854150423,198.0174935964813,0.0,5.686330052418199e-06,16.115059368553176,0.015387145388173902,8.907659343905316e-05,0.00017256167737914085,0.0006746562246281486,0.09206888689051616,0.09206888689051616,0.09206888689051616,0.09215362285918126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495998.7097670968,592.9471522532772,0.0,0.09206888689051616,0.09206888689726135,0.09206888689726135,0.375,0.375,0.5,8.128218919136131,0.46976609621066245,0.46976609621066245,-1.801936377887614e-11,0.0005081061955820587,0.45207408331481247,-1.801936377887614e-11,26001.93743050263,19836.118694825866,0.7628707956029577,1.034104676464806,0.6371565121621728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449281150906308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.08936645824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8686440348965,261.8686440348965,-11.2813559651035,246.0160885284741,277.7211995413191,124541.08445853971,124640.8127643791,-99.72830583936766,0.0,nan,277.7211995413191,4.5711995413191175,271.3801773387655,-1.769822661234457,265.03915513613833,-8.110844863861644,258.69813293361756,-14.45186706638242,252.35711073106413,-20.792889268935852,246.0160885284741,-27.133911471525863,1.0,1.0,26022.012520719443,26022.012520719443,276.99662120033435,3.8466212003343685,276.99662120033435,276.99662120033435,76193.10329813312,76196.64133126443,-3.5380331313062925,0.0,8546.071908451686,8546.071908451686,0.8863935769245861,3929.200944550213,276.99662120033435,3.8466212003343685,1.0,0.002,0.19176171819100113,0.004899854283275281,0.00029708618423016927,0.0017029138157822136,0.14854309211508462,0.14854309211508462,0.0,1.2382889852391443e-14,1.0,1.0009253357568038,0.45207408333283183,0.09206888689726135,0.0,8.509875516309779e-05,108.88188108444835,0.0,1601801.2320682502,268.0811451973968,0.0005081062136014225,1.0,1279476.7781945637,2615.9721271747553,,,,,,,,,,,,,,,,,,,3.0,15343.279699052515,1450.0,0.375,6.173730061729009,3.5
2036.0,-28.901199792303984,4.920084015477472,34.95632634752737,25.723189499136083,6.331932883263705,-25.37788652471918,-38.91896851183844,2.808619614865472,-5.068958423882748,-5.06945681031286,39.91358861183924,41287.205021635215,25723.067626410106,25723.067626410106,67010.27264804533,76205.99345876096,76196.33961521405,25723.067626410106,101919.40724162415,101919.40724162415,101919.40724162415,127921.3298640687,124265.47806063472,3655.851803433973,0.0,90052.3156978899,55133.8451419441,38798.30061771756,26001.92262244455,64800.223240162115,19836.11061937401,1450.0,0.0,0.8868781709288089,2.8773184809416184,0.001494314320929203,1.0,1.0,-4.621749855543612,353696.8702164614,1550810.791977179,4.384575953493983,1550810.791977179,4.384575953493983,0.7628709194854582,0.09206932051603252,3.909666633136094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909666633136094,1.2785711277844671,1.2789056316608391,3.057840544163421,6479.197182275192,15343.295101778129,6485.156091314777,0.00032750443903561423,23033.246603344152,2348.737499894883,19384.565543585497,1976.675576632744,0.8415906744458286,0.8415906744458287,35374.95626178206,35405.22815468563,0.9989313493219929,0.8,4269.38245745372,4273.035954225843,0.9989313493219929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552810010553366,4.920084015477472,-2.3927994604031544,7.312883475880627,3.5,3.5,1.0,0.6,0.0002616095854150423,1.0001093842556519,0.00026158097257506446,198.0183623765304,0.0,5.6802116349086265e-06,16.097719773331047,0.01539282559980881,8.906722149218376e-05,0.0001725423639228585,0.0006745831230316249,0.09206932050183649,0.09206932050183649,0.09206932050183649,0.09215324044130467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495986.7639503291,592.9510636923258,0.0,0.09206932050183649,0.09206932051603252,0.09206932051603252,0.375,0.375,0.5,8.13073651823362,0.46538733817300226,0.46538733817300226,-4.490630090003833e-12,0.0004983864301379981,0.4477069547692736,-4.490630090003833e-12,26001.92262244455,19836.11061937401,0.7628709194854582,1.0341055832430135,0.6371460306335193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449344285300791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.07202686302,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8680481277215,261.8680481277215,-11.281951872278455,246.0150645853858,277.72103167005656,124544.8820289247,124644.51196444155,-99.62993551687231,0.0,nan,277.72103167005656,4.571031670056584,271.3798382531248,-1.7701617468752033,265.0386448361249,-8.11135516387509,258.69745141928644,-14.45254858071354,252.35625800235093,-20.79374199764905,246.0150645853858,-27.134935414614176,1.0,1.0,26022.012520719443,26022.012520719443,276.9964919941734,3.846491994173448,276.9964919941734,276.9964919941734,76192.76244907318,76196.33961521405,-3.5771661408653017,0.0,8546.071908451686,8546.071908451686,0.8863926951382741,3929.2149663017744,276.9964919941734,3.846491994173448,1.0,0.002,0.19167743933681827,0.004900213182360627,0.000296955557743465,0.001703044442475277,0.1484777788717325,0.1484777788717325,0.0,2.1874212510764046e-13,1.0,1.000916406091956,0.4477069547737642,0.09206932051603252,0.0,8.427884164630732e-05,107.83284801551589,0.0,1601801.0984427799,268.08104157611723,0.0004983864346286282,1.0,1279477.1013590526,2616.027450488939,,,,,,,,,,,,,,,,,,,3.0,15343.295101778129,1450.0,0.375,6.173730061729009,3.5
2037.0,-28.90225766126101,4.920301738460478,34.95636040807992,25.72290119659158,6.331805089878743,-25.3788513862277,-38.9199027797207,2.808398813869397,-5.069063184797244,-5.069551945840106,39.913635677803875,41286.66164791107,25723.873237074004,25723.873237074004,67010.53488498507,76205.65000368281,76196.0367740307,25723.873237074004,101919.9100111047,101919.9100111047,101919.9100111047,127921.81689875887,124264.83710791232,3656.9797908465525,0.0,90052.38997726403,55133.71871777756,38798.52362165163,26001.906887654168,64800.43050930579,19836.10173334663,1450.0,0.0,0.886877516287524,2.8773085278274135,0.001494314320929203,1.0,1.0,-4.626211436954179,353695.5578998875,1550812.817651899,4.3845979487558395,1550812.817651899,4.3845979487558395,0.7628710393838426,0.09206974967335156,3.909681585345262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909681585345262,1.2785722095966994,1.278906677170612,3.0578496513532816,6479.2164793176735,15343.310520796787,6485.150324524986,0.0003274999643031685,23033.177513690425,2348.7304547108774,19384.5483062649,1976.6738189152159,0.8415924504876994,0.8415924504876994,35375.064492706624,35405.22815468563,0.9989351696555101,0.8,4269.395519779713,4273.035954225843,0.9989351696555101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552983916831733,4.920301738460478,-2.3928107667489042,7.313112505209382,3.5,3.5,1.0,0.6,0.00026158097257506446,1.0001091258727222,0.0002615524304378303,198.01922910361515,0.0,5.6658677153512384e-06,16.05706910530541,0.015398491467524162,8.905789160913758e-05,0.0001725230809659269,0.0006745103126995141,0.09206974968156946,0.09206974968156946,0.09206974968156946,0.09215285364634172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495974.93008508143,592.9549383947258,0.0,0.09206974968156946,0.09206974967335156,0.09206974967335156,0.375,0.375,0.5,8.13322963802553,0.4610114774191061,0.4610114774191061,-9.72022462519817e-12,0.0004887610428454536,0.44334050888591037,-9.72022462519817e-12,26001.906887654168,19836.10173334663,0.7628710393838426,1.0341063224165137,0.6371356073318374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449407266863128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.031376194995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8674527798083,261.8674527798083,-11.282547220191702,246.0140429291804,277.7208626304359,124548.694316971,124648.23074691917,-99.53642994818595,0.0,nan,277.7208626304359,4.570862630435897,271.37949869018576,-1.7705013098142217,265.0381347498728,-8.111865250127153,258.6967708097152,-14.453229190284787,252.35540686945956,-20.79459313054042,246.0140429291804,-27.135957070819586,1.0,1.0,26022.012520719443,26022.012520719443,276.9963614223444,3.846361422344444,276.9963614223444,276.9963614223444,76192.42326081678,76196.0367740307,-3.613513213917031,0.0,8546.071908451686,8546.071908451686,0.8863917501361351,3929.2299932719884,276.9963614223444,3.846361422344444,1.0,0.002,0.19159398031526395,0.004900568202858997,0.0002968262006712406,0.001703173799526099,0.1484131003356203,0.1484131003356203,0.0,1.973395405419076e-13,1.0,1.000907477634073,0.4433405088956306,0.09206974967335156,0.0,8.34590096720039e-05,106.78391910285261,0.0,1601800.9636435325,268.08093681520273,0.0004887610525656783,1.0,1279477.4287703175,2616.0827560097296,,,,,,,,,,,,,,,,,,,3.0,15343.310520796787,1450.0,0.375,6.173730061729009,3.5
2038.0,-28.90331225065208,4.920512579313099,34.95639354859804,25.7225498900749,6.33161036354134,-25.37981998923639,-38.92083757147191,2.8081181017714014,-5.069183226921439,-5.069661826458789,39.913677246940985,41286.15181537545,25724.69909486261,25724.69909486261,67010.85091023806,76205.35453315043,76195.62901222364,25724.69909486261,101920.32810708624,101920.32810708624,101920.32810708624,127922.21210722146,124264.11611434513,3658.095992876338,0.0,90052.49053852978,55133.60390607521,38798.762924949515,26001.884000135226,64800.646925084744,19836.08693428625,1450.0,0.0,0.8868768065068364,2.8772970187175604,0.001494314320929203,1.0,1.0,-4.630977409483194,353694.04219291755,1550814.606750973,4.384621796668835,1550814.606750973,4.384621796668835,0.7628711417289259,0.09207017506603767,3.90969820008945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90969820008945,1.2785735688463973,1.27890800028076,3.057859395308011,6479.237125588503,15343.325954828937,6485.143659433224,0.00032749515009587125,23033.105352343937,2348.7230963013812,19384.528383859593,1976.6717873952466,0.841594222200132,0.841594222200132,35375.1847577225,35405.22815468563,0.9989394147716256,0.8,4269.4100344930375,4273.035954225843,0.9989394147716256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553162193834403,4.920512579313099,-2.392834711337252,7.313347290650351,3.5,3.5,1.0,0.6,0.0002615524304378303,1.0001087884831632,0.00026152397964077437,198.0200931502701,0.0,5.651892012075316e-06,16.017461962221446,0.015404143359536238,8.90485573985127e-05,0.0001725038730393176,0.000674438081930279,0.09207017503724377,0.09207017503724377,0.09207017503724377,0.09215241128796262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495963.1955592582,592.9587802825265,0.0,0.09207017503724377,0.09207017506603767,0.09207017506603767,0.375,0.375,0.5,8.135696726126065,0.4565847855188281,0.4565847855188281,7.747757990728132e-11,0.0004785995373595142,0.43868441697560456,7.747757990728132e-11,26001.884000135226,19836.08693428625,0.7628711417289259,1.034107745678967,0.637125611772146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449470099638357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.99176905191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86685210282127,261.86685210282127,-11.283147897178708,246.01302310206665,277.72068110357696,124551.81908265995,124652.24648407081,-100.42740141083988,0.0,nan,277.72068110357696,4.570681103576987,271.3791495032632,-1.7708504967367844,265.0376179029413,-8.112382097058685,258.6960863026957,-14.453913697304301,252.3545547023839,-20.795445297616084,246.01302310206665,-27.136976897933323,1.0,1.0,26022.012520719443,26022.012520719443,276.99620382836554,3.84620382836556,276.99620382836554,276.99620382836554,76191.98211710327,76195.62901222364,-3.6468951203714823,0.0,8546.071908451686,8546.071908451686,0.8863907000585372,3929.2466910898975,276.99620382836554,3.84620382836556,1.0,0.002,0.19151139559070712,0.004900916685824508,0.00029669818908874154,0.001703301810950225,0.14834909454437076,0.14834909454437076,0.0,3.8966659759998024e-14,1.0,1.0008979566521388,0.438684416898127,0.09207017506603767,0.0,8.258471405285705e-05,105.66530882201309,0.0,1601800.8104572129,268.08081677307854,0.0004785994598819343,1.0,1279477.8069266386,2616.141621134655,,,,,,,,,,,,,,,,,,,3.0,15343.325954828937,1450.0,0.375,6.173730061729009,3.5
2039.0,-28.904364731746483,4.92071696205128,34.95642594279125,25.722293264139466,6.331511872215576,-25.380777071385616,-38.921766880061455,2.807924211349546,-5.06928915991773,-5.069758403935964,39.91372198886144,41285.59331055483,25725.47406741715,25725.47406741715,67011.06737797198,76204.9875901358,76195.33394756043,25725.47406741715,101920.80801497758,101920.80801497758,101920.80801497758,127922.6749218705,124263.47375518928,3659.201166681212,0.0,90052.54474925762,55133.465892022075,38798.97650803949,26001.866906892912,64800.8434149324,19836.0768359307,1450.0,0.0,0.8868761529369944,2.87728690896371,0.001494314320929203,1.0,1.0,-4.63540417023745,353692.70999297866,1550816.53240538,4.384643755977232,1550816.53240538,4.384643755977232,0.7628712548587154,0.09207059520879182,3.909711461407381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909711461407381,1.278574525646881,1.2789089209531521,3.0578674789639693,6479.254253885466,15343.341419299426,6485.139368145261,0.00032749122262720114,23033.04109220412,2348.716543590739,19384.515556912702,1976.6704794106756,0.8415960132799695,0.8415960132799696,35375.28074905254,35405.22815468563,0.9989428030774474,0.8,4269.421619629638,4273.035954225843,0.9989428030774474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553329486298165,4.92071696205128,-2.392850647733269,7.313567609784549,3.5,3.5,1.0,0.6,0.00026152397964077437,1.0001085719179634,0.0002614955885631851,198.02095547609,0.0,5.633829483216944e-06,15.96627275543682,0.015409777189019454,8.90392788352749e-05,0.00017248470080549947,0.0006743654116566842,0.09207059521031007,0.09207059521031007,0.09207059521031007,0.09215201958856653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495951.59433037904,592.9625786755304,0.0,0.09207059521031007,0.09207059520879182,0.09207059520879182,0.375,0.375,0.5,8.1381394572779,0.452172682675382,0.452172682675382,-1.750777300912887e-11,0.00046924401823389417,0.4343542336985138,-1.750777300912887e-11,26001.866906892912,19836.0768359307,0.7628712548587154,1.0341079505537774,0.6371150610833126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449532738138473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.940579845126,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8662560059843,261.8662560059843,-11.283743994015651,246.01200601050465,277.720506001465,124555.99822474424,124655.65987100093,-99.66164625668911,0.0,nan,277.720506001465,4.5705060014650485,271.37880600325525,-1.7711939967447279,265.03710600505207,-8.11289399494791,258.69540600691624,-14.454593993083733,252.3537060087129,-20.796293991287087,246.01200601050465,-27.137993989495328,1.0,1.0,26022.012520719443,26022.012520719443,276.99607272453915,3.8460727245391695,276.99607272453915,276.99607272453915,76191.73133306528,76195.33394756043,-3.602614495146554,0.0,8546.071908451686,8546.071908451686,0.8863898619221185,3929.2600187144176,276.99607272453915,3.8460727245391695,1.0,0.002,0.19142962397984079,0.00490126391976886,0.0002965714454494161,0.0017034285541652839,0.14828572272470805,0.14828572272470805,0.0,-3.853002986109466e-13,1.0,1.000889101960993,0.43435423371602155,0.09207059520879182,0.0,8.177159936996935e-05,104.62497380950035,0.0,1601800.6747048008,268.08071084008225,0.0004692440357416672,1.0,1279478.1393003291,2616.1964531358267,,,,,,,,,,,,,,,,,,,3.0,15343.341419299426,1450.0,0.375,6.173730061729009,3.5
2040.0,-28.905415132071038,4.920915017241397,34.95645760139406,25.722013832442485,6.331392341930751,-25.381734384636978,-38.92269238186998,2.807711593953304,-5.069395223670881,-5.069855224468309,39.91376554810971,41285.04280625638,25726.23337240249,25726.23337240249,67011.27617865887,76204.64018181888,76195.04144143546,25726.23337240249,101921.27481383795,101921.27481383795,101921.27481383795,127923.12410688924,124262.82874947807,3660.295357411181,0.0,90052.61424247618,55133.33163527294,38799.202896892486,26001.84929305128,64801.052189943766,19836.066252615004,1450.0,0.0,0.886875502410994,2.8772767719016956,0.001494314320929203,1.0,1.0,-4.639821417374833,353691.3744456552,1550818.4071597871,4.384665613037366,1550818.4071597871,4.384665613037366,0.7628713646115926,0.09207101070682998,3.909726086332531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909726086332531,1.2785755690923717,1.2789099283695151,3.0578764218902963,6479.273202873232,15343.356890853145,6485.133858618822,0.0003274868367471542,23032.972708057125,2348.7095703483988,19384.49908856948,1976.6688001070172,0.8415977969612503,0.8415977969612503,35375.3866107039,35405.22815468563,0.9989465397889333,0.8,4269.434396009457,4273.035954225843,0.9989465397889333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553493396621184,4.920915017241397,-2.392868457499894,7.313783474741291,3.5,3.5,1.0,0.6,0.0002614955885631851,1.0001083581870271,0.00026146725644530974,198.0218161035895,0.0,5.622028311222037e-06,15.932828234003255,0.015415399217330676,8.903003916833074e-05,0.00017246554939485438,0.0006742930574627339,0.09207101071343844,0.09207101071343844,0.09207101071343844,0.09215162733131202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495940.1046509718,592.9663404747881,0.0,0.09207101071343844,0.09207101070682998,0.09207101070682998,0.375,0.375,0.5,8.140557958484766,0.4477790002733286,0.4477790002733286,-1.2278178473934531e-11,0.0004600007974318032,0.43003380709347994,-1.2278178473934531e-11,26001.84929305128,19836.066252615004,0.7628713646115926,1.034107841061539,0.6371045131372612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449595251928358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.907135323694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8656619330576,261.8656619330576,-11.284338066942382,246.0109913252575,277.7203325408674,124559.92540287209,124659.24866987678,-99.32326700467735,0.0,nan,277.7203325408674,4.570332540867412,271.3784642976983,-1.7715357023016622,265.03659605459416,-8.113403945405821,258.6947278115317,-14.455272188468257,252.35285956839655,-20.797140431603424,246.0109913252575,-27.139008674742485,1.0,1.0,26022.012520719443,26022.012520719443,276.99594167703935,3.8459416770393773,276.99594167703935,276.99594167703935,76191.42008634067,76195.04144143546,-3.62135509478685,0.0,8546.071908451686,8546.071908451686,0.8863889376029745,3929.2747167641937,276.99594167703935,3.8459416770393773,1.0,0.002,0.1913486636976705,0.004901607496401535,0.0002964459586585493,0.0017035540424198195,0.14822297932927464,0.14822297932927464,0.0,1.0783687311166634e-12,1.0,1.0008802670417594,0.4300338071057581,0.09207101070682998,0.0,8.096027242775433e-05,103.58692569985429,0.0,1601800.5389666462,268.0806047763291,0.0004600008097099817,1.0,1279478.4725099718,2616.2511633240047,,,,,,,,,,,,,,,,,,,3.0,15343.356890853145,1450.0,0.375,6.173730061729009,3.5
2041.0,-28.90646310253654,4.9211068560105105,34.95648853131446,25.721725180652015,6.331264994464221,-25.382690292886416,-38.92362148091195,2.807492183769158,-5.069502228260774,-5.06995308289948,39.91380783553348,41284.52483230511,25726.979342693223,25726.979342693223,67011.50417499834,76204.301788272,76194.74775872576,25726.979342693223,101921.72710141898,101921.72710141898,101921.72710141898,127923.55795078204,124262.1793675076,3661.3785832744347,0.0,90052.69137661163,55133.22842884619,38799.403275294935,26001.83084936306,64801.234124657996,19836.054939036112,1450.0,0.0,0.886874851205738,2.8772665234488786,0.001494314320929203,1.0,1.0,-4.64423684083323,353690.02458542114,1550820.2271779291,4.384687492941674,1550820.2271779291,4.384687492941674,0.7628714706265391,0.09207142182653677,3.909741458796519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909741458796519,1.2785766438909187,1.2789109672224617,3.057885874481903,6479.293231780566,15343.37236900892,6485.1276274905995,0.0003274821790036534,23032.901874880314,2348.702347374518,19384.480463310232,1976.6669008591348,0.8415995764932663,0.8415995764932663,35375.49788328534,35405.22815468563,0.9989504674987958,0.8,4269.447825431211,4273.035954225843,0.9989504674987958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553654428398502,4.9211068560105105,-2.392888692729567,7.313995548740078,3.5,3.5,1.0,0.6,0.00026146725644530974,1.0001081084365502,0.00026143899268455734,198.02267474670663,0.0,5.610377435740429e-06,15.899809652888376,0.015421009594766416,8.902076447996513e-05,0.0001724464919653446,0.0006742211990609286,0.09207142183389692,0.09207142183389692,0.09207142183389692,0.09215123143640276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495928.7259945763,592.9700658491182,0.0,0.09207142183389692,0.09207142182653677,0.09207142182653677,0.375,0.375,0.5,8.142952248804866,0.44340090766962703,0.44340090766962703,-1.4267698134062812e-11,0.00045085463870009335,0.4257162420662439,-1.4267698134062812e-11,26001.83084936306,19836.054939036112,0.7628714706265391,1.0341084561150247,0.637094731141789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444965764263995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.874116742576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8650690263044,261.8650690263044,-11.284930973695566,246.00997895744453,277.72015909516733,124563.76849132752,124662.89678512132,-99.12829379379781,0.0,nan,277.72015909516733,4.570159095167355,271.37812306759884,-1.7718769324011419,265.03608704005364,-8.113912959946333,258.69405101255904,-14.455948987440934,252.35201498500325,-20.797985014996726,246.00997895744453,-27.140021042555446,1.0,1.0,26022.012520719443,26022.012520719443,276.99580945396525,3.8458094539652734,276.99580945396525,276.99580945396525,76191.09132469882,76194.74775872576,-3.656434026939678,0.0,8546.071908451686,8546.071908451686,0.8863879660375036,3929.2901660905013,276.99580945396525,3.8458094539652734,1.0,0.002,0.1912685142500708,0.004901947265605832,0.0002963217274621062,0.0017036782734429156,0.14816086373105308,0.14816086373105308,0.0,9.05021717290122e-13,1.0,1.0008714377910888,0.4257162420805116,0.09207142182653677,0.0,8.014943794485918e-05,102.54950742706352,0.0,1601800.402287574,268.0804977717392,0.0004508546529677915,1.0,1279478.8092914019,2616.3058299915797,,,,,,,,,,,,,,,,,,,3.0,15343.37236900892,1450.0,0.375,6.173730061729009,3.5
2042.0,-28.907508593258033,4.921292583428916,34.95651873762766,25.72143687810751,6.331133596981553,-25.38364437429434,-38.92454272191969,2.8072693771590664,-5.069610357333772,-5.0700521562750716,39.9138488120534,41283.97536402986,25727.712704737765,25727.712704737765,67011.68806876763,76203.96184551792,76194.45146170889,25727.712704737765,101922.16416644666,101922.16416644666,101922.16416644666,127923.97566632714,124261.5248219409,3662.450844386246,0.0,90052.76094434565,55133.0876987945,38799.63693950127,26001.81149988049,64801.44843938176,19836.042833750107,1450.0,0.0,0.8868741985618827,2.877256144929886,0.001494314320929203,1.0,1.0,-4.648653725316251,353688.6579707785,1550821.9907773014,4.384709421203518,1550821.9907773014,4.384709421203518,0.7628715727687387,0.09207182860361326,3.909755856380673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909755856380673,1.2785777342871871,1.2789120217645513,3.057894527281425,6479.311566024446,15343.387860829525,6485.12253935087,0.0003274779483800112,23032.83485013026,2348.695512752088,19384.465254520084,1976.6653499941453,0.841601365209739,0.8416013652097392,35375.60209918311,35405.22815468563,0.998954146123987,0.8,4269.460403186005,4273.035954225843,0.998954146123987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553812738447731,4.921292583428916,-2.3929114548760637,7.31420403830498,3.5,3.5,1.0,0.6,0.00026143899268455734,1.0001078535332724,0.0002614107986062921,198.0235313645234,0.0,5.5968655025903855e-06,15.861516834341153,0.015426606460269006,8.901156911566374e-05,0.00017242742356889362,0.0006741491290991128,0.09207182860542955,0.09207182860542955,0.09207182860542955,0.09215083122682527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495917.4581790974,592.9737548571266,0.0,0.09207182860542955,0.09207182860361326,0.09207182860361326,0.375,0.375,0.5,8.145322326337034,0.43903530006872415,0.43903530006872415,1.4779288903810084e-11,0.000441798941324123,0.42139843095884544,1.4779288903810084e-11,26001.81149988049,19836.042833750107,0.7628715727687387,1.0341078738610825,0.6370841448497679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449719889535084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.835823924026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8644769309304,261.8644769309304,-11.285523069069598,246.00896887721413,277.7199849846541,124567.52778301896,124666.52041959488,-98.9926365759194,0.0,nan,277.7199849846541,4.569984984654127,271.3777817631274,-1.7722182368725612,265.03557854164336,-8.114421458356617,258.69337532022377,-14.456624679776212,252.35117209871976,-20.79882790128022,246.00896887721413,-27.141031122785847,1.0,1.0,26022.012520719443,26022.012520719443,276.9956757100392,3.845675710039245,276.9956757100392,276.9956757100392,76190.75537090703,76194.45146170889,-3.696090801851824,0.0,8546.071908451686,8546.071908451686,0.8863870560854649,3929.3046356625764,276.9956757100392,3.845675710039245,1.0,0.002,0.1911891757265312,0.004902283195931939,0.00029619875189016267,0.0017038012474187318,0.14809937594508132,0.14809937594508132,0.0,-6.911055928926491e-13,1.0,1.0008626078534921,0.42139843094406615,0.09207182860361326,0.0,7.93385121655592e-05,101.51197212798917,0.0,1601800.264446321,268.0803896426662,0.0004417989265448341,1.0,1279479.150253784,2616.360490980923,,,,,,,,,,,,,,,,,,,3.0,15343.387860829525,1450.0,0.375,6.173730061729009,3.5
2043.0,-28.908550769874022,4.9214720184732395,34.956548081949556,25.721085641440027,6.3309351118168,-25.384602181753415,-38.92547203050924,2.806986523200983,-5.069733721137368,-5.070165958954878,39.913884347747654,41283.489680215054,25728.4677918774,25728.4677918774,67011.95747209246,76203.66979990345,76194.04911324482,25728.4677918774,101922.51690512222,101922.51690512222,101922.51690512222,127924.30192880933,124260.79048724465,3663.5114415646813,0.0,90052.85649437652,55132.98858945883,38799.853227686326,26001.785023687116,64801.63825137344,19836.024839377023,1450.0,0.0,0.8868734906540356,2.8772442116685855,0.001494314320929203,1.0,1.0,-4.653374116419627,353687.08818523824,1550823.5202095697,4.384733206311872,1550823.5202095697,4.384733206311872,0.7628716575153126,0.09207223166040154,3.909771877083351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909771877083351,1.2785791027566484,1.2789133545415665,3.0579037844852817,6479.331180928584,15343.403367395322,6485.116598714585,0.0003274733955349412,23032.764909433798,2348.688380785875,19384.44749756068,1976.6635392882056,0.8416031498511568,0.8416031498511568,35375.718063819644,35405.22815468563,0.9989582394607456,0.8,4269.474398889102,4273.035954225843,0.9989582394607456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553975738269086,4.9214720184732395,-2.3929466856852257,7.314418704158465,3.5,3.5,1.0,0.6,0.0002614107986062921,1.000107512544488,0.0002613826966874861,198.0243852733563,0.0,5.583090941650374e-06,15.822479728637159,0.015432189551210656,8.900229411416207e-05,0.00017240850449213002,0.0006740779222333285,0.09207223166411606,0.09207223166411606,0.09207223166411606,0.09215037548133745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495906.2886634276,592.9774113982793,0.0,0.09207223166411606,0.09207223166040154,0.09207223166040154,0.375,0.375,0.5,8.147666641476178,0.43462670443875595,0.43462670443875595,1.1027623258996755e-11,0.00043223781750612034,0.4167918425352468,1.1027623258996755e-11,26001.785023687116,19836.024839377023,0.7628716575153126,1.0341090021851749,0.6370747838206092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449781989647146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.796786818326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86387970183097,261.86387970183097,-11.28612029816901,246.00796063122237,277.7197987724478,124570.59288219355,124670.44382917353,-99.85094697996848,0.0,nan,277.7197987724478,4.569798772447825,271.3774311441729,-1.772568855827103,265.03506351593893,-8.114936484061047,258.69269588772795,-14.457304112272027,252.35032825947582,-20.79967174052416,246.00796063122237,-27.142039368777603,1.0,1.0,26022.012520719443,26022.012520719443,276.9955148274298,3.845514827429838,276.9955148274298,276.9955148274298,76190.31755414492,76194.04911324482,-3.7315590999060078,0.0,8546.071908451686,8546.071908451686,0.8863860435488593,3929.320736468768,276.9955148274298,3.845514827429838,1.0,0.002,0.19111070244271325,0.004902612638306091,0.0002960771078026925,0.001703922892304827,0.14803855390134624,0.14803855390134624,0.0,1.0751946208364949e-13,1.0,1.0008531871165858,0.4167918425242192,0.09207223166040154,0.0,7.847327519407921e-05,100.40495019727486,0.0,1601800.1083167274,268.0802662788626,0.0004322378064784971,1.0,1279479.5419071584,2616.4187030429753,,,,,,,,,,,,,,,,,,,3.0,15343.403367395322,1450.0,0.375,6.173730061729009,3.5
2044.0,-28.909590986941296,4.921645577970228,34.95657673785575,25.720823741890513,6.330835371262727,-25.385548351106287,-38.92638824237508,2.8067927348381296,-5.069842756298385,-5.070266210911547,39.91392316870949,41282.945218835644,25729.172856370566,25729.172856370566,67012.1180752062,76203.31446412341,76193.75989488019,25729.172856370566,101922.93275125076,101922.93275125076,101922.93275125076,127924.69722071753,124260.13607284818,3664.5611478693513,0.0,90052.92200297391,55132.864355414116,38800.06405284421,26001.76446946676,64801.82852231097,19836.01165232149,1450.0,0.0,0.8868728398122233,2.877233704414543,0.001494314320929203,1.0,1.0,-4.657750854911683,353685.70532192476,1550825.1910371198,4.384755074072215,1550825.1910371198,4.384755074072215,0.7628717534002138,0.09207262961868413,3.9097865440921744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9097865440921744,1.2785800583751896,1.2789142744775062,3.0579129703154475,6479.350644600436,15343.418905504006,6485.110773983096,0.00032746888152619886,23032.695260319786,2348.6812785527973,19384.43008704847,1976.6617639100477,0.8416049388906531,0.8416049388906531,35375.824229762955,35405.22815468563,0.998961986924734,0.8,4269.487211993735,4273.035954225843,0.998961986924734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554127939757363,4.921645577970228,-2.392973570962414,7.314619148932642,3.5,3.5,1.0,0.6,0.0002613826966874861,1.0001073112945644,0.0002613546503816132,198.02523758301487,0.0,5.564865196565852e-06,15.770827967067625,0.015437754416407221,8.899315069938581e-05,0.00017238954598810028,0.0006740063272464335,0.09207262961840304,0.09207262961840304,0.09207262961840304,0.09214997133700235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495895.2515571664,592.9810247458043,0.0,0.09207262961840304,0.09207262961868413,0.09207262961868413,0.375,0.375,0.5,8.149986894027668,0.4302397326488858,0.4302397326488858,1.1254996934439987e-11,0.00042345461315562716,0.412515355999858,1.1254996934439987e-11,26001.76446946676,19836.01165232149,0.7628717534002138,1.0341084442105557,0.6370645112988149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449843893412482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.74513505676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8632874273462,261.8632874273462,-11.286712572653755,246.00695512208657,277.71961973261097,124574.80046328066,124673.82304984865,-99.02258656798614,0.0,nan,277.71961973261097,4.569619732610988,271.3770868104829,-1.7729131895170553,265.03455388838114,-8.115446111618837,258.69202096631454,-14.457979033685433,252.34948804420105,-20.800511955798925,246.00695512208657,-27.14304487791341,1.0,1.0,26022.012520719443,26022.012520719443,276.9953807332158,3.8453807332158476,276.9953807332158,276.9953807332158,76190.07855855698,76193.75989488019,-3.6813363232067786,0.0,8546.071908451686,8546.071908451686,0.8863851165674516,3929.335476812635,276.9953807332158,3.8453807332158476,1.0,0.002,0.19103303241111538,0.004902940920038092,0.00029595671651326175,0.0017040432838076932,0.14797835825663086,0.14797835825663086,0.0,3.209550680782769e-13,1.0,1.0008444413164,0.412515355988603,0.09207262961868413,0.0,7.767002276268888e-05,99.37723194189246,0.0,1601799.9698323787,268.0801572437016,0.0004234546019006302,1.0,1279479.8869253234,2616.4728277195636,,,,,,,,,,,,,,,,,,,3.0,15343.418905504006,1450.0,0.375,6.173730061729009,3.5
2045.0,-28.91062631343424,4.921813274465206,34.956604659525965,25.72048130622136,6.330646244961277,-25.386499057599412,-38.92730892458928,2.8065189890133215,-5.069957183180293,-5.070371743079287,39.91395929073977,41282.45290403544,25729.87642017707,25729.87642017707,67012.32932421251,76203.01897961652,76193.43313865797,25729.87642017707,101923.30955883504,101923.30955883504,101923.30955883504,127925.05064327207,124259.4509026148,3665.5997406572747,0.0,90053.01487418552,55132.75890393609,38800.28441138826,26001.741084437035,64802.02549582529,19835.996088533127,1450.0,0.0,0.8868721718677002,2.8772226388533984,0.001494314320929203,1.0,1.0,-4.662232147909094,353684.2496280369,1550826.7457065515,4.384777516492541,1550826.7457065515,4.384777516492541,0.7628718409324395,0.09207302322564723,3.909802498599654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909802498599654,1.2785813843452944,1.2789155649328632,3.0579222773540478,6479.370365098416,15343.434448129763,6485.104778814847,0.0003274643029022596,23032.625025545196,2348.6741165989606,19384.412167089376,1976.6599365827656,0.84160672722238,0.84160672722238,35375.9397150695,35405.22815468563,0.9989660633484243,0.8,4269.50114984678,4273.035954225843,0.9989660633484243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554279817294075,4.921813274465206,-2.393005892607165,7.314819167072372,3.5,3.5,1.0,0.6,0.0002613546503816132,1.0001068076479227,0.0002613267386873147,198.02608589187847,0.0,5.553876383803026e-06,15.739685671697776,0.015443308292791023,8.898396354681822e-05,0.00017237068683479496,0.0006739353420720199,0.09207302321125711,0.09207302321125711,0.09207302321125711,0.09214954753507637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495884.320037777,592.9846033801193,0.0,0.09207302321125711,0.09207302322564723,0.09207302322564723,0.375,0.375,0.5,8.152282626837483,0.42585686981539084,0.42585686981539084,-2.9672264645341784e-11,0.0004145598990135113,0.40813959517021203,-2.9672264645341784e-11,26001.741084437035,19835.996088533127,0.7628718409324395,1.0341085608277725,0.6370549776518167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449905681285964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.71399276138,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86269152524375,261.86269152524375,-11.28730847475623,246.00595188433428,277.71943116615336,124577.99827721767,124677.6273670693,-99.62908985163887,0.0,nan,277.71943116615336,4.569431166153379,271.37673530977787,-1.7732646902221063,265.03403945340233,-8.115960546597648,258.6913435970847,-14.458656402915267,252.34864774070982,-20.801352259290155,246.00595188433428,-27.144048115665697,1.0,1.0,26022.012520719443,26022.012520719443,276.99523696638005,3.845236966380071,276.99523696638005,276.99523696638005,76189.61084330246,76193.43313865797,-3.822295355508686,0.0,8546.071908451686,8546.071908451686,0.886384108213116,3929.3515110926523,276.99523696638005,3.845236966380071,1.0,0.002,0.19095618433656855,0.004903264592377655,0.00029583759544959254,0.001704162405782709,0.14791879772479627,0.14791879772479627,0.0,1.2323015871618104e-12,1.0,1.0008354922939904,0.4081395951998843,0.09207302322564723,0.0,7.684806949930111e-05,98.32558718384537,0.0,1601799.824974597,268.0800428168197,0.00041455992868577596,1.0,1279480.2501153213,2616.5281756982777,,,,,,,,,,,,,,,,,,,3.0,15343.434448129763,1450.0,0.375,6.173730061729009,3.5
2046.0,-28.91165925481852,4.921975214167407,34.95663185798807,25.72017899891364,6.330500690756717,-25.38744326027144,-38.92822478720916,2.806284696107364,-5.070072298443506,-5.070478081214683,39.91399426237868,41281.943247072784,25730.567235608876,25730.567235608876,67012.51048268165,76202.69496216482,76193.10670438831,25730.567235608876,101923.67393999718,101923.67393999718,101923.67393999718,127925.39093500077,124258.76368368661,3666.627251314162,0.0,90053.09267618958,55132.6503229057,38800.49150364876,26001.716995003593,64802.208498652355,19835.979899906568,1450.0,0.0,0.8868715039847963,2.8772114862263294,0.001494314320929203,1.0,1.0,-4.666702271124336,353682.7828228543,1550828.250865712,4.384799956865473,1550828.250865712,4.384799956865473,0.7628719251008764,0.09207341248854357,3.9098176821677177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098176821677177,1.2785825272450038,1.2789166724420276,3.0579314192509006,6479.389735680849,15343.450054056124,6485.099047637668,0.0003274598139509021,23032.55547871519,2348.6670247959487,19384.395036217258,1976.6581897199615,0.8416085246871862,0.8416085246871863,35376.049619911006,35405.22815468563,0.9989699427948213,0.8,4269.514414196814,4273.035954225843,0.9989699427948213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554428942853317,4.921975214167407,-2.393040346773283,7.31501556094069,3.5,3.5,1.0,0.6,0.0002613267386873147,1.0001065624777377,0.0002612988940297368,198.02693225276792,0.0,5.527243572542105e-06,15.664208284584324,0.015448835536363566,8.897482535684212e-05,0.00017235191333047256,0.0006738645582949196,0.09207341245259784,0.09207341245259784,0.09207341245259784,0.09214912095160604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495873.5014137978,592.9881449876335,0.0,0.09207341245259784,0.09207341248854357,0.09207341248854357,0.375,0.375,0.5,8.154553881782602,0.4214781054535024,0.4214781054535024,2.6432189770275727e-11,0.00040578277116765094,0.4037758100903375,2.6432189770275727e-11,26001.716995003593,19835.979899906568,0.7628719251008764,1.0341084360431214,0.6370453137863549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44499671791626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.638515374274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86209683301433,261.86209683301433,-11.287903166985643,246.0049513130862,277.71924235294256,124581.72158695069,124681.14839745346,-99.42681050276478,0.0,nan,277.71924235294256,4.569242352942581,271.3763841449602,-1.7736158550397931,265.03352593697593,-8.116474063024043,258.69066772905177,-14.45933227094821,252.3478095210693,-20.80219047893067,246.0049513130862,-27.145048686913782,1.0,1.0,26022.012520719443,26022.012520719443,276.99509243124925,3.8450924312492702,276.99509243124925,276.99509243124925,76189.27472831725,76193.10670438831,-3.831976071058307,0.0,8546.071908451686,8546.071908451686,0.8863831485829067,3929.3667705785565,276.99509243124925,3.8450924312492702,1.0,0.002,0.1908801560083189,0.004903584456885559,0.00029571974393059096,0.0017042802558376532,0.1478598719652955,0.1478598719652955,0.0,-2.3175602062441847e-13,1.0,1.0008265675776855,0.4037758100639053,0.09207341248854357,0.0,7.602832139516758e-05,97.276763498104,0.0,1601799.6794966296,268.07992770155647,0.00040578274473546116,1.0,1279480.6160785102,2616.583365182298,,,,,,,,,,,,,,,,,,,3.0,15343.450054056124,1450.0,0.375,6.173730061729009,3.5
