time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2047.0,-28.91269632909357,4.922131642469426,34.95665841422296,25.719957576971524,6.330441192307371,-25.38838257700054,-38.929132372699655,2.806127439445887,-5.070181089490063,-5.070578493183574,39.91403012431158,41281.36018632689,25731.228599306476,25731.228599306476,67012.58878563337,76202.3091204325,76192.83125320936,25731.228599306476,101924.05985251583,101924.05985251583,101924.05985251583,127925.75514645211,124258.1110985518,3667.6440479003104,0.0,90053.13657899902,55132.49821239334,38800.70929622854,26001.695293936285,64802.40459016482,19835.96561978516,1450.0,0.0,0.8868708630365992,2.8772009564358574,0.001494314320929203,1.0,1.0,-4.671012409919683,353681.397766096,1550829.794342189,4.384821492273723,1550829.794342189,4.384821492273723,0.7628720125956939,0.09207379700355003,3.9098307410891198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098307410891198,1.2785833130779478,1.2789174228767735,3.057939753395452,6479.4073947330835,15343.465673253277,6485.094470731927,0.00032745575637834054,23032.48977829508,2348.66032521759,19384.38135553971,1976.6567946790913,0.8416103314113611,0.8416103314113612,35376.1441456275,35405.22815468563,0.9989732793877334,0.8,4269.525822449386,4273.035954225843,0.9989732793877334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554571710699436,4.922131642469426,-2.3930719394229616,7.315203581892388,3.5,3.5,1.0,0.6,0.0002612988940297368,1.0001069897693877,0.0002612709407120423,198.02778200635086,0.0,5.513992119784634e-06,15.626653667469652,0.01545434952848335,8.89657706090036e-05,0.00017233312342073318,0.0006737933436582879,0.09207379700685255,0.09207379700685255,0.09207379700685255,0.09214871711499326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495862.8015904566,592.9916477384111,0.0,0.09207379700685255,0.09207379700355003,0.09207379700355003,0.375,0.375,0.5,8.15680148429931,0.4171310512111859,0.4171310512111859,6.377831596182659e-11,0.00039740369351193294,0.39956608326389187,6.377831596182659e-11,26001.695293936285,19835.96561978516,0.7628720125956939,1.0341065151740372,0.63703438857564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450028535860557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.600960757154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8615105782034,261.8615105782034,-11.288489421796555,246.00395299198053,277.7190681644307,124586.3003289629,124684.31648196811,-98.01615300519431,0.0,nan,277.7190681644307,4.569068164430746,271.37604512993124,-1.773954870068735,265.03302209541977,-8.11697790458021,258.6899990609747,-14.460000939025292,252.34697602648384,-20.803023973516133,246.00395299198053,-27.14604700801945,1.0,1.0,26022.012520719443,26022.012520719443,276.9949597879603,3.844959787960306,276.9949597879603,276.9949597879603,76189.14904963395,76192.83125320936,-3.6822035754012177,0.0,8546.071908451686,8546.071908451686,0.8863823232338621,3929.379894794565,276.9949597879603,3.844959787960306,1.0,0.002,0.19080491851543505,0.004903901857662453,0.0002956031212880897,0.001704396878259648,0.14780156064404484,0.14780156064404484,0.0,-4.5226235950712734e-13,1.0,1.000817957783545,0.39956608320011355,0.09207379700355003,0.0,7.523748344657047e-05,96.26492767208963,0.0,1601799.5418871301,268.0798189105099,0.000397403629733617,1.0,1279480.96164662,2616.636644647669,,,,,,,,,,,,,,,,,,,3.0,15343.465673253277,1450.0,0.375,6.173730061729009,3.5
2048.0,-28.913727248724555,4.9222826453195445,34.95668432482923,25.719664384983503,6.330306928868027,-25.389323830938345,-38.930044044367946,2.8059035105473793,-5.070291236122614,-5.070680326509997,39.91406460392111,41280.84472327005,25731.87965246107,25731.87965246107,67012.72437573112,76201.98116156088,76192.54873812036,25731.87965246107,101924.42839058142,101924.42839058142,101924.42839058142,127926.10097957664,124257.45085730607,3668.6501222705742,0.0,90053.21493794318,55132.38719587091,38800.91971341363,26001.672588995218,64802.59230240884,19835.950467139515,1450.0,0.0,0.8868702198574222,2.8771902750330987,0.001494314320929203,1.0,1.0,-4.675334584487587,353679.99310721527,1550831.2783259263,4.384843102662593,1550831.2783259263,4.384843102662593,0.7628720959871926,0.09207417726103244,3.909846165127081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.909846165127081,1.2785844080469797,1.2789184823893978,3.0579491979722464,6479.427406657993,15343.481175223471,6485.088260418226,0.00032745110321280514,23032.418958359758,2348.653103593965,19384.362792496464,1976.6549017754753,0.8416121132366251,0.8416121132366251,35376.25579092594,35405.22815468563,0.998977220274898,0.8,4269.5392968541355,4273.035954225843,0.998977220274898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554712252820102,4.9222826453195445,-2.393106026311178,7.315388671630723,3.5,3.5,1.0,0.6,0.0002612709407120423,1.0001063556884051,0.00026124315601634305,198.0286267232517,0.0,5.535533502754938e-06,15.687701946807493,0.015459885061986105,8.895667595175485e-05,0.00017231426476028744,0.0006737222672697023,0.0920741772791004,0.0920741772791004,0.0920741772791004,0.09214830819134792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495852.20963917737,592.9951150963697,0.0,0.0920741772791004,0.09207417726103244,0.09207417726103244,0.375,0.375,0.5,8.15902541401381,0.41280984220668415,0.41280984220668415,5.576339390245266e-11,0.00038909038738665913,0.395345742022414,5.576339390245266e-11,26001.672588995218,19835.950467139515,0.7628720959871926,1.0341056120565122,0.6370245889335442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445009013855015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.662009036496,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8609249894402,261.8609249894402,-11.28907501055977,246.00295689527002,277.71889308361835,124590.01867113495,124687.92346688356,-97.9047957486071,0.0,nan,277.71889308361835,4.568893083618377,271.37570584593146,-1.7742941540685138,265.0325186082422,-8.117481391757792,258.68933137062595,-14.460668629374027,252.3461441329531,-20.803855867046877,246.00295689527002,-27.14704310472996,1.0,1.0,26022.012520719443,26022.012520719443,276.99482489674574,3.844824896745763,276.99482489674574,276.99482489674574,76188.81446654789,76192.54873812036,-3.734271572466241,0.0,8546.071908451686,8546.071908451686,0.8863813484042637,3929.395395952716,276.99482489674574,3.844824896745763,1.0,0.002,0.19073047390009165,0.004904215471890966,0.0002954877261835755,0.0017045122747608563,0.14774386309178775,0.14774386309178775,0.0,9.444315988982321e-13,1.0,1.0008093261064581,0.3953457419666506,0.09207417726103244,0.0,7.444460817360525e-05,95.250484945203,0.0,1601799.4028130912,268.07970876387736,0.00038909033162326523,1.0,1279481.312106289,2616.6900498442783,,,,,,,,,,,,,,,,,,,3.0,15343.481175223471,1450.0,0.375,6.173730061729009,3.5
2049.0,-28.91475585810924,4.92242830828244,34.95670958950073,25.719371158070885,6.3301701777269495,-25.39026325450862,-38.93095540171487,2.805677573432427,-5.070402657400905,-5.070783512671633,39.914097783497226,41280.331951580294,25732.520438956733,25732.520438956733,67012.85239053702,76201.65226979485,76192.2606336568,25732.520438956733,101924.78107261354,101924.78107261354,101924.78107261354,127926.4300069456,124256.78454015698,3669.645466788613,0.0,90053.28855642186,55132.27621308581,38801.12482592894,26001.648934332057,64802.773760261,19835.93448956607,1450.0,0.0,0.8868695744979789,2.8771794491119245,0.001494314320929203,1.0,1.0,-4.6796626772275545,353678.5697916701,1550832.7063584712,4.384864786328359,1550832.7063584712,4.384864786328359,0.7628721755171111,0.09207455335354182,3.90986104433262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90986104433262,1.2785855119759582,1.2789195510798568,3.0579581949823775,6479.4464702428495,15343.49676592256,6485.082727461684,0.0003274466910855688,23032.350136063007,2348.646085672784,19384.346254119097,1976.6532153303215,0.841613909983418,0.841613909983418,35376.36349242796,35405.22815468563,0.9989810219557729,0.8,4269.552295284437,4273.035954225843,0.9989810219557729,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554850578688519,4.92242830828244,-2.3931425343491832,7.315570842631622,3.5,3.5,1.0,0.6,0.00026124315601634305,1.0001061182282147,0.0002612154362970609,198.02946955342318,0.0,5.5021651332463105e-06,15.593135987620045,0.015465387227119352,8.894758528886059e-05,0.00017229557072748246,0.0006736517400984394,0.09207455335619108,0.09207455335619108,0.09207455335619108,0.09214789441314901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495841.7260865294,592.9985468941774,0.0,0.09207455335619108,0.09207455335354182,0.09207455335354182,0.375,0.375,0.5,8.161225644285667,0.4085083714853113,0.4085083714853113,9.947598300641403e-12,0.0003808552707482704,0.3911208354440987,9.947598300641403e-12,26001.648934332057,19835.93448956607,0.7628721755171111,1.0341046918524237,0.6370148923608981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450151376145621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.56744307731,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8603399294923,261.8603399294923,-11.289660070507693,246.00196299497426,277.71871686402125,124593.69122987762,124691.5076122041,-97.81638232650255,0.0,nan,277.71871686402125,4.568716864021269,271.3753660902005,-1.7746339097994905,265.03201531638183,-8.117984683618147,258.6886645425841,-14.461335457415885,252.34531376879178,-20.804686231208194,246.00196299497426,-27.148037005025714,1.0,1.0,26022.012520719443,26022.012520719443,276.9946879986675,3.8446879986674958,276.9946879986675,276.9946879986675,76188.47909084825,76192.2606336568,-3.781542808545055,0.0,8546.071908451686,8546.071908451686,0.8863804080085108,3929.410349554283,276.9946879986675,3.8446879986674958,1.0,0.002,0.19065682305859546,0.004904525293982751,0.0002953735600478181,0.0017046264390973283,0.14768678002390906,0.14768678002390906,0.0,-8.548535143648728e-13,1.0,1.000800684917139,0.3911208354341511,0.09207455335354182,0.0,7.36508324216588e-05,94.23488985912769,0.0,1601799.2623859688,268.0795973425991,0.0003808552608006721,1.0,1279481.6672216682,2616.743503177461,,,,,,,,,,,,,,,,,,,3.0,15343.49676592256,1450.0,0.375,6.173730061729009,3.5
2050.0,-28.915782090711904,4.9225687235007065,34.956734213205515,25.719082611054205,6.330035980429693,-25.391200283577252,-38.9318626030348,2.8054541725359408,-5.070514933363029,-5.070887652644645,39.914129814597466,41279.80595911145,25733.150168574277,25733.150168574277,67012.95612768573,76201.31970587147,76191.97026821907,25733.150168574277,101925.12043679334,101925.12043679334,101925.12043679334,127926.74496134957,124256.11486638976,3670.6300949598135,0.0,90053.35638979502,55132.1498771764,38801.34056957624,26001.62452455623,64802.96509413247,19835.917848082976,1450.0,0.0,0.8868689284406563,2.8771685206984166,0.001494314320929203,1.0,1.0,-4.683985569299864,353677.1333245176,1550834.0849617093,4.384886493463903,1550834.0849617093,4.384886493463903,0.7628722516683413,0.09207492525125258,3.9098753063739093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098753063739093,1.2785866040221467,1.2789206079674431,3.0579667377042106,6479.464571245315,15343.512368539597,6485.077845704287,0.0003274425216706987,23032.283470265495,2348.639287653327,19384.33166221955,1976.6517273706668,0.8416157124518103,0.8416157124518103,35376.46672657711,35405.22815468563,0.9989846659493626,0.8,4269.5647545525735,4273.035954225843,0.9989846659493626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554986517720947,4.9225687235007065,-2.393181146740737,7.315749870241444,3.5,3.5,1.0,0.6,0.0002612154362970609,1.000105873897408,0.00026118778332848456,198.0303104423044,0.0,5.489321305615111e-06,15.556736580113224,0.015470876548424967,8.893853693441759e-05,0.0001722768993626433,0.0006735811946766621,0.09207492526299485,0.09207492526299485,0.09207492526299485,0.09214747728040737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495831.3515187253,593.0019429484198,0.0,0.09207492526299485,0.09207492525125258,0.09207492525125258,0.375,0.375,0.5,8.163402205608854,0.40422378081518673,0.40422378081518673,-8.071765478234738e-12,0.0003727192816427305,0.3869020833448076,-8.071765478234738e-12,26001.62452455623,19835.917848082976,0.7628722516683413,1.0341032394172556,0.6370048947474641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450212477001734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.5310436698,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85975575046695,261.85975575046695,-11.290244249533032,246.00097132549803,277.7185401754417,124597.37419645999,124695.04329985053,-97.66910339054701,0.0,nan,277.7185401754417,4.56854017544174,271.37502640543875,-1.7749735945612315,265.03151263543657,-8.118487364563407,258.6879988654848,-14.462001134515162,252.3444850955016,-20.80551490449838,246.00097132549803,-27.14902867450195,1.0,1.0,26022.012520719443,26022.012520719443,276.99454988221487,3.844549882214892,276.99454988221487,276.99454988221487,76188.15558156818,76191.97026821907,-3.8146866508905077,0.0,8546.071908451686,8546.071908451686,0.8863795066181938,3929.424682905779,276.99454988221487,3.844549882214892,1.0,0.002,0.1905839648800322,0.004904831417984105,0.0002952606214040002,0.0017047393788849762,0.14763031070200008,0.14763031070200008,0.0,2.8897630816038244e-13,1.0,1.0007920561418675,0.38690208335287934,0.09207492525125258,0.0,7.285817118628352e-05,93.22072045234265,0.0,1601799.1211200987,268.07948506663695,0.00037271928971449597,1.0,1279482.0256192847,2616.7968709405714,,,,,,,,,,,,,,,,,,,3.0,15343.512368539597,1450.0,0.375,6.173730061729009,3.5
2051.0,-28.91680598097026,4.922703983520156,34.956758200929926,25.718789104744815,6.329900497594714,-25.39213533307161,-38.932769490033365,2.8052298490562664,-5.070627952110442,-5.0709926348684595,39.91416070768968,41279.300130458294,25733.768792350686,25733.768792350686,67013.06892280898,76200.99396123656,76191.67780978388,25733.768792350686,101925.44660213457,101925.44660213457,101925.44660213457,127927.04600446046,124255.4419816269,3671.6040228335623,0.0,90053.43348301685,55132.04615696725,38801.541473388446,26001.59940232588,64803.14087571432,19835.900576398726,1450.0,0.0,0.8868682822153066,2.8771575016181594,0.001494314320929203,1.0,1.0,-4.688302784976713,353675.6852447105,1550835.414586479,4.384908206266558,1550835.414586479,4.384908206266558,0.7628723244857152,0.09207529296149897,3.9098906586997075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9098906586997075,1.2785877002075596,1.278921669080625,3.0579761232373777,6479.484458063863,15343.527984484519,6485.071771688213,0.0003274379027394165,23032.21275066691,2348.6320762612013,19384.31350657903,1976.6498760105674,0.8416175083315757,0.8416175083315757,35376.577852541384,35405.22815468563,0.9989885885138582,0.8,4269.57816627919,4273.035954225843,0.9989885885138582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5551200593477965,4.922703983520156,-2.3932217570201946,7.315925740540351,3.5,3.5,1.0,0.6,0.00026118778332848456,1.0001056331135825,0.00026116019616381997,198.03114941807064,0.0,5.476125951823079e-06,15.519340947466604,0.01547635267437679,8.89294925651876e-05,0.00017225829076329696,0.0006735110819389929,0.09207529296088753,0.09207529296088753,0.09207529296088753,0.09214705722692285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495821.0858135087,593.0053033004833,0.0,0.09207529296088753,0.09207529296149897,0.09207529296149897,0.375,0.375,0.5,8.165555133436536,0.3999539582202942,0.3999539582202942,2.8990143619012088e-12,0.0003646827580041645,0.38268984989173305,2.8990143619012088e-12,26001.59940232588,19835.900576398726,0.7628723244857152,1.0341021749444685,0.6369953612221928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450273437162837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.493648037154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85917238826886,261.85917238826886,-11.290827611731117,245.99998187413962,277.71836290240174,124601.07375707659,124698.60629746663,-97.53254039002287,0.0,nan,277.71836290240174,4.568362902401759,271.3746866967498,-1.7753133032501864,265.0310104910608,-8.118989508939194,258.68733428544925,-14.462665714550724,252.34365807981172,-20.80634192018826,245.99998187413962,-27.150018125860356,1.0,1.0,26022.012520719443,26022.012520719443,276.99441067860397,3.8444106786039924,276.99441067860397,276.99441067860397,76187.83390464202,76191.67780978388,-3.843905141868163,0.0,8546.071908451686,8546.071908451686,0.8863785363190126,3929.440111993206,276.99441067860397,3.8444106786039924,1.0,0.002,0.19051189817881803,0.00490513385631768,0.00029514890848344837,0.001704851091429272,0.1475744542417242,0.1475744542417242,0.0,-8.727957592769009e-14,1.0,1.0007834405270917,0.38268984988883403,0.09207529296149897,0.0,7.206669326094187e-05,92.2080647105946,0.0,1601798.9791448421,268.07937204788954,0.00036468275510515014,1.0,1279482.386915188,2616.8501499287577,,,,,,,,,,,,,,,,,,,3.0,15343.527984484519,1450.0,0.375,6.173730061729009,3.5
2052.0,-28.917827479948834,4.9228341795273485,34.95678155807013,25.718495668284618,6.329763700413609,-25.3930683619489,-38.93367225592954,2.805004581561244,-5.070741683830818,-5.071098431674893,39.91419048449431,41278.785046361154,25734.376473845772,25734.376473845772,67013.16152020692,76200.6684800466,76191.38341242378,25734.376473845772,101925.75988626954,101925.75988626954,101925.75988626954,127927.3334715303,124254.76620309913,3672.5672684311767,0.0,90053.5084387168,55131.93076457645,38801.75297126706,26001.573585260765,64803.32655652783,19835.882689647256,1450.0,0.0,0.8868676358839206,2.877146394772414,0.001494314320929203,1.0,1.0,-4.692612937848764,353674.22593362775,1550836.6961676707,4.384929922653477,1550836.6961676707,4.384929922653477,0.7628723940343138,0.09207565646448358,3.9099057429209143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099057429209143,1.2785888006334656,1.2789227345194878,3.057985288924622,6479.503879055282,15343.543613146652,6485.066015920552,0.00032743340141665054,23032.143064257576,2348.6249702250593,19384.296302204315,1976.6481216525842,0.8416193077701845,0.8416193077701845,35376.68703777782,35405.22815468563,0.9989924425768404,0.8,4269.591343780515,4273.035954225843,0.9989924425768404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5552512388765445,4.9228341795273485,-2.393264320499878,7.316098500027227,3.5,3.5,1.0,0.6,0.00026116019616381997,1.0001053872748622,0.000261132676102708,198.03198644058156,0.0,5.4631179277146076e-06,15.482476207143199,0.015481815792304504,8.892049013983563e-05,0.00017223970602398434,0.0006734410157421864,0.09207565647384604,0.09207565647384604,0.09207565647384604,0.09214663435206195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495810.9288710837,593.0086279849479,0.0,0.09207565647384604,0.09207565646448358,0.09207565646448358,0.375,0.375,0.5,8.167684469868574,0.3956975156073099,0.3956975156073099,1.517719283583574e-11,0.0003567478440800187,0.3784854938261333,1.517719283583574e-11,26001.573585260765,19835.882689647256,0.7628723940343138,1.0341006408328661,0.6369855876203168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450334258671225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.45678329683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85858979227606,261.85858979227606,-11.291410207723914,245.99899463867789,277.71818494587103,124604.74745918835,124702.15189784335,-97.40443865498581,0.0,nan,277.71818494587103,4.568184945871053,271.37434688446496,-1.7756531155350217,265.03050882295764,-8.119491177042335,258.6866707615489,-14.463329238451081,252.34283270013597,-20.807167299864005,245.99899463867789,-27.151005361322092,1.0,1.0,26022.012520719443,26022.012520719443,276.9942704335313,3.844270433531335,276.9942704335313,276.9942704335313,76187.51232688027,76191.38341242378,-3.8710855435056146,0.0,8546.071908451686,8546.071908451686,0.8863775829639549,3929.455271635519,276.9942704335313,3.844270433531335,1.0,0.002,0.1904406215170972,0.004905432626036779,0.00029503841907525536,0.0017049615809162145,0.14751920953762768,0.14751920953762768,0.0,-8.530069012246955e-15,1.0,1.0007748408530026,0.3784854938109561,0.09207565646448358,0.0,7.127665433067988e-05,91.1972497661102,0.0,1601798.836497723,268.07925831616916,0.00035674782890282586,1.0,1279482.7510142522,2616.9033228255103,,,,,,,,,,,,,,,,,,,3.0,15343.543613146652,1450.0,0.375,6.173730061729009,3.5
2053.0,-28.91884339900811,4.9229591769476215,34.95680417617895,25.718112440686696,6.329530196182376,-25.39400603947691,-38.934579492174066,2.8046928366207187,-5.070867211440145,-5.0712157003797165,39.914215870635374,41278.33381182327,25735.00030911789,25735.00030911789,67013.33412094116,76200.41131140648,76191.0051655669,25735.00030911789,101926.00547468479,101926.00547468479,101926.00547468479,127927.54763568522,124254.02833791103,3673.5192977741804,0.0,90053.61900311329,55131.845568013785,38801.97048344389,26001.542161000423,64803.512644444316,19835.860161663724,1450.0,0.0,0.8868669470619035,2.8771340760884576,0.001494314320929203,1.0,1.0,-4.697155727972643,353672.6083897961,1550837.7887759719,4.384953066726429,1550837.7887759719,4.384953066726429,0.7628724495970638,0.0920760162803985,3.9099229427648576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099229427648576,1.2785903016020563,1.278924200691377,3.05799515127385,6479.524776189846,15343.559255584416,6485.0592758046605,0.00032742852857741133,23032.07002320943,2348.617522110959,19384.276155546868,1976.6460672652606,0.8416211020552352,0.8416211020552352,35376.811536580324,35405.22815468563,0.9989968371876681,0.8,4269.606369467033,4273.035954225843,0.9989968371876681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55538590550318,4.9229591769476215,-2.393316674969334,7.316275851916956,3.5,3.5,1.0,0.6,0.000261132676102708,1.0001048124392338,0.00026110530901837293,198.0328188969746,0.0,5.449852368965784e-06,15.44488161364903,0.015487265644673471,8.891144398441437e-05,0.00017222123211829365,0.0006733717466905483,0.09207601628071553,0.09207601628071553,0.09207601628071553,0.09214616825128329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495800.87053883803,593.0119201618666,0.0,0.09207601628071553,0.0920760162803985,0.0920760162803985,0.375,0.375,0.5,8.169789029670827,0.39141131038718413,0.39141131038718413,4.831690603168681e-12,0.0003484889395508617,0.37405997240705346,4.831690603168681e-12,26001.542161000423,19835.860161663724,0.7628724495970638,1.034100334786193,0.6369767953521901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450394938616655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.41918870334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8579995388803,261.8579995388803,-11.292000461119699,245.99800930087136,277.71798977688314,124607.4227241196,124706.1074043832,-98.68468026356476,0.0,nan,277.71798977688314,4.5679897768831665,271.3739936817133,-1.7760063182867043,265.0299975864429,-8.120002413557074,258.6860014912776,-14.463998508722398,252.342005396093,-20.80799460390699,245.99800930087136,-27.151990699128618,1.0,1.0,26022.012520719443,26022.012520719443,276.994108905094,3.8441089050940036,276.994108905094,276.994108905094,76186.98186460149,76191.0051655669,-4.023300965403905,0.0,8546.071908451686,8546.071908451686,0.8863764958962284,3929.472557478682,276.994108905094,3.8441089050940036,1.0,0.002,0.1903701765183073,0.004905725632574963,0.00029492921115312887,0.0017050707890324006,0.14746460557656443,0.14746460557656443,0.0,1.855295431174575e-13,1.0,1.000765788588192,0.3740599724022218,0.0920760162803985,0.0,7.044499471615872e-05,90.13318406476122,0.0,1601798.679789185,268.07913278855983,0.0003484889347191711,1.0,1279483.154593614,2616.959218227836,,,,,,,,,,,,,,,,,,,3.0,15343.559255584416,1450.0,0.375,6.173730061729009,3.5
2054.0,-28.919859481715083,4.923079286469499,34.95682618003808,25.717868108209245,6.329445498133858,-25.39492898375157,-38.935473177675135,2.804514999625516,-5.070982606965686,-5.071323375347893,39.914243379524194,41277.79255496368,25735.586854179783,25735.586854179783,67013.37940914347,76200.05138115028,76190.70664145422,25735.586854179783,101926.293495634,101926.293495634,101926.293495634,127927.80835030219,124253.34767643292,3674.4606738692723,0.0,90053.67374132243,55131.71899833085,38802.171936657316,26001.514854668185,64803.6867913255,19835.840965295123,1450.0,0.0,0.8868662993787224,2.877122767158709,0.001494314320929203,1.0,1.0,-4.701447738695094,353671.1231823805,1550838.9727494654,4.3849748285774846,1550838.9727494654,4.3849748285774846,0.7628725124733989,0.09207637135683883,3.9099368619397694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099368619397694,1.278591181818303,1.2789250461443544,3.0580039324058155,6479.543382354774,15343.574975756597,6485.054108935471,0.0003274242347001007,23032.002029988194,2348.610588731952,19384.260711429095,1976.6444924035318,0.8416229160708801,0.8416229160708801,35376.91228861242,35405.22815468563,0.9990003935778876,0.8,4269.618529169938,4273.035954225843,0.9990003935778876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555512522333591,4.923079286469499,-2.3933633159981,7.3164426024676,3.5,3.5,1.0,0.6,0.00026110530901837293,1.0001048301920672,0.0002610779401677606,198.0336514935495,0.0,5.419580855868776e-06,15.359092145532111,0.015492685225529339,8.890253377651836e-05,0.0001722027752418546,0.0006733019786464564,0.09207637136293909,0.09207637136293909,0.09207637136293909,0.09214573876489929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495790.9364180079,593.0151717791331,0.0,0.09207637136293909,0.09207637135683883,0.09207637135683883,0.375,0.375,0.5,8.17187005224579,0.38714208383373716,0.38714208383373716,1.3983481039758772e-11,0.0003407683822160834,0.3698756366528073,1.3983481039758772e-11,26001.514854668185,19835.840965295123,0.7628725124733989,1.0340982547016717,0.6369667313509861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450455287579211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.33339923522,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8574165332974,261.8574165332974,-11.292583466702581,245.99702684021605,277.71780622637317,124611.76625764293,124709.23917168663,-97.47291404370542,0.0,nan,277.71780622637317,4.567806226373193,271.37365034917156,-1.776349650828422,265.0294944718802,-8.120505528119793,258.68533859468,-14.464661405319987,252.3411827174634,-20.80881728253658,245.99702684021605,-27.152973159783926,1.0,1.0,26022.012520719443,26022.012520719443,276.9939662989766,3.843966298976625,276.9939662989766,276.9939662989766,76186.82315894801,76190.70664145422,-3.883482506207656,0.0,8546.071908451686,8546.071908451686,0.8863756161733422,3929.486546249468,276.9939662989766,3.843966298976625,1.0,0.002,0.19030051787750465,0.004906016848393979,0.00029482122740038575,0.0017051787727699024,0.14741061370019287,0.14741061370019287,0.0,1.7028826265752528e-13,1.0,1.000757229513276,0.36987563663882383,0.09207637135683883,0.0,6.96586345737128e-05,89.12707532192057,0.0,1601798.5355407584,268.0790173930343,0.00034076836823260237,1.0,1279483.5251558982,2617.01212024494,,,,,,,,,,,,,,,,,,,3.0,15343.574975756597,1450.0,0.375,6.173730061729009,3.5
2055.0,-28.920872900578136,4.923194355903781,34.95684744900999,25.717529758717887,6.329258886340284,-25.3958597219152,-38.93637552447615,2.8042457073281724,-5.071110493353274,-5.071443184046615,39.91426617850121,41277.318950391826,25736.191665372266,25736.191665372266,67013.5106157641,76199.7615317145,76190.31651844569,25736.191665372266,101926.50818381796,101926.50818381796,101926.50818381796,127927.9897771525,124252.5989593953,3675.3908177572052,0.0,90053.76459007233,55131.62526752075,38802.37702505731,26001.481593334538,64803.858618391845,19835.816836520422,1450.0,0.0,0.8868656069917794,2.877110176681284,0.001494314320929203,1.0,1.0,-4.7059960013421005,353669.4706137866,1550839.9540091096,4.384998092477862,1550839.9540091096,4.384998092477862,0.7628725603699952,0.0920767225935666,3.9099527936481686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099527936481686,1.2785924857835622,1.2789263154546753,3.058013274066776,6479.56317621338,15343.590658786401,6485.048127559001,0.0003274196406887754,23031.93141778266,2348.60338829087,19384.242832694552,1976.6426692799837,0.8416247200930889,0.841624720093089,35377.027608003176,35405.22815468563,0.9990044641763457,0.8,4269.632446998704,4273.035954225843,0.9990044641763457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555643082253305,4.923194355903781,-2.393420190044269,7.31661454594805,3.5,3.5,1.0,0.6,0.0002610779401677606,1.0001045562115403,0.00026105064570122597,198.03448191338623,0.0,5.419953423938597e-06,15.360148003441985,0.015498105178953277,8.889353805111057e-05,0.00017218440211665004,0.0006732328840786354,0.09207672259807892,0.09207672259807892,0.09207672259807892,0.09214526359017268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495781.09943201736,593.0183913573433,0.0,0.09207672259807892,0.0920767225935666,0.0920767225935666,0.375,0.375,0.5,8.173926282416787,0.3828452985798094,0.3828452985798094,-5.735500963055529e-11,0.0003326906933693863,0.3654471827045427,-5.735500963055529e-11,26001.481593334538,19835.816836520422,0.7628725603699952,1.034097537468936,0.6369577341599377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450515646742002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.33445509313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8568304350231,261.8568304350231,-11.293169564976893,245.99604626721623,277.71761460281795,124614.93972165512,124712.92970176568,-97.98998011058649,0.0,nan,277.71761460281795,4.567614602817969,271.3733009357247,-1.776699064275249,265.0289872685489,-8.12101273145106,258.68467360147736,-14.46532639852262,252.34035993435296,-20.809640065647017,245.99604626721623,-27.153953732783748,1.0,1.0,26022.012520719443,26022.012520719443,276.9938008408833,3.8438008408833184,276.9938008408833,276.9938008408833,76186.44486416935,76190.31651844569,-3.871654276343179,0.0,8546.071908451686,8546.071908451686,0.8863746092531806,3929.5025576164094,276.9938008408833,3.8438008408833184,1.0,0.002,0.19023169153690733,0.00490630217900579,0.00029471452572118144,0.0017052854743916214,0.14735726286059073,0.14735726286059073,0.0,1.1280299611060585e-13,1.0,1.0007481708807995,0.3654471827618977,0.0920767225935666,0.0,6.88263352407859e-05,88.06219041594518,0.0,1601798.3763818538,268.0788895066467,0.0003326907507243959,1.0,1279483.9374763088,2617.068034758649,,,,,,,,,,,,,,,,,,,3.0,15343.590658786401,1450.0,0.375,6.173730061729009,3.5
2056.0,-28.921885948944222,4.923304709476895,34.956868116570966,25.71723157251256,6.329116624909481,-25.396785691559536,-38.937269629072375,2.8040163673635723,-5.071227426287805,-5.071552599473699,39.914291359947754,41276.80667636351,25736.757570547776,25736.757570547776,67013.56424691128,76199.44285428133,76190.01202396127,25736.757570547776,101926.76959450905,101926.76959450905,101926.76959450905,127928.22241821245,124251.91207300697,3676.310345205471,0.0,90053.84161760511,55131.508560356015,38802.592285832325,26001.452823703392,64804.04510953571,19835.79634645694,1450.0,0.0,0.8868649588735771,2.8770986804371703,0.001494314320929203,1.0,1.0,-4.7102749899527225,353667.9614106565,1550841.0378109743,4.3850198689901605,1550841.0378109743,4.3850198689901605,0.762872616424505,0.09207706910860985,3.9099680810689956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099680810689956,1.278593604485051,1.2789273995479002,3.0580225549022053,6479.582841189986,15343.606361312453,6485.042241505358,0.00032741507958597015,23031.86106649345,2348.596214455849,19384.225238886316,1976.6408752108332,0.8416265269629608,0.8416265269629608,35377.138263722205,35405.22815468563,0.9990083701574298,0.8,4269.645801971701,4273.035954225843,0.9990083701574298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555765243574389,4.923304709476895,-2.3934707192502627,7.316775428727158,3.5,3.5,1.0,0.6,0.00026105064570122597,1.0001045188482116,0.0002610233638398811,198.03531203568144,0.0,5.405245539290398e-06,15.318465858348988,0.015503510424492568,8.888462532405389e-05,0.00017216602037717208,0.0006731636443194171,0.09207706909292473,0.09207706909292473,0.09207706909292473,0.09214482806058003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495771.3875427939,593.0215701008577,0.0,0.09207706909292473,0.09207706910860985,0.09207706910860985,0.375,0.375,0.5,8.175959052168793,0.3785702786015577,0.3785702786015577,-1.3642420526593924e-12,0.0003251731858995299,0.3612776095209824,-1.3642420526593924e-12,26001.452823703392,19835.79634645694,0.762872616424505,1.0340953891634528,0.6369479961720746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450575848139549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.292772948036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8562458719302,261.8562458719302,-11.293754128069793,245.9950677058626,277.7174240379878,124618.63506895464,124716.36838605884,-97.73331710418692,0.0,nan,277.7174240379878,4.567424037987848,271.37295277158,-1.777047228419974,265.0284815051098,-8.121518494890154,258.68401023873855,-14.465989761261426,252.3395389723022,-20.810461027697784,245.9950677058626,-27.15493229413738,1.0,1.0,26022.012520719443,26022.012520719443,276.993655795697,3.843655795697032,276.993655795697,276.993655795697,76186.12630210302,76190.01202396127,-3.8857218582561472,0.0,8546.071908451686,8546.071908451686,0.8863736430527828,3929.5179214743407,276.993655795697,3.843655795697032,1.0,0.002,0.19016364886616677,0.004906585875406954,0.00029460904452989077,0.0017053909556902793,0.1473045222649454,0.1473045222649454,0.0,2.2017023620923837e-13,1.0,1.00073964165612,0.36127760952234667,0.09207706910860985,0.0,6.804266670915102e-05,87.05952473897452,0.0,1601798.2306609722,268.0787725737122,0.000325173187263772,1.0,1279484.3140277148,2617.12073603361,,,,,,,,,,,,,,,,,,,3.0,15343.606361312453,1450.0,0.375,6.173730061729009,3.5
2057.0,-28.92289398182244,4.92341050369774,34.956888219649514,25.716969288792484,6.329013162423132,-25.39770326736883,-38.9381586696021,2.8038224473919295,-5.071341405872204,-5.071659278686647,39.91431640396243,41276.28888946829,25737.30468963979,25737.30468963979,67013.59357910808,76199.10072977688,76189.72931720901,25737.30468963979,101927.0340068488,101927.0340068488,101927.0340068488,127928.45896147982,124251.23951502575,3677.219446454071,0.0,90053.90629492479,55131.39604512763,38802.78916644129,26001.42495463102,64804.214121072306,19835.776543020012,1450.0,0.0,0.8868643251771018,2.877087471306909,0.001494314320929203,1.0,1.0,-4.714476787191188,353666.4899532831,1550842.1156970782,4.38504116095911,1550842.1156970782,4.38504116095911,0.7628726724643271,0.09207741108670002,3.9099827515321848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099827515321848,1.2785945590487529,1.278928319476549,3.0580317457639805,6479.602315523214,15343.622037480167,6485.036470879923,0.00032741056580417856,23031.791191313012,2348.589089170411,19384.207990100724,1976.6391163242008,0.8416283314261698,0.8416283314261697,35377.24445360389,35405.22815468563,0.9990121185040189,0.8,4269.658617965441,4273.035954225843,0.9990121185040189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555883349564517,4.92341050369774,-2.393520467059841,7.316930970757581,3.5,3.5,1.0,0.6,0.0002610233638398811,1.0001040022172267,0.0002609962196543493,198.03613805414184,0.0,5.402771924342881e-06,15.311455633587725,0.015508913196416911,8.887576389609646e-05,0.00017214759994378464,0.0006730941464978609,0.0920774110953745,0.0920774110953745,0.0920774110953745,0.09214440322531743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495761.7863139211,593.0247126086996,0.0,0.0920774110953745,0.09207741108670002,0.09207741108670002,0.375,0.375,0.5,8.177968818355,0.3743302715017762,0.3743302715017762,8.753886504564434e-12,0.0003178728144348497,0.35718249149545045,8.753886504564434e-12,26001.42495463102,19835.776543020012,0.7628726724643271,1.0340931448363535,0.6369383449717128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44506360280043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.28576272327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8556665479976,261.8556665479976,-11.294333452002377,245.99409200942398,277.7172410865606,124622.73988391108,124719.59726282807,-96.85737891698614,0.0,nan,277.7172410865606,4.567241086560614,271.3726112711688,-1.7773887288311698,265.02798145568266,-8.122018544317314,258.68335164028605,-14.466648359713929,252.3387218248638,-20.81127817513618,245.99409200942398,-27.155907990575997,1.0,1.0,26022.012520719443,26022.012520719443,276.9935160361689,3.8435160361689213,276.9935160361689,276.9935160361689,76185.90570583641,76189.72931720901,-3.82361137260159,0.0,8546.071908451686,8546.071908451686,0.8863727158449154,3929.5326652898457,276.9935160361689,3.8435160361689213,1.0,0.002,0.1900963759039057,0.004906866630519344,0.000294504757518148,0.00170549524352359,0.147252378759074,0.147252378759074,0.0,1.0417378765170682e-12,1.0,1.0007312645832354,0.35718249148669656,0.09207741108670002,0.0,6.727295772486307e-05,86.074718865449,0.0,1601798.0886605408,268.0786585941278,0.0003178728056809632,1.0,1279484.6811624144,2617.1725146202425,,,,,,,,,,,,,,,,,,,3.0,15343.622037480167,1450.0,0.375,6.173730061729009,3.5
2058.0,-28.92390143444849,4.923511836427025,34.95690776843549,25.716689228452765,6.328886936782024,-25.398622597359115,-38.93905176138503,2.8036080988557925,-5.071455165494342,-5.0717658598399415,39.91434061323333,41275.78484550196,25737.840067887435,25737.840067887435,67013.6249133894,76198.76936099613,76189.44942052141,25737.840067887435,101927.28948840885,101927.28948840885,101927.28948840885,127928.68630026141,124250.56810542494,3678.1181948364638,0.0,90053.9709450322,55131.28781768683,38802.98125260596,26001.396811852574,64804.378064458535,19835.7564697281,1450.0,0.0,0.8868636950000531,2.877076270896719,0.001494314320929203,1.0,1.0,-4.718655829270801,353665.019853017,1550843.157657375,4.385062334697123,1550843.157657375,4.385062334697123,0.7628727261562385,0.09207774893962478,3.9099969666347745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9099969666347745,1.2785956079840093,1.278929333977373,3.0580403547606076,6479.620556954016,15343.637780356541,6485.031558482233,0.00032740636421102785,23031.723991985382,2348.5822367460228,19384.19330661529,1976.6376190253848,0.8416301494999086,0.8416301494999086,35377.3473473522,35405.22815468563,0.9990157505046325,0.8,4269.671036150803,4273.035954225843,0.9990157505046325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555998921071622,4.923511836427025,-2.3935713385232056,7.3170831749502305,3.5,3.5,1.0,0.6,0.0002609962196543493,1.0001039432015937,0.000260969093691234,198.03696360310954,0.0,5.375529673349181e-06,15.23425109427158,0.01551428872609026,8.886686290967789e-05,0.00017212935674467138,0.0006730252627404601,0.09207774895135468,0.09207774895135468,0.09207774895135468,0.092143979035509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495752.29168040014,593.0278201770155,0.0,0.09207774895135468,0.09207774893962478,0.09207774893962478,0.375,0.375,0.5,8.179955721695059,0.3701237391049972,0.3701237391049972,2.2737367544323206e-13,0.00031069434561459275,0.35311003056915524,2.2737367544323206e-13,26001.396811852574,19835.7564697281,0.7628727261562385,1.0340910122882965,0.6369289557018271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450695910398041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.20855818396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85508949401304,261.85508949401304,-11.294910505986934,245.99311855027344,277.7170604377482,124626.49943626033,124722.977298584,-96.47786232367295,0.0,nan,277.7170604377482,4.567060437748239,271.3722720602933,-1.777727939706665,265.02748368271824,-8.122516317281736,258.68269530525635,-14.467304694743632,252.33790692778845,-20.812093072211525,245.99311855027344,-27.15688144972654,1.0,1.0,26022.012520719443,26022.012520719443,276.993376703514,3.843376703514025,276.993376703514,276.993376703514,76185.61530418995,76189.44942052141,-3.8341163314617006,0.0,8546.071908451686,8546.071908451686,0.8863718174163313,3929.5469514679485,276.993376703514,3.843376703514025,1.0,0.002,0.19002986842853561,0.004907143984539113,0.00029440165653434356,0.001705598343860171,0.1472008282671718,0.1472008282671718,0.0,3.945147160344664e-13,1.0,1.0007229337005925,0.35311003056892787,0.09207774893962478,0.0,6.650747012888467e-05,85.09531360751987,0.0,1601797.9470925352,268.07854483450564,0.0003106943453872191,1.0,1279485.0479594828,2617.224007087831,,,,,,,,,,,,,,,,,,,3.0,15343.637780356541,1450.0,0.375,6.173730061729009,3.5
2059.0,-28.924906576352434,4.923608790067795,34.956926767305696,25.716399948019557,6.328753551128099,-25.399540563588488,-38.93994080191476,2.8033875377009636,-5.0715693627258815,-5.071872980042535,39.91436384027442,41275.284032724994,25738.365558034096,25738.365558034096,67013.64959075909,76198.44753346387,76189.16795696707,25738.365558034096,101927.53351500117,101927.53351500117,101927.53351500117,127928.90163449848,124249.895011224,3679.006623274494,0.0,90054.04461659855,55131.18178584917,38803.18092305486,26001.368119497314,64804.54904255217,19835.7359030103,1450.0,0.0,0.8868630656341986,2.8770650119473036,0.001494314320929203,1.0,1.0,-4.722823828256992,353663.5423229856,1550844.157343093,4.385083481199694,1550844.157343093,4.385083481199694,0.7628727769957739,0.09207808277248479,3.9100120849851177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100120849851177,1.2785966856688717,1.2789303772585496,3.05804960141882,6479.6401495131995,15343.653501256205,6485.025728892383,0.0003274018216854101,23031.653779899076,2348.5750771057474,19384.175881581108,1976.6358421663983,0.8416319586437465,0.8416319586437465,35377.456779032924,35405.22815468563,0.9990196132877097,0.8,4269.684243395344,4273.035954225843,0.9990196132877097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556112358045362,4.923608790067795,-2.3936237779589558,7.317232568026751,3.5,3.5,1.0,0.6,0.000260969093691234,1.0001037056330444,0.0002609420325325623,198.0377872645393,0.0,5.37194337015511e-06,15.224087511019581,0.015519660669460415,8.885800311824226e-05,0.00017211109057299178,0.000672956444100366,0.09207808278061372,0.09207808278061372,0.09207808278061372,0.09214355305566048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495742.9025992381,593.0308931404844,0.0,0.09207808278061372,0.09207808277248479,0.09207808277248479,0.375,0.375,0.5,8.181919829607429,0.36594652787761106,0.36594652787761106,3.836930773104541e-11,0.0003036173166606204,0.3490491517855503,3.836930773104541e-11,26001.368119497314,19835.7359030103,0.7628727769957739,1.0340886647750047,0.6369195472006554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450755758792906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.19839460071,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8545138564518,261.8545138564518,-11.295486143548203,245.99214725569215,277.71688045720265,124630.18296441359,124726.42401896442,-96.24105455079717,0.0,nan,277.71688045720265,4.5668804572026716,271.37193381696017,-1.7780661830398117,265.0269871765691,-8.123012823430884,258.68204053627517,-14.46795946372481,252.33709389601148,-20.812906103988496,245.99214725569215,-27.15785274430783,1.0,1.0,26022.012520719443,26022.012520719443,276.99323664846634,3.843236648466359,276.99323664846634,276.99323664846634,76185.30799416406,76189.16795696707,-3.8599628030060558,0.0,8546.071908451686,8546.071908451686,0.8863708618996959,3929.5621454100433,276.99323664846634,3.843236648466359,1.0,0.002,0.18996412430081872,0.0049074178374341635,0.000294299737875089,0.0017057002619622684,0.14714986893754448,0.14714986893754448,0.0,-1.626424689371575e-13,1.0,1.0007146263524498,0.349049151747181,0.09207808277248479,0.0,6.574412192203727e-05,84.11864522716165,0.0,1601797.8051694655,268.0784306372741,0.0003036172782913127,1.0,1279485.4166112954,2617.275348498881,,,,,,,,,,,,,,,,,,,3.0,15343.653501256205,1450.0,0.375,6.173730061729009,3.5
