time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2060.0,-28.925909466126143,4.923701441717592,34.95694521909059,25.71611105175691,6.328616759262784,-25.400456843635133,-38.94082586104048,2.8031641358288026,-5.071684173233052,-5.071980809400293,39.91438604918059,41274.76780449837,25738.881796628553,25738.881796628553,67013.64960112692,76198.12447445269,76188.88365708393,25738.881796628553,101927.76545371249,101927.76545371249,101927.76545371249,127929.1042588802,124249.21950476285,3679.8847541173436,0.0,90054.11195153747,55131.05524928783,38803.39633583294,26001.3388051677,64804.73514100064,19835.7147843881,1450.0,0.0,0.8868624363434556,2.877053676493652,0.001494314320929203,1.0,1.0,-4.726983776181896,353662.05501617515,1550845.113208787,4.385104625198927,1550845.113208787,4.385104625198927,0.7628728248579955,0.09207841260989143,3.9100263886874265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100263886874265,1.278597776384435,1.2789314336566322,3.0580581797537882,6479.658325975625,15343.669234865582,6485.020855370879,0.0003273976361504313,23031.586746341145,2348.568241585164,19384.1613142992,1976.634356717044,0.84163377572666,0.8416337757266601,35377.56031394056,35405.22815468563,0.9990232679258128,0.8,4269.696738961844,4273.035954225843,0.9990232679258128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55622379789681,4.923701441717592,-2.393677889235799,7.317379330953391,3.5,3.5,1.0,0.6,0.0002609420325325623,1.0001034741043167,0.0002609150345830561,198.03860908640362,0.0,5.359131984159186e-06,15.187780043107134,0.015525019801444575,8.884918381457008e-05,0.00017209284871799225,0.0006728875797917429,0.0920784126243642,0.0920784126243642,0.0920784126243642,0.09214312463393377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495733.61865858943,593.0339316328235,0.0,0.0920784126243642,0.09207841260989143,0.09207841260989143,0.375,0.375,0.5,8.183861190944452,0.3617945853905553,0.3617945853905553,6.559730536537245e-11,0.0002966361672633866,0.34499703321841935,6.559730536537245e-11,26001.3388051677,19835.7147843881,0.7628728248579955,1.0340856953634665,0.6369097522687762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450815470387157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.1620871328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8539392728092,261.8539392728092,-11.296060727190763,245.99117809012483,277.71670045548143,124633.79022988745,124729.85507236862,-96.06484248116953,0.0,nan,277.71670045548143,4.5667004554814525,271.37159598245864,-1.7784040175413338,265.02649150930574,-8.123508490694235,258.6813870362659,-14.468612963734074,252.33628256321862,-20.81371743678136,245.99117809012483,-27.158821909875144,1.0,1.0,26022.012520719443,26022.012520719443,276.99309555237664,3.843095552376667,276.99309555237664,276.99309555237664,76184.9941970848,76188.88365708393,-3.8894599991326686,0.0,8546.071908451686,8546.071908451686,0.8863699578702097,3929.576520630864,276.99309555237664,3.843095552376667,1.0,0.002,0.18989914191317778,0.004907688168939583,0.000294198998945721,0.0017058010014755192,0.1470994994728605,0.1470994994728605,0.0,4.212402995862341e-13,1.0,1.0007063367668607,0.34499703315282204,0.09207841260989143,0.0,6.498238281170274e-05,83.14403525867932,0.0,1601797.6626809258,268.0783158267669,0.00029663610166608123,1.0,1279485.787703461,2617.3265731285846,,,,,,,,,,,,,,,,,,,3.0,15343.669234865582,1450.0,0.375,6.173730061729009,3.5
2061.0,-28.926910053501434,4.9237898683402905,34.95696312705924,25.715822155494266,6.328478821120867,-25.401371166052414,-38.941710570920236,2.8029399327805065,-5.071799525220342,-5.072089277231343,39.91440725827912,41274.25767855947,25739.38879984695,25739.38879984695,67013.64647840642,76197.80175463563,76188.5967856789,25739.38879984695,101927.98558552586,101927.98558552586,101927.98558552586,127929.29448570227,124248.54187397142,3680.75261173085,0.0,90054.17746804391,55130.932643829256,38803.60536023851,26001.308900176402,64804.91426041491,19835.69313934723,1450.0,0.0,0.8868618074205618,2.8770422720027913,0.001494314320929203,1.0,1.0,-4.73113458736816,353660.5589061613,1550846.026044524,4.385125756858906,1550846.026044524,4.385125756858906,0.7628728698043604,0.09207873846356449,3.9100404651318574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100404651318574,1.2785988706840425,1.2789324937204585,3.058066571762268,6479.67610763458,15343.684980087903,6485.016252031693,0.0003273935503209589,23031.52058683542,2348.5614951931007,19384.147554610314,1976.63295361926,0.8416355959445462,0.8416355959445462,35377.66220380688,35405.22815468563,0.9990268644988581,0.8,4269.709035989285,4273.035954225843,0.9990268644988581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556333244117899,4.9237898683402905,-2.393733599988623,7.317523468328913,3.5,3.5,1.0,0.6,0.0002609150345830561,1.0001032373831444,0.000260888101178197,198.03942902746982,0.0,5.346636368394904e-06,15.152367468031159,0.01553036643781297,8.884036879946672e-05,0.00017207466578358937,0.0006728189062378747,0.09207873848003732,0.09207873848003732,0.09207873848003732,0.09214269403989431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495724.43968704797,593.0369357117655,0.0,0.09207873848003732,0.09207873846356449,0.09207873846356449,0.375,0.375,0.5,8.185779859246217,0.3576647876105312,0.3576647876105312,-2.319211489520967e-11,0.00028975201098546677,0.34095468986316746,-2.319211489520967e-11,26001.308900176402,19835.69313934723,0.7628728698043604,1.0340827889859685,0.6369001201467713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450875048658323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.126674557716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85336565660555,261.85336565660555,-11.29663434339443,245.99021105377938,277.7165202594231,124637.37084080394,124733.2739379387,-95.90309713474855,0.0,nan,277.7165202594231,4.5665202594231005,271.3712584183496,-1.7787415816503653,265.02599657714705,-8.124003422852923,258.6807347360112,-14.469265263988802,252.33547289492307,-20.814527105076905,245.99021105377938,-27.1597889462206,1.0,1.0,26022.012520719443,26022.012520719443,276.9929535169127,3.8429535169127007,276.9929535169127,276.9929535169127,76184.68047514251,76188.5967856789,-3.9163105363986688,0.0,8546.071908451686,8546.071908451686,0.886369068203421,3929.5906674575167,276.9929535169127,3.8429535169127007,1.0,0.002,0.18983491946471504,0.004907954995478778,0.00029409943699886996,0.00170590056366459,0.14704971849943496,0.14704971849943496,0.0,6.634597385368757e-13,1.0,1.0006980670219148,0.3409546898863596,0.09207873846356449,0.0,6.422244404068795e-05,82.17172837521319,0.0,1601797.5197113904,268.07820047477963,0.00028975203417758166,1.0,1279486.160993087,2617.3776687051036,,,,,,,,,,,,,,,,,,,3.0,15343.684980087903,1450.0,0.375,6.173730061729009,3.5
2062.0,-28.92790756158007,4.9238738539019575,34.95698034650704,25.71546040652322,6.328272691784139,-25.40228953622239,-38.942599611449964,2.802654665934951,-5.071929788263219,-5.0722122546982495,39.9144232037521,41273.820705222744,25739.92172964553,25739.92172964553,67013.74243486827,76197.53920766189,76188.20085312409,25739.92172964553,101928.12258276962,101928.12258276962,101928.12258276962,127929.39459277829,124247.7850938862,3681.609498892095,0.0,90054.28943900096,55130.86924212722,38803.8002187486,26001.272010008666,64805.072228757264,19835.66572674204,1450.0,0.0,0.8868611237054447,2.877029334719419,0.001494314320929203,1.0,1.0,-4.735587922245827,353658.8626708951,1550846.7123345558,4.385148729547687,1550846.7123345558,4.385148729547687,0.7628728978761771,0.09207906096828117,3.9100585739894207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100585739894207,1.2786002477860026,1.2789338367428928,3.058077441139243,6479.699138540101,15343.70073800528,6485.008131331148,0.000327388142466266,23031.442556401104,2348.553538303203,19384.123281292952,1976.6304784297342,0.8416373934817011,0.8416373934817011,35377.79328147828,35405.22815468563,0.9990314913653452,0.8,4269.724855675582,4273.035954225843,0.9990314913653452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556448287081026,4.9238738539019575,-2.393801122543112,7.317674976445069,3.5,3.5,1.0,0.6,0.000260888101178197,1.0001029204932719,0.00026086125320934117,198.04024645105355,0.0,5.33387612006804e-06,15.116204924272825,0.015535700313933039,8.883151144908566e-05,0.00017205658972911132,0.0006727513438816919,0.09207906096715808,0.09207906096715808,0.09207906096715808,0.0921422086630949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495715.3524677262,593.0399094904598,0.0,0.09207906096715808,0.09207906096828117,0.09207906096828117,0.375,0.375,0.5,8.187674290606598,0.3535000022003487,0.3535000022003487,1.5518253349000588e-11,0.00028246643501006474,0.3366243324524021,1.5518253349000588e-11,26001.272010008666,19835.66572674204,0.7628728978761771,1.0340817490074627,0.6368918247560795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450934490616973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.09051201396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85278691268803,261.85278691268803,-11.297213087311945,245.98924567148063,277.71632815388426,124640.3184795069,124737.07888387504,-96.76040436815443,0.0,nan,277.71632815388426,4.566328153884285,271.3709116574652,-1.7790883425348056,265.0254951609338,-8.124504839066162,258.68007866440075,-14.469921335599224,252.33466216796342,-20.815337832036562,245.98924567148063,-27.160754328519346,1.0,1.0,26022.012520719443,26022.012520719443,276.9927842102598,3.842784210259822,276.9927842102598,276.9927842102598,76184.2646488865,76188.20085312409,-3.936204237586935,0.0,8546.071908451686,8546.071908451686,0.8863679236771291,3929.608866859368,276.9927842102598,3.842784210259822,1.0,0.002,0.18977151116054652,0.004908215589678371,0.00029400112756343996,0.0017059988726542703,0.14700056378171997,0.14700056378171997,0.0,2.1771039832030326e-13,1.0,1.00068920785717,0.33662433243688383,0.09207906096828117,0.0,6.340830012846047e-05,81.1300693423413,0.0,1601797.3589785323,268.07807021173676,0.0002824664194918114,1.0,1279486.5842165435,2617.4323174191536,,,,,,,,,,,,,,,,,,,3.0,15343.70073800528,1450.0,0.375,6.173730061729009,3.5
2063.0,-28.928903103089915,4.923953789792458,34.95699705057649,25.715198227576934,6.328163994529104,-25.403196393301343,-38.94347939696161,2.802457284243064,-5.0720452033399965,-5.072321040948071,39.91444276881388,41273.30819082826,25740.407689156862,25740.407689156862,67013.71587998513,76197.19936484417,76187.91889620786,25740.407689156862,101928.32658536473,101928.32658536473,101928.32658536473,127929.5679734639,124247.11175599621,3682.4562174676757,0.0,90054.34605387737,55130.75257017509,38803.99275966919,26001.241388099166,64805.23414776836,19835.64341268738,1450.0,0.0,0.8868604991108302,2.877017892970362,0.001494314320929203,1.0,1.0,-4.73968510243219,353657.3621805302,1550847.5544110762,4.385169715820649,1550847.5544110762,4.385169715820649,0.7628729381269543,0.09207937871092346,3.9100722844442806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100722844442806,1.2786012175070591,1.2789347723873186,3.058085844832768,6479.716944958264,15343.716524258321,6485.0035300395,0.00032738405134560936,23031.37627714633,2348.546779700135,19384.109527724297,1976.6290759560397,0.8416392183631181,0.8416392183631181,35377.89252203104,35405.22815468563,0.9990349944269763,0.8,4269.736832958943,4273.035954225843,0.9990349944269763,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556553190620465,4.923953789792458,-2.3938593414532736,7.317813131245732,3.5,3.5,1.0,0.6,0.00026086125320934117,1.0001027184116429,0.00026083446070783553,198.04106226895266,0.0,5.316978368914267e-06,15.068316697503034,0.015541017292301952,8.882274710817159e-05,0.00017203850610116958,0.0006726829945633815,0.09207937872171694,0.09207937872171694,0.09207937872171694,0.09214177732658024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495706.3915569816,593.04284210505,0.0,0.09207937872171694,0.09207937871092346,0.09207937871092346,0.375,0.375,0.5,8.189546249571436,0.3493654776678454,0.3493654776678454,-9.094947017729282e-13,0.0002758376080578273,0.3326359385158639,-9.094947017729282e-13,26001.241388099166,19835.64341268738,0.7628729381269543,1.0340787555397302,0.6368823249171078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450993750106123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.04262378719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.852213009591,261.852213009591,-11.297786990408952,245.9882828679034,277.7161431512763,124644.29683177397,124740.24789677536,-95.95106500137817,0.0,nan,277.7161431512763,4.5661431512763215,271.37057109463495,-1.7794289053650232,265.02499903795047,-8.125000962049512,258.6794269812069,-14.470573018793061,252.3338549245741,-20.81614507542588,245.9882828679034,-27.161717132096584,1.0,1.0,26022.012520719443,26022.012520719443,276.99264243143523,3.8426424314352516,276.99264243143523,276.99264243143523,76184.03794155936,76187.91889620786,-3.880954648499028,0.0,8546.071908451686,8546.071908451686,0.8863670571405646,3929.622645866502,276.99264243143523,3.8426424314352516,1.0,0.002,0.1897088527264218,0.0049084753829852735,0.00029390398854402646,0.0017060960118318454,0.14695199427201322,0.14695199427201322,0.0,3.7587207651901267e-13,1.0,1.000681048162211,0.3326359385167734,0.09207937871092346,0.0,6.265843008151036e-05,80.17064413572128,0.0,1601797.216311283,268.07795479666,0.000275837608967322,1.0,1279486.9586012582,2617.4827207883086,,,,,,,,,,,,,,,,,,,3.0,15343.716524258321,1450.0,0.375,6.173730061729009,3.5
2064.0,-28.929893934848245,4.924029660085366,34.95701319053903,25.714850273821526,6.327967657029186,-25.404107775650363,-38.944363582972414,2.802181497798425,-5.072165500833535,-5.072434636690056,39.91445989707809,41272.86604255513,25740.895564196708,25740.895564196708,67013.76160675184,76196.92702837761,76187.59866754062,25740.895564196708,101928.49423173732,101928.49423173732,101928.49423173732,127929.70242741964,124246.4098646733,3683.292562746348,0.0,90054.44482172244,55130.68009304162,38804.18303186758,26001.208195682328,64805.3912275499,19835.618941323497,1450.0,0.0,0.8868598588587358,2.877005942329764,0.001494314320929203,1.0,1.0,-4.743879624531985,353655.79535838915,1550848.2916088086,4.385191228203128,1550848.2916088086,4.385191228203128,0.7628729708266915,0.09207969246826364,3.9100890821462366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9100890821462366,1.2786025503976264,1.2789360713668592,3.0580957944517295,6479.7380270069225,15343.73231665802,6484.996732846891,0.00032737913518379253,23031.302594336754,2348.539266144581,19384.08921046072,1976.6270041717326,0.8416410288155886,0.8416410288155886,35378.014108947275,35405.22815468563,0.9990392862893408,0.8,4269.751507211637,4273.035954225843,0.9990392862893408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556658507662916,4.924029660085366,-2.393922170532035,7.317951830617401,3.5,3.5,1.0,0.6,0.00026083446070783553,1.0001022332699454,0.0002608077974738725,198.04187423314855,0.0,5.306015459019256e-06,15.037247810860572,0.015546323307760972,8.881393973502453e-05,0.000172020520972811,0.000672615560960896,0.09207969246959147,0.09207969246959147,0.09207969246959147,0.09214132806565585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495697.52959595097,593.0457422064148,0.0,0.09207969246959147,0.09207969246826364,0.09207969246826364,0.375,0.375,0.5,8.19139531798213,0.3452433712836296,0.3452433712836296,3.353761712787673e-12,0.0002691358565130031,0.3285550121580627,3.353761712787673e-12,26001.208195682328,19835.618941323497,0.7628729708266915,1.0340769546695232,0.6368739584895726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451052893226686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.01155490055,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.851635528053,261.851635528053,-11.298364471946968,245.98732219097292,277.71594886513356,124647.34323681059,124743.89258662326,-96.5493498126648,0.0,nan,277.71594886513356,4.565948865133578,271.3702235303222,-1.7797764696777563,265.02449819549133,-8.125501804508644,258.6787728605971,-14.471227139402856,252.33304752580068,-20.816952474199297,245.98732219097292,-27.16267780902706,1.0,1.0,26022.012520719443,26022.012520719443,276.99249136483286,3.842491364832881,276.99249136483286,276.99249136483286,76183.5882004217,76187.59866754062,-4.010467118918314,0.0,8546.071908451686,8546.071908451686,0.8863659954811945,3929.639527556968,276.99249136483286,3.842491364832881,1.0,0.002,0.18964696160453684,0.004908730891203182,0.00029380803538971146,0.0017061919647653888,0.14690401769485573,0.14690401769485573,0.0,1.5510032494447934e-13,1.0,1.0006726989936685,0.32855501215470895,0.09207969246826364,0.0,6.189111927246409e-05,79.18890415782684,0.0,1601797.0679136214,268.07783449916644,0.0002691358531592414,1.0,1279487.3495373784,2617.5342686011363,,,,,,,,,,,,,,,,,,,3.0,15343.73231665802,1450.0,0.375,6.173730061729009,3.5
2065.0,-28.930884923339867,4.924101635875317,34.95702882229403,25.714601296372734,6.327873316748076,-25.40500909927681,-38.94523495165629,2.8019974924055413,-5.072281450597586,-5.072544151199406,39.91447751005888,41272.33688935779,25741.36290171741,25741.36290171741,67013.6997910752,76196.57925673808,76187.3122272345,25741.36290171741,101928.67512895192,101928.67512895192,101928.67512895192,127929.85172983656,124245.73291408399,3684.1188157525685,0.0,90054.49675043188,55130.55065923964,38804.38454576915,26001.17660088465,64805.561146653796,19835.595738893473,1450.0,0.0,0.8868592376220132,2.8769944207275446,0.001494314320929203,1.0,1.0,-4.747955542355783,353654.28483407357,1550849.0496695708,4.385212101691892,1550849.0496695708,4.385212101691892,0.7628730054553992,0.09208000205625358,3.9101026172591387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101026172591387,1.2786034577642718,1.2789369448767114,3.058104210117051,6479.755858791887,15343.748170225026,6484.992145457598,0.00032737503927877346,23031.236150410117,2348.5324907496565,19384.075498447135,1976.625605935476,0.8416428615405415,0.8416428615405415,35378.11208016775,35405.22815468563,0.9990427445505848,0.8,4269.763331300039,4273.035954225843,0.9990427445505848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556759391293941,4.924101635875317,-2.3939830554444863,7.318084691319804,3.5,3.5,1.0,0.6,0.0002608077974738725,1.0001022502685497,0.00026078113253303833,198.0426863315754,0.0,5.280436827150519e-06,14.96475796814457,0.015551603744588123,8.880526082482154e-05,0.00017200253664905097,0.0006725475687266652,0.09208000205485306,0.09208000205485306,0.09208000205485306,0.0921408945216217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495688.7778819299,593.0486062442693,0.0,0.09208000205485306,0.09208000205625358,0.09208000205625358,0.375,0.375,0.5,8.193222089955187,0.3411509626026259,0.3411509626026259,3.382183422218077e-11,0.0002627006018087741,0.3245886088436123,3.382183422218077e-11,26001.17660088465,19835.595738893473,0.7628730054553992,1.034073289473174,0.6368641233729812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445111175700708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.939065057835,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85106437691064,261.85106437691064,-11.298935623089335,245.9863641541804,277.7157645996338,124651.47523644348,124746.96620601455,-95.49096957105313,0.0,nan,277.7157645996338,4.565764599633837,271.3698845105871,-1.7801154894128786,265.0240044214753,-8.12599557852468,258.67812433232297,-14.471875667677011,252.33224424326426,-20.81775575673572,245.9863641541804,-27.163635845819584,1.0,1.0,26022.012520719443,26022.012520719443,276.99234833313466,3.84234833313468,276.99234833313466,276.99234833313466,76183.40936900004,76187.3122272345,-3.902858234461746,0.0,8546.071908451686,8546.071908451686,0.8863651400255367,3929.6531303454344,276.99234833313466,3.84234833313468,1.0,0.002,0.18958581628741586,0.004908983801595718,0.00029371324019144835,0.0017062867588677208,0.14685662009572417,0.14685662009572417,0.0,-9.408307466429733e-13,1.0,1.0006645839848012,0.32458860880979046,0.09208000205625358,0.0,6.114531160592104e-05,78.23467572837545,0.0,1601796.9249147787,268.0777185494024,0.00026270056798693986,1.0,1279487.7264277374,2617.5843893563638,,,,,,,,,,,,,,,,,,,3.0,15343.748170225026,1450.0,0.375,6.173730061729009,3.5
2066.0,-28.93187401653581,4.924169811846892,34.95704395948225,25.714320816937857,6.327747037672604,-25.405911911168918,-38.94611030174417,2.8017849316212837,-5.072396658118407,-5.07265305365258,39.91449450040702,41271.84475544167,25741.818878661135,25741.818878661135,67013.6636341028,76196.25685124107,76187.03120156552,25741.818878661135,101928.85008022666,101928.85008022666,101928.85008022666,127929.99506947846,124245.06000494366,3684.9350645348095,0.0,90054.56506236304,55130.44864784324,38804.57379391089,26001.144989251796,64805.71878316268,19835.572479991788,1450.0,0.0,0.8868586217527155,2.876982962218786,0.001494314320929203,1.0,1.0,-4.7519975849230605,353652.7827552875,1550849.7809303477,4.385232794855368,1550849.7809303477,4.385232794855368,0.7628730384062434,0.09208030762967483,3.9101173692040287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101173692040287,1.2786044974451587,1.278937950733081,3.0581132609943285,6479.775036514762,15343.763987624416,6484.986637621086,0.00032737060337610315,23031.166729579574,2348.525411795014,19384.059035155213,1976.623927146907,0.8416446836043144,0.8416446836043144,35378.21885910711,35405.22815468563,0.9990465137159886,0.8,4269.7762183868,4273.035954225843,0.9990465137159886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556857822529845,4.924169811846892,-2.394044510444832,7.318214322291723,3.5,3.5,1.0,0.6,0.00026078113253303833,1.0001020555256916,0.00026075452109331165,198.0434968826149,0.0,5.280796513676471e-06,14.965777319759118,0.015556884541101799,8.879654304863141e-05,0.00017198458948440692,0.0006724799305784041,0.09208030764213805,0.09208030764213805,0.09208030764213805,0.09214046355643439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495680.1300536656,593.0514362454788,0.0,0.09208030764213805,0.09208030762967483,0.09208030762967483,0.375,0.375,0.5,8.195026769751166,0.3370901911936812,0.3370901911936812,-4.6782133722444996e-11,0.0002563955341656765,0.32065546872951245,-4.6782133722444996e-11,26001.144989251796,19835.572479991788,0.7628730384062434,1.034070216215452,0.6368549802454255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451170630554482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.94008440945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.850495673941,261.850495673941,-11.29950432605898,245.98540831453806,277.71558303333387,124655.20187098361,124750.28352755934,-95.08165657574617,0.0,nan,277.71558303333387,4.565583033333894,271.3695480895895,-1.780451910410477,265.0235131458431,-8.126486854156894,258.6774782020524,-14.472521797947593,252.33144325828883,-20.81855674171115,245.98540831453806,-27.164591685461914,1.0,1.0,26022.012520719443,26022.012520719443,276.9922065470746,3.8422065470746247,276.9922065470746,276.9922065470746,76183.13356948181,76187.03120156552,-3.89763208371005,0.0,8546.071908451686,8546.071908451686,0.8863642076622242,3929.667956050049,276.9922065470746,3.8422065470746247,1.0,0.002,0.18952541055994798,0.004909233532144819,0.0002936195912073261,0.0017063804099606318,0.14680979560366306,0.14680979560366306,0.0,1.1679580913526166e-12,1.0,1.000656536884927,0.3206554687762946,0.09208030762967483,0.0,6.0405724783062175e-05,77.28840610500733,0.0,1601796.7829621732,268.07760334188157,0.00025639558094781023,1.0,1279488.101211875,2617.634092262567,,,,,,,,,,,,,,,,,,,3.0,15343.763987624416,1450.0,0.375,6.173730061729009,3.5
2067.0,-28.932861374685373,4.924234023798802,34.95705848523816,25.713950511440657,6.327524509043166,-25.40682278631849,-38.94699061112476,2.8014859206154523,-5.072523767874657,-5.072773574553896,39.91450712921465,41271.402282333715,25742.29456575819,25742.29456575819,67013.6968480919,76196.00114529219,76186.66191105613,25742.29456575819,101928.95647681432,101928.95647681432,101928.95647681432,127930.0642070392,124244.32344557793,3685.7407614612694,0.0,90054.66907591048,55130.36535158251,38804.781915919964,26001.107730224885,64805.889646144846,19835.54455066695,1450.0,0.0,0.8868579625390293,2.8769702758481093,0.001494314320929203,1.0,1.0,-4.756280008827446,353651.1204327929,1550850.3244736057,4.385254944408769,1550850.3244736057,4.385254944408769,0.7628730574278264,0.09208060984266371,3.91013424096284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91013424096284,1.2786059375799013,1.278939357216087,3.0581230119764653,6479.795697675824,15343.779809959946,6484.980136118769,0.0003273657938560535,23031.093953883083,2348.5179907392517,19384.03960172971,1976.6219454890008,0.8416464993171341,0.8416464993171341,35378.340981787704,35405.22815468563,0.999050824500098,0.8,4269.790957300576,4273.035954225843,0.999050824500098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556960508574637,4.924234023798802,-2.3941155329199453,7.318349556718747,3.5,3.5,1.0,0.6,0.00026075452109331165,1.000101877313843,0.00026072795882922233,198.04430601755797,0.0,5.270222580552503e-06,14.935810793285793,0.015562154763682352,8.878777667953398e-05,0.00017196674441377768,0.0006724130556392173,0.09208060982683339,0.09208060982683339,0.09208060982683339,0.0921399887640769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495671.57387137227,593.0542360294138,0.0,0.09208060982683339,0.09208060984266371,0.09208060984266371,0.375,0.375,0.5,8.196808137925865,0.3330132958479908,0.3330132958479908,3.433342499192804e-11,0.0002498066792213649,0.3164935657264323,3.433342499192804e-11,26001.107730224885,19835.54455066695,0.7628730574278264,1.034068002368337,0.6368464734869796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451229391958904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.91011788297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84992038180326,261.84992038180326,-11.300079618196719,245.9844536972589,277.71538706633964,124657.89411314005,124754.07741495527,-96.18330181519696,0.0,nan,277.71538706633964,4.565387066339667,271.3692003925353,-1.7807996074647008,265.02301371872414,-8.126986281275833,258.67682704489124,-14.473172955108737,252.33064037107042,-20.81935962892956,245.9844536972589,-27.165546302741063,1.0,1.0,26022.012520719443,26022.012520719443,276.99204281444827,3.842042814448291,276.99204281444827,276.99204281444827,76182.65111957723,76186.66191105613,-4.010791478896863,0.0,8546.071908451686,8546.071908451686,0.8863631413201137,3929.684912167654,276.99204281444827,3.842042814448291,1.0,0.002,0.1894657874879319,0.004909477680673846,0.00029352714771918814,0.0017064728522324598,0.14676357385959407,0.14676357385959407,0.0,-4.8351947445901544e-14,1.0,1.0006480215581548,0.31649356569209885,0.09208060984266371,0.0,5.9623069833478716e-05,76.28703313938885,0.0,1601796.6268842546,268.0774762321253,0.0002498066448879399,1.0,1279488.5159796523,2617.6866190928918,,,,,,,,,,,,,,,,,,,3.0,15343.779809959946,1450.0,0.375,6.173730061729009,3.5
2068.0,-28.93384532245133,4.924294583687658,34.95707253311774,25.71370593449103,6.327435802232812,-25.407717209953834,-38.947857125289715,2.8013076892920683,-5.072639488246523,-5.072883206573554,39.91452238905652,41270.886611011345,25742.732809922618,25742.732809922618,67013.61942093396,76195.65436475648,76186.379764909,25742.732809922618,101929.11257483161,101929.11257483161,101929.11257483161,127930.18780176772,124243.65126862607,3686.536533141654,0.0,90054.72250854193,55130.248846018934,38804.97073613667,26001.07522693611,64806.04596307278,19835.520481623542,1450.0,0.0,0.886857349218782,2.8769587370352108,0.001494314320929203,1.0,1.0,-4.760284100067111,353649.6083034853,1550850.9812551164,4.3852755519645585,1550850.9812551164,4.3852755519645585,0.7628730853820502,0.09208090757996591,3.9101480738562353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9101480738562353,1.27860681798975,1.2789402038910584,3.0581317249690914,6479.814159461668,15343.795634084465,6484.975111521042,0.0003273615383944597,23031.026142119696,2348.511075863796,19384.024582870858,1976.6204139916138,0.841648325318032,0.841648325318032,35378.44110820097,35405.22815468563,0.9990543588451357,0.8,4269.803041497915,4273.035954225843,0.9990543588451357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557055111855186,4.924294583687658,-2.394179562701146,7.3184741463888034,3.5,3.5,1.0,0.6,0.00026072795882922233,1.000101526222703,0.0002607014907916092,198.04511236342955,0.0,5.260505157824784e-06,14.908271617275437,0.015567415268840177,8.877914846819043e-05,0.00017194881036103191,0.00067234530963506,0.09208090757925527,0.09208090757925527,0.09208090757925527,0.09213955549290813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495663.13658461155,593.0569970290826,0.0,0.09208090757925527,0.09208090757996591,0.09208090757996591,0.375,0.375,0.5,8.198567573428468,0.3289690393300475,0.3289690393300475,7.389644451905042e-11,0.00024371832705583074,0.31259910650646816,7.389644451905042e-11,26001.07522693611,19835.520481623542,0.7628730853820502,1.0340643133685254,0.6368369802182957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451288050738158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.882578706965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84935217418905,261.84935217418905,-11.300647825810927,245.9835018857136,277.7152024626558,124662.09374194,124757.09258079897,-94.99883885896482,0.0,nan,277.7152024626558,4.5652024626558045,271.3688623472868,-1.7811376527131983,265.0225222318706,-8.127477768129381,258.67618211649847,-14.47381788350151,252.32984200110917,-20.820157998890807,245.9835018857136,-27.166498114286384,1.0,1.0,26022.012520719443,26022.012520719443,276.9919001677114,3.841900167711401,276.9919001677114,276.9919001677114,76182.49045009713,76186.379764909,-3.8893148118659155,0.0,8546.071908451686,8546.071908451686,0.8863622670421548,3929.6988142255163,276.9919001677114,3.841900167711401,1.0,0.002,0.1894068967962031,0.004909720514803819,0.00029343584552503913,0.0017065641535782524,0.14671792276251955,0.14671792276251955,0.0,-8.967084887123722e-13,1.0,1.0006400532976372,0.3125991064325717,0.09208090757996591,0.0,5.889068679078428e-05,75.34997966606637,0.0,1601796.4846591032,268.07736051175345,0.00024371825315938622,1.0,1279488.893273661,2617.735821606206,,,,,,,,,,,,,,,,,,,3.0,15343.795634084465,1450.0,0.375,6.173730061729009,3.5
2069.0,-28.93482771539312,4.924351584508342,34.95708611411293,25.713425140734785,6.327310575980951,-25.40861388624108,-38.948727725632466,2.8010967462954057,-5.072754314356928,-5.0729920647270825,39.91453701053894,41270.40873873227,25743.159896781213,25743.159896781213,67013.56863551348,76195.33589221533,76186.1021773702,25743.159896781213,101929.26207415141,101929.26207415141,101929.26207415141,127930.30483148625,124242.98236300398,3687.3224684822817,0.0,90054.79424640605,55130.16069280472,38805.14839289036,26001.042757334846,64806.191150225204,19835.496394079863,1450.0,0.0,0.886856742146452,2.8769472786082666,0.001494314320929203,1.0,1.0,-4.7642574900550585,353648.1068513342,1550851.6105622037,4.385295949609444,1550851.6105622037,4.385295949609444,0.7628731116364287,0.09208120126276258,3.910163305674537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910163305674537,1.278607849775259,1.2789412021015942,3.0581411699934633,6479.83417233494,15343.811493618397,6484.969062011738,0.00032735689303142816,23030.95477258355,2348.5037981964842,19384.006500482716,1976.618570101178,0.8416501483281004,0.8416501483281004,35378.55136034829,35405.22815468563,0.9990582506196108,0.8,4269.816347764082,4273.035954225843,0.9990582506196108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557147306620532,4.924351584508342,-2.3942439796085635,7.318595564116905,3.5,3.5,1.0,0.6,0.0002607014907916092,1.0001013665965115,0.0002606750670472672,198.0459174408187,0.0,5.241865483134738e-06,14.855446779203849,0.015572657134323311,8.877048034958169e-05,0.0001719310104420275,0.0006722783281379617,0.09208120127094234,0.09208120127094234,0.09208120127094234,0.09213912544586862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495654.80125880026,593.0597246230569,0.0,0.09208120127094234,0.09208120126276258,0.09208120126276258,0.375,0.375,0.5,8.200305298134717,0.3249604544942031,0.3249604544942031,-4.263256414560601e-12,0.00023775037016093847,0.30873457467203025,-4.263256414560601e-12,26001.042757334846,19835.496394079863,0.7628731116364287,1.0340612130740938,0.6368281796266136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451346507357221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.82975386889,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8487865844032,261.8487865844032,-11.301213415596806,245.98255230636076,277.71502086244186,124665.82995810838,124760.39112272394,-94.56116461555204,0.0,nan,277.71502086244186,4.565020862441884,271.36852715123763,-1.7814728487623483,265.0220334399983,-8.127966560001653,258.6755397287984,-14.474460271201565,252.32904601758216,-20.82095398241782,245.98255230636076,-27.167447693639218,1.0,1.0,26022.012520719443,26022.012520719443,276.9917588282563,3.8417588282563315,276.9917588282563,276.9917588282563,76182.21873249054,76186.1021773702,-3.883444879655144,0.0,8546.071908451686,8546.071908451686,0.8863613043475627,3929.71412220291,276.9917588282563,3.8417588282563315,1.0,0.002,0.1893487328928138,0.004909960250403301,0.0002933456698084134,0.0017066543299535677,0.1466728349042067,0.1466728349042067,0.0,-2.3801880605356374e-13,1.0,1.0006321461311887,0.3087345746762935,0.09208120126276258,0.0,5.816389932375896e-05,74.4200849642339,0.0,1601796.343640883,268.07724568564305,0.0002377503744241949,1.0,1279489.2679046118,2617.784651596202,,,,,,,,,,,,,,,,,,,3.0,15343.811493618397,1450.0,0.375,6.173730061729009,3.5
2070.0,-28.935807096440225,4.924404811678177,34.957099087698346,25.71307736160236,6.327109530170595,-25.40951543379959,-38.94959898954255,2.800817867184356,-5.072883257980152,-5.073114697813131,39.91454664288886,41269.953755256014,25743.612736940115,25743.612736940115,67013.56649219613,76195.06587041696,76185.71952464011,25743.612736940115,101929.33226158022,101929.33226158022,101929.33226158022,127930.33592068242,124242.23800711658,3688.0979135658395,0.0,90054.88591589527,55130.066475142725,38805.354934169496,26001.00365910221,64806.35859327171,19835.466833678467,1450.0,0.0,0.8868560830247694,2.87693436449102,0.001494314320929203,1.0,1.0,-4.768519254738919,353646.4154116002,1550852.025137878,4.385318096135317,1550852.025137878,4.385318096135317,0.7628731218894558,0.0920814917508927,3.910179232201748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910179232201748,1.2786091962510422,1.2789425151410223,3.0581504056647058,6479.853741614053,15343.827351502381,6484.963309263965,0.00032735235933413574,23030.88440914947,2348.496623123031,19383.989305134648,1976.6168166636567,0.8416519730972198,0.8416519730972198,35378.666640900505,35405.22815468563,0.99906231989426,0.8,4269.830260905449,4273.035954225843,0.99906231989426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557245060722182,4.924404811678177,-2.394319491645239,7.318724303323416,3.5,3.5,1.0,0.6,0.0002606750670472672,1.000101056611689,0.00026064872677009874,198.04672005560724,0.0,5.233114690432981e-06,14.830647032687068,0.015577890249013744,8.876180640720291e-05,0.00017191326064006427,0.0006722116614948654,0.09208149175682824,0.09208149175682824,0.09208149175682824,0.09213864337081479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495646.553875631,593.0624231820641,0.0,0.09208149175682824,0.0920814917508927,0.0920814917508927,0.375,0.375,0.5,8.202019846716299,0.3209306234426208,0.3209306234426208,-5.7411853049416095e-11,0.0002314398329872347,0.30459544307421993,-5.7411853049416095e-11,26001.00365910221,19835.466833678467,0.7628731218894558,1.0340585082518983,0.6368195135645335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451404872052012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.80495412237,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8482165175818,261.8482165175818,-11.301783482418159,245.98160438427323,277.7148286508903,124668.71645345257,124764.02613331318,-95.30967986061485,0.0,nan,277.7148286508903,4.56482865089032,271.3681837975803,-1.7818162024196909,265.0215389442221,-8.128461055777905,258.6748940909197,-14.475105909080298,252.3282492376053,-20.821750762394686,245.98160438427323,-27.16839561572675,1.0,1.0,26022.012520719443,26022.012520719443,276.99159141989406,3.841591419894087,276.99159141989406,276.99159141989406,76181.81425415415,76185.71952464011,-3.905270485964138,0.0,8546.071908451686,8546.071908451686,0.8863602977446747,3929.7301283627567,276.99159141989406,3.841591419894087,1.0,0.002,0.18929134747337334,0.004910194044504869,0.00029325669181918634,0.0017067433082759852,0.14662834590959317,0.14662834590959317,0.0,9.517126670077758e-14,1.0,1.000623676926058,0.3045954431316318,0.0920814917508927,0.0,5.738541651426819e-05,73.4240487829784,0.0,1601796.185859735,268.0771167420198,0.00023143989039908774,1.0,1279489.6899410393,2617.8368735541867,,,,,,,,,,,,,,,,,,,3.0,15343.827351502381,1450.0,0.375,6.173730061729009,3.5
2071.0,-28.93678475169869,4.9244546369741595,34.95711162058231,25.71281926883387,6.327004396553087,-25.410405836877494,-38.950461068283744,2.8006254812050084,-5.072997692961053,-5.073223405814208,39.9145598714702,41269.446733036915,25744.02096018004,25744.02096018004,67013.46769321695,76194.73052805415,76185.44730556817,25744.02096018004,101929.46826574822,101929.46826574822,101929.46826574822,127930.43899391306,124241.575338477,3688.8636554360583,0.0,90054.94185922718,55129.95019606799,38805.5462923991,26000.97072816484,64806.517020563944,19835.442292230953,1450.0,0.0,0.8868554817568254,2.8769229186945475,0.001494314320929203,1.0,1.0,-4.772433177171308,353644.91604256706,1550852.5944944823,4.385338298791806,1550852.5944944823,4.385338298791806,0.7628731442224483,0.09208177774485958,3.910193062254322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910193062254322,1.2786101417941975,1.2789434272499711,3.058158960609667,6479.871868515861,15343.843236978224,6484.958537396452,0.00032734818965280473,23030.81725773108,2348.489775584025,19383.975041703317,1976.6153621984386,0.841653807799479,0.841653807799479,35378.76674652075,35405.22815468563,0.9990658535134597,0.8,4269.84234259329,4273.035954225843,0.9990658535134597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573331834191375,4.9244546369741595,-2.3943857212859805,7.31884035826014,3.5,3.5,1.0,0.6,0.00026064872677009874,1.0001008793335695,0.0002606224353525071,198.04752126173383,0.0,5.21660549856742e-06,14.783859982940069,0.015583106854512311,8.875322467947927e-05,0.00017189550209061947,0.0006721445997074635,0.09208177774197894,0.09208177774197894,0.09208177774197894,0.09213821433238122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495638.4277300769,593.0650822405678,0.0,0.09208177774197894,0.09208177774485958,0.09208177774485958,0.375,0.375,0.5,8.20371294562024,0.31694079590675983,0.31694079590675983,-2.773958840407431e-11,0.0002257128531368835,0.30079022864288163,-2.773958840407431e-11,26000.97072816484,19835.442292230953,0.7628731442224483,1.0340544558497522,0.6368101331528369,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451463058253775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.75816707263,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84765166392896,261.84765166392896,-11.30234833607102,245.9806589881788,277.7146443396864,124672.67927023796,124767.11736017671,-94.43808993873608,0.0,nan,277.7146443396864,4.564644339686424,271.3678472693748,-1.782152730625171,265.02105019905156,-8.12894980094842,258.67425312879055,-14.475746871209424,252.32745605849198,-20.822543941508002,245.9806589881788,-27.16934101182119,1.0,1.0,26022.012520719443,26022.012520719443,276.9914508587709,3.8414508587709406,276.9914508587709,276.9914508587709,76181.59919381003,76185.44730556817,-3.8481117581395665,0.0,8546.071908451686,8546.071908451686,0.8863594236445064,3929.7440275655936,276.9914508587709,3.8414508587709406,1.0,0.002,0.18923467775206695,0.004910427142684334,0.0002931688311154522,0.0017068311695190167,0.14658441555772608,0.14658441555772608,0.0,6.344690398063513e-13,1.0,1.0006158908398606,0.3007902286706212,0.09208177774485958,0.0,5.666971873410803e-05,72.50834205304768,0.0,1601796.0456457592,268.0770023070389,0.0002257128808764719,1.0,1279490.0640543818,2617.8849459009525,,,,,,,,,,,,,,,,,,,3.0,15343.843236978224,1450.0,0.375,6.173730061729009,3.5
2072.0,-28.93776060635917,4.924501139941121,34.95712371658677,25.712538544926815,6.326876961053065,-25.41129684960262,-38.95132321687413,2.8004132036584877,-5.073111645778567,-5.073331729660712,39.914572328886265,41268.95844660902,25744.419639224718,25744.419639224718,67013.37808583374,76194.4137507808,76185.17541919928,25744.419639224718,101929.59505842399,101929.59505842399,101929.59505842399,127930.53270494626,124240.91295130645,3689.6197536398163,0.0,90055.01053224829,55129.846795527184,38805.73748524566,26000.937646522274,64806.67513176794,19835.41758046373,1450.0,0.0,0.886854885234759,2.8769115122888067,0.001494314320929203,1.0,1.0,-4.77632859660423,353643.42197679926,1550853.1306610722,4.3853583420047775,1550853.1306610722,4.3853583420047775,0.7628731644266988,0.09208205970351489,3.9102079176583895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102079176583895,1.2786111794054764,1.2789444315134657,3.058168097260453,6479.891227982508,15343.859124381332,6484.952938796788,0.0003273437094691768,23030.7473230675,2348.482644232995,19383.958307114262,1976.613655745261,0.8416556369275683,0.8416556369275682,35378.87427383049,35405.22815468563,0.9990696491129882,0.8,4269.855320000429,4273.035954225843,0.9990696491129882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557419245821275,4.924501139941121,-2.3944525599095448,7.318953699850666,3.5,3.5,1.0,0.6,0.0002606224353525071,1.0001006943315418,0.0002605961947928701,198.04832099786054,0.0,5.206950084481358e-06,14.756496539420167,0.015588313804596791,8.874464302329203e-05,0.00017187779232921506,0.0006720779044353412,0.09208205972265535,0.09208205972265535,0.09208205972265535,0.09213778704905945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495630.40079916106,593.0677087871481,0.0,0.09208205972265535,0.09208205970351489,0.09208205970351489,0.375,0.375,0.5,8.205384767563496,0.31299137969176627,0.31299137969176627,-1.2846612662542611e-11,0.0002200838821408979,0.29700313305647796,-1.2846612662542611e-11,26000.937646522274,19835.41758046373,0.7628731644266988,1.034050550341906,0.6368010449957363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445152114236839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.73080362911,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84708921182,261.84708921182,-11.302910788179986,245.97971576706695,277.7144626565791,124676.35453317342,124770.39110509946,-94.03657192601717,0.0,nan,277.7144626565791,4.56446265657911,271.3675132786744,-1.782486721325597,265.02056390076115,-8.12943609923883,258.6736145228664,-14.47638547713359,252.32666514497237,-20.82333485502761,245.97971576706695,-27.170284232933028,1.0,1.0,26022.012520719443,26022.012520719443,276.9913107207328,3.8413107207328494,276.9913107207328,276.9913107207328,76181.31823557986,76185.17541919928,-3.857183619416901,0.0,8546.071908451686,8546.071908451686,0.8863584847384937,3929.7589572466813,276.9913107207328,3.8413107207328494,1.0,0.002,0.18917872035272434,0.004910657132543246,0.0002930820742378027,0.0017069179268435026,0.14654103711890135,0.14654103711890135,0.0,1.0813051842806232e-12,1.0,1.0006081416942134,0.2970031330693246,0.09208205970351489,0.0,5.595739711925663e-05,71.59695448485458,0.0,1601795.9061310438,268.0768883542214,0.00022008389498751058,1.0,1279490.4368454963,2617.932793746063,,,,,,,,,,,,,,,,,,,3.0,15343.859124381332,1450.0,0.375,6.173730061729009,3.5
