time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2073.0,-28.938734321603746,4.9245443821537656,34.957135376741135,25.712253560218983,6.326742303812847,-25.41218665900171,-38.95218519084153,2.8001946406978617,-5.073225901790352,-5.073440444863375,39.9145839423366,41268.47358856801,25744.810929569132,25744.810929569132,67013.28451813714,76194.0996991939,76184.90063872491,25744.810929569132,101929.71156829403,101929.71156829403,101929.71156829403,127930.61568593612,124240.24943189653,3690.366254039585,0.0,90055.07662685867,55129.741419098296,38805.92800862264,26000.90411764209,64806.83212626474,19835.392464024393,1450.0,0.0,0.886854289774626,2.8769000631819357,0.001494314320929203,1.0,1.0,-4.7802123324990475,353641.9225175097,1550853.6305032703,4.385378349554933,1550853.6305032703,4.385378349554933,0.7628731821892961,0.09208233799134738,3.9102223138837395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102223138837395,1.2786122460372422,1.2789454648699865,3.0581768053626526,6479.909679406125,15343.87501526791,6484.947951186601,0.00032733945809231826,23030.679434032874,2348.475721478066,19383.943398813644,1976.6121355216762,0.841657470607212,0.841657470607212,35378.978477406345,35405.22815468563,0.999073327391001,0.8,4269.867896268098,4273.035954225843,0.999073327391001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5575037132329035,4.9245443821537656,-2.3945205587329816,7.319064940886747,3.5,3.5,1.0,0.6,0.0002605961947928701,1.0001004743617725,0.00026057001418699756,198.04911898628416,0.0,5.196898778155817e-06,14.728011137293587,0.015593510703374946,8.873606387186801e-05,0.00017186013092100206,0.0006720113187942831,0.09208233800726016,0.09208233800726016,0.09208233800726016,0.09213735850898337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495622.47238183033,593.0703030481409,0.0,0.09208233800726016,0.09208233799134738,0.09208233799134738,0.375,0.375,0.5,8.207035384244653,0.30907698106000225,0.30907698106000225,-4.757794158649631e-11,0.0002145430730138287,0.2932281123643179,-4.757794158649631e-11,26000.90411764209,19835.392464024393,0.7628731821892961,1.0340466015615994,0.6367920207573738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451579119948914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.702318226984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84652826261515,261.84652826261515,-11.303471737384825,245.97877462936344,277.71428189588244,124679.90693826148,124773.69224304162,-93.78530478014495,0.0,nan,277.71428189588244,4.564281895882459,271.3671804425595,-1.7828195574404617,265.02007898928116,-8.129921010718817,258.67297753594534,-14.477022464054642,252.32587608265914,-20.82412391734084,245.97877462936344,-27.171225370636535,1.0,1.0,26022.012520719443,26022.012520719443,276.99116985269114,3.8411698526911664,276.99116985269114,276.99116985269114,76181.01852397005,76184.90063872491,-3.882114754858776,0.0,8546.071908451686,8546.071908451686,0.886357574853356,3929.7734254531583,276.99116985269114,3.8411698526911664,1.0,0.002,0.18912347303558028,0.004910883883479301,0.0002929964172446824,0.001707003583626413,0.1464982086223412,0.1464982086223412,0.0,8.710952965895746e-13,1.0,1.0006004171207417,0.29322811241189584,0.09208233799134738,0.0,5.524731495603218e-05,70.68843181774795,0.0,1601795.766396667,268.0767740982096,0.00021454312059177028,1.0,1279490.8109833822,2617.980484897803,,,,,,,,,,,,,,,,,,,3.0,15343.87501526791,1450.0,0.375,6.173730061729009,3.5
2074.0,-28.93970577669799,4.924584421177292,34.957146601078904,25.71196382576602,6.326604386529034,-25.413074760375597,-38.953046885412164,2.799973369463944,-5.073340593514331,-5.073549680495104,39.91459468506531,41268.00326319725,25745.195311806416,25745.195311806416,67013.19857500367,76193.791098385,76184.6220396488,25745.195311806416,101929.81735145522,101929.81735145522,101929.81735145522,127930.68743827954,124239.58425603618,3691.103182243361,0.0,90055.14804272415,55129.650408574096,38806.10848238895,26000.870086824325,64806.97856921327,19835.366898753695,1450.0,0.0,0.8868536948170402,2.8768885577533823,0.001494314320929203,1.0,1.0,-4.784086542913883,353640.4158863496,1550854.0928689528,4.385398340237658,1550854.0928689528,4.385398340237658,0.762873197416769,0.0920826126279548,3.910237284251398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910237284251398,1.2786133250962748,1.2789465107336182,3.058185932761941,6479.92901926996,15343.890916485632,6484.942371737593,0.00032733498311200937,23030.609524752897,2348.468592715443,19383.92672146718,1976.6104349056184,0.8416593013152204,0.8416593013152203,35379.08683669027,35405.22815468563,0.999077152364066,0.8,4269.880974085707,4273.035954225843,0.999077152364066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557586689399122,4.924584421177292,-2.394589796820268,7.31917421799756,3.5,3.5,1.0,0.6,0.00026057001418699756,1.0001002419278469,0.00026054389676449715,198.0499151280214,0.0,5.18504592757936e-06,14.694420158759906,0.015598695749302526,8.872748826734293e-05,0.00017184252591965463,0.0006719450518709708,0.0920826126300748,0.0920826126300748,0.0920826126300748,0.09213692821781888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495614.6420744637,593.0728651548487,0.0,0.0920826126300748,0.0920826126279548,0.0920826126279548,0.375,0.375,0.5,8.208664852053758,0.3051926509261875,0.3051926509261875,3.410605131648481e-13,0.00020908698076027576,0.28946313758120823,3.410605131648481e-13,26000.870086824325,19835.366898753695,0.762873197416769,1.0340429388084214,0.6367833244860103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451636970862793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.66872724845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84596845212843,261.84596845212843,-11.304031547871546,245.97783555701758,277.7141013472524,124683.42771454122,124777.02263416647,-93.5949196252521,0.0,nan,277.7141013472524,4.564101347252404,271.3668481891954,-1.7831518108045543,265.0195950311602,-8.130404968839798,258.6723418730883,-14.477658126911649,252.32508871505658,-20.824911284943397,245.97783555701758,-27.172164442982393,1.0,1.0,26022.012520719443,26022.012520719443,276.991028017395,3.841028017395047,276.991028017395,276.991028017395,76180.71370072759,76184.6220396488,-3.9083389212173643,0.0,8546.071908451686,8546.071908451686,0.886356628680061,3929.788470672655,276.991028017395,3.841028017395047,1.0,0.002,0.1890689339417451,0.004911107381324768,0.00029291185717747193,0.0017070881430454913,0.14645592858873596,0.14645592858873596,0.0,2.2296314100556103e-13,1.0,1.000592712968338,0.28946313758086717,0.0920826126279548,0.0,5.4539090791511645e-05,69.78228600992064,0.0,1601795.6262847472,268.07665940648565,0.00020908698041921525,1.0,1279491.1869117813,2618.0280439423077,,,,,,,,,,,,,,,,,,,3.0,15343.890916485632,1450.0,0.375,6.173730061729009,3.5
2075.0,-28.940675186996945,4.924621317674079,34.957157392415986,25.711673916690074,6.326467811618841,-25.41396088720212,-38.9539044588804,2.799753511161075,-5.073455509118389,-5.073659231948808,39.91460463739561,41267.529414745004,25745.57241527893,25745.57241527893,67013.10183002394,76193.48439464085,76184.34134125711,25745.57241527893,101929.91375653604,101929.91375653604,101929.91375653604,127930.74941130937,124238.91883560174,3691.830575707625,0.0,90055.22253998423,55129.55712505343,38806.294905478666,26000.835654773327,64807.13056025199,19835.340968111308,1450.0,0.0,0.8868531011113105,2.8768770175711147,0.001494314320929203,1.0,1.0,-4.787945413799434,353638.90490254044,1550854.521217667,4.385418288875959,1550854.521217667,4.385418288875959,0.7628732103642932,0.09208288358831913,3.9102526657824948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102526657824948,1.2786143974803796,1.2789475500013177,3.0581953976804783,6479.949074296581,15343.906830524524,6484.93631790036,0.00032733032823897406,23030.53798237433,2348.461297423109,19383.90862614257,1976.6085896960299,0.8416611301471728,0.8416611301471728,35379.198171992095,35405.22815468563,0.9990810823906016,0.8,4269.894411077147,4273.035954225843,0.9990810823906016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557668094306484,4.924621317674079,-2.3946601081337193,7.319281425807798,3.5,3.5,1.0,0.6,0.00026054389676449715,1.0001000317117341,0.00026051783671935286,198.05070959952647,0.0,5.172553309568806e-06,14.659016079317995,0.015603868302612095,8.871895443653913e-05,0.00017182494232795801,0.0006718789387858212,0.09208288361666211,0.09208288361666211,0.09208288361666211,0.0921364969441638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495606.9098543248,593.0753951192829,0.0,0.09208288361666211,0.09208288358831913,0.09208288358831913,0.375,0.375,0.5,8.210273256025737,0.3013354340420733,0.3013354340420733,-7.770495358272456e-11,0.00020372283040615002,0.28571381814936103,-7.770495358272456e-11,26000.835654773327,19835.340968111308,0.7628732103642932,1.0340390208716466,0.6367745193775871,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445169468793391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.63332316901,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8454098812608,261.8454098812608,-11.304590118739156,245.97689853990522,277.7139212226321,124686.96757799068,124780.35524609887,-93.38766810819772,0.0,nan,277.7139212226321,4.563921222632132,271.3665166860722,-1.7834833139277748,265.019112149547,-8.13088785045295,258.67170761296825,-14.478292387031729,252.32430307643995,-20.82569692356003,245.97689853990522,-27.173101460094756,1.0,1.0,26022.012520719443,26022.012520719443,276.9908856206301,3.840885620630104,276.9908856206301,276.9908856206301,76180.4159982916,76184.34134125711,-3.9253429655072978,0.0,8546.071908451686,8546.071908451686,0.8863556565193128,3929.8039291114073,276.9908856206301,3.840885620630104,1.0,0.002,0.18901510016063947,0.004911327684117726,0.0002928283896505148,0.0017071716124057819,0.1464141948252574,0.1464141948252574,0.0,2.0562965392934007e-12,1.0,1.0005850407175285,0.285713818227066,0.09208288358831913,0.0,5.3833780469368466e-05,68.8798679648692,0.0,1601795.4860501774,268.0765444908816,0.0002037229081111036,1.0,1279491.563927263,2618.0754005392505,,,,,,,,,,,,,,,,,,,3.0,15343.906830524524,1450.0,0.375,6.173730061729009,3.5
2076.0,-28.941642318482483,4.924655129697108,34.95716775163524,25.7113842870109,6.326328310639863,-25.41484525551144,-38.95476175295187,2.7995312469268994,-5.073570717835594,-5.073769162157458,39.914613749255565,41267.05680290885,25745.942551525502,25745.942551525502,67012.99935443436,76193.17681722468,76184.05736213246,25745.942551525502,101929.99991365796,101929.99991365796,101929.99991365796,127930.80069488862,124238.25222914471,3692.5484657439065,0.0,90055.29167459783,55129.46051877233,38806.47906202833,26000.800781230664,64807.27984325899,19835.314637480715,1450.0,0.0,0.8868525085200247,2.8768654360835817,0.001494314320929203,1.0,1.0,-4.79179308475932,353637.388701843,1550854.91339201,4.38543820008681,1550854.91339201,4.38543820008681,0.7628732208816945,0.09208315093359107,3.9102673566112265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102673566112265,1.2786154808962014,1.2789486003769197,3.058204296001844,6479.967928771785,15343.922753145645,6484.931073829776,0.0003273259759955273,23030.469137190372,2348.454277168082,19383.89295126466,1976.606991303316,0.8416629655174025,0.8416629655174024,35379.30450773869,35405.22815468563,0.9990848359406468,0.8,4269.907244675237,4273.035954225843,0.9990848359406468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557747995206528,4.924655129697108,-2.3947315231886077,7.319386652885715,3.5,3.5,1.0,0.6,0.00026051783671935286,1.0000997973412933,0.0002604918403262597,198.05150220897502,0.0,5.161210433021953e-06,14.626870367184216,0.015609029513045117,8.87104241442114e-05,0.00017180741257514148,0.0006718129170164128,0.09208315093143521,0.09208315093143521,0.09208315093143521,0.09213606446391938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495599.2751588282,593.0778931235745,0.0,0.09208315093143521,0.09208315093359107,0.09208315093359107,0.375,0.375,0.5,8.211860662038656,0.2975022455946714,0.2975022455946714,-1.2164491636212915e-11,0.00019844432188165229,0.28197607739815567,-1.2164491636212915e-11,26000.800781230664,19835.314637480715,0.7628732208816945,1.0340350577359527,0.6367657599997433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451752283954247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.60117745687,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84485226575435,261.84485226575435,-11.305147734245622,245.9759635713601,277.7137409601711,124690.44326306741,124783.67119846227,-93.22793539484589,0.0,nan,277.7137409601711,4.563740960171117,271.36618548238033,-1.7838145176196463,265.0186300046714,-8.131369995328555,258.6710745268404,-14.478925473159563,252.32351904910294,-20.826480950897036,245.9759635713601,-27.17403642863988,1.0,1.0,26022.012520719443,26022.012520719443,276.99074246122234,3.840742461222362,276.99074246122234,276.99074246122234,76180.1122175689,76184.05736213246,-3.9451445635640994,0.0,8546.071908451686,8546.071908451686,0.8863547280124849,3929.8186933942825,276.99074246122234,3.840742461222362,1.0,0.002,0.18896196954035283,0.004911544772421683,0.0002927460112914229,0.0017072539888835132,0.14637300564571146,0.14637300564571146,0.0,1.7493602053053614e-13,1.0,1.0005773920274537,0.28197607741032016,0.09208315093359107,0.0,5.3130617322149495e-05,67.98019675021833,0.0,1601795.3456035617,268.0764292821644,0.00019844433404614392,1.0,1279491.9422454785,2618.1226069090867,,,,,,,,,,,,,,,,,,,3.0,15343.922753145645,1450.0,0.375,6.173730061729009,3.5
2077.0,-28.942607297931758,4.924685914986107,34.95717768099425,25.71109462240713,6.326188061064556,-25.41572776203393,-38.955614995770134,2.7993085243841627,-5.073686173991405,-5.073879428774661,39.91462206199303,41266.575500115294,25746.305760183976,25746.305760183976,67012.88126029927,76192.86976467702,76183.77075203278,25746.305760183976,101930.07651221676,101930.07651221676,101930.07651221676,127930.84200834596,124237.58512205548,3693.256886290495,0.0,90055.35974442076,55129.35367006083,38806.67341595547,26000.765496129206,64807.438912084675,19835.28793288573,1450.0,0.0,0.8868519171080653,2.8768538177166803,0.001494314320929203,1.0,1.0,-4.795626554479497,353635.8678663392,1550855.2711735468,4.3854580716900315,1550855.2711735468,4.3854580716900315,0.7628732290916072,0.09208341462259488,3.9102819197393135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9102819197393135,1.2786165663065505,1.2789496528289028,3.0582130896635173,6479.986561485662,15343.93868910532,6484.925984645561,0.00032732167991579667,23030.400772337274,2348.447305893172,19383.877739352472,1976.605440119967,0.8416648034468951,0.8416648034468951,35379.40991907849,35405.22815468563,0.9990885568628008,0.8,4269.91996670722,4273.035954225843,0.9990885568628008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557826400655831,4.924685914986107,-2.394803995513957,7.319489910500064,3.5,3.5,1.0,0.6,0.0002604918403262597,1.000099576048158,0.0002604659041608435,198.052293060229,0.0,5.1486247041145756e-06,14.591202411460706,0.015614178137749232,8.870193491548458e-05,0.00017178990541077513,0.0006717469611214809,0.09208341462540484,0.09208341462540484,0.09208341462540484,0.0921356309255736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495591.73780394153,593.080359230545,0.0,0.09208341462540484,0.09208341462259488,0.09208341462259488,0.375,0.375,0.5,8.213427149393109,0.2936911722447917,0.2936911722447917,4.951061782776378e-11,0.00019325478325527,0.27825287429516266,4.951061782776378e-11,26000.765496129206,19835.28793288573,0.7628732290916072,1.0340306974822198,0.6367567704086559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451809745017072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.565509501146,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8442955595485,261.8442955595485,-11.30570444045145,245.975030643843,277.71356047526496,124693.90078114248,124786.9766961514,-93.07591500888797,0.0,nan,277.71356047526496,4.563560475264978,271.3658545089727,-1.7841454910272887,265.01814854273647,-8.131851457263508,258.6704425763727,-14.479557423627284,252.32273661010126,-20.827263389898718,245.975030643843,-27.174969356156964,1.0,1.0,26022.012520719443,26022.012520719443,276.9905986575483,3.8405986575482984,276.9905986575483,276.9905986575483,76179.80876173814,76183.77075203278,-3.9619902946433285,0.0,8546.071908451686,8546.071908451686,0.8863538075761402,3929.83332933801,276.9905986575483,3.8405986575482984,1.0,0.002,0.18890953937808458,0.0049117586796509505,0.0002926647179379636,0.0017073352814281485,0.1463323589689818,0.1463323589689818,0.0,-6.33887907441899e-13,1.0,1.0005697729547292,0.27825287424565204,0.09208341462259488,0.0,5.2430158486173666e-05,67.08398520968481,0.0,1601795.2050026106,268.0763138260086,0.00019325473374465219,1.0,1279492.3217212,2618.1696249827546,,,,,,,,,,,,,,,,,,,3.0,15343.93868910532,1450.0,0.375,6.173730061729009,3.5
2078.0,-28.94357017720578,4.924713734898856,34.95718718505989,25.710804748255782,6.326049655868093,-25.416608193862952,-38.956467889342434,2.799087671623537,-5.073801641536818,-5.073989801039698,39.914629646800236,41266.10749668119,25746.661605041776,25746.661605041776,67012.76910172297,76192.56498639591,76183.48311421614,25746.661605041776,101930.14471925792,101930.14471925792,101930.14471925792,127930.87462512976,124236.91873901218,3693.9558861175797,0.0,90055.43191408417,55129.26196167396,38806.85550267801,26000.72990587183,64807.58540854984,19835.26094155783,1450.0,0.0,0.8868513277921233,2.876842186851849,0.001494314320929203,1.0,1.0,-4.799441080543772,353634.34557749314,1550855.5976220565,4.385477872884414,1550855.5976220565,4.385477872884414,0.762873235227076,0.09208367469096858,3.910297024864396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910297024864396,1.2786176429312037,1.2789506965698574,3.058222328216998,6480.006136871891,15343.954635939737,6484.92026740574,0.0003273171465750503,23030.330264286556,2348.440116072926,19383.86065014005,1976.6036975052696,0.8416666381983615,0.8416666381983616,35379.51925343682,35405.22815468563,0.9990924162667848,0.8,4269.933162205979,4273.035954225843,0.9990924162667848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557903216489668,4.924713734898856,-2.3948773397398857,7.319591074638742,3.5,3.5,1.0,0.6,0.0002604659041608435,1.0000993601016823,0.0002604400268132972,198.05308219575505,0.0,5.1367170338674114e-06,14.557456073980244,0.015619314854783099,8.869344991184145e-05,0.00017177245424900207,0.0006716813168035283,0.09208367469838376,0.09208367469838376,0.09208367469838376,0.09213519720521487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495584.2976254523,593.0827934979961,0.0,0.09208367469838376,0.09208367469096858,0.09208367469096858,0.375,0.375,0.5,8.2149728232246,0.2899015192307388,0.2899015192307388,1.3585577107733116e-11,0.0001881595028976335,0.27454872049594314,1.3585577107733116e-11,26000.72990587183,19835.26094155783,0.762873235227076,1.034026629433446,0.6367481096007179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451867078651734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.531763163664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84373995587276,261.84373995587276,-11.306260044127214,245.97409976578305,277.71338014596915,124697.39086370917,124790.28244426365,-92.8915805544726,0.0,nan,277.71338014596915,4.563380145969177,271.36552406993525,-1.7844759300647297,265.017667993917,-8.132332006083004,258.6698119178307,-14.480188082169263,252.32195584180135,-20.828044158198622,245.97409976578305,-27.175900234216925,1.0,1.0,26022.012520719443,26022.012520719443,276.9904546279703,3.8404546279703027,276.9904546279703,276.9904546279703,76179.51297436809,76183.48311421614,-3.9701398480538046,0.0,8546.071908451686,8546.071908451686,0.8863528528832166,3929.848509988718,276.9904546279703,3.8404546279703027,1.0,0.002,0.1888578061208765,0.00491196946250073,0.0002925845042250037,0.0017074154952216667,0.14629225211250185,0.14629225211250185,0.0,-5.533295176218811e-13,1.0,1.0005621927343835,0.27454872048235757,0.09208367469096858,0.0,5.1733253467841294e-05,66.19232024008753,0.0,1601795.064527096,268.07619835846316,0.0001881594893120564,1.0,1279492.7015605997,2618.2163990663194,,,,,,,,,,,,,,,,,,,3.0,15343.954635939737,1450.0,0.375,6.173730061729009,3.5
2079.0,-28.944530815694876,4.924738647193898,34.957196266877006,25.710515083652012,6.32590873444892,-25.417486860702052,-38.95732053844256,2.7988647785503318,-5.073917235757335,-5.074100389452209,39.91463646894525,41265.64168072717,25747.010519363725,25747.010519363725,67012.65220009089,76192.25959034865,76183.19338710378,25747.010519363725,101930.2039064675,101930.2039064675,101930.2039064675,127930.89786580042,124236.25235969413,3694.6455061062884,0.0,90055.4995261087,55129.16845948928,38807.034518466025,26000.69395933291,64807.72847779894,19835.233621545838,1450.0,0.0,0.8868507401358114,2.8768305318559215,0.001494314320929203,1.0,1.0,-4.803239656742278,353632.82031304593,1550855.8912470753,4.385497618332521,1550855.8912470753,4.385497618332521,0.7628732391746802,0.09208393115891164,3.910311545199514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910311545199514,1.2786187288905746,1.2789517497231147,3.0582310870672083,6480.024695824453,15343.970592681684,6484.915236997739,0.0003273128695196737,23030.26203542916,2348.433158665718,19383.8456139139,1976.602164236911,0.8416684788082,0.8416684788082,35379.62435487169,35405.22815468563,0.9990961262552093,0.8,4269.94584683572,4273.035954225843,0.9990961262552093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557978536236438,4.924738647193898,-2.3949516212819293,7.319690268475828,3.5,3.5,1.0,0.6,0.0002604400268132972,1.0000991296396928,0.0002604142120462862,198.05386950027855,0.0,5.125088440595131e-06,14.524500640646602,0.015624439943223694,8.868496809009707e-05,0.00017175505872320013,0.00067161578907175,0.09208393116696119,0.09208393116696119,0.09208393116696119,0.09213476288493572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495576.95401490916,593.0851961238046,0.0,0.09208393116696119,0.09208393115891164,0.09208393115891164,0.375,0.375,0.5,8.216497774286381,0.2861322746916244,0.2861322746916244,7.389644451905042e-12,0.00018315369487709177,0.2708607327099344,7.389644451905042e-12,26000.69395933291,19835.233621545838,0.7628732391746802,1.0340225428985261,0.6367395162579021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451924287936666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.498807730335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84318522923587,261.84318522923587,-11.306814770764106,245.97317092870423,277.71319952977063,124700.82663695878,124793.57158477578,-92.74494781698958,0.0,nan,277.71319952977063,4.563199529770657,271.36519380956145,-1.7848061904385304,265.0171880893478,-8.132811910652151,258.6691823691224,-14.480817630877596,252.32117664890902,-20.82882335109096,245.97317092870423,-27.176829071295742,1.0,1.0,26022.012520719443,26022.012520719443,276.99031013777045,3.840310137770473,276.99031013777045,276.99031013777045,76179.21130183856,76183.19338710378,-3.9820852652192116,0.0,8546.071908451686,8546.071908451686,0.8863519351503093,3929.8631029255116,276.99031013777045,3.840310137770473,1.0,0.002,0.1888067667579828,0.004912177113203702,0.0002925053654206408,0.001707494634497463,0.14625268271032038,0.14625268271032038,0.0,-8.189629530086506e-14,1.0,1.000554645467559,0.27086073270254474,0.09208393115891164,0.0,5.103936012803629e-05,65.30450820085404,0.0,1601794.9240370158,268.07608276424264,0.00018315368748744731,1.0,1279493.0821435163,2618.262965138939,,,,,,,,,,,,,,,,,,,3.0,15343.970592681684,1450.0,0.375,6.173730061729009,3.5
2080.0,-28.945489262903543,4.924760709647839,34.957204930080515,25.71022534919905,6.325767461371163,-25.418363590459915,-38.95816906644029,2.798641788126194,-5.074032896938434,-5.074211135144416,39.91464255146687,41265.16839202255,25747.352500340057,25747.352500340057,67012.5208923626,76191.9550111639,76182.9019332839,25747.352500340057,101930.25443362395,101930.25443362395,101930.25443362395,127930.91211906231,124235.58632936787,3695.3257896944456,0.0,90055.56687459306,55129.06641953604,38807.22272784114,26000.65768543836,64807.8804132795,19835.20599682076,1450.0,0.0,0.8868501543554375,2.876818858955355,0.001494314320929203,1.0,1.0,-4.807020916436329,353631.29288455896,1550856.153037547,4.3855173007661845,1550856.153037547,4.3855173007661845,0.7628732410076475,0.09208418403101026,3.910326041618644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910326041618644,1.2786198151741823,1.2789528032806579,3.0582398264224873,6480.043213469596,15343.986562218046,6484.910240078779,0.00032730860315306,23030.19388053774,2348.4262088009405,19383.830677788737,1976.600641176012,0.8416703210722661,0.8416703210722661,35379.72928311943,35405.22815468563,0.9990998301330282,0.8,4269.958510563609,4273.035954225843,0.9990998301330282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558052359289596,4.924760709647839,-2.395026781564685,7.319787491212525,3.5,3.5,1.0,0.6,0.0002604142120462862,1.000098904281071,0.00026038845851299777,198.054655014334,0.0,5.112714496783592e-06,14.4894328838847,0.015629552657720477,8.867652800765273e-05,0.00017173768403863345,0.000671550338223543,0.09208418404717547,0.09208418404717547,0.09208418404717547,0.09213432818661907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495569.7066146917,593.0875672266301,0.0,0.09208418404717547,0.09208418403101026,0.09208418403101026,0.375,0.375,0.5,8.21800209941448,0.28238283083993565,0.28238283083993565,3.353761712787673e-12,0.00017823820599005558,0.26719021870809456,3.353761712787673e-12,26000.65768543836,19835.20599682076,0.7628732410076475,1.034018092630466,0.6367307205369902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451981364514677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.46373997357,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84263138741306,261.84263138741306,-11.307368612586913,245.97224413681585,277.71301863802233,124704.25332478367,124796.85033960901,-92.59701482531285,0.0,nan,277.71301863802233,4.563018638022356,271.3648637377879,-1.7851362622120632,265.0167088375178,-8.13329116248218,258.6685539372749,-14.48144606272507,252.32039903705967,-20.829600962940304,245.97224413681585,-27.17775586318413,1.0,1.0,26022.012520719443,26022.012520719443,276.990165288244,3.840165288244009,276.990165288244,276.990165288244,76178.91029828224,76182.9019332839,-3.9916350016574143,0.0,8546.071908451686,8546.071908451686,0.8863510189283774,3929.8776718267372,276.990165288244,3.840165288244009,1.0,0.002,0.18875641803089002,0.004912381656314052,0.00029242729651169264,0.0017075727040763915,0.14621364825584632,0.14621364825584632,0.0,5.880842687822074e-13,1.0,1.0005471338325058,0.2671902187047408,0.09208418403101026,0.0,5.034872503534678e-05,64.42086456657645,0.0,1601794.7836024298,268.07596710306154,0.00017823820263629386,1.0,1279493.4632674507,2618.3093068812655,,,,,,,,,,,,,,,,,,,3.0,15343.986562218046,1450.0,0.375,6.173730061729009,3.5
2081.0,-28.94644565650301,4.924779983498328,34.957213180277364,25.709930341132008,6.325628376058426,-25.41923825318996,-38.959013543184824,2.798420972046343,-5.0741483982153,-5.074321815613486,39.914647958585476,41264.70813251813,25747.68713271292,25747.68713271292,67012.39526523105,76191.65948447351,76182.61020793284,25747.68713271292,101930.29734064576,101930.29734064576,101930.29734064576,127930.9185259123,124234.92173488725,3695.9967910250502,0.0,90055.65035632251,55128.984530945396,38807.40647264124,26000.621185266547,64808.02765790779,19835.1781500113,1450.0,0.0,0.8868495713507243,2.8768071916791844,0.001494314320929203,1.0,1.0,-4.810780597475173,353629.7663607587,1550856.3857609848,4.38553688995418,1550856.3857609848,4.38553688995418,0.7628732409382225,0.09208443332315172,3.910342519182316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910342519182316,1.278620891258782,1.2789538467147799,3.058250139595831,6480.065065846364,15344.002543631776,6484.903009388017,0.00032730349688099987,23030.118183906274,2348.418489892703,19383.809064770172,1976.5984372614678,0.8416721490520102,0.8416721490520103,35379.848551229574,35405.22815468563,0.9991040401991174,0.8,4269.972904960973,4273.035954225843,0.9991040401991174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558124596007894,4.924779983498328,-2.395102641295679,7.3198826247940065,3.5,3.5,1.0,0.6,0.00026038845851299777,1.000098693124661,0.00026036276249842143,198.05543885071663,0.0,5.1006071508355775e-06,14.455120665468026,0.01563465326487131,8.866812895895219e-05,0.00017172032955404558,0.0006714853060631841,0.09208443333447881,0.09208443333447881,0.09208443333447881,0.09213389395728623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495562.5551593142,593.0899068970447,0.0,0.09208443333447881,0.09208443332315172,0.09208443332315172,0.375,0.375,0.5,8.219485917699913,0.27865345167282385,0.27865345167282385,-5.286437954055145e-12,0.00017341739817311463,0.26354121813830034,-5.286437954055145e-12,26000.621185266547,19835.1781500113,0.7628732409382225,1.0340138048786043,0.6367221719867147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452038311324127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.42942775515,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8420786551404,261.8420786551404,-11.307921344859551,245.97131939288602,277.71283791740825,124707.76249775283,124800.17401239931,-92.41151464645884,0.0,nan,277.71283791740825,4.562837917408274,271.36453421248945,-1.7854657875105318,265.01623050759514,-8.133769492404838,258.6679268026788,-14.4820731973212,252.31962309778515,-20.830376902214823,245.97131939288602,-27.17868060711396,1.0,1.0,26022.012520719443,26022.012520719443,276.99002047216806,3.840020472168078,276.99002047216806,276.99002047216806,76178.6186390258,76182.61020793284,-3.991568907047622,0.0,8546.071908451686,8546.071908451686,0.8863499774907969,3929.8942317782275,276.99002047216806,3.840020472168078,1.0,0.002,0.18870675591936856,0.004912583145375648,0.0002923502914039741,0.0017076497085559558,0.14617514570198706,0.14617514570198706,0.0,-4.007037757158827e-14,1.0,1.00053966609882,0.2635412181435868,0.09208443332315172,0.0,4.966210898284811e-05,63.542362731890094,0.0,1601794.6434910418,268.0758516017847,0.0001734174034595526,1.0,1279493.8441667033,2618.3553746122857,,,,,,,,,,,,,,,,,,,3.0,15344.002543631776,1450.0,0.375,6.173730061729009,3.5
2082.0,-28.947399749549696,4.924796522028582,34.95722101970411,25.709640816226624,6.325484549676431,-25.420111319639844,-38.95986151238901,2.7981961187908873,-5.074264066763703,-5.074432748382247,39.91465260424908,41264.245347237105,25748.01537130788,25748.01537130788,67012.26071854499,76191.35528385162,76182.3157599682,25748.01537130788,101930.33113127608,101930.33113127608,101930.33113127608,127930.91544792104,124234.25689947605,3696.658548444996,0.0,90055.71349762547,55128.888374859715,38807.58346973973,26000.584316644967,64808.1677863847,19835.14996519371,1450.0,0.0,0.8868489898170092,2.876795496490985,0.001494314320929203,1.0,1.0,-4.814525548829806,353628.2363615709,1550856.5857108035,4.385556429733495,1550856.5857108035,4.385556429733495,0.7628732386793211,0.09208467906761623,3.910356485451478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910356485451478,1.2786219859333958,1.2789549088172494,3.058258444224164,6480.082662357274,15344.018534237905,6484.898640336298,0.0003272994630347338,23030.052076499596,2348.4117488132642,19383.796005382206,1976.5971055745038,0.8416739980002861,0.8416739980002861,35379.94964197728,35405.22815468563,0.9991076086220567,0.8,4269.985105543263,4273.035954225843,0.9991076086220567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558195452508466,4.924796522028582,-2.3951794186417463,7.319975940670329,3.5,3.5,1.0,0.6,0.00026036276249842143,1.000098456478969,0.0002603371306211956,198.05622080700093,0.0,5.089235443630848e-06,14.422893247249824,0.01563974250031494,8.865969591448177e-05,0.00017170306658393966,0.0006714201999884154,0.09208467907553942,0.09208467907553942,0.09208467907553942,0.09213345898734221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495555.4988196951,593.092215402502,0.0,0.09208467907553942,0.09208467906761623,0.09208467906761623,0.375,0.375,0.5,8.220949314053023,0.27494323267904974,0.27494323267904974,-7.241851562866941e-11,0.0001686816185610951,0.2599071995524582,-7.241851562866941e-11,26000.584316644967,19835.14996519371,0.7628732386793211,1.034009493053796,0.6367136544154263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452095136542016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.397200336934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84152660873053,261.84152660873053,-11.308473391269445,245.97039667878997,277.7126565386892,124711.13125882954,124803.42809219651,-92.29683336694526,0.0,nan,277.7126565386892,4.562656538689225,271.3642045666879,-1.7857954333121029,265.01575259474606,-8.134247405253916,258.66730062271523,-14.482699377284746,252.31884865075506,-20.83115134924492,245.97039667878997,-27.17960332121001,1.0,1.0,26022.012520719443,26022.012520719443,276.9898750852117,3.839875085211702,276.9898750852117,276.9898750852117,76178.31278229096,76182.3157599682,-4.002977677242598,0.0,8546.071908451686,8546.071908451686,0.8863490947748967,3929.9082678787354,276.9898750852117,3.839875085211702,1.0,0.002,0.18865777763335645,0.0049127815406599116,0.00029227434558200846,0.001707725654100387,0.14613717279100422,0.14613717279100422,0.0,-3.176044496844277e-13,1.0,1.000532228901321,0.25990719962487674,0.09208467906761623,0.0,4.89782831835172e-05,62.6674305294797,0.0,1601794.5033119286,268.0757359332363,0.00016868169097961072,1.0,1279494.225934186,2618.401249018827,,,,,,,,,,,,,,,,,,,3.0,15344.018534237905,1450.0,0.375,6.173730061729009,3.5
2083.0,-28.94835180381306,4.924810385703191,34.957228455220225,25.7093506976031,6.325345208139279,-25.420982102589242,-38.96070529064161,2.797975506435277,-5.07437949593907,-5.074543538108156,39.91465662632664,41263.7874297838,25748.336353814215,25748.336353814215,67012.12378359801,76191.05511490052,76182.02174181172,25748.336353814215,101930.35809562594,101930.35809562594,101930.35809562594,127930.90536355495,124233.59424106864,3697.3111224863082,0.0,90055.78598123185,55128.802478675796,38807.7594472845,26000.547267929014,64808.30671521352,19835.12159761046,1450.0,0.0,0.8868484112683248,2.8767838151707545,0.001494314320929203,1.0,1.0,-4.818246047797913,353626.70834219304,1550856.7588213903,4.385575869231791,1550856.7588213903,4.385575869231791,0.7628732346752007,0.0920849212652698,3.910371677989012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910371677989012,1.2786230608275082,1.2789559512160233,3.058267755204001,6480.102391206261,15344.034539051985,6484.892845905925,0.0003272948922714781,23029.98113661279,2348.404514957992,19383.77868544206,1976.5953394321261,0.8416758385713985,0.8416758385713985,35380.059608627336,35405.22815468563,0.9991114903601799,0.8,4269.998377352935,4273.035954225843,0.9991114903601799,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558264742645251,4.924810385703191,-2.3952568079895498,7.320067193692741,3.5,3.5,1.0,0.6,0.0002603371306211956,1.0000982468424142,0.0002603115558327911,198.05700109769157,0.0,5.076552735540893e-06,14.38695045252289,0.01564481905305048,8.865130528471022e-05,0.00017168582533648536,0.0006713553889079607,0.09208492128879106,0.09208492128879106,0.09208492128879106,0.09213302477213973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495548.53761829215,593.0944927430104,0.0,0.09208492128879106,0.0920849212652698,0.0920849212652698,0.375,0.375,0.5,8.222392421900517,0.2712530642569959,0.2712530642569959,-1.2050804798491299e-11,0.00016404216910359537,0.25629749031025995,-1.2050804798491299e-11,26000.547267929014,19835.12159761046,0.7628732346752007,1.0340051635366545,0.636705223778008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452151825493023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.36125754221,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8409757166583,261.8409757166583,-11.309024283341671,245.96947601844556,277.71247541488077,124714.58696606143,124806.69081820735,-92.10385214592763,0.0,nan,277.71247541488077,4.562475414880794,271.36387553558967,-1.7861244644103067,265.0152756563134,-8.134724343686571,258.6666757769972,-14.483324223002796,252.3180758977234,-20.831924102276588,245.96947601844556,-27.180523981554416,1.0,1.0,26022.012520719443,26022.012520719443,276.98972989159125,3.8397298915912756,276.98972989159125,276.98972989159125,76178.02140861937,76182.02174181172,-4.0003331923508085,0.0,8546.071908451686,8546.071908451686,0.8863481345540228,3929.923536378957,276.98972989159125,3.8397298915912756,1.0,0.002,0.18860947862962305,0.004912976939021241,0.00029219945224607163,0.0017078005494712003,0.14609972612303582,0.14609972612303582,0.0,1.7172717241276114e-12,1.0,1.0005248413310786,0.25629749032231075,0.0920849212652698,0.0,4.829900364133705e-05,61.79831469264499,0.0,1601794.3635497678,268.0756205040609,0.00016404218115440017,1.0,1279494.607208718,2618.4468138235734,,,,,,,,,,,,,,,,,,,3.0,15344.034539051985,1450.0,0.375,6.173730061729009,3.5
2084.0,-28.949301641859464,4.924821628272074,34.957235489538846,25.709056003857427,6.325201440260102,-25.421851333676035,-38.961545122414805,2.797751131235638,-5.074494956726369,-5.074654444217397,39.914659918883835,41263.32547894083,25748.650886660384,25748.650886660384,67011.97636560121,76190.75958461109,76181.72550410082,25748.650886660384,101930.3763907612,101930.3763907612,101930.3763907612,127930.8863005745,124232.93174594193,3697.954554632567,0.0,90055.86145591132,55128.71084537305,38807.9451228203,26000.509909813285,64808.45503263359,19835.09293990282,1450.0,0.0,0.8868478347670318,2.8767721203557817,0.001494314320929203,1.0,1.0,-4.821950388771597,353625.1787223735,1550856.9005327055,4.385595239953949,1550856.9005327055,4.385595239953949,0.7628732285906642,0.09208515994605809,3.9103871402791777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9103871402791777,1.2786241530414404,1.2789570110120696,3.058277235712785,6480.122479266745,15344.05055290659,6484.88681423841,0.0003272902311880453,23029.909373495404,2348.3971971565625,19383.760656384216,1976.5935009798675,0.841677678449423,0.841677678449423,35380.171527713595,35405.22815468563,0.9991154410208956,0.8,4270.011884800973,4273.035954225843,0.9991154410208956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558332640501068,4.924821628272074,-2.395334984850992,7.320156613123066,3.5,3.5,1.0,0.6,0.0002603115558327911,1.0000980188897053,0.0002602860428838618,198.05777957733065,0.0,5.0652658951023615e-06,14.354963546720093,0.015649884318945585,8.864295462790016e-05,0.00017166860120489092,0.00067129069054132,0.09208515996062615,0.09208515996062615,0.09208515996062615,0.09213259033793647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495541.67059280106,593.0967392285997,0.0,0.09208515996062615,0.09208515994605809,0.09208515994605809,0.375,0.375,0.5,8.22381533376472,0.2675822826457761,0.2675822826457761,1.4097167877480388e-11,0.00015948749103245063,0.252704055445804,1.4097167877480388e-11,26000.509909813285,19835.09293990282,0.7628732285906642,1.0340005224913642,0.6366966387049828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452208393727715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.32927063641,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84042556802416,261.84042556802416,-11.309574431975818,245.96855738093487,277.7122937551244,124717.99346888285,124809.97301791103,-91.97954902818248,0.0,nan,277.7122937551244,4.562293755124415,271.36354648027617,-1.786453519723807,265.0147992054345,-8.135200794565492,258.6660519306039,-14.483948069396092,252.31730465577095,-20.832695344229023,245.96855738093487,-27.18144261906511,1.0,1.0,26022.012520719443,26022.012520719443,276.9895843218712,3.8395843218712002,276.9895843218712,276.9895843218712,76177.71919470691,76181.72550410082,-4.00630939390976,0.0,8546.071908451686,8546.071908451686,0.8863471572831816,3929.9390759805738,276.9895843218712,3.8395843218712002,1.0,0.002,0.18856185586898913,0.004913169291239763,0.0002921256065299094,0.001707874393884454,0.14606280326495472,0.14606280326495472,0.0,4.1436342204659304e-13,1.0,1.0005174869462556,0.2527040554317068,0.09208515994605809,0.0,4.7622758587648195e-05,60.9330809697118,0.0,1601794.2238757063,268.0755050432736,0.00015948747693528276,1.0,1279494.9888836527,2618.4921701686626,,,,,,,,,,,,,,,,,,,3.0,15344.05055290659,1450.0,0.375,6.173730061729009,3.5
2085.0,-28.9502531974863,4.924830343865223,34.95724214675944,25.708788621146255,6.3250832258440965,-25.42271955515762,-38.96238474464042,2.797549582608107,-5.074607389304276,-5.074763489620697,39.91466310449926,41262.83947485862,25748.95412122624,25748.95412122624,67011.79359608487,76190.44109353231,76181.4422672004,25748.95412122624,101930.39638842664,101930.39638842664,101930.39638842664,127930.86954760987,124232.28055990674,3698.588987703137,0.0,90055.91927835786,55128.60164257782,38808.130706422264,26000.47315918322,64808.60386560549,19835.06474439561,1450.0,0.0,0.8868472681224007,2.876760606480712,0.001494314320929203,1.0,1.0,-4.825593537470866,353623.6747699252,1550857.037641724,4.385614279504175,1550857.037641724,4.385614279504175,0.7628732224586451,0.09208539503416424,3.91040107570634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91040107570634,1.2786251393613095,1.2789579649655063,3.0582857753443187,6480.140573721236,15344.066579424267,6484.882126943982,0.0003272860726698523,23029.84208904734,2348.3903360523054,19383.7466457475,1976.592072292526,0.8416795291430212,0.8416795291430214,35380.2723949904,35405.22815468563,0.9991190015636131,0.8,4270.024058412692,4273.035954225843,0.9991190015636131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558398099409674,4.924830343865223,-2.395412476668179,7.320242820533402,3.5,3.5,1.0,0.6,0.0002602860428838618,1.0000981969060332,0.00026026048610936316,198.05855947002289,0.0,5.053038015402492e-06,14.320309735650664,0.015654937356960986,8.863460678134555e-05,0.00017165143610251625,0.0006712259603818177,0.09208539503754552,0.09208539503754552,0.09208539503754552,0.09213216272304799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495534.89923304017,593.0989544033118,0.0,0.09208539503754552,0.09208539503416424,0.09208539503416424,0.375,0.375,0.5,8.225218365799265,0.26393817937861286,0.26393817937861286,-2.6716406864579767e-12,0.00015610031641699607,0.24916995214982762,-2.6716406864579767e-12,26000.47315918322,19835.06474439561,0.7628732224586451,1.033995327766174,0.63668767746372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452264830700703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.29461682534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83987819458673,261.83987819458673,-11.310121805413246,245.96764033416022,277.7121160550323,124721.61757598554,124813.13313772522,-91.51556173968888,0.0,nan,277.7121160550323,4.562116055032334,271.3632209108422,-1.7867790891577897,265.0143257666779,-8.13567423332205,258.66543062247746,-14.484569377522519,252.31653547833022,-20.833464521669754,245.96764033416022,-27.182359665839755,1.0,1.0,26022.012520719443,26022.012520719443,276.9894421341186,3.839442134118599,276.9894421341186,276.9894421341186,76177.47887884284,76181.4422672004,-3.9633883575588698,0.0,8546.071908451686,8546.071908451686,0.8863462765148467,3929.953081084872,276.9894421341186,3.839442134118599,1.0,0.002,0.188514898413122,0.004913359015974047,0.0002920527926829004,0.0017079472084089735,0.14602639634145018,0.14602639634145018,0.0,1.0918739870580119e-12,1.0,1.0005102538749424,0.24916995215249926,0.09208539503416424,0.0,4.6957459090751584e-05,60.08185121911573,0.0,1601794.089405521,268.0753926106957,0.00015610031908863675,1.0,1279495.3641550215,2618.525944131746,,,,,,,,,,,,,,,,,,,3.0,15344.066579424267,1450.0,0.375,6.173730061729009,3.5
