time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2086.0,-28.951198700359107,4.924836557530886,34.95724841312248,25.70848533594983,6.32492763257092,-25.4235860670764,-38.963224122393854,2.797314998648858,-5.0747178174464125,-5.074873871362928,39.914665138898506,41262.39149693986,25749.254354401568,25749.254354401568,67011.64585134143,76190.1531102699,76181.14596133782,25749.254354401568,101930.40031573939,101930.40031573939,101930.40031573939,127930.8358350701,124231.62145841088,3699.2143766592194,0.0,90055.99502349258,55128.51556338205,38808.310511233925,26000.435519330713,64808.74603056464,19835.035781063314,1450.0,0.0,0.8868466988425487,2.8767489041145957,0.001494314320929203,1.0,1.0,-4.8292530347896445,353622.1523916371,1550857.1252017773,4.385633407615823,1550857.1252017773,4.385633407615823,0.7628732128858546,0.09208562658875882,3.910416276437664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910416276437664,1.2786262788447966,1.2789590720663357,3.058294938197748,6480.159988708141,15344.082539871813,6484.876521923435,0.0003272815797516078,23029.771936590947,2348.383182492589,19383.72989196599,1976.5903638822629,0.8416813655530854,0.8416813655530854,35380.38242069782,35405.22815468563,0.9991228853952737,0.8,4270.0373373499615,4273.035954225843,0.9991228853952737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558462910411444,4.924836557530886,-2.3954916171390694,7.320328174669956,3.5,3.5,1.0,0.6,0.00026026048610936316,1.0000975730091868,0.00026023509418812723,198.05933440718465,0.0,5.061737941901726e-06,14.344965327349492,0.01565999909490289,8.862626209163252e-05,0.00017163422401773063,0.000671161263192682,0.09208562660070456,0.09208562660070456,0.09208562660070456,0.09213172879818816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495528.2188939372,593.1011397352896,0.0,0.09208562660070456,0.09208562658875882,0.09208562658875882,0.375,0.375,0.5,8.226601430901882,0.26031354445194665,0.26031354445194665,-3.342393029015511e-11,0.00015605391649842204,0.2456208365732664,-3.342393029015511e-11,26000.435519330713,19835.035781063314,0.7628732128858546,1.0339907798823613,0.6366793685142432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445232137014795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.31927241704,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8393302439631,261.8393302439631,-11.310669756036873,245.96672529455526,277.7119351933869,124724.84821445758,124816.46028030959,-91.61206585201151,0.0,nan,277.7119351933869,4.561935193386944,271.3628932136089,-1.787106786391064,265.0138512338468,-8.136148766153156,258.6648092540628,-14.485190745937189,252.315767274318,-20.83423272568197,245.96672529455526,-27.183274705444717,1.0,1.0,26022.012520719443,26022.012520719443,276.9892970807909,3.8392970807909137,276.9892970807909,276.9892970807909,76177.141258067,76181.14596133782,-4.004703270824393,0.0,8546.071908451686,8546.071908451686,0.886345315774184,3929.9683578198524,276.9892970807909,3.8392970807909137,1.0,0.002,0.18846860973078539,0.0049135455134359015,0.0002919810141438567,0.0017080189857731712,0.14599050707192834,0.14599050707192834,0.0,-8.297225753683968e-14,1.0,1.0005029899597482,0.24562083660669032,0.09208562658875882,0.0,4.628868376194302e-05,59.226173869930115,0.0,1601793.962154951,268.07528218255356,0.00015605394992235233,1.0,1279495.7440251056,2618.524389722814,,,,,,,,,,,,,,,,,,,3.0,15344.082539871813,1450.0,0.375,6.173730061729009,3.5
2087.0,-28.952142267956607,4.9248403193842325,34.957254292487264,25.708190397731983,6.3247843340365195,-25.424449607771095,-38.964063046127535,2.797091673114822,-5.074828423267832,-5.074984368836442,39.91466650297255,41261.955776337374,25749.548572168234,25749.548572168234,67011.50434850561,76189.86092720574,76180.8478930832,25749.548572168234,101930.39646525144,101930.39646525144,101930.39646525144,127930.7940574353,124230.96328205366,3699.8307753816403,0.0,90056.07268888662,55128.449089217975,38808.47066629849,26000.397592183865,64808.868258482355,19835.006548821973,1450.0,0.0,0.8868461313993723,2.8767371903909833,0.001494314320929203,1.0,1.0,-4.832893716083333,353620.62842308,1550857.1839120006,4.385652474030781,1550857.1839120006,4.385652474030781,0.7628732013999929,0.09208585474340124,3.910432052484154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910432052484154,1.2786273658244554,1.2789601268604114,3.058304676564402,6480.180623138509,15344.098589857678,6484.8701394656755,0.0003272767817826663,23029.698887537837,2348.375733562209,19383.710814372636,1976.588418509138,0.8416832069333668,0.8416832069333667,35380.49661055245,35405.22815468563,0.9991269162216551,0.8,4270.051118855686,4273.035954225843,0.9991269162216551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585264228736335,4.9248403193842325,-2.395571499284775,7.320411818669008,3.5,3.5,1.0,0.6,0.00026023509418812723,1.0000973740349604,0.0002602097565141994,198.06010776344766,0.0,5.0291070193080456e-06,14.252489292719002,0.015665028201922195,8.861792264101756e-05,0.00017161717154710968,0.0006710972883744893,0.09208585475367319,0.09208585475367319,0.09208585475367319,0.09213129470087643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495521.63142263074,593.1032946446363,0.0,0.09208585475367319,0.09208585474340124,0.09208585474340124,0.375,0.375,0.5,8.22796462928183,0.25670783964210386,0.25670783964210386,-1.1027623258996755e-11,0.0001559455686219735,0.24209065275312014,-1.1027623258996755e-11,26000.397592183865,19835.006548821973,0.7628732013999929,1.0339866464144738,0.6366714445894818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452377550369555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.226796382405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8387831147255,261.8387831147255,-11.311216885274462,245.9658123432062,277.7117538862608,124728.25078781879,124819.72552827605,-91.47474045725079,0.0,nan,277.7117538862608,4.561753886260817,271.36256557763386,-1.7874344223661183,265.0133772690306,-8.13662273096935,258.66418896040756,-14.48581103959242,252.31500065181413,-20.834999348185846,245.9658123432062,-27.184187656793767,1.0,1.0,26022.012520719443,26022.012520719443,276.9891517055094,3.839151705509437,276.9891517055094,276.9891517055094,76176.84191240462,76180.8478930832,-4.0059806785866385,0.0,8546.071908451686,8546.071908451686,0.8863443186708527,3929.984212746575,276.9891517055094,3.839151705509437,1.0,0.002,0.18842298626027237,0.0049137290282166915,0.00029191026613285234,0.0017080897341541928,0.14595513306642616,0.14595513306642616,0.0,2.8704512725075126e-13,1.0,1.0004957646742163,0.24209065276414776,0.09208585474340124,0.0,4.5623472329482994e-05,58.37505602236473,0.0,1601793.8346084205,268.07517157673215,0.00015594557964959677,1.0,1279496.1242930507,2618.522833687179,,,,,,,,,,,,,,,,,,,3.0,15344.098589857678,1450.0,0.375,6.173730061729009,3.5
2088.0,-28.953083634392083,4.924841681219186,34.95725978912596,25.70790045373144,6.3246410876835615,-25.425311162174395,-38.964897848758824,2.7968686147032598,-5.074939076272528,-5.0750948525413015,39.914667216300515,41261.49943808488,25749.836574433255,25749.836574433255,67011.33601251814,76189.56329479725,76180.54853840673,25749.836574433255,101930.38511283998,101930.38511283998,101930.38511283998,127930.74454280152,124230.30631060411,3700.438232197408,0.0,90056.13955336837,55128.356566844945,38808.647762803805,26000.359429961532,64809.00719276533,19834.9770894137,1450.0,0.0,0.8868455663810256,2.8767254790188477,0.001494314320929203,1.0,1.0,-4.836514353876055,353619.1046495028,1550857.2146137003,4.385671458986544,1550857.2146137003,4.385671458986544,0.7628731880743483,0.09208607945828721,3.9104465565189392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104465565189392,1.2786284514566604,1.2789611803759935,3.058313423312312,6480.199156447749,15344.114647096796,6484.865171138619,0.0003272725133432649,23029.630568212116,2348.3687669297997,19383.695963710587,1976.5869041630513,0.8416850590068072,0.8416850590068072,35380.601593276886,35405.22815468563,0.9991306220452963,0.8,4270.063789158335,4273.035954225843,0.9991306220452963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5585885936023915,4.924841681219186,-2.395652014426373,7.320493695645559,3.5,3.5,1.0,0.6,0.0002602097565141994,1.0000971476156326,0.00026018448021232217,198.06087932085453,0.0,5.018382428623437e-06,14.22209580271882,0.015670046584350818,8.860962487671949e-05,0.00017160013163747988,0.0006710331438599799,0.09208607947161396,0.09208607947161396,0.09208607947161396,0.09213086093125977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495515.1363722187,593.1054192789725,0.0,0.09208607947161396,0.09208607945828721,0.09208607945828721,0.375,0.375,0.5,8.229308072792735,0.25312123915222173,0.25312123915222173,6.87805368215777e-12,0.00015577626879803574,0.23858049866527153,6.87805368215777e-12,26000.359429961532,19834.9770894137,0.7628731880743483,1.0339818323894745,0.6366630384470837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445243361601405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.196402892405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8382368623387,261.8382368623387,-11.311763137661274,245.96490148110843,277.7115722435784,124731.6098356834,124822.93796904267,-91.3281333592665,0.0,nan,277.7115722435784,4.561572243578439,271.36223809108486,-1.7877619089151153,265.0129039385998,-8.1370960614002,258.6635697860671,-14.486430213932863,252.31423563359365,-20.835764366406323,245.96490148110843,-27.18509851889155,1.0,1.0,26022.012520719443,26022.012520719443,276.98900619346875,3.8390061934687765,276.98900619346875,276.98900619346875,76176.5425663125,76180.54853840673,-4.00597209422267,0.0,8546.071908451686,8546.071908451686,0.886343401962653,3929.998789301534,276.98900619346875,3.8390061934687765,1.0,0.002,0.1883780242300482,0.004913909594350023,0.0002918405428845108,0.0017081594572220422,0.1459202714422554,0.1459202714422554,0.0,1.0655278742666141e-13,1.0,1.000488580268087,0.23858049865839348,0.09208607945828721,0.0,4.496203184491996e-05,57.52876258139465,0.0,1601793.7069177758,268.07506092372745,0.00015577626191998206,1.0,1279496.5045133864,2618.5212778476366,,,,,,,,,,,,,,,,,,,3.0,15344.114647096796,1450.0,0.375,6.173730061729009,3.5
2089.0,-28.954019924768094,4.9248405849745645,34.95726485190072,25.707542651239805,6.324429496842874,-25.426174982605506,-38.96573296571148,2.7965845545497716,-5.075054963211812,-5.075210501862847,39.91466568861344,41261.094285891944,25750.131548606332,25750.131548606332,67011.22583449827,76189.32020374617,76180.20806382684,25750.131548606332,101930.33961243316,101930.33961243316,101930.33961243316,127930.65825792908,124229.62172979297,3701.0365281361164,0.0,90056.24166738022,55128.29508399425,38808.829537095524,26000.318645495918,64809.14818259144,19834.945446236194,1450.0,0.0,0.8868449831810175,2.8767132209634605,0.001494314320929203,1.0,1.0,-4.8402316284657445,353617.50963688095,1550857.148861394,4.385691054874297,1550857.148861394,4.385691054874297,0.7628731676975904,0.0920863010036144,3.9104637582900255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104637582900255,1.278629819622938,1.2789625165775838,3.0583236041242987,6480.220728366685,15344.130716980273,6484.858167856669,0.0003272674795726527,23029.555375999746,2348.361099457995,19383.675030432176,1976.5847695627128,0.8416868981601301,0.8416868981601302,35380.72610258455,35405.22815468563,0.9991350171485147,0.8,4270.078816112715,4273.035954225843,0.9991350171485147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558652269349194,4.9248405849745645,-2.39573696971096,7.320577554685524,3.5,3.5,1.0,0.6,0.00026018448021232217,1.0000966244882887,0.0002601593424489845,198.06164672303763,0.0,5.006246575782615e-06,14.187702795767931,0.0156750528309266,8.860132470657328e-05,0.0001715831555057489,0.0006709697111382727,0.09208630099951273,0.09208630099951273,0.09208630099951273,0.0921304077650802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495508.72838155925,593.1075153135308,0.0,0.09208630099951273,0.0920863010036144,0.0920863010036144,0.375,0.375,0.5,8.230631274862677,0.24953345437631924,0.24953345437631924,-6.190248313941993e-11,0.0001555386510290191,0.23497887339709678,-6.190248313941993e-11,26000.318645495918,19834.945446236194,0.7628731676975904,1.0339778829634168,0.636655401944863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452489551280063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.162009885455,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8376855757404,261.8376855757404,-11.312314424259569,245.96399258387294,277.7113785676119,124734.30115770489,124826.47096488127,-92.16980717635651,0.0,nan,277.7113785676119,4.561378567611939,271.3619013708735,-1.7880986291264662,265.01242417412163,-8.137575825878343,258.6629469773475,-14.487053022652503,252.31346978061507,-20.836530219384912,245.96399258387294,-27.18600741612704,1.0,1.0,26022.012520719443,26022.012520719443,276.98885070425547,3.838850704255492,276.98885070425547,276.98885070425547,76176.07949468371,76180.20806382684,-4.128569143125787,0.0,8546.071908451686,8546.071908451686,0.8863423147468543,3930.0160770814755,276.98885070425547,3.838850704255492,1.0,0.002,0.1883337408826821,0.004914086206748428,0.00029177186798049897,0.0017082281316612416,0.1458859339902495,0.1458859339902495,0.0,-3.5825942906742014e-13,1.0,1.0004812085172075,0.23497887345899926,0.0920863010036144,0.0,4.428334759772967e-05,56.660406084104196,0.0,1601793.5730985876,268.07494503678816,0.00015553871293150223,1.0,1279496.9025108002,2618.51964926672,,,,,,,,,,,,,,,,,,,3.0,15344.130716980273,1450.0,0.375,6.173730061729009,3.5
2090.0,-28.954956498031574,4.924837181709289,34.95726953979855,25.7072928006761,6.324329482266964,-25.427027900048667,-38.96655886257065,2.7964008836972436,-5.075166167325392,-5.0753214155698005,39.914664995168174,41260.61405498181,25750.40838799365,25750.40838799365,67011.02244297546,76188.99494146694,76179.90359642995,25750.40838799365,101930.3119844236,101930.3119844236,101930.3119844236,127930.59179968172,124228.96583753251,3701.625962149207,0.0,90056.29324669404,55128.19175341627,38809.00165919752,26000.2798152581,64809.28147445562,19834.915372161628,1450.0,0.0,0.8868444210646438,2.8767014657825243,0.001494314320929203,1.0,1.0,-4.843817570728675,353615.97994401667,1550857.1190161554,4.385709942355213,1550857.1190161554,4.385709942355213,0.7628731503313142,0.09208651889262372,3.9104774796061172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9104774796061172,1.2786307223413125,1.2789633873872541,3.0583321761936126,6480.238891552941,15344.146857175261,6484.85348628349,0.00032726330638133794,23029.487758554988,2348.354204397525,19383.661036896654,1976.583342619208,0.8416887618221564,0.8416887618221564,35380.82541969599,35405.22815468563,0.9991385229852225,0.8,4270.090802635897,4273.035954225843,0.9991385229852225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558712030359954,4.924837181709289,-2.395819076426789,7.3206562581360775,3.5,3.5,1.0,0.6,0.0002601593424489845,1.0000966544215681,0.00026013419932841833,198.06241436225662,0.0,4.9788268015877975e-06,14.109995155699819,0.01568003165772819,8.859311688096633e-05,0.0001715662255680182,0.0006709058613447584,0.09208651888993306,0.09208651888993306,0.09208651888993306,0.0921299728948784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495502.4191813721,593.1095790641133,0.0,0.09208651888993306,0.09208651889262372,0.09208651889262372,0.375,0.375,0.5,8.231934894089534,0.24596654869941403,0.24596654869941403,1.8189894035458565e-12,0.00015524824442536556,0.23150384484114284,1.8189894035458565e-12,26000.2798152581,19834.915372161628,0.7628731503313142,1.033972618094642,0.6366466826398091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445254518533865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.084302245385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8371402877965,261.8371402877965,-11.312859712203476,245.96308625971392,277.7111943158811,124738.19938673165,124829.36627374569,-91.16688701404833,0.0,nan,277.7111943158811,4.561194315881096,271.36157270466265,-1.7884272953373284,265.0119510934167,-8.138048906583265,258.6623294821622,-14.487670517837785,252.31270787094235,-20.83729212905763,245.96308625971392,-27.18691374028606,1.0,1.0,26022.012520719443,26022.012520719443,276.98870416395886,3.83870416395888,276.98870416395886,276.98870416395886,76175.9123866373,76179.90359642995,-3.9912097926571732,0.0,8546.071908451686,8546.071908451686,0.8863414475081347,3930.029867004148,276.98870416395886,3.83870416395888,1.0,0.002,0.18829011236455584,0.0049142607503233566,0.00029170421045029694,0.0017082957893355302,0.14585210522514847,0.14585210522514847,0.0,-2.1417286347191755e-13,1.0,1.000474095772308,0.23150384483932385,0.09208651889262372,0.0,4.362851929684153e-05,55.8225719544256,0.0,1601793.444594751,268.0748338326746,0.00015524824260637615,1.0,1279497.2842103045,2618.5180873772015,,,,,,,,,,,,,,,,,,,3.0,15344.146857175261,1450.0,0.375,6.173730061729009,3.5
2091.0,-28.955879377502736,4.924831085422301,34.95727363367805,25.70673666140067,6.323911694599324,-25.427900270149674,-38.96740274559704,2.795932589597578,-5.075298168682139,-5.075453018762157,39.914657228609435,41260.36839711126,25750.731568274972,25750.731568274972,67011.09996538624,76188.90720710371,76179.43766879942,25750.731568274972,101930.1692370744,101930.1692370744,101930.1692370744,127930.40042081833,124228.19492103078,3702.2054997875466,0.0,90056.48704664187,55128.22353367401,38809.18168107539,26000.231183743934,64809.41286481932,19834.877226655157,1450.0,0.0,0.8868437792423198,2.8766875186199323,0.001494314320929203,1.0,1.0,-4.847853475719262,353614.16491292056,1550856.7847437912,4.385731508028527,1550856.7847437912,4.385731508028527,0.7628731101074391,0.09208673425039908,3.910501068773499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910501068773499,1.2786329439110005,1.2789655773844384,3.058345311213638,6480.266723084216,15344.16296049339,6484.842294033536,0.0003272566961449902,23029.398397501896,2348.3450921060603,19383.627582512556,1976.579931221422,0.8416905751482934,0.8416905751482934,35380.99616175269,35405.22815468563,0.9991445500870225,0.8,4270.111409393295,4273.035954225843,0.9991445500870225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558781794927986,4.924831085422301,-2.395917050547841,7.320748135970142,3.5,3.5,1.0,0.6,0.00026013419932841833,1.000095241876104,0.00026010942601869196,198.06317078275947,0.0,4.97990716394165e-06,14.113056902610637,0.015685011564892132,8.858473103327259e-05,0.00017154946829514572,0.0006708443791156928,0.09208673420367064,0.09208673420367064,0.09208673420367064,0.09212945954401111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495496.1814345357,593.1116190810045,0.0,0.09208673420367064,0.09208673425039908,0.09208673425039908,0.375,0.375,0.5,8.23321665227447,0.24233945825278624,0.24233945825278624,5.343281372915953e-12,0.00015485008003679468,0.2275995430429134,5.343281372915953e-12,26000.231183743934,19834.877226655157,0.7628731101074391,1.0339717180459456,0.6366416014780585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452600836613503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.0873639923,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83657226434724,261.83657226434724,-11.313427735652738,245.96218151726606,277.71096301141563,124738.83806868721,124833.80612596414,-94.96805727695468,0.0,nan,277.71096301141563,4.560963011415652,271.3612067126298,-1.788793287370197,265.01145041374974,-8.138549586250235,258.6616941149238,-14.488305885076159,252.31193781609838,-20.8380621839016,245.96218151726606,-27.187818482733917,1.0,1.0,26022.012520719443,26022.012520719443,276.9885180412591,3.8385180412591353,276.9885180412591,276.9885180412591,76174.95486308019,76179.43766879942,-4.48280571923533,0.0,8546.071908451686,8546.071908451686,0.8863399565829047,3930.053574117366,276.9885180412591,3.8385180412591353,1.0,0.002,0.1882472195821382,0.004914428297761939,0.00029163768027461694,0.001708362318191132,0.14581884013730848,0.14581884013730848,0.0,-1.5342510248372854e-12,1.0,1.000466104225854,0.22759954303757013,0.09208673425039908,0.0,4.289278107667829e-05,54.88121632599607,0.0,1601793.2919796074,268.07470183131784,0.0001548500746935133,1.0,1279497.7371107358,2618.5162341398172,,,,,,,,,,,,,,,,,,,3.0,15344.16296049339,1450.0,0.375,6.173730061729009,3.5
2092.0,-28.956811539646345,4.92482276252572,34.95727736382286,25.706621340382867,6.323950441250545,-25.428735341559452,-38.968210795987375,2.7958742431131482,-5.0754106646903665,-5.075565100475458,39.914654918346905,41259.788791107865,25750.99874722803,25750.99874722803,67010.78753833589,76188.48062564986,76179.12472664384,25750.99874722803,101930.12347387188,101930.12347387188,101930.12347387188,127930.3148252716,124227.53860292322,3702.776222348382,0.0,90056.47470779785,55128.060905966326,38809.3486687017,26000.19135139973,64809.54002010143,19834.846264941254,1450.0,0.0,0.8868432170311,2.8766756414186845,0.001494314320929203,1.0,1.0,-4.851409650754192,353612.6191218663,1550856.6853101044,4.3857503987311866,1550856.6853101044,4.3857503987311866,0.7628730880041557,0.09208694514724187,3.910510439043545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910510439043545,1.2786332651766348,1.2789658670560222,3.058351871131191,6480.280622762341,15344.179306924718,6484.840571456525,0.00032725360228152593,23029.340059714654,2348.3391433073125,19383.622433614597,1976.579406179949,0.8416924837339335,0.8416924837339333,35381.06398516525,35405.22815468563,0.9991469442186401,0.8,4270.119594960666,4273.035954225843,0.9991469442186401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839470551541,4.92482276252572,-2.3960013305028607,7.32082409302858,3.5,3.5,1.0,0.6,0.00026010942601869196,1.0000962006288132,0.00026008440573531573,198.0639348167297,0.0,4.906680275187284e-06,13.905531899880762,0.015689918245167318,8.85767019497191e-05,0.00017153272406897287,0.0006707805081092944,0.09208694514809254,0.09208694514809254,0.09208694514809254,0.0921290207571409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495490.0644471311,593.11361985796,0.0,0.09208694514809254,0.09208694514724187,0.09208694514724187,0.375,0.375,0.5,8.234478920589032,0.2387420780036109,0.2387420780036109,7.901235221652314e-12,0.00015443578507756683,0.2241554497212519,7.901235221652314e-12,26000.19135139973,19834.846264941254,0.7628730880041557,1.0339648687145708,0.6366314091769617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452655674600245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.87983898957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.836026298249,261.836026298249,-11.313973701750967,245.96128061583295,277.7107719806553,124744.41513213298,124835.69540275456,-91.28027062155107,0.0,nan,277.7107719806553,4.560771980655318,271.3608737077247,-1.7891262922752844,265.0109754347217,-8.139024565278305,258.6610771617602,-14.488922838239773,252.31117888879947,-20.838821111200502,245.96128061583295,-27.18871938416703,1.0,1.0,26022.012520719443,26022.012520719443,276.98836934130077,3.8383693413007904,276.98836934130077,276.98836934130077,76175.20276435358,76179.12472664384,-3.921962290260126,0.0,8546.071908451686,8546.071908451686,0.8863393643457105,3930.0629912387626,276.98836934130077,3.8383693413007904,1.0,0.002,0.1882049758077972,0.004914596461242146,0.0002915721673858336,0.0017084278326473885,0.1457860836929168,0.1457860836929168,0.0,3.322212296930083e-14,1.0,1.000459054559937,0.22415544971335066,0.09208694514724187,0.0,4.2243775312812244e-05,54.0508312139747,0.0,1601793.1618054349,268.0745893353096,0.0001544357771763316,1.0,1279498.1228295062,2618.514655806619,,,,,,,,,,,,,,,,,,,3.0,15344.179306924718,1450.0,0.375,6.173730061729009,3.5
2093.0,-28.957740899163703,4.92481214857454,34.957280668615354,25.70634044185283,6.323812557736183,-25.429585553476997,-38.969036273751385,2.7956572118171987,-5.075528535461501,-5.075682481511159,39.914650103006174,41259.335653272785,25751.273672470674,25751.273672470674,67010.60932574345,76188.17928569987,76178.76500897114,25751.273672470674,101930.03868144182,101930.03868144182,101930.03868144182,127930.18743450777,124226.84954837403,3703.3378861337383,0.0,90056.53193381142,55127.965473912875,38809.51828877616,26000.148753065947,64809.66704184211,19834.812989905648,1450.0,0.0,0.8868426369141368,2.876663203475885,0.001494314320929203,1.0,1.0,-4.855082459796051,353611.00024994614,1550856.4780568385,4.385769891096805,1550856.4780568385,4.385769891096805,0.7628730580845896,0.09208715259499062,3.91052400137739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91052400137739,1.278634322238663,1.2789668923995579,3.058359949645926,6480.297740165671,15344.195436630524,6484.83658673202,0.00032724969221346347,23029.27482406223,2348.3324911220684,19383.61052300639,1976.5781916359197,0.8416943508248618,0.8416943508248618,35381.162151303426,35405.22815468563,0.9991504094349153,0.8,4270.131442573569,4273.035954225843,0.9991504094349153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558898818358019,4.92481214857454,-2.3960901037270017,7.320902252301542,3.5,3.5,1.0,0.6,0.00026008440573531573,1.0000959121074116,0.0002600594628841782,198.06469655867073,0.0,4.9556157757256775e-06,14.04421510840657,0.015694873860943044,8.856850039587423e-05,0.0001715159053394415,0.0006707170644478584,0.09208715259986229,0.09208715259986229,0.09208715259986229,0.09212856215222084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495484.0319787463,593.1155928548717,0.0,0.09208715259986229,0.09208715259499062,0.09208715259499062,0.375,0.375,0.5,8.235721207276969,0.23515495644028306,0.23515495644028306,-3.069544618483633e-12,0.00015394604963603342,0.22060002171508586,-3.069544618483633e-12,26000.148753065947,19834.812989905648,0.7628730580845896,1.033960092442388,0.63662316960578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452711064569728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.018522198094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8354825766153,261.8354825766153,-11.3145174233847,245.9603817354414,277.71058341778144,124747.83505799437,124838.74007475293,-90.90501675857718,0.0,nan,277.71058341778144,4.560583417781459,271.3605430813405,-1.7894569186594822,265.01050274484146,-8.139497255158517,258.6604624083762,-14.489537591623787,252.31042207191092,-20.839577928089057,245.9603817354414,-27.18961826455859,1.0,1.0,26022.012520719443,26022.012520719443,276.9882098686847,3.8382098686847144,276.9882098686847,276.9882098686847,76174.97031043851,76178.76500897114,-3.7946985326270806,0.0,8546.071908451686,8546.071908451686,0.8863385071534832,3930.0766213842767,276.9882098686847,3.8382098686847144,1.0,0.002,0.1881634020262925,0.0049147606823804505,0.0002915076892981948,0.0017084923108502987,0.14575384464909738,0.14575384464909738,0.0,1.4849319690535268e-13,1.0,1.0004517768848085,0.2206000217181554,0.09208715259499062,0.0,4.1573782532495417e-05,53.19359350321551,0.0,1601793.0253299049,268.0744714645385,0.00015394605270557804,1.0,1279498.5267851842,2618.5130028507674,,,,,,,,,,,,,,,,,,,3.0,15344.195436630524,1450.0,0.375,6.173730061729009,3.5
2094.0,-28.958669245266194,4.924799553512845,34.95728368926566,25.70609478224071,6.323718598290289,-25.430430460889866,-38.969853369612224,2.7954798133255627,-5.075633958379228,-5.075787399483872,39.91464851222721,41258.85954663964,25751.511403966542,25751.511403966542,67010.37095060619,76187.85570368124,76178.50023739178,25751.511403966542,101930.01164135832,101930.01164135832,101930.01164135832,127930.12331837202,124226.23210969762,3703.8912086743953,0.0,90056.58597691654,55127.86666534586,38809.688123967426,26000.1116770137,64809.79980098113,19834.784209445035,1450.0,0.0,0.8868421085608541,2.8766520871266157,0.001494314320929203,1.0,1.0,-4.858450746311405,353609.55326880544,1550856.40958997,4.385787644178964,1550856.40958997,4.385787644178964,0.7628730390023926,0.09208735612093692,3.910538180385463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910538180385463,1.2786351954986033,1.2789677339921635,3.0583689500745757,6480.316810993957,15344.211591410205,6484.831301510976,0.00032724529053321184,23029.205143328796,2348.325385664707,19383.594725127004,1976.5765807005457,0.8416962115925278,0.8416962115925278,35381.26478094625,35405.22815468563,0.9991540322132736,0.8,4270.143828884196,4273.035954225843,0.9991540322132736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55895013719173,4.924799553512845,-2.3961702841464425,7.3209698376592875,3.5,3.5,1.0,0.6,0.0002600594628841782,1.0000958082412905,0.0002600345494313224,198.06545747506374,0.0,4.940298241866721e-06,14.000805217450289,0.01569981415918491,8.856038281178204e-05,0.00017149908007239615,0.0006706537005240888,0.09208735612837443,0.09208735612837443,0.09208735612837443,0.09212815125078555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495478.1043326884,593.1175317151562,0.0,0.09208735612837443,0.09208735612093692,0.09208735612093692,0.375,0.375,0.5,8.236945060496431,0.23162818999810497,0.23162818999810497,1.0174971976084635e-11,0.00015344110465775884,0.21733665317248096,1.0174971976084635e-11,26000.1116770137,19834.784209445035,0.7628730390023926,1.0339542963623187,0.6366145193063077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452766288406096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.97511230714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83494477659065,261.83494477659065,-11.315055223409331,245.95948508298315,277.71040447018845,124751.73385284966,124841.64883327894,-89.91498042924866,0.0,nan,277.71040447018845,4.560404470188473,271.36022059277894,-1.7897794072210331,265.0100367152968,-8.139963284703185,258.6598528378688,-14.490147162131166,252.30966896042798,-20.840331039571993,245.95948508298315,-27.190514917016827,1.0,1.0,26022.012520719443,26022.012520719443,276.988073969042,3.838073969042,276.988073969042,276.988073969042,76174.78715352468,76178.50023739178,-3.7130838671000674,0.0,8546.071908451686,8546.071908451686,0.8863376109844922,3930.09087128739,276.988073969042,3.838073969042,1.0,0.002,0.18812244319619145,0.004914924396362368,0.0002914441714643656,0.0017085558284907372,0.14572208573218282,0.14572208573218282,0.0,-4.489724564349373e-14,1.0,1.000445096940477,0.217336653162306,0.09208735612093692,0.0,4.095883131119225e-05,52.40677911031063,0.0,1601792.9031684124,268.07436604162075,0.00015344109448278687,1.0,1279498.8878501072,2618.5115254018565,,,,,,,,,,,,,,,,,,,3.0,15344.211591410205,1450.0,0.375,6.173730061729009,3.5
2095.0,-28.959595886709792,4.924785033143973,34.95728642796116,25.705822090990864,6.323596887101948,-25.431276609300323,-38.97067067502064,2.7952776091780254,-5.0757387555275955,-5.075891642559583,39.91464641633739,41258.40143121082,25751.74243993665,25751.74243993665,67010.14387114748,76187.5535611549,76178.23592644431,25751.74243993665,101929.97836638096,101929.97836638096,101929.97836638096,127930.0530158926,124225.61675086152,3704.4362650310763,0.0,90056.65327132323,55127.77745551578,38809.86201756383,26000.074649511625,64809.93666707545,19834.755431286223,1450.0,0.0,0.8868415854709185,2.876641043052685,0.001494314320929203,1.0,1.0,-4.861796182610874,353608.11560016195,1550856.3193830284,4.3858052204227125,1550856.3193830284,4.3858052204227125,0.762873018584152,0.0920875562691078,3.9105533150093765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105533150093765,1.2786361836401856,1.2789686905338342,3.0583784230759927,6480.336883147231,15344.227735513314,6484.825338548085,0.00032724063623947177,23029.13322410675,2348.3180519450325,19383.576901431883,1976.5747631894565,0.8416980662190654,0.8416980662190654,35381.37432738802,35405.22815468563,0.999157899154296,0.8,4270.15704997918,4273.035954225843,0.999157899154296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55900001066974,4.924785033143973,-2.3962504863831495,7.321035519527122,3.5,3.5,1.0,0.6,0.0002600345494313224,1.0000956330300474,0.0002600096839174077,198.06621699931017,0.0,4.934494437163477e-06,13.984357234921294,0.015704748653622074,8.855226383374042e-05,0.00017148228559758197,0.0006705906204090089,0.09208755628073624,0.09208755628073624,0.09208755628073624,0.09212774321124759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495472.2625065316,593.1194424699253,0.0,0.09208755628073624,0.0920875562691078,0.0920875562691078,0.375,0.375,0.5,8.23815066842217,0.22815830192638487,0.22815830192638487,2.495426087989472e-11,0.00015288703195892595,0.2140954599486804,2.495426087989472e-11,26000.074649511625,19834.755431286223,0.762873018584152,1.0339486090747836,0.6366061063005295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452821452424314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.95866432461,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8344094536065,261.8344094536065,-11.31559054639348,245.9585902955307,277.7102286116677,124755.27102644199,124844.77187008943,-89.50084364747016,0.0,nan,277.7102286116677,4.560228611667696,271.3599009484725,-1.790099051527477,265.0095732851889,-8.140426714811099,258.6592456220081,-14.490754377991891,252.3089179587709,-20.841082041229072,245.9585902955307,-27.191409704469265,1.0,1.0,26022.012520719443,26022.012520719443,276.9879387981962,3.8379387981962054,276.9879387981962,276.9879387981962,76174.52071720043,76178.23592644431,-3.715209243877325,0.0,8546.071908451686,8546.071908451686,0.8863366544162017,3930.1060815844235,276.9879387981962,3.8379387981962054,1.0,0.002,0.18808209514114022,0.004915085509323072,0.00029138160029385803,0.001708618399916363,0.145690800146929,0.145690800146929,0.0,2.102207297127734e-13,1.0,1.0004384622912144,0.21409545992372614,0.0920875562691078,0.0,4.034805627379326e-05,51.62530760377893,0.0,1601792.781655261,268.0742612444724,0.00015288700700466507,1.0,1279499.2465922188,2618.5100574588637,,,,,,,,,,,,,,,,,,,3.0,15344.227735513314,1450.0,0.375,6.173730061729009,3.5
2096.0,-28.960520532635886,4.924768625713015,34.95728888358614,25.705550133157544,6.323468264860534,-25.43212165293109,-38.97149154273791,2.795069384394483,-5.075843707210481,-5.075995990682046,39.914643724377086,41257.94801746459,25751.96888721728,25751.96888721728,67009.91690468187,76187.24770369352,76177.96859260654,25751.96888721728,101929.93747982383,101929.93747982383,101929.93747982383,127929.97484560151,124225.00173998918,3704.973105612329,0.0,90056.70720680189,55127.68321540399,38810.02665710878,26000.037365777676,64810.06402288645,19834.726413419903,1450.0,0.0,0.8868410640029554,2.8766299885615196,0.001494314320929203,1.0,1.0,-4.865126538219101,353606.67648648936,1550856.20352145,4.385822742180903,1550856.20352145,4.385822742180903,0.7628729964645047,0.09208775332060476,3.9105667162915227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9105667162915227,1.2786371995823187,1.2789696749445347,3.0583864739497284,6480.353941982598,15344.243882821553,6484.8214008059995,0.0003272367412620469,23029.06809686261,2348.311410814357,19383.565131257274,1976.5735629656688,0.8416999354784145,0.8416999354784145,35381.471327598345,35405.22815468563,0.9991613232213874,0.8,4270.168756876944,4273.035954225843,0.9991613232213874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559048893592454,4.924768625713015,-2.396331271150462,7.321099896863477,3.5,3.5,1.0,0.6,0.0002600096839174077,1.00009542779533,0.0002599848741340499,198.06697489297662,0.0,4.925018274831186e-06,13.957501790871582,0.015709673671896907,8.854411016068366e-05,0.00017146557375672403,0.0006705275657228742,0.09208775334201864,0.09208775334201864,0.09208775334201864,0.09212733500699778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495466.5056251599,593.1213254012982,0.0,0.09208775334201864,0.09208775332060476,0.09208775332060476,0.375,0.375,0.5,8.239338120618157,0.2247372282687934,0.2247372282687934,-2.3533175408374518e-11,0.00015228347155016309,0.21086945246292998,-2.3533175408374518e-11,26000.037365777676,19834.726413419903,0.7628729964645047,1.0339430752763734,0.6365978592907287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452876515547646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.93180888056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8338757104054,261.8338757104054,-11.316124289594597,245.9576973158373,277.7100541049565,124758.64639565315,124847.88311131876,-89.23671566556828,0.0,nan,277.7100541049565,4.560054104956521,271.35958274718394,-1.7904172528160416,265.0091113892921,-8.140888610707862,258.6586400314947,-14.491359968505265,252.3081686736674,-20.841831326332567,245.9576973158373,-27.192302684162684,1.0,1.0,26022.012520719443,26022.012520719443,276.98780316858665,3.8378031685866745,276.98780316858665,276.98780316858665,76174.23408186376,76177.96859260654,-3.7345107427827315,0.0,8546.071908451686,8546.071908451686,0.88633580740145,3930.1195498729803,276.98780316858665,3.8378031685866745,1.0,0.002,0.1880423550037086,0.004915243895114086,0.0002913199708883148,0.001708680030379512,0.1456599854441574,0.1456599854441574,0.0,1.2678269892263394e-12,1.0,1.000431858629363,0.21086945248646316,0.09208775332060476,0.0,3.974014013180922e-05,50.84749362894749,0.0,1601792.6598913134,268.0741562927895,0.0001522834950833385,1.0,1279499.6056958442,2618.5085880377555,,,,,,,,,,,,,,,,,,,3.0,15344.243882821553,1450.0,0.375,6.173730061729009,3.5
2097.0,-28.961443137272344,4.924750366682597,34.95729105421323,25.705268361512594,6.323336875700467,-25.432965136007347,-38.97230839412657,2.7948588736938325,-5.075948906699011,-5.076100537546242,39.91464041065199,41257.508562093906,25752.19107838926,25752.19107838926,67009.69964048316,76186.95410908954,76177.69749829012,25752.19107838926,101929.88857667937,101929.88857667937,101929.88857667937,127929.88836047327,124224.38659531756,3705.501765155711,0.0,90056.77877338347,55127.60828961311,38810.18942641151,25999.9997837939,64810.18921020541,19834.697121565987,1450.0,0.0,0.8868405437737685,2.8766189137282296,0.001494314320929203,1.0,1.0,-4.868443913189367,353605.23463727493,1550856.0608982893,4.3858402223291275,1550856.0608982893,4.3858402223291275,0.7628729725578376,0.09208794731496484,3.910582163235799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910582163235799,1.2786382260036544,1.278970669908375,3.0583960996209276,6480.37433762482,15344.260039218609,6484.815225835548,0.00032723200568193463,23028.995431940053,2348.3040010543923,19383.546673857363,1976.571680834675,0.8417017898650222,0.8417017898650222,35381.5831344928,35405.22815468563,0.999165269961183,0.8,4270.182250784618,4273.035954225843,0.999165269961183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559096857753723,4.924750366682597,-2.3964126975360975,7.321163064218695,3.5,3.5,1.0,0.6,0.0002599848741340499,1.000095217831827,0.0002599601212949387,198.0677311185128,0.0,4.913998737424032e-06,13.926272421859707,0.01571458767063433,8.853599707053455e-05,0.00017144887706351536,0.0006704649205513905,0.09208794733160647,0.09208794733160647,0.09208794733160647,0.09212692628037192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495460.8332005606,593.1231806679942,0.0,0.09208794733160647,0.09208794731496484,0.09208794731496484,0.375,0.375,0.5,8.240507492073798,0.22135787461974132,0.22135787461974132,-1.4438228390645236e-11,0.0001516308472560013,0.20765662435690047,-1.4438228390645236e-11,25999.9997837939,19834.697121565987,0.7628729725578376,1.033937725797156,0.6365898489862338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452931460490237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.900579511544,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8333431938324,261.8333431938324,-11.3166568061676,245.95680614265146,277.70988024499894,124762.04053782094,124851.07217872584,-89.0316409048923,0.0,nan,277.70988024499894,4.559880244998965,271.3592654245686,-1.7907345754313724,265.0086506040157,-8.141349395984264,258.6580357836216,-14.491964216378392,252.30742096313801,-20.842579036861963,245.95680614265146,-27.19319385734852,1.0,1.0,26022.012520719443,26022.012520719443,276.98766690021114,3.837666900211161,276.98766690021114,276.98766690021114,76173.94421858102,76177.69749829012,-3.7532797090971144,0.0,8546.071908451686,8546.071908451686,0.8863348310920233,3930.135074051978,276.98766690021114,3.837666900211161,1.0,0.002,0.18800322030201533,0.004915399543853922,0.00029125927934571966,0.0017087407223278879,0.14562963967285983,0.14562963967285983,0.0,1.6736074331946682e-12,1.0,1.0004252818488861,0.2076566243713387,0.09208794731496484,0.0,3.913470480800198e-05,50.07285345102616,0.0,1601792.5377695933,268.07405109330097,0.00015163086169422968,1.0,1279499.9654830059,2618.507115820825,,,,,,,,,,,,,,,,,,,3.0,15344.260039218609,1450.0,0.375,6.173730061729009,3.5
2098.0,-28.962362877265186,4.924730013920551,34.95729279726694,25.704928615037375,6.323139406272103,-25.433812648871033,-38.973129576165206,2.7945891776464813,-5.0760675980737915,-5.076218463321151,39.91463241236449,41257.10425224539,25752.44232889738,25752.44232889738,67009.54658114277,76186.70233002296,76177.32140879225,25752.44232889738,101929.76373768963,101929.76373768963,101929.76373768963,127929.71956066764,124223.69797325475,3706.02158741289,0.0,90056.86689481427,55127.543005333355,38810.35987720102,25999.955822978016,64810.31570017904,19834.66257094792,1450.0,0.0,0.8868399724018341,2.87660642210303,0.001494314320929203,1.0,1.0,-4.872044718284258,353603.6082801984,1550855.7166518657,4.3858594209337225,1550855.7166518657,4.3858594209337225,0.7628729335539337,0.09208813881650871,3.910598128463009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910598128463009,1.2786395265555668,1.2789719391468226,3.058405474917143,6480.394202752496,15344.27620568797,6484.809411648165,0.0003272274039863591,23028.923948830692,2348.296711805835,19383.529294862194,1976.569908670361,0.8417036478965142,0.8417036478965143,35381.69869269044,35405.22815468563,0.999169349123796,0.8,4270.196197434847,4273.035954225843,0.999169349123796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559151094921582,4.924730013920551,-2.3965044790140273,7.321234492934579,3.5,3.5,1.0,0.6,0.0002599601212949387,1.0000949228840297,0.00025993544747260306,198.06848500100529,0.0,4.9027386814968125e-06,13.894361423361966,0.015719490409315827,8.852784166019922e-05,0.0001714322796347395,0.0006704027518977595,0.09208813882207084,0.09208813882207084,0.09208813882207084,0.09212646686705218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495455.23253536364,593.1250122220767,0.0,0.09208813882207084,0.09208813881650871,0.09208813881650871,0.375,0.375,0.5,8.241657333481495,0.21796253211107341,0.21796253211107341,4.672529030358419e-11,0.00015086524734897466,0.2041737450368828,4.672529030358419e-11,25999.955822978016,19834.66257094792,0.7628729335539337,1.0339333462150941,0.636582368200552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452986284529596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.86866851305,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8328059339431,261.8328059339431,-11.317194066056857,245.95591634160496,277.70969552627196,124764.7083221077,124854.53299599978,-89.8246738920763,0.0,nan,277.70969552627196,4.55969552627198,271.3589396893502,-1.7910603106497547,265.00818385237505,-8.141816147624922,258.6574280155059,-14.492571984494077,252.30667217855054,-20.843327821449435,245.95591634160496,-27.194083658395016,1.0,1.0,26022.012520719443,26022.012520719443,276.9875049671424,3.837504967142422,276.9875049671424,276.9875049671424,76173.54908197159,76177.32140879225,-3.7723268206609646,0.0,8546.071908451686,8546.071908451686,0.8863338220243091,3930.151119105324,276.9875049671424,3.837504967142422,1.0,0.002,0.1879647419336971,0.004915549860199332,0.00029119959656743306,0.0017088004035988973,0.14559979828371652,0.14559979828371652,0.0,1.663304910470842e-13,1.0,1.0004181521411155,0.2041737449901575,0.09208813881650871,0.0,3.847836917535675e-05,49.23308764734404,0.0,1601792.3999424009,268.0739324019262,0.00015086520062368436,1.0,1279500.3713118667,2618.5054552067986,,,,,,,,,,,,,,,,,,,3.0,15344.27620568797,1450.0,0.375,6.173730061729009,3.5
