time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2099.0,-28.963280984009238,4.9247079031527,34.95729427330655,25.704678520001494,6.323037958107482,-25.43464908976663,-38.97393780117852,2.7944060633254306,-5.076172380175251,-5.076322499981229,39.91462819242668,41256.63257278334,25752.65328806987,25752.65328806987,67009.28586085321,76186.38525393103,76177.0527730355,25752.65328806987,101929.70606110536,101929.70606110536,101929.70606110536,127929.62414550534,124223.09079432093,3706.5333511844124,0.0,90056.91948363447,55127.440479764555,38810.532226522126,25999.918084399986,64810.45031092211,19834.633094759596,1450.0,0.0,0.886839458047928,2.8765954027255907,0.001494314320929203,1.0,1.0,-4.8753020151117425,353602.1734762399,1550855.5350258132,4.385876703696286,1550855.5350258132,4.385876703696286,0.7628729071519815,0.09208832654745723,3.910612022765011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910612022765011,1.278640425754768,1.2789728070292028,3.0584141905701268,6480.412670175319,15344.292398792204,6484.804548493311,0.00032722315510797146,23028.855575388792,2348.289739655111,19383.514758566893,1976.5684263807614,0.8417055157218617,0.8417055157218617,35381.799261210384,35405.22815468563,0.9991728991589139,0.8,4270.208334989778,4273.035954225843,0.9991728991589139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559196634443609,4.9247079031527,-2.3965865639602684,7.321294467112969,3.5,3.5,1.0,0.6,0.00025993544747260306,1.0000947550246981,0.000259910819616471,198.06923754975392,0.0,4.887106609207084e-06,13.850060130492876,0.015724377515925033,8.851981560795838e-05,0.00017141563186464468,0.0006703400308597406,0.09208832655900086,0.09208832655900086,0.09208832655900086,0.09212606052767079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495449.73641754995,593.1268097589498,0.0,0.09208832655900086,0.09208832654745723,0.09208832654745723,0.375,0.375,0.5,8.242789352869423,0.21461070750444833,0.21461070750444833,-1.2789769243681803e-11,0.0001501198059941089,0.20102048486950252,-1.2789769243681803e-11,25999.918084399986,19834.633094759596,0.7628729071519815,1.0339271759320046,0.6365737681941489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453040938736317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.82436722018,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83227367087,261.83227367087,-11.317726329129982,245.95502881824254,277.7095185234947,124768.45812047627,124857.44737686349,-88.98925638722854,0.0,nan,277.7095185234947,4.559518523494717,271.35862058244567,-1.7913794175543103,265.00772264136685,-8.142277358633123,258.65682470036865,-14.493175299631332,252.30592675930177,-20.844073240698208,245.95502881824254,-27.194971181757438,1.0,1.0,26022.012520719443,26022.012520719443,276.987369496654,3.8373694966540484,276.987369496654,276.987369496654,76173.3449655886,76177.0527730355,-3.7078074468881823,0.0,8546.071908451686,8546.071908451686,0.8863329438469606,3930.165082878836,276.987369496654,3.8373694966540484,1.0,0.002,0.18792685778032267,0.004915700023730294,0.00029114084276632234,0.0017088591574980472,0.14557042138316117,0.14557042138316117,0.0,2.6436968933452043e-13,1.0,1.000411697101843,0.2010204848822923,0.09208832654745723,0.0,3.788415452683224e-05,48.47280334762462,0.0,1601792.2781647255,268.0738276198247,0.00015011981878387815,1.0,1279500.7293429961,2618.5039901778664,,,,,,,,,,,,,,,,,,,3.0,15344.292398792204,1450.0,0.375,6.173730061729009,3.5
2100.0,-28.96419739994484,4.924684086281494,34.9572954837988,25.704410683270567,6.3229153316182405,-25.435486126770943,-38.97474986789746,2.794204057803357,-5.076276494218575,-5.076425824457804,39.914623480875456,41256.183205098016,25752.85802015369,25752.85802015369,67009.04122525171,76186.0808825757,76176.78417788625,25752.85802015369,101929.64219803995,101929.64219803995,101929.64219803995,127929.52261039536,124222.48548576863,3707.0371246267277,0.0,90056.97565750094,55127.35113006083,38810.693919377896,25999.88041235542,64810.57433173331,19834.603635724485,1450.0,0.0,0.8868389490987759,2.8765844595114483,0.001494314320929203,1.0,1.0,-4.878537742359981,353600.7484995543,1550855.332240731,4.38589380486757,1550855.332240731,4.38589380486757,0.7628728794575098,0.09208851098577724,3.9106258796439684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106258796439684,1.278641412396772,1.278973762435847,3.0584226677858233,6480.430632378142,15344.308593957856,6484.800025472772,0.00032721903355009755,23028.78833955344,2348.282883507971,19383.50123895582,1976.567047764101,0.8417073861269287,0.8417073861269287,35381.89955878694,35405.22815468563,0.9991764396323335,0.8,4270.220439844713,4273.035954225843,0.9991764396323335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559240829730931,4.924684086281494,-2.3966685846932574,7.321352670974751,3.5,3.5,1.0,0.6,0.000259910819616471,1.000094581220705,0.0002598862392587175,198.06998871755172,0.0,4.87802068655948e-06,13.824310625709566,0.015729255536611593,8.851175208305231e-05,0.00017139906753341872,0.0006702776292430315,0.09208851099611387,0.09208851099611387,0.09208851099611387,0.09212565718935974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495444.32322221383,593.1285801405546,0.0,0.09208851099611387,0.09208851098577724,0.09208851098577724,0.375,0.375,0.5,8.243903738830552,0.211302516978094,0.211302516978094,-1.4267698134062812e-11,0.0001493302392532314,0.19788808209784747,-1.4267698134062812e-11,25999.88041235542,19834.603635724485,0.7628728794575098,1.0339214227953841,0.6365656164984436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445309549628136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.798617715394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8317437244828,261.8317437244828,-11.318256275517172,245.95414325795176,277.70934419101275,124771.90180979008,124860.50373533995,-88.60192554984835,0.0,nan,277.70934419101275,4.559344191012769,271.3583040044062,-1.7916959955937841,265.0072638177861,-8.142736182213866,258.65622363117785,-14.493776368822125,252.30518344456203,-20.844816555437944,245.95414325795176,-27.19585674204822,1.0,1.0,26022.012520719443,26022.012520719443,276.98723474310077,3.837234743100794,276.98723474310077,276.98723474310077,76173.07602131073,76176.78417788625,-3.7081565755215706,0.0,8546.071908451686,8546.071908451686,0.886332068034361,3930.179009042188,276.98723474310077,3.837234743100794,1.0,0.002,0.1878895639131512,0.004915847682997149,0.0002910830039054866,0.0017089169964007685,0.1455415019527433,0.1455415019527433,0.0,3.0625502134284943e-13,1.0,1.0004052846697997,0.19788808211211517,0.09208851098577724,0.0,3.729386809504599e-05,47.71754468857972,0.0,1601792.1570913778,268.0737235057814,0.00014933025352092955,1.0,1279501.0849228154,2618.5025351806066,,,,,,,,,,,,,,,,,,,3.0,15344.308593957856,1450.0,0.375,6.173730061729009,3.5
2101.0,-28.96511186473403,4.924658598246242,34.95729642787387,25.704133486747764,6.322786000137196,-25.43632207821107,-38.975557988136984,2.7939962130204257,-5.076380695771832,-5.076529191843725,39.91461821311639,41255.73688636318,25753.058559481662,25753.058559481662,67008.79544584484,76185.78606859945,76176.51268323734,25753.058559481662,101929.571242719,101929.571242719,101929.571242719,127929.41376313505,124221.88080260946,3707.5329605255897,0.0,90057.04160737124,55127.2649711294,38810.8629291576,25999.84252041605,64810.70544957365,19834.57396785823,1450.0,0.0,0.8868384419440586,2.8765735124079748,0.001494314320929203,1.0,1.0,-4.881757749655776,353599.32293579157,1550855.1055165692,4.385910845757421,1550855.1055165692,4.385910845757421,0.7628728501829725,0.09208869243223927,3.9106407566122066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106407566122066,1.2786424260000129,1.2789747448714237,3.058431878289769,6480.450148330773,15344.32479239248,6484.79446005881,0.000327214520517053,23028.717597007755,2348.2756697758923,19383.48460356105,1976.5653514259254,0.8417092494147242,0.8417092494147242,35382.007239800034,35405.22815468563,0.9991802407415713,0.8,4270.233435802217,4273.035954225843,0.9991802407415713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559284119932708,4.924658598246242,-2.3967510846199023,7.321409682866144,3.5,3.5,1.0,0.6,0.0002598862392587175,1.0000943805423779,0.0002598617133692665,198.07073829097519,0.0,4.868631182908735e-06,13.797700772363356,0.015734124167794503,8.850372841912148e-05,0.00017138251083959603,0.0006702154318598575,0.09208869244613756,0.09208869244613756,0.09208869244613756,0.09212525391329791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495438.9921874778,593.1303236132314,0.0,0.09208869244613756,0.09208869243223927,0.09208869243223927,0.375,0.375,0.5,8.245000583974702,0.20803265225106315,0.20803265225106315,-2.3874235921539366e-12,0.00014849607191536052,0.19477144218797093,-2.3874235921539366e-12,25999.84252041605,19834.57396785823,0.7628728501829725,1.033915538814516,0.6365574421723036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453149953742197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.77200786205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8312152414348,261.8312152414348,-11.318784758565187,245.95325957988294,277.70917090299446,124775.27612042811,124863.63339398327,-88.35727355515661,0.0,nan,277.70917090299446,4.559170902994481,271.35798863836936,-1.792011361630614,265.0068063737462,-8.143193626253776,258.65562410911235,-14.494375890887625,252.30444184450351,-20.845558155496462,245.95325957988294,-27.196740420117038,1.0,1.0,26022.012520719443,26022.012520719443,276.98709960735954,3.837099607359562,276.98709960735954,276.98709960735954,76172.79012967265,76176.51268323734,-3.7225535646866774,0.0,8546.071908451686,8546.071908451686,0.8863311277472576,3930.1939603952674,276.98709960735954,3.837099607359562,1.0,0.002,0.18785285736526453,0.004915992717133544,0.0002910260749324522,0.0017089739258375049,0.1455130374662261,0.1455130374662261,0.0,7.699570148123058e-13,1.0,1.0003989044155777,0.19477144219035836,0.09208869243223927,0.0,3.6706549737753905e-05,46.96608327074871,0.0,1601792.0358515035,268.07361930422815,0.0001484960743027841,1.0,1279501.4406500466,2618.5010795812955,,,,,,,,,,,,,,,,,,,3.0,15344.32479239248,1450.0,0.375,6.173730061729009,3.5
2102.0,-28.966024253323113,4.924631470336596,34.95729710343386,25.703856569621735,6.322653798672473,-25.43715644809565,-38.97636582897974,2.793785992884366,-5.076485123998623,-5.07663274119259,39.91461235199783,41255.29115419213,25753.25534468765,25753.25534468765,67008.54649887978,76185.4903139194,76176.23724774641,25753.25534468765,101929.49259243406,101929.49259243406,101929.49259243406,127929.29693897042,124221.27604631733,3708.0208926530913,0.0,90057.1022587489,55127.17500375248,38811.030283329346,25999.804346536355,64810.8346298657,19834.544040596396,1450.0,0.0,0.8868379360102395,2.8765625466712286,0.001494314320929203,1.0,1.0,-4.8849649650233005,353597.8948668538,1550854.8532551941,4.385927845637101,1550854.8532551941,4.385927845637101,0.762872819204069,0.09208887091857364,3.910654952139653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910654952139653,1.2786434504995479,1.2789757382757252,3.058440529775377,6480.468479790627,15344.340999367872,6484.789694092539,0.00032721030613196026,23028.649512909746,2348.2687271300338,19383.47035776893,1976.5638987594061,0.8417111193126046,0.8417111193126046,35382.10998839881,35405.22815468563,0.9991838677406781,0.8,4270.245836469568,4273.035954225843,0.9991838677406781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559326599736346,4.924631470336596,-2.3968341571510092,7.321465627487605,3.5,3.5,1.0,0.6,0.0002598617133692665,1.00009416695224,0.0002598372452877993,198.07148616748734,0.0,4.85786103080574e-06,13.767178161303468,0.01573898202882531,8.849570820110538e-05,0.00017136600516816112,0.0006701533167392587,0.09208887093490901,0.09208887093490901,0.09208887093490901,0.0921248501677146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495433.74277594127,593.1320403512493,0.0,0.09208887093490901,0.09208887091857364,0.09208887091857364,0.375,0.375,0.5,8.246079962026302,0.20479609163368195,0.20479609163368195,-5.002220859751105e-12,0.00014761719398848072,0.19166777616931086,-5.002220859751105e-12,25999.804346536355,19834.544040596396,0.762872819204069,1.0339096368927387,0.6365492959595546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453204295646065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.74148525099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83068788349135,261.83068788349135,-11.319312116508627,245.9523777743207,277.7089979926774,124778.58293229195,124866.7521012118,-88.1691689198435,0.0,nan,277.7089979926774,4.558997992677405,271.3576739489908,-1.7923260510091836,265.0063499053329,-8.143650094667066,258.6550258616353,-14.494974138364682,252.30370181799117,-20.84629818200881,245.9523777743207,-27.197622225679282,1.0,1.0,26022.012520719443,26022.012520719443,276.9869638285263,3.8369638285263363,276.9869638285263,276.9869638285263,76172.49787636608,76176.23724774641,-3.739371380332159,0.0,8546.071908451686,8546.071908451686,0.8863302305295029,3930.2082269003513,276.9869638285263,3.8369638285263363,1.0,0.002,0.18781673569302731,0.0049161351094345945,0.0002909700519770899,0.0017090299487512851,0.14548502598854493,0.14548502598854493,0.0,7.283748257314038e-13,1.0,1.000392550630926,0.19166777617431308,0.09208887091857364,0.0,3.612167389123334e-05,46.217746654601115,0.0,1601791.9142847024,268.07351487600135,0.00014761719899070158,1.0,1279501.7970033241,2618.4996214214075,,,,,,,,,,,,,,,,,,,3.0,15344.340999367872,1450.0,0.375,6.173730061729009,3.5
2103.0,-28.966933778852802,4.924602460569988,34.95729737002012,25.703516334202163,6.322458170050205,-25.437994583942473,-38.97717803539706,2.793518974846268,-5.076602841232557,-5.076749449832743,39.91460190035757,41254.901906210915,25753.481169287028,25753.481169287028,67008.38307549794,76185.2447574723,76175.85826088923,25753.481169287028,101929.33943017626,101929.33943017626,101929.33943017626,127929.09933495901,124220.59905822933,3708.500276729682,0.0,90057.19612174908,55127.1243007426,38811.19091222942,25999.759904782757,64810.95081701217,19834.5089468773,1450.0,0.0,0.8868373797099186,2.876550187673365,0.001494314320929203,1.0,1.0,-4.888451125523545,353596.28532078426,1550854.4034157807,4.385946537896568,1550854.4034157807,4.385946537896568,0.7628727734223678,0.09208904703331783,3.9106717042491126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9106717042491126,1.2786447380673174,1.2789769948904894,3.058450551448815,6480.489714514074,15344.357217454313,6484.782982752437,0.00032720536039759865,23028.57486704856,2348.2611153705457,19383.45029712424,1976.561853142943,0.8417129765533122,0.8417129765533122,35382.23124168918,35405.22815468563,0.9991881479540254,0.8,4270.260470457154,4273.035954225843,0.9991881479540254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559375348241551,4.924602460569988,-2.3969273672301625,7.32152982780015,3.5,3.5,1.0,0.6,0.0002598372452877993,1.00009387214151,0.0002598128560986055,198.072231702067,0.0,4.846429259874233e-06,13.734780522483577,0.015743828458085182,8.848764531892997e-05,0.00017134959996886935,0.0006700920321326619,0.09208904703082371,0.09208904703082371,0.09208904703082371,0.09212439656989192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495428.5624952887,593.1337342427362,0.0,0.09208904703082371,0.09208904703331783,0.09208904703331783,0.375,0.375,0.5,8.247140447147391,0.20153759004011818,0.20153759004011818,-2.631850293255411e-11,0.00014660860017556843,0.18829832430918714,-2.631850293255411e-11,25999.759904782757,19834.5089468773,0.7628727734223678,1.033905261854436,0.6365421489138523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453258514559122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.70908761217,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83015594024215,261.83015594024215,-11.319844059757827,245.95149741874167,277.7088144617548,124781.25952573934,124870.19531176981,-88.93578603045722,0.0,nan,277.7088144617548,4.558814461754821,271.357351053136,-1.7926489468640057,265.00588764455125,-8.144112355448726,258.65442423592503,-14.495575764074943,252.30296082734407,-20.84703917265591,245.95149741874167,-27.19850258125831,1.0,1.0,26022.012520719443,26022.012520719443,276.98680277356414,3.836802773564159,276.98680277356414,276.98680277356414,76172.10901125698,76175.85826088923,-3.749249632252031,0.0,8546.071908451686,8546.071908451686,0.8863291717241524,3930.2250627703584,276.98680277356414,3.836802773564159,1.0,0.002,0.18778124899091928,0.004916272306247582,0.00029091500482643926,0.0017090849948201397,0.1454575024132196,0.1454575024132196,0.0,-3.5342128529292083e-13,1.0,1.000385652620126,0.18829832433550564,0.09208904703331783,0.0,3.548670207072783e-05,45.40531332207158,0.0,1601791.7772214934,268.0733971587674,0.00014660862649407136,1.0,1279502.1986426115,2618.4979779573387,,,,,,,,,,,,,,,,,,,3.0,15344.357217454313,1450.0,0.375,6.173730061729009,3.5
2104.0,-28.967840452303147,4.9245719010826114,34.95729738810883,25.70326595976951,6.322356620289185,-25.438820745056717,-38.97797704031689,2.793336912496664,-5.076706578827384,-5.076852228943284,39.91459526189805,41254.44497430393,25753.66713481668,25753.66713481668,67008.11210912062,76184.93320141222,76175.58670280759,25753.66713481668,101929.25383762427,101929.25383762427,101929.25383762427,127928.975549891,124220.00365926842,3708.9718906225776,0.0,90057.25084585295,55127.03277579256,38811.35341117821,25999.721712266717,64811.07512344493,19834.478950941397,1450.0,0.0,0.8868368805092425,2.8765393047828347,0.001494314320929203,1.0,1.0,-4.891593660968454,353594.8678840871,1550854.1176966287,4.38596331156316,1550854.1176966287,4.38596331156316,0.7628727403487343,0.09208921947514696,3.910685917451096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910685917451096,1.2786456318140094,1.2789778576826683,3.058459529481223,6480.508737887412,15344.373462484426,6484.777769253949,0.0003272009725275313,23028.505164268063,2348.2540076650093,19383.434713628372,1976.5602640686038,0.8417148475492223,0.8417148475492223,35382.334118055085,35405.22815468563,0.9991917794690286,0.8,4270.272886544643,4273.035954225843,0.9991917794690286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559415492413687,4.9245719010826114,-2.397010795382684,7.3215826964652955,3.5,3.5,1.0,0.6,0.0002598128560986055,1.0000935784576033,0.00025978854548721584,198.07297490366855,0.0,4.830821133016561e-06,13.690547090968934,0.0157486592792182,8.847971415223006e-05,0.00017133314194637546,0.0006700301054023402,0.09208921948396637,0.09208921948396637,0.09208921948396637,0.09212399617782101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495423.48384069983,593.1353950760947,0.0,0.09208921948396637,0.09208921947514696,0.09208921947514696,0.375,0.375,0.5,8.248183748463232,0.19831792576661655,0.19831792576661655,-1.4551915228366852e-11,0.000145650115882745,0.1852585679748131,-1.4551915228366852e-11,25999.721712266717,19834.478950941397,0.7628727403487343,1.0338990979781004,0.6365338778245393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445331256371893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.66485418066,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82962905728755,261.82962905728755,-11.32037094271243,245.9506195973932,277.70863851719,124784.98411315956,124873.07386583257,-88.0897526729945,0.0,nan,277.70863851719,4.558638517190047,271.3570347332216,-1.792965266778367,265.0054309492738,-8.144569050726204,258.6538271652942,-14.49617283470576,252.30222338135246,-20.847776618647515,245.9506195973932,-27.199380402606778,1.0,1.0,26022.012520719443,26022.012520719443,276.98666821867585,3.836668218675868,276.98666821867585,276.98666821867585,76171.9051965647,76175.58670280759,-3.681506242894102,0.0,8546.071908451686,8546.071908451686,0.8863282733880511,3930.2393470383513,276.98666821867585,3.836668218675868,1.0,0.002,0.18774633512590294,0.004916409454120135,0.000290860853546725,0.0017091391468797674,0.1454304267733625,0.1454304267733625,0.0,4.264921749097539e-13,1.0,1.0003794294879123,0.18525856798936502,0.09208921947514696,0.0,3.491386602069082e-05,44.67238068569508,0.0,1601791.65633276,268.0732934211726,0.00014565013043466024,1.0,1279502.5523447082,2618.4965306482054,,,,,,,,,,,,,,,,,,,3.0,15344.373462484426,1450.0,0.375,6.173730061729009,3.5
2105.0,-28.968746723114524,4.924539839849907,34.957297158773486,25.702997773792617,6.3222338004027,-25.439648670791264,-38.97878009648991,2.793135747345662,-5.076809621886923,-5.076954274257773,39.91458815745656,41254.005004636405,25753.847343827274,25753.847343827274,67007.85234846368,76184.63351020782,76175.31497559352,25753.847343827274,101929.1623194208,101929.1623194208,101929.1623194208,127928.84592266695,124219.41012110676,3709.435801560187,0.0,90057.30860547908,55126.950113974475,38811.509435005115,25999.683603246165,64811.19303825128,19834.448987066044,1450.0,0.0,0.8868363867303969,2.8765285002699446,0.001494314320929203,1.0,1.0,-4.89471517128618,353593.4605716784,1550853.8119219437,4.385979903063178,1550853.8119219437,4.385979903063178,0.7628727060582242,0.09208938873464483,3.910700042137982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910700042137982,1.2786466139176667,1.2789788089552028,3.058468226929349,6480.527166736326,15344.389734333676,6484.772967438891,0.000327196735103532,23028.436759431108,2348.2470323128805,19383.420360681826,1976.558800475374,0.8417167245511576,0.8417167245511576,35382.4363536671,35405.22815468563,0.9991953883681634,0.8,4270.285225299926,4273.035954225843,0.9991953883681634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559454393932453,4.924539839849907,-2.39709408874349,7.321633928593397,3.5,3.5,1.0,0.6,0.00025978854548721584,1.0000935375904616,0.0002597642477653918,198.073717780076,0.0,4.815275119682692e-06,13.646489689180749,0.01575347455433788,8.847174343351793e-05,0.0001713168020536979,0.0006699686250103406,0.09208938874347851,0.09208938874347851,0.09208938874347851,0.0921235988594758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495418.485157694,593.1370297223115,0.0,0.09208938874347851,0.09208938873464483,0.09208938873464483,0.375,0.375,0.5,8.249210051520276,0.19513804322690476,0.19513804322690476,-2.0463630789890885e-12,0.00014465237086369598,0.18223910297160728,-2.0463630789890885e-12,25999.683603246165,19834.448987066044,0.7628727060582242,1.0338932089849966,0.6365259312583318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453366443774367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.620796778865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82910441752284,261.82910441752284,-11.320895582477135,245.94974372569416,277.7084651093639,124788.3937386289,124876.10844929217,-87.71471066323389,0.0,nan,277.7084651093639,4.558465109363908,271.3567208326111,-1.7932791673889028,265.00497655589396,-8.145023444106016,258.65323227914644,-14.49676772085354,252.3014880024274,-20.848511997572587,245.94974372569416,-27.200256274305815,1.0,1.0,26022.012520719443,26022.012520719443,276.9865343777929,3.8365343777929297,276.9865343777929,276.9865343777929,76171.63560227971,76175.31497559352,-3.679373313803808,0.0,8546.071908451686,8546.071908451686,0.8863273806459242,3930.2535423486715,276.9865343777929,3.8365343777929297,1.0,0.002,0.18771199027453386,0.00491654419333029,0.00029080758426067925,0.0017091924157559206,0.14540379213033963,0.14540379213033963,0.0,1.6599568941622067e-14,1.0,1.0003732478138652,0.18223910297365364,0.09208938873464483,0.0,3.4344851903693905e-05,43.94433773178626,0.0,1601791.5361860904,268.07319037811305,0.00014465237291005906,1.0,1279502.9035213252,2618.4950936741893,,,,,,,,,,,,,,,,,,,3.0,15344.389734333676,1450.0,0.375,6.173730061729009,3.5
2106.0,-28.96965092387288,4.924506308136474,34.95729668088668,25.702725361939542,6.322104301254705,-25.440475401297252,-38.97957924110813,2.7929287779773504,-5.076912718669007,-5.077056333162794,39.91458052565158,41253.554330389146,25754.023801345615,25754.023801345615,67007.57813173476,76184.3369961657,76175.04022294653,25754.023801345615,101929.06402429214,101929.06402429214,101929.06402429214,127928.70931943579,124218.8172576504,3709.8920617853883,0.0,90057.36493331696,55126.85164276705,38811.681433944344,25999.64529514365,64811.326729087996,19834.418832465668,1450.0,0.0,0.8868358947905591,2.876517694904384,0.001494314320929203,1.0,1.0,-4.897821298814392,353592.05307548714,1550853.4834495177,4.385996432783039,1550853.4834495177,4.385996432783039,0.7628726702733304,0.09208955511976884,3.9107138365263516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107138365263516,1.2786476228915016,1.2789797871213295,3.0584766017730214,6480.544912025114,15344.405984026678,6484.768614337824,0.00032719266934194506,23028.369933942653,2348.2402180094787,19383.40734897143,1976.557473650169,0.8417186020796577,0.8417186020796577,35382.53619848079,35405.22815468563,0.9991989128750537,0.8,4270.2972755111805,4273.035954225843,0.9991989128750537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559492485620759,4.924506308136474,-2.3971777860627053,7.321684094199179,3.5,3.5,1.0,0.6,0.0002597642477653918,1.000093324616128,0.00025974000762888673,198.07445896447888,0.0,4.812740095270975e-06,13.639305429997943,0.01575828729443315,8.846381219761511e-05,0.00017130043556777671,0.0006699069835778952,0.09208955512267367,0.09208955512267367,0.09208955512267367,0.09212320170524176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495413.5657095102,593.138638419625,0.0,0.09208955512267367,0.09208955511976884,0.09208955511976884,0.375,0.375,0.5,8.250219446972588,0.19199332857942863,0.19199332857942863,-4.320099833421409e-11,0.0001436144937656536,0.1792350343483804,-4.320099833421409e-11,25999.64529514365,19834.418832465668,0.7628726702733304,1.0338868453013947,0.6365176646179367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453420300284046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.613612519686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8285811941029,261.8285811941029,-11.321418805897054,245.94886974600684,277.7082926422069,124791.69276911272,124879.17068372866,-87.47791461595327,0.0,nan,277.7082926422069,4.558292642206936,271.35640806296794,-1.7935919370320335,265.00452348370396,-8.145476516296014,258.6526389044762,-14.497361095523786,252.30075432525584,-20.84924567474414,245.94886974600684,-27.201130253993142,1.0,1.0,26022.012520719443,26022.012520719443,276.98640016930506,3.8364001693050795,276.98640016930506,276.98640016930506,76171.34792536274,76175.04022294653,-3.6922975837806007,0.0,8546.071908451686,8546.071908451686,0.8863265087795684,3930.2674057089835,276.98640016930506,3.8364001693050795,1.0,0.002,0.18767821153703335,0.004916676405153841,0.0002907551920249488,0.0017092448072466965,0.1453775960124744,0.1453775960124744,0.0,-7.2835487641143e-13,1.0,1.0003670975765173,0.1792350343915814,0.09208955511976884,0.0,3.37787371944949e-05,43.2200041815219,0.0,1601791.4159184836,268.07308728133097,0.00014361453696665194,1.0,1279503.2547446946,2618.493656509962,,,,,,,,,,,,,,,,,,,3.0,15344.405984026678,1450.0,0.375,6.173730061729009,3.5
2107.0,-28.970553139110844,4.9244713370083435,34.95729595452429,25.702447920944564,6.321974493268952,-25.441300375813515,-38.980378036480374,2.7927217294721536,-5.077015845712879,-5.07715838379474,39.9145723989393,41253.124981487344,25754.196531067933,25754.196531067933,67007.32151255528,76184.04781138526,76174.76298689327,25754.196531067933,101928.95951796121,101928.95951796121,101928.95951796121,127928.56632552334,124218.2256095194,3710.3407160039333,0.0,90057.43241316715,55126.77834575284,38811.83785268256,25999.606807562133,64811.4446602447,19834.388504558006,1450.0,0.0,0.8868354046841783,2.8765068909972387,0.001494314320929203,1.0,1.0,-4.900909899254771,353590.6456988247,1550853.1336758311,4.38601290090912,1550853.1336758311,4.38601290090912,0.7628726330887843,0.09208971865043412,3.9107289620146903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107289620146903,1.2786486321152148,1.2789807656109857,3.058486017026691,6480.56486181784,15344.422244980715,6484.76278523362,0.00032718804829926813,23028.298122397176,2348.2328952697585,19383.389925388878,1976.5556969392073,0.8417204702824616,0.8417204702824616,35382.645677814544,35405.22815468563,0.9992027774819097,0.8,4270.310488506937,4273.035954225843,0.9992027774819097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559529772593884,4.9244713370083435,-2.39726186301097,7.321733200019313,3.5,3.5,1.0,0.6,0.00025974000762888673,1.0000931203624306,0.0002597158227973389,198.07519852613714,0.0,4.801351923468888e-06,13.60703135111083,0.01576308864635662,8.845588508451607e-05,0.00017128412254437066,0.0006698457787675437,0.09208971867180185,0.09208971867180185,0.09208971867180185,0.09212280478855484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495408.72517882584,593.1402212737336,0.0,0.09208971867180185,0.09208971865043412,0.09208971865043412,0.375,0.375,0.5,8.251212032863599,0.18888024413178073,0.18888024413178073,-9.208633855450898e-12,0.00014253808188868788,0.17624848453999675,-9.208633855450898e-12,25999.606807562133,19834.388504558006,0.7628726330887843,1.0338810045636513,0.6365098818232636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453474034157814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.581338440796,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82805928192664,261.82805928192664,-11.321940718073336,245.94799765445885,277.70812090940836,124795.01740973209,124882.27609823227,-87.2586885001578,0.0,nan,277.70812090940836,4.558120909408387,271.35609625840215,-1.7939037415978305,265.00407160739036,-8.145928392609619,258.6520469564339,-14.497953043566099,252.30002230546597,-20.849977694534005,245.94799765445885,-27.202002345541132,1.0,1.0,26022.012520719443,26022.012520719443,276.9862656784998,3.836265678499842,276.9862656784998,276.9862656784998,76171.06240597999,76174.76298689327,-3.700580913282465,0.0,8546.071908451686,8546.071908451686,0.8863255527811909,3930.2826068247637,276.9862656784998,3.836265678499842,1.0,0.002,0.1876449956173948,0.004916806117271462,0.00029070367174598036,0.001709296329579738,0.14535183587299016,0.14535183587299016,0.0,1.3257181810666374e-12,1.0,1.0003609831221452,0.1762484845492054,0.09208971865043412,0.0,3.3215921939332277e-05,42.499891895968254,0.0,1601791.295559118,268.0729841542871,0.00014253809109732174,1.0,1279503.6059391284,2618.4922194652427,,,,,,,,,,,,,,,,,,,3.0,15344.422244980715,1450.0,0.375,6.173730061729009,3.5
2108.0,-28.97145332368919,4.92443495856248,34.9572949794837,25.702175439242296,6.321844474638867,-25.44212354381189,-38.98117655245585,2.7925146941914667,-5.07711892247579,-5.07726034597783,39.91456376943198,41252.68890812341,25754.365409191298,25754.365409191298,67007.0543173147,76183.75289210104,76174.48326055935,25754.365409191298,101928.84866975065,101928.84866975065,101928.84866975065,127928.41683521934,124217.6350284695,3710.7818067498315,0.0,90057.48851580276,55126.69266710527,38811.99538744165,25999.56816546869,64811.563552910346,19834.35802210176,1450.0,0.0,0.8868349168474541,2.8764960970325095,0.001494314320929203,1.0,1.0,-4.903981739767346,353589.2395461547,1550852.7622628165,4.386029292784462,1550852.7622628165,4.386029292784462,0.762872594493502,0.09208987934426374,3.9107427439391524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107427439391524,1.2786496411655133,1.2789817439978524,3.058494381912497,6480.5825860071045,15344.438515571317,6484.758455653249,0.00032718398830272876,23028.231313699518,2348.2260826785414,19383.376983983413,1976.5543772831104,0.8417223502723904,0.8417223502723903,35382.74543226603,35405.22815468563,0.9992062988042348,0.8,4270.32252781243,4273.035954225843,0.9992062988042348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559566228126619,4.92443495856248,-2.3973462522950317,7.3217812108575115,3.5,3.5,1.0,0.6,0.0002597158227973389,1.000092911445032,0.00025969169446674316,198.07593642801746,0.0,4.790415310161941e-06,13.57603698899894,0.01576787906166678,8.844796140022447e-05,0.0001712678613971144,0.0006697845462287416,0.09208987934792406,0.09208987934792406,0.09208987934792406,0.09212240842643207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495403.9630716337,593.1417784461165,0.0,0.09208987934792406,0.09208987934426374,0.09208987934426374,0.375,0.375,0.5,8.252187903309677,0.1857957696441872,0.1857957696441872,1.057287590811029e-11,0.00014142350204338072,0.17327860621048785,1.057287590811029e-11,25999.56816546869,19834.35802210176,0.762872594493502,1.0338749853274565,0.6365019858600676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453527650416635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.550344078685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8275386080308,261.8275386080308,-11.32246139196917,245.9471274566024,277.70794975947655,124798.28515485856,124885.33681370296,-87.05165884438713,0.0,nan,277.70794975947655,4.557949759476571,271.3557852988683,-1.7942147011316933,265.0036208382891,-8.146379161710854,258.65145637775424,-14.498543622245734,252.29929191719435,-20.850708082805625,245.9471274566024,-27.202872543397575,1.0,1.0,26022.012520719443,26022.012520719443,276.98613098474874,3.8361309847487632,276.98613098474874,276.98613098474874,76170.77599484022,76174.48326055935,-3.707265719131101,0.0,8546.071908451686,8546.071908451686,0.8863246817014859,3930.2964576588483,276.98613098474874,3.8361309847487632,1.0,0.002,0.1876123393703301,0.004916933338406876,0.0002906530185986866,0.0017093469807325586,0.1453265092993433,0.1453265092993433,0.0,-6.687549819472949e-13,1.0,1.0003549027179424,0.17327860619991498,0.09208987934426374,0.0,3.2656246554338205e-05,41.78379668145992,0.0,1601791.175201429,268.0728810775242,0.00014142349147050481,1.0,1279503.956829024,2618.49078366778,,,,,,,,,,,,,,,,,,,3.0,15344.438515571317,1450.0,0.375,6.173730061729009,3.5
2109.0,-28.97235159657914,4.924397205297421,34.95729375718463,25.701897858548932,6.321714548603825,-25.44294498211115,-38.98197105210272,2.792307933502053,-5.077221895780099,-5.0773621684534085,39.91455468353616,41252.25967209795,25754.530387408384,25754.530387408384,67006.79005950634,76183.46554133382,76174.20187347289,25754.530387408384,101928.73226088128,101928.73226088128,101928.73226088128,127928.26166463773,124217.0462809329,3711.215383704831,0.0,90057.5565575428,55126.61823209441,38812.15369494266,25999.529403756445,64811.683098699104,19834.327415310458,1450.0,0.0,0.8868344313732105,2.8764853184128447,0.001494314320929203,1.0,1.0,-4.907033700131819,353587.83532384376,1550852.3712061152,4.386045605289904,1550852.3712061152,4.386045605289904,0.7628725546257298,0.09209003720744864,3.910757958481708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910757958481708,1.2786506488288287,1.278982721069576,3.0585038705167356,6480.6026912208845,15344.454796768961,6484.752531103727,0.0003271793285169875,23028.15912251094,2348.2187212259987,19383.35927510842,1976.5525714804162,0.8417242199859744,0.8417242199859744,35382.85555601733,35405.22815468563,0.9992101861647058,0.8,4270.335818582557,4273.035954225843,0.9992101861647058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559601841790926,4.924397205297421,-2.3974309076829297,7.32182811298035,3.5,3.5,1.0,0.6,0.00025969169446674316,1.0000927148032375,0.00025966761943450016,198.0766727676119,0.0,4.77924167719092e-06,13.544370913159067,0.015772658303343973,8.84400782210292e-05,0.00017125161624571397,0.0006697236211357813,0.09209003720865816,0.09209003720865816,0.09209003720865816,0.09212201280153727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495399.2790795303,593.1433100402312,0.0,0.09209003720865816,0.09209003720744864,0.09209003720744864,0.375,0.375,0.5,8.253147168504126,0.18273811301895648,0.18273811301895648,-2.1373125491663814e-11,0.00014027267332039628,0.17032846832159976,-2.1373125491663814e-11,25999.529403756445,19834.327415310458,0.7628725546257298,1.033869001017369,0.6364941890071971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453581146375487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.518678002845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82701912948323,261.82701912948323,-11.322980870516744,245.94625913915746,277.7077791198279,124801.58862956493,124888.44043703248,-86.85180746755366,0.0,nan,277.7077791198279,4.557779119827899,271.3554751236773,-1.7945248763226687,265.0031711275084,-8.146828872491596,258.65086713141335,-14.499132868586628,252.29856313531496,-20.851436864685013,245.94625913915746,-27.203740860842515,1.0,1.0,26022.012520719443,26022.012520719443,276.9859962363758,3.83599623637582,276.9859962363758,276.9859962363758,76170.49213015655,76174.20187347289,-3.70974331634352,0.0,8546.071908451686,8546.071908451686,0.8863237200732427,3930.311748274117,276.9859962363758,3.83599623637582,1.0,0.002,0.18758023907975904,0.004917058110835851,0.000290603226856293,0.001709396772164935,0.1453016134281465,0.1453016134281465,0.0,-9.78772184828669e-13,1.0,1.0003488626486334,0.17032846834297288,0.09209003720744864,0.0,3.210028950112061e-05,41.07245868027397,0.0,1601791.0549095424,268.0727781042199,0.00014027269469352177,1.0,1279504.307238106,2618.489349838835,,,,,,,,,,,,,,,,,,,3.0,15344.454796768961,1450.0,0.375,6.173730061729009,3.5
2110.0,-28.973245082123874,4.924358004499512,34.95729223592434,25.701562233176105,6.321519049600453,-25.443768668978528,-38.982769603002794,2.7920426363013626,-5.077329786101416,-5.077468828561062,39.91454361120545,41251.874630555896,25754.704095130975,25754.704095130975,67006.57872568688,76183.22134679514,76173.880590485,25754.704095130975,101928.58468561598,101928.58468561598,101928.58468561598,127928.07291338137,124216.43167613714,3711.6412372442337,0.0,90057.64259821645,55126.56198020584,38812.31179778957,25999.488227765392,64811.800025554956,19834.294803233654,1450.0,0.0,0.8868339284644411,2.8764740280875194,0.001494314320929203,1.0,1.0,-4.9101778054442775,353586.364392235,1550851.8946551788,4.3860625036287075,1550851.8946551788,4.3860625036287075,0.762872508469309,0.09209019248418017,3.9107738775354624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9107738775354624,1.278651927628794,1.278983969416463,3.0585132615314845,6480.622589654246,15344.471086257943,6484.746749100287,0.00032717472100324827,23028.08738585777,2348.2114061231687,19383.34199231321,1976.5508091257677,0.8417260915996477,0.8417260915996477,35382.97077897028,35405.22815468563,0.9992142535298648,0.8,4270.3497247723035,4273.035954225843,0.9992142535298648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559639339883879,4.924358004499512,-2.3975194923394296,7.321877496838941,3.5,3.5,1.0,0.6,0.00025966761943450016,1.0000922213307206,0.00025964367474930157,198.07740518761048,0.0,4.768702283467204e-06,13.514502271346057,0.01577742700562744,8.843215549881586e-05,0.0001712354639356843,0.0006696631792673399,0.09209019248681756,0.09209019248681756,0.09209019248681756,0.09212159897815302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495394.66802680906,593.1448176733307,0.0,0.09209019248681756,0.09209019248418017,0.09209019248418017,0.375,0.375,0.5,8.254089364045296,0.17968620264304036,0.17968620264304036,3.5356606531422585e-11,0.00013904245963658468,0.1672910231167748,3.5356606531422585e-11,25999.488227765392,19834.294803233654,0.762872508469309,1.0338638750855018,0.6364870997918666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453634529102097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.488809361035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82649510298853,261.82649510298853,-11.323504897011446,245.94539259102544,277.70759761496436,124804.18561869986,124891.79779974277,-87.61218104290798,0.0,nan,277.70759761496436,4.557597614964379,271.355156610174,-1.794843389825985,265.002715605339,-8.147284394660971,258.6502746005922,-14.499725399407794,252.29783359583624,-20.85216640416374,245.94539259102544,-27.20460740897454,1.0,1.0,26022.012520719443,26022.012520719443,276.98585198203875,3.8358519820387755,276.98585198203875,276.98585198203875,76170.04907051584,76173.880590485,-3.8315199691569433,0.0,8546.071908451686,8546.071908451686,0.886322713915991,3930.32774692314,276.98585198203875,3.8358519820387755,1.0,0.002,0.1875487112052278,0.004917179467894927,0.0002905543190222199,0.0017094456813871687,0.14527715951110995,0.14527715951110995,0.0,4.0938866879836056e-13,1.0,1.0003426437396805,0.1672910230814182,0.09209019248418017,0.0,3.152787527550596e-05,40.34006378559195,0.0,1601790.9288374637,268.07267021389856,0.00013904242427997815,1.0,1279504.6742947563,2618.487847891383,,,,,,,,,,,,,,,,,,,3.0,15344.471086257943,1450.0,0.375,6.173730061729009,3.5
2111.0,-28.974138823675506,4.924317480431936,34.95729046700487,25.701325269788526,6.32142776251735,-25.444582165066652,-38.983555301651336,2.7918711034905144,-5.077433202812244,-5.077571018584929,39.9145334211733,41251.40816095697,25754.862884968425,25754.862884968425,67006.27104592539,76182.90313471762,76173.59162228901,25754.862884968425,101928.45450725744,101928.45450725744,101928.45450725744,127927.90343863361,124215.84379733009,3712.0596413035255,0.0,90057.68615999364,55126.45733797879,38812.476468905385,25999.44893137617,64811.92540028156,19834.26370598846,1450.0,0.0,0.8868334451150449,2.8764632116330464,0.001494314320929203,1.0,1.0,-4.913201237341013,353584.9551103273,1550851.4560768004,4.386078744761344,1550851.4560768004,4.386078744761344,0.7628724654256976,0.09209034471596601,3.910787108613923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910787108613923,1.2786527716800429,1.278984783068364,3.058521590248051,6480.640237205233,15344.487441710979,6484.742509943241,0.00032717068232679804,23028.020615500147,2348.2045974415473,19383.329321189114,1976.5495170307001,0.8417279819587362,0.8417279819587362,35383.06654614452,35405.22815468563,0.9992176341094129,0.8,4270.361282855673,4273.035954225843,0.9992176341094129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559673617669553,4.924317480431936,-2.397605159217936,7.321922639649872,3.5,3.5,1.0,0.6,0.00025964367474930157,1.0000922484280437,0.0002596197252377593,198.07813782218187,0.0,4.742901112171632e-06,13.441381751894406,0.015782169906739613,8.842436092876246e-05,0.00017121931382053912,0.0006696022852350861,0.09209034472616162,0.09209034472616162,0.09209034472616162,0.09212120236305946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495390.140908146,593.1462978918432,0.0,0.09209034472616162,0.09209034471596601,0.09209034471596601,0.375,0.375,0.5,8.255015093551279,0.1766588497858379,0.1766588497858379,1.91562321560923e-11,0.00013781577268900946,0.16436978124392,1.91562321560923e-11,25999.44893137617,19834.26370598846,0.7628724654256976,1.0338571278679263,0.6364786712659174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453687627697223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.41568884158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8259768059805,261.8259768059805,-11.324023194019503,245.94452839368068,277.70742521828714,124807.92549441179,124894.5797604701,-86.65426605830716,0.0,nan,277.70742521828714,4.557425218287165,271.3548458533721,-1.7951541466278513,265.0022664884047,-8.147733511595277,258.6496871235171,-14.500312876482894,252.297107758621,-20.85289224137898,245.94452839368068,-27.205471606319293,1.0,1.0,26022.012520719443,26022.012520719443,276.9857159790305,3.8357159790305104,276.9857159790305,276.9857159790305,76169.88320326353,76173.59162228901,-3.7084190254827263,0.0,8546.071908451686,8546.071908451686,0.8863218776505698,3930.3410441569927,276.9857159790305,3.8357159790305104,1.0,0.002,0.1875177338459192,0.004917299168730276,0.00029050626676886015,0.0017094937335559483,0.14525313338443008,0.14525313338443008,0.0,3.248083225992904e-13,1.0,1.000336662669332,0.16436978122476376,0.09209034471596601,0.0,3.097736005436457e-05,39.63568788078723,0.0,1601790.8079230434,268.07256679718773,0.0001378157535327773,1.0,1279505.0259682392,2618.4864088909603,,,,,,,,,,,,,,,,,,,3.0,15344.487441710979,1450.0,0.375,6.173730061729009,3.5
