time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2112.0,-28.975030943419668,4.9242756873728375,34.95728846166796,25.701056490093492,6.321307626509206,-25.445397086432177,-38.984344981703885,2.7916737690468447,-5.077535385102124,-5.077671948753917,39.91452306034889,41250.98586967799,25755.01516302639,25755.01516302639,67006.00103270439,76182.61226631317,76173.30831309996,25755.01516302639,101928.32347612634,101928.32347612634,101928.32347612634,127927.73348631618,124215.26278829898,3712.470698017203,0.0,90057.7522174201,55126.39146784445,38812.623055084056,25999.410010189837,64812.03306527389,19834.23288693391,1450.0,0.0,0.8868329687965413,2.876452529127355,0.001494314320929203,1.0,1.0,-4.916184443723637,353583.56320685806,1550851.0101473678,4.386094749659132,1550851.0101473678,4.386094749659132,0.7628724220726688,0.09209049403604781,3.9108023490568136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108023490568136,1.2786537353014107,1.2789857163152165,3.058531204411599,6480.6606084641235,15344.503762252489,6484.736424258513,0.0003271659563514705,23027.947766048506,2348.1971688648528,19383.311130670205,1976.5476621139946,0.8417298548526408,0.8417298548526408,35383.17685711361,35405.22815468563,0.9992215280874958,0.8,4270.374596221005,4273.035954225843,0.9992215280874958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559706489764629,4.9242756873728375,-2.397690243835802,7.32196593120864,3.5,3.5,1.0,0.6,0.0002596197252377593,1.000092081694409,0.00025959582121468035,198.0788691319981,0.0,4.743874648047906e-06,13.444140752567764,0.01578691378138766,8.841652750071198e-05,0.0001712031977370473,0.0006695418678760828,0.09209049404097051,0.09209049404097051,0.09209049404097051,0.092120810768508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495385.6914699698,593.1477526892216,0.0,0.09209049404097051,0.09209049403604781,0.09209049403604781,0.375,0.375,0.5,8.255924593754997,0.17366006808509837,0.17366006808509837,-1.8133050616597757e-11,0.00013656365177894259,0.16148750503026577,-1.8133050616597757e-11,25999.410010189837,19834.23288693391,0.7628724220726688,1.0338512443394716,0.6364710983241807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44537407418774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.418447842254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8254607215447,261.8254607215447,-11.32453927845529,245.9436661375705,277.7072553055298,124811.32775727242,124897.61210314748,-86.28434587509557,0.0,nan,277.7072553055298,4.55725530552985,271.35453747193327,-1.7954625280667074,265.00181963833285,-8.14818036166713,258.64910180473225,-14.500898195267723,252.29638397116938,-20.8536160288306,245.9436661375705,-27.20633386242949,1.0,1.0,26022.012520719443,26022.012520719443,276.9855818980535,3.8355818980535332,276.9855818980535,276.9855818980535,76169.62802585536,76173.30831309996,-3.6802872445987305,0.0,8546.071908451686,8546.071908451686,0.8863209143834014,3930.3563608020977,276.9855818980535,3.8355818980535332,1.0,0.002,0.18748729965860617,0.004917416671789589,0.0002904590567866938,0.0017095409426322193,0.1452295283933469,0.1452295283933469,0.0,-5.81086827960986e-13,1.0,1.0003307613027057,0.16148750504839882,0.09209049403604781,0.0,3.043418680078138e-05,38.94070554379736,0.0,1601790.6883928776,268.07246461489785,0.0001365636699119932,1.0,1279505.3733059685,2618.484987632944,,,,,,,,,,,,,,,,,,,3.0,15344.503762252489,1450.0,0.375,6.173730061729009,3.5
2113.0,-28.97592107807094,4.92423265921366,34.95728622280914,25.70078851366418,6.321179528216044,-25.446211017446235,-38.98513448713345,2.7914694670141427,-5.077637254474837,-5.077772534901754,39.91451231029698,41250.55017724477,25755.16337484719,25755.16337484719,67005.71355209195,76182.31695592549,76173.02450284491,25755.16337484719,101928.18787769211,101928.18787769211,101928.18787769211,127927.55894293649,124214.68447276087,3712.874470175622,0.0,90057.80281092017,55126.30106625577,38812.77971629377,25999.37106524438,64812.15078153815,19834.2020223503,1450.0,0.0,0.8868324956380058,2.8764418835669945,0.001494314320929203,1.0,1.0,-4.919144631949848,353582.17605277116,1550850.547465827,4.386110648389604,1550850.547465827,4.386110648389604,0.762872377665489,0.0920906405854994,3.9108155840649856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108155840649856,1.2786547311170207,1.27898668182279,3.058539173157819,6480.6774932811395,15344.520085492826,6484.732682208761,0.00032716210901135494,23027.88277152976,2348.1905412684005,19383.29994543308,1976.5465215372303,0.841731744847919,0.841731744847919,35383.27265259179,35405.22815468563,0.9992249096710967,0.8,4270.386157720362,4273.035954225843,0.9992249096710967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559738484085608,4.92423265921366,-2.3977754075517104,7.32200806676537,3.5,3.5,1.0,0.6,0.00025959582121468035,1.0000918774579062,0.00025957197240171237,198.07959881922983,0.0,4.734881859178904e-06,13.418655188913014,0.015791648663246838,8.840869644599123e-05,0.0001711871247686891,0.0006694812753366665,0.09209064059773146,0.09209064059773146,0.09209064059773146,0.09212042068577288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495381.31801239355,593.1491826108848,0.0,0.09209064059773146,0.0920906405854994,0.0920906405854994,0.375,0.375,0.5,8.25681799695462,0.17068900097325468,0.17068900097325468,1.9326762412674725e-12,0.00013528042694588294,0.15862790295193463,1.9326762412674725e-12,25999.37106524438,19834.2020223503,0.762872377665489,1.0338449309906044,0.6364632199336773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453793760045122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.3929622786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8249459039985,261.8249459039985,-11.325054096001452,245.94280574022994,277.7070860677796,124814.55177533663,124900.62430685175,-86.07253151511996,0.0,nan,277.7070860677796,4.557086067779608,271.35423000225313,-1.795769997746845,265.0013739367418,-8.148626063258178,258.64851787123774,-14.501482128762234,252.2956618057488,-20.85433819425117,245.94280574022994,-27.207194259770034,1.0,1.0,26022.012520719443,26022.012520719443,276.9854481024665,3.8354481024665006,276.9854481024665,276.9854481024665,76169.34648314831,76173.02450284491,-3.678019696599222,0.0,8546.071908451686,8546.071908451686,0.8863200778685423,3930.3696619853104,276.9854481024665,3.8354481024665006,1.0,0.002,0.1874574043742551,0.004917531839746758,0.000290412681910287,0.0017095873185593918,0.1452063409551435,0.1452063409551435,0.0,4.696789832059345e-13,1.0,1.0003249062847999,0.15862790295000195,0.0920906405854994,0.0,2.989528504927598e-05,38.25118820541776,0.0,1601790.569177167,268.07236274552514,0.0001352804250132067,1.0,1279505.719459402,2618.483571222001,,,,,,,,,,,,,,,,,,,3.0,15344.520085492826,1450.0,0.375,6.173730061729009,3.5
2114.0,-28.976809375296902,4.92418843010967,34.95728375323723,25.700515473168366,6.32105199088697,-25.447023238688132,-38.98591997623441,2.791265853546243,-5.077738763364607,-5.077872730218615,39.91450117425198,41250.12227352724,25755.30748784533,25755.30748784533,67005.42976137256,76182.02949978532,76172.74026840276,25755.30748784533,101928.0477562481,101928.0477562481,101928.0477562481,127927.37987023329,124214.10885463847,3713.2710155948125,0.0,90057.86626501946,55126.22350374259,38812.93640141874,25999.332113985187,64812.26851540392,19834.17112595485,1450.0,0.0,0.8868320258654993,2.876431279891021,0.001494314320929203,1.0,1.0,-4.922081984371289,353580.7942921232,1550850.0681718974,4.386126433356582,1550850.0681718974,4.386126433356582,0.7628723322198703,0.09209078439989056,3.910830370499382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910830370499382,1.2786557236299811,1.2789876440974073,3.058548363117563,6480.696965703073,15344.536418763864,6484.727205962009,0.00032715760978698475,23027.811930774125,2348.183317521695,19383.283576565067,1976.5448523772204,0.8417336234478036,0.8417336234478036,35383.379677273624,35405.22815468563,0.999228687648671,0.8,4270.399074465636,4273.035954225843,0.999228687648671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559769593598298,4.92418843010967,-2.3978606069465718,7.322049037056241,3.5,3.5,1.0,0.6,0.00025957197240171237,1.000091688459716,0.0002595481748293402,198.08032700489736,0.0,4.72396330501133e-06,13.38771200640211,0.015796372626551848,8.840090586509453e-05,0.00017117106653661784,0.0006694210055621755,0.09209078439224198,0.09209078439224198,0.09209078439224198,0.09212003229650795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495377.0199383947,593.1505878525201,0.0,0.09209078439224198,0.09209078439989056,0.09209078439989056,0.375,0.375,0.5,8.25769542973252,0.16774457793201236,0.16774457793201236,-2.467004378559068e-11,0.0001339668539799277,0.15579074584729824,-2.467004378559068e-11,25999.332113985187,19834.17112595485,0.7628723322198703,1.033838674315919,0.6364554615724233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445384666060831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.36201909609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8244323410397,261.8244323410397,-11.325567658960267,245.94194718617368,277.70691749593004,124817.81979960456,124903.68257478424,-85.86277517968625,0.0,nan,277.70691749593004,4.556917495930065,271.35392343393556,-1.7960765660644142,265.0009293720215,-8.14907062797846,258.64793531005216,-14.502064689947815,252.29494124812518,-20.855058751874793,245.94194718617368,-27.2080528138263,1.0,1.0,26022.012520719443,26022.012520719443,276.9853146480752,3.8353146480752116,276.9853146480752,276.9853146480752,76169.06789733676,76172.74026840276,-3.6723710660007782,0.0,8546.071908451686,8546.071908451686,0.8863191432956541,3930.384522351879,276.9853146480752,3.8353146480752116,1.0,0.002,0.18742804376081565,0.00491764468468287,0.00029036713561073524,0.0017096328625837171,0.14518356780536762,0.14518356780536762,0.0,-1.8055478986922502e-12,1.0,1.000319097148574,0.15579074587196828,0.09209078439989056,0.0,2.936061170778899e-05,37.5670807307283,0.0,1601790.4503319624,268.07226123663537,0.00013396687864997148,1.0,1279506.0642678041,2618.4821603157916,,,,,,,,,,,,,,,,,,,3.0,15344.536418763864,1450.0,0.375,6.173730061729009,3.5
2115.0,-28.977695792121033,4.924143032728354,34.95728105678553,25.700242292974167,6.320924986513573,-25.447833714285427,-38.986705185938604,2.7910629080131786,-5.077839946552615,-5.077972571551893,39.914489687407844,41249.70327249145,25755.447681021637,25755.447681021637,67005.15095351309,76181.74333470703,76172.45599163245,25755.447681021637,101927.9036726541,101927.9036726541,101927.9036726541,127927.19682925713,124213.53643297304,3713.660396284092,0.0,90057.93117209506,55126.15499405391,38813.084642267946,25999.293156603024,64812.37779887097,19834.140200344907,1450.0,0.0,0.8868315591644963,2.876420714176899,0.001494314320929203,1.0,1.0,-4.924994459474988,353579.4174182241,1550849.573780601,4.386142115128298,1550849.573780601,4.386142115128298,0.7628722858301109,0.09209092549522797,3.910845351115896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910845351115896,1.2786567129440292,1.2789886032377569,3.058557712579018,6480.716776089991,15344.5527591735,6484.721505714783,0.0003271530255278793,23027.740318700788,2348.176015122472,19383.26653814465,1976.543114941866,0.8417355011774009,0.8417355011774009,35383.48810736926,35405.22815468563,0.9992325152403488,0.8,4270.412160829468,4273.035954225843,0.9992325152403488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559799856943405,4.924143032728354,-2.3979458602415487,7.322088892969903,3.5,3.5,1.0,0.6,0.0002595481748293402,1.0000914950212398,0.00025952442963613837,198.08105365374135,0.0,4.713830917402133e-06,13.358996819917644,0.01580108645746925,8.839311868939328e-05,0.00017115505613994692,0.0006693609556248916,0.09209092551493457,0.09209092551493457,0.09209092551493457,0.09211964544241358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495372.7967547425,593.1519685774375,0.0,0.09209092551493457,0.09209092549522797,0.09209092549522797,0.375,0.375,0.5,8.258557029263988,0.16482638784020764,0.16482638784020764,1.1766587704187259e-11,0.00013262499925303928,0.15297811207688028,1.1766587704187259e-11,25999.293156603024,19834.140200344907,0.7628722858301109,1.0338326293389026,0.6364479235818135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445389945234046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.3333039096,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8239200239836,261.8239200239836,-11.326079976016388,245.94109046993165,277.7067495780522,124821.08854893615,124906.74302508698,-85.65447615084766,0.0,nan,277.7067495780522,4.556749578052234,271.3536177563987,-1.796382243601272,265.0004859348009,-8.149514065199071,258.64735411316155,-14.502645886838422,252.29422229155676,-20.855777708443213,245.94109046993165,-27.208909530068325,1.0,1.0,26022.012520719443,26022.012520719443,276.9851815427145,3.8351815427145084,276.9851815427145,276.9851815427145,76168.79033289023,76172.45599163245,-3.665658742218511,0.0,8546.071908451686,8546.071908451686,0.8863181964489052,3930.3995778714757,276.9851815427145,3.8351815427145084,1.0,0.002,0.18739921320401284,0.0049177552446580805,0.0002903224107167968,0.0017096775902409342,0.1451612053583984,0.1451612053583984,0.0,9.577308564268083e-13,1.0,1.0003133381508715,0.1529781120651137,0.09209092549522797,0.0,2.88305584962065e-05,36.8888843380099,0.0,1601790.3318200833,268.07216005344736,0.00013262498748645157,1.0,1279506.4078576108,2618.4807543969678,,,,,,,,,,,,,,,,,,,3.0,15344.5527591735,1450.0,0.375,6.173730061729009,3.5
2116.0,-28.978580098928134,4.924096493995697,34.957278133021624,25.699969531875126,6.320793783300888,-25.448642710666817,-38.98749015117062,2.7908563945248455,-5.077941048165485,-5.078072299623317,39.914477734365164,41249.281444687964,25755.58464356896,25755.58464356896,67004.86608825692,76181.45533813577,76172.16901776406,25755.58464356896,101927.75366133302,101927.75366133302,101927.75366133302,127927.00772813505,124212.9650741053,3714.042654029753,0.0,90057.98813550407,55126.077477470775,38813.23406448144,25999.254066802037,64812.48813128348,19834.10913982538,1450.0,0.0,0.8868310947270193,2.8764101609368105,0.001494314320929203,1.0,1.0,-4.927890942543456,353578.04210955126,1550849.0593231358,4.38615772085368,1550849.0593231358,4.38615772085368,0.7628722381366774,0.09209106391928988,3.9108593070716537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108593070716537,1.2786577186851247,1.278989578876349,3.058566221375715,6480.734805209164,15344.569107643949,6484.71700594265,0.0003271488903321247,23027.672709335347,2348.169120885863,19383.25308802462,1976.5417434113199,0.8417373884320801,0.8417373884320801,35383.5891208687,35405.22815468563,0.9992360810281831,0.8,4270.42435208871,4273.035954225843,0.9992360810281831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559829422896225,4.924096493995697,-2.3980313364432395,7.322127830438937,3.5,3.5,1.0,0.6,0.00025952442963613837,1.000091277876631,0.00025950074295933687,198.08177857750124,0.0,4.7034728886307235e-06,13.32964216637947,0.015805789930357878,8.838533457185022e-05,0.00017113909506428815,0.0006693009227359918,0.09209106392751544,0.09209106392751544,0.09209106392751544,0.09211925922328883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495368.6474578435,593.1533251084027,0.0,0.09209106392751544,0.09209106391928988,0.09209106391928988,0.375,0.375,0.5,8.259402887227058,0.16193244453882016,0.16193244453882016,-1.949729266925715e-11,0.00013125145784442793,0.15018135707987312,-1.949729266925715e-11,25999.254066802037,19834.10913982538,0.7628722381366774,1.0338264741901682,0.6364403317017218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445395213268517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.303949256064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8234085363794,261.8234085363794,-11.32659146362056,245.94023558362534,277.7065814891437,124824.26747620651,124909.78327373498,-85.51579752842628,0.0,nan,277.7065814891437,4.556581489143696,271.35331230804405,-1.796687691955924,265.0000431269485,-8.149956873051451,258.64677394579076,-14.503226054209222,252.2935047647242,-20.856495235275787,245.94023558362534,-27.20976441637464,1.0,1.0,26022.012520719443,26022.012520719443,276.98504823502054,3.8350482350205652,276.98504823502054,276.98504823502054,76168.50053908514,76172.16901776406,-3.6684786789119244,0.0,8546.071908451686,8546.071908451686,0.8863173143650573,3930.413603607012,276.98504823502054,3.8350482350205652,1.0,0.002,0.187370909707661,0.004917863463970637,0.0002902785024413019,0.0017097214973323658,0.14513925122065094,0.14513925122065094,0.0,-2.2633240767677698e-13,1.0,1.0003076115935992,0.15018135709937042,0.09209106391928988,0.0,2.8303496279127405e-05,36.21451456767942,0.0,1601790.2133555375,268.0720589518345,0.0001312514773417206,1.0,1279506.7510576793,2618.479350073964,,,,,,,,,,,,,,,,,,,3.0,15344.569107643949,1450.0,0.375,6.173730061729009,3.5
2117.0,-28.979462455422166,4.924048844160875,34.957274984781634,25.69969642153012,6.3206650083774605,-25.44944970902504,-38.98827099530024,2.7906522613300204,-5.078041878706074,-5.078171728983315,39.91446540852932,41248.85861318788,25755.717975846288,25755.717975846288,67004.57658903417,76181.1699357316,76171.88132213867,25755.717975846288,101927.59929798495,101927.59929798495,101927.59929798495,127926.81424152473,124212.39639672745,3714.4178447972754,0.0,90058.05033107384,55126.001641797906,38813.38743252882,25999.214943539773,64812.60237606859,19834.078027421747,1450.0,0.0,0.8868306331594531,2.8763996397885387,0.001494314320929203,1.0,1.0,-4.930764872743737,353576.67092521663,1550848.528820282,4.386173230157187,1550848.528820282,4.386173230157187,0.7628721894293226,0.0920911996759829,3.9108739522997515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9108739522997515,1.2786587132776281,1.2789905434382345,3.0585752958855448,6480.754033006582,15344.585468837842,6484.711706418581,0.0003271444533318131,23027.602379799555,2348.1619492690734,19383.237247392535,1976.5401281163838,0.8417392713188431,0.8417392713188431,35383.69512325823,35405.22815468563,0.9992398229271319,0.8,4270.437145454133,4273.035954225843,0.9992398229271319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559858205186698,4.924048844160875,-2.398116891687394,7.3221657358482695,3.5,3.5,1.0,0.6,0.00025950074295933687,1.0000910772128637,0.00025947711050730994,198.0825019070651,0.0,4.691899069432164e-06,13.296841962770753,0.01581048182942731,8.837759194979251e-05,0.00017112315100954435,0.000669241073918684,0.0920911996902678,0.0920911996902678,0.0920911996902678,0.09211887433039266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495364.5719023928,593.1546574978038,0.0,0.0920911996902678,0.0920911996759829,0.0920911996759829,0.375,0.375,0.5,8.260233127245147,0.1590622841813456,0.1590622841813456,3.979039320256561e-12,0.00012985027723289022,0.14740685623957006,3.979039320256561e-12,25999.214943539773,19834.078027421747,0.7628721894293226,1.0338201851585418,0.6364326859434765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454004687993796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.27114905246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82289812549885,261.82289812549885,-11.327101874501125,245.93938255347098,277.70641369753196,124827.49078905575,124912.82657190641,-85.33578285066852,0.0,nan,277.70641369753196,4.55641369753198,271.35300746871826,-1.7969925312817168,264.9996012399081,-8.150398760091889,258.6461950110821,-14.503804988917864,252.29278878228158,-20.8572112177184,245.93938255347098,-27.210617446529,1.0,1.0,26022.012520719443,26022.012520719443,276.98491514158326,3.8349151415832807,276.98491514158326,276.98491514158326,76168.21845952793,76171.88132213867,-3.6628626107412856,0.0,8546.071908451686,8546.071908451686,0.8863163887152764,3930.42832206125,276.98491514158326,3.8349151415832807,1.0,0.002,0.1873431290819757,0.004917969411738424,0.0002902354044043837,0.0017097645961839493,0.14511770220219183,0.14511770220219183,0.0,5.883332016010101e-13,1.0,1.0003019305319638,0.14740685623559102,0.0920911996759829,0.0,2.7780626645971294e-05,35.54550884787774,0.0,1601790.0951623556,268.0719581212939,0.0001298502732538509,1.0,1279507.0932293925,2618.4779499598867,,,,,,,,,,,,,,,,,,,3.0,15344.585468837842,1450.0,0.375,6.173730061729009,3.5
2118.0,-28.980340242984134,4.924000012726409,34.95727156335,25.699364917259686,6.320473642741768,-25.450258854411317,-38.98905218867583,2.790392254076899,-5.078147259001469,-5.078275626691889,39.91445122801385,41248.47181476551,25755.859771502117,25755.859771502117,67004.33158626762,76180.92961221014,76171.55599425347,25755.859771502117,101927.41576575559,101927.41576575559,101927.41576575559,127926.5893486796,124211.80357554606,3714.7857731335416,0.0,90058.13642612824,55125.939883429215,38813.55171411003,25999.173582924006,64812.725297034034,19834.04505570403,1450.0,0.0,0.8868301555591664,2.876388646106258,0.001494314320929203,1.0,1.0,-4.933724805372833,353575.23812380823,1550847.9184934127,4.386189278193645,1550847.9184934127,4.386189278193645,0.7628721348562721,0.09209133300091527,3.910890068929239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910890068929239,1.2786599666708256,1.278991766937262,3.058584902061024,6480.774387339713,15344.601839626113,6484.705654111484,0.0003271397326228065,23027.529498108655,2348.1545174048892,19383.2191566416,1976.5382833731805,0.8417411497934949,0.8417411497934949,35383.81177558222,35405.22815468563,0.999243940773473,0.8,4270.4512241538205,4273.035954225843,0.999243940773473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559888814457278,4.924000012726409,-2.3982060346089473,7.3222060473353565,3.5,3.5,1.0,0.6,0.00025947711050730994,1.0000906062347248,0.0002594536023933113,198.08322149571634,0.0,4.681175223693027e-06,13.266450583946039,0.015815163004651002,8.836984649195672e-05,0.0001711072640153532,0.0006691816995592982,0.09209133300236065,0.09209133300236065,0.09209133300236065,0.09211847263921542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495360.56499315647,593.155967338876,0.0,0.09209133300236065,0.09209133300091527,0.09209133300091527,0.375,0.375,0.5,8.261047316606897,0.15619652207794843,0.15619652207794843,-1.4722445484949276e-11,0.0001283676904222375,0.14455082131905783,-1.4722445484949276e-11,25999.173582924006,19834.04505570403,0.7628721348562721,1.0338144442960784,0.6364255109737397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454057127755222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.24075767364,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82238332084034,261.82238332084034,-11.327616679159632,245.9385312621646,277.70623537951894,124830.06622778476,124916.1366057212,-86.07037793643728,0.0,nan,277.70623537951894,4.5562353795189665,271.35269455605373,-1.797305443946243,264.99915373258216,-8.150846267417819,258.64561290909074,-14.504387090909233,252.29207208563182,-20.85792791436816,245.9385312621646,-27.21146873783539,1.0,1.0,26022.012520719443,26022.012520719443,276.9847731763404,3.834773176340434,276.9847731763404,276.9847731763404,76167.78452538565,76171.55599425347,-3.7714688678242965,0.0,8546.071908451686,8546.071908451686,0.8863153700650592,3930.4445192738854,276.9847731763404,3.834773176340434,1.0,0.002,0.1873158866936401,0.004918072154309293,0.00029019313754633414,0.0017098068626049555,0.14509656877316707,0.14509656877316707,0.0,1.512895711486273e-13,1.0,1.000296082444899,0.14455082133378028,0.09209133300091527,0.0,2.724238851065022e-05,34.85683907637195,0.0,1601789.9716091575,268.0718527409985,0.00012836770514468299,1.0,1279507.4507782205,2618.4764869261335,,,,,,,,,,,,,,,,,,,3.0,15344.601839626113,1450.0,0.375,6.173730061729009,3.5
2119.0,-28.981218209465034,4.923950117391564,34.95726791917498,25.699127569701545,6.320382181493928,-25.45105817034052,-38.98982807351274,2.7902221419287474,-5.078248194625246,-5.078375100831059,39.91443795671182,41248.037144379115,25755.987436923253,25755.987436923253,67004.02458130236,76180.61896258775,76171.26240666008,25755.987436923253,101927.24984358334,101927.24984358334,101927.24984358334,127926.38393932594,124211.23722972651,3715.146709599425,0.0,90058.18284425316,55125.86231179734,38813.68948050646,25999.1340957426,64812.82357624906,19834.013595950055,1450.0,0.0,0.8868296971851759,2.8763781211187966,0.001494314320929203,1.0,1.0,-4.936565872053507,353573.8663305327,1550847.3472991944,4.386204680210755,1550847.3472991944,4.386204680210755,0.76287208346673,0.09209146346138035,3.9109037325960765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109037325960765,1.278660803251862,1.2789925736749146,3.058593586860528,6480.792789387714,15344.618272533442,6484.700942450181,0.00032713550543585733,23027.460914889896,2348.1475238628786,19383.20507317066,1976.5368472588152,0.8417430451759965,0.8417430451759964,35383.910673262915,35405.22815468563,0.9992474318806265,0.8,4270.463160056156,4273.035954225843,0.9992474318806265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599163734498065,4.923950117391564,-2.398292224306589,7.322242341698153,3.5,3.5,1.0,0.6,0.0002594536023933113,1.000090625352612,0.0002594300914497955,198.0839412355922,0.0,4.656562952133778e-06,13.196699406347125,0.015819819567603137,8.836215428873103e-05,0.0001710914481045803,0.000669122183007471,0.09209146346614433,0.09209146346614433,0.09209146346614433,0.09211808795580968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495356.63725488906,593.1572513265796,0.0,0.09209146346614433,0.09209146346138035,0.09209146346138035,0.375,0.375,0.5,8.261846050936546,0.15335403475728526,0.15335403475728526,1.2562395568238571e-11,0.00012690620582134216,0.14180922877756075,1.2562395568238571e-11,25999.1340957426,19834.013595950055,0.76287208346673,1.0338081398733612,0.6364178393779258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454109296337023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.171006496035,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8218739872308,261.8218739872308,-11.32812601276919,245.93768227087952,277.7060657035847,124833.74205019059,124918.89772053956,-85.1556703489764,0.0,nan,277.7060657035847,4.55606570358475,271.35238901705657,-1.7976109829434108,264.99871233048975,-8.151287669510225,258.6450356439493,-14.504964356050664,252.2913589574248,-20.858641042575186,245.93768227087952,-27.212317729120457,1.0,1.0,26022.012520719443,26022.012520719443,276.9846393486881,3.8346393486881425,276.9846393486881,276.9846393486881,76167.61579531257,76171.26240666008,-3.6466113475180464,0.0,8546.071908451686,8546.071908451686,0.8863145064535677,3930.458251259057,276.9846393486881,3.8346393486881425,1.0,0.002,0.18728916097582562,0.004918173388578753,0.00029015167380017136,0.001709848326185798,0.1450758369000857,0.1450758369000857,0.0,-1.403087715456941e-14,1.0,1.0002904686240102,0.14180922876499835,0.09209146346138035,0.0,2.672571792653661e-05,34.19576436329291,0.0,1601789.8532060082,268.07175180537473,0.0001269061932589466,1.0,1279507.7931036274,2618.4750861853286,,,,,,,,,,,,,,,,,,,3.0,15344.618272533442,1450.0,0.375,6.173730061729009,3.5
2120.0,-28.98209462906461,4.923899213262973,34.957264066447735,25.69887286461892,6.320266704068079,-25.451858495803574,-38.99060409804804,2.7900305701192485,-5.078347584486892,-5.078473016437103,39.91442464956502,41247.60129381843,25756.108491477695,25756.108491477695,67003.70978529612,76180.31916591426,76170.97660941188,25756.108491477695,101927.08510088958,101927.08510088958,101927.08510088958,127926.18023826828,124210.67946802986,3715.500770238421,0.0,90058.22726314083,55125.77019459525,38813.84118727286,25999.09513737869,64812.93632465155,19833.982542584024,1450.0,0.0,0.886829246874262,2.8763677615614642,0.001494314320929203,1.0,1.0,-4.9393605448929065,353572.51603396074,1550846.7745620226,4.386219811307572,1550846.7745620226,4.386219811307572,0.7628720321911846,0.09209159117078433,3.9109166060215794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109166060215794,1.2786617392803612,1.2789934798821732,3.0586014157447674,6480.809377853978,15344.634672596841,6484.697434069131,0.0003271317344533267,23027.3964738802,2348.1409527086416,19383.19458638492,1976.5357779042713,0.84174494534678,0.8417449453467799,35384.00385111014,35405.22815468563,0.9992507210787896,0.8,4270.474405635187,4273.035954225843,0.9992507210787896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559942505361889,4.923899213262973,-2.3983775433760304,7.3222767566390035,3.5,3.5,1.0,0.6,0.0002594300914497955,1.00009046632061,0.0002594066238869906,198.08465971190464,0.0,4.657140353783458e-06,13.198335762622321,0.01582447670795692,8.835446131948191e-05,0.00017107563013031357,0.000669062522762249,0.09209159118250534,0.09209159118250534,0.09209159118250534,0.09211770940830592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495352.7828081668,593.1585113372538,0.0,0.09209159118250534,0.09209159117078433,0.09209159117078433,0.375,0.375,0.5,8.262629597986567,0.15054014426584672,0.15054014426584672,2.1032064978498966e-11,0.00012543195020953135,0.1391124715441947,2.1032064978498966e-11,25999.09513737869,19833.982542584024,0.7628720321911846,1.0338014844701815,0.6364100075208279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454161475910308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.17264285231,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8213670872861,261.8213670872861,-11.328632912713886,245.9368352102847,277.70589896429,124837.04831920248,124921.79710646429,-84.74878726181919,0.0,nan,277.70589896429,4.555898964290009,271.3520862134906,-1.7979137865093548,264.99827346268955,-8.151726537310424,258.6444607118789,-14.5055392881211,252.29064796108275,-20.859352038917223,245.9368352102847,-27.21316478971528,1.0,1.0,26022.012520719443,26022.012520719443,276.98450799113925,3.834507991139276,276.98450799113925,276.98450799113925,76167.36689263998,76170.97660941188,-3.6097167718980927,0.0,8546.071908451686,8546.071908451686,0.8863136927887656,3930.4711890516874,276.98450799113925,3.834507991139276,1.0,0.002,0.1872629434803431,0.004918272638501211,0.00029011099835449375,0.0017098890019559983,0.14505549917724686,0.14505549917724686,0.0,3.104920834329228e-13,1.0,1.0002849465436896,0.13911247152316264,0.09209159117078433,0.0,2.6217496035961184e-05,33.54549932797098,0.0,1601789.736564341,268.0716524155131,0.00012543192917746637,1.0,1279508.1300654477,2618.4737073924907,,,,,,,,,,,,,,,,,,,3.0,15344.634672596841,1450.0,0.375,6.173730061729009,3.5
2121.0,-28.982971818646742,4.923847046655065,34.95725986367101,25.698549777176254,6.320089143164585,-25.45266572245515,-38.99138494217766,2.7897830467088927,-5.078460248056501,-5.078584017489262,39.91440684185177,41247.22518937578,25756.25999017164,25756.25999017164,67003.48517954742,76180.07526164415,76170.5867942122,25756.25999017164,101926.84678438384,101926.84678438384,101926.84678438384,127925.89675432927,124210.04944159044,3715.8473127388347,0.0,90058.31818374891,55125.72912522751,38813.98784280156,25999.04996994542,64813.037812746974,19833.94637436149,1450.0,0.0,0.8868287462434359,2.8763560174630323,0.001494314320929203,1.0,1.0,-4.942435903168246,353570.98528833606,1550846.0081218728,4.386236633238338,1550846.0081218728,4.386236633238338,0.7628719663714362,0.09209171687615057,3.9109336252529707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109336252529707,1.2786629344921596,1.2789946453953969,3.0586118669391613,6480.831522680789,15344.65107438388,6484.690192239071,0.00032712656314727616,23027.319513233535,2348.1331049067253,19383.172940070246,1976.5335705944688,0.8417468185531086,0.8417468185531086,35384.12703620411,35405.22815468563,0.9992550695425778,0.8,4270.489272771003,4273.035954225843,0.9992550695425778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559975209216521,4.923847046655065,-2.3984727799751093,7.322319826630174,3.5,3.5,1.0,0.6,0.0002594066238869906,1.0000905464513103,0.00025938313766434533,198.08537882397977,0.0,4.648564192479634e-06,13.174030921487281,0.0158291252721494,8.834672119686476e-05,0.00017105990269012582,0.0006690039253633141,0.09209171688520001,0.09209171688520001,0.09209171688520001,0.09211728129339056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495348.98689977784,593.1597519749777,0.0,0.09209171688520001,0.09209171687615057,0.09209171687615057,0.375,0.375,0.5,8.263396530602563,0.14770076788568076,0.14770076788568076,1.2789769243681803e-11,0.00012376943277558894,0.13614811432103124,1.2789769243681803e-11,25999.04996994542,19833.94637436149,0.7628719663714362,1.0337964002417064,0.6364032080789702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454213563905962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.148338011175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82085646456943,261.82085646456943,-11.329143535430546,245.93598903196505,277.70572389718103,124839.75544736725,124925.12664816798,-85.37120080075728,0.0,nan,277.70572389718103,4.555723897181053,271.35177692411594,-1.7982230758840387,264.9978299510752,-8.152170048924802,258.64388297806397,-14.506117021936006,252.28993600501502,-20.860063994984955,245.93598903196505,-27.214010968034927,1.0,1.0,26022.012520719443,26022.012520719443,276.9843513767101,3.834351376710117,276.9843513767101,276.9843513767101,76167.02597654761,76170.5867942122,-3.5608176645910135,0.0,8546.071908451686,8546.071908451686,0.8863126170876039,3930.4882933792355,276.9843513767101,3.834351376710117,1.0,0.002,0.18723728464314032,0.004918367047752959,0.00029007118054608734,0.0017099288197507422,0.14503559027304366,0.14503559027304366,0.0,2.9682940133612945e-13,1.0,1.000278876422321,0.13614811430824147,0.09209171687615057,0.0,2.5658837658782284e-05,32.83070119394417,0.0,1601789.6043575013,268.0715397519435,0.0001237694199858197,1.0,1279508.5120586967,2618.4721443396197,,,,,,,,,,,,,,,,,,,3.0,15344.65107438388,1450.0,0.375,6.173730061729009,3.5
2122.0,-28.983843902505225,4.923793959361036,34.957255481061786,25.69830404771494,6.319984464151663,-25.453461065834002,-38.99215265465898,2.789601627045453,-5.078557744073919,-5.0786800103336835,39.91439324636073,41246.77633900988,25756.3704719639,25756.3704719639,67003.14681097378,76179.77209604382,76170.31169932663,25756.3704719639,101926.68217129054,101926.68217129054,101926.68217129054,127925.6937453193,124209.5065809543,3716.1871643649965,0.0,90058.36250036662,55125.62621647012,38814.151426551674,25999.011574028755,64813.16300058043,19833.915735754992,1450.0,0.0,0.8868283067629161,2.876345862203731,0.001494314320929203,1.0,1.0,-4.9451470688572385,353569.66151536256,1550845.4229747385,4.386251400439669,1550845.4229747385,4.386251400439669,0.7628719145449254,0.09209183927740582,3.9109467019415503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109467019415503,1.2786638234292682,1.278995504530567,3.058619967406853,6480.848686599798,15344.667431531618,6484.686276764547,0.0003271226459925121,23027.253850239904,2348.126409144805,19383.16123645487,1976.532377157834,0.8417487105720569,0.8417487105720569,35384.2216851242,35405.22815468563,0.9992584106750562,0.8,4270.500695892943,4273.035954225843,0.9992584106750562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559999058798186,4.923793959361036,-2.398557276449597,7.322351235810633,3.5,3.5,1.0,0.6,0.00025938313766434533,1.0000900200397946,0.00025935979008572067,198.08609375493336,0.0,4.652277309827728e-06,13.184553896051781,0.01583377754945923,8.833911185271665e-05,0.00017104402581162868,0.0006689440686347946,0.09209183927972399,0.09209183927972399,0.09209183927972399,0.09211691041436185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495345.28301535774,593.1609627200046,0.0,0.09209183927972399,0.09209183927740582,0.09209183927740582,0.375,0.375,0.5,8.264148662913092,0.14490094485779537,0.14490094485779537,-1.5347723092418164e-11,0.00012226625977973526,0.1335329414764601,-1.5347723092418164e-11,25999.011574028755,19833.915735754992,0.7628719145449254,1.033789182767916,0.6363950535578783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445426569802102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.15886098574,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82034988571,261.82034988571,-11.329650114289961,245.93514511994067,277.70555465148834,124843.22571267113,124927.92081705436,-84.69510438323366,0.0,nan,277.70555465148834,4.5555546514883645,271.35147274514725,-1.7985272548527291,264.99739083884845,-8.152609161151531,258.6433089325764,-14.50669106742356,252.2892270262588,-20.860772973741177,245.93514511994067,-27.214854880059306,1.0,1.0,26022.012520719443,26022.012520719443,276.9842231942365,3.834223194236529,276.9842231942365,276.9842231942365,76166.800129572,76170.31169932663,-3.511569754627999,0.0,8546.071908451686,8546.071908451686,0.8863117905744549,3930.501435451258,276.9842231942365,3.834223194236529,1.0,0.002,0.18721211865306223,0.00491846195191659,0.00029003213529915216,0.001709967864051134,0.14501606764957609,0.14501606764957609,0.0,-6.497137897132355e-13,1.0,1.000273521265245,0.13353294149180783,0.09209183927740582,0.0,2.516598915732981e-05,32.200105654630484,0.0,1601789.4898543789,268.07144225592606,0.00012226627512745836,1.0,1279508.8424033565,2618.4707926252504,,,,,,,,,,,,,,,,,,,3.0,15344.667431531618,1450.0,0.375,6.173730061729009,3.5
2123.0,-28.984714481366375,4.923739987933555,34.95725091897926,25.6980444531888,6.319866438167573,-25.45425638939415,-38.99292413899673,2.789408345731766,-5.078654443241078,-5.07877518384987,39.91437930156527,41246.35590139244,25756.476567342314,25756.476567342314,67002.83246873475,76179.47997879416,76170.03637605466,25756.476567342314,101926.51294339697,101926.51294339697,101926.51294339697,127925.4862778061,124208.96588589007,3716.5203919160363,0.0,90058.41438822947,55125.54931553865,38814.294525212026,25998.973334409133,64813.26785962116,19833.885193652775,1450.0,0.0,0.8868278727180346,2.8763357941518395,0.001494314320929203,1.0,1.0,-4.947837790745382,353568.34904575447,1550844.8227938379,4.386265985005198,1550844.8227938379,4.386265985005198,0.7628718618439835,0.09209195890078492,3.910960442653566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.910960442653566,1.27866476704786,1.2789964185386498,3.058628456372553,6480.866673699469,15344.683861724365,6484.681841917522,0.0003271185231647752,23027.186213912537,2348.1195121588453,19383.147980400336,1976.531025416461,0.8417506073186418,0.8417506073186419,35384.32114017,35405.22815468563,0.9992619214674798,0.8,4270.5126990633435,4273.035954225843,0.9992619214674798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560021961489573,4.923739987933555,-2.3986414100315665,7.322381397965121,3.5,3.5,1.0,0.6,0.00025935979008572067,1.0000898653195012,0.0002593364847296621,198.08680745657574,0.0,4.624830648395995e-06,13.10677005755425,0.015838402380107624,8.833146573318205e-05,0.00017102832435253863,0.0006688850111161021,0.09209195890792439,0.09209195890792439,0.09209195890792439,0.09211654289314042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495341.64812672674,593.1621508780877,0.0,0.09209195890792439,0.09209195890078492,0.09209195890078492,0.375,0.375,0.5,8.264886181508516,0.1421416888377962,0.1421416888377962,8.810729923425242e-12,0.00012074060879285753,0.13093739310448882,8.810729923425242e-12,25998.973334409133,19833.885193652775,0.7628718618439835,1.0337826602703626,0.6363875370507128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454317529041285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.08107714724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8198455389274,261.8198455389274,-11.330154461072595,245.9343032007838,277.7053878770761,124846.51320501874,124930.83512713476,-84.32192211604513,0.0,nan,277.7053878770761,4.5553878770761,271.35117094179503,-1.7988290582049444,264.99695400654304,-8.153045993456942,258.64273707131593,-14.507262928684042,252.2885201360502,-20.861479863949768,245.9343032007838,-27.215696799216175,1.0,1.0,26022.012520719443,26022.012520719443,276.98409580436703,3.8340958043670526,276.98409580436703,276.98409580436703,76166.53254302054,76170.03637605466,-3.5038330341194523,0.0,8546.071908451686,8546.071908451686,0.8863109220911325,3930.5152448668337,276.98409580436703,3.8340958043670526,1.0,0.002,0.1871874418147698,0.004918554826484552,0.0002899938483618909,0.0017100061513518605,0.14499692418094542,0.14499692418094542,0.0,-2.862484554944089e-13,1.0,1.0002682062327393,0.1309373930956781,0.09209195890078492,0.0,2.4676838002644106e-05,31.574240509212512,0.0,1601789.3762358015,268.0713455567589,0.0001207405999821276,1.0,1279509.169928066,2618.4694524506112,,,,,,,,,,,,,,,,,,,3.0,15344.683861724365,1450.0,0.375,6.173730061729009,3.5
2124.0,-28.985583303557487,4.923685159839473,34.95724617923522,25.697780004143738,6.31974684148915,-25.45505028897556,-38.99369164193047,2.789213826474866,-5.078750739680629,-5.078869934245758,39.91436505014312,41245.937208792064,25756.579367269467,25756.579367269467,67002.51657606153,76179.194262568,76169.7606387024,25756.579367269467,101926.34000597187,101926.34000597187,101926.34000597187,127925.27513493827,124208.42807051462,3716.8470644236477,0.0,90058.47489663005,55125.47630468204,38814.44287994224,25998.9351289664,64813.378008908636,19833.854656587126,1450.0,0.0,0.8868274419364578,2.876325771263507,0.001494314320929203,1.0,1.0,-4.95050612214294,353567.0424142773,1550844.2094163997,4.386280459928341,1550844.2094163997,4.386280459928341,0.7628718083337758,0.09209207605777234,3.9109751765162697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109751765162697,1.2786657163174724,1.278997338253166,3.0586377085168026,6480.886277882907,15344.700292997764,6484.67632057194,0.00032711399277497423,23027.114934759138,2348.1122437080085,19383.1314767289,1976.5293425103273,0.8417524962048246,0.8417524962048246,35384.42778354639,35405.22815468563,0.9992656860128317,0.8,4270.52556978909,4273.035954225843,0.9992656860128317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560044152795557,4.923685159839473,-2.3987254634069997,7.322410623246473,3.5,3.5,1.0,0.6,0.0002593364847296621,1.0000896846156115,0.000259313228322457,198.08751972256027,0.0,4.616483578279639e-06,13.083114460844497,0.015843018863685904,8.832385967991271e-05,0.00017101262504974938,0.0006688261314404542,0.09209207606105539,0.09209207606105539,0.09209207606105539,0.0921161771575912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495338.08183102316,593.1633165832956,0.0,0.09209207606105539,0.09209207605777234,0.09209207605777234,0.375,0.375,0.5,8.265609212407808,0.13941941925509127,0.13941941925509127,-1.1368683772161603e-11,0.00011919456511577664,0.1283638121028048,-1.1368683772161603e-11,25998.9351289664,19833.854656587126,0.7628718083337758,1.0337760294927383,0.6363799955484929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445436927096661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.05742155053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81934303530534,261.81934303530534,-11.33065696469464,245.93346320132792,277.7052228692858,124849.78814810044,124933.80191284376,-84.01376474330456,0.0,nan,277.7052228692858,4.555222869285842,271.35087093566943,-1.7991290643305433,264.9965190020797,-8.15348099792027,258.6421670685368,-14.507832931463156,252.2878151349324,-20.862184865067576,245.93346320132792,-27.216536798672053,1.0,1.0,26022.012520719443,26022.012520719443,276.98396878916515,3.8339687891651693,276.98396878916515,276.98396878916515,76166.26068401396,76169.7606387024,-3.499954688435537,0.0,8546.071908451686,8546.071908451686,0.8863099908350129,3930.5300523988512,276.98396878916515,3.8339687891651693,1.0,0.002,0.18716324998783418,0.004918645612645321,0.0002899563130812232,0.0017100436861726262,0.14497815654061158,0.14497815654061158,0.0,-7.461505371897381e-13,1.0,1.0002629361230881,0.12836381211417347,0.09209207605777234,0.0,2.4191825807345445e-05,30.953670845995315,0.0,1601789.2630510402,268.07124926031935,0.00011919457648446041,1.0,1279509.4959966498,2618.468118235138,,,,,,,,,,,,,,,,,,,3.0,15344.700292997764,1450.0,0.375,6.173730061729009,3.5
