time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2125.0,-28.986447502411462,4.923629394179134,34.95724120949978,25.697452655900292,6.31956001444759,-25.455846750737845,-38.994463231042005,2.788959262638878,-5.078851832238058,-5.078969393629941,39.914348933349864,41245.57185707969,25756.691878608366,25756.691878608366,67002.26373568806,76178.95708037655,76169.44540217763,25756.691878608366,101926.137280786,101926.137280786,101926.137280786,127925.03187932566,124207.86490586647,3717.1669734591806,0.0,90058.56144135883,55125.43328559162,38814.58683974134,25998.894598539664,64813.48143828101,19833.822191686028,1450.0,0.0,0.8868269939358173,2.876315250422976,0.001494314320929203,1.0,1.0,-4.953266231159148,353565.6708487791,1550843.5157534513,4.38629551344862,1550843.5157534513,4.38629551344862,0.7628717488935117,0.09209219100657531,3.9109915299946114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9109915299946114,1.2786669437269125,1.2789985362421876,3.0586475619642592,6480.907156155687,15344.716730443824,6484.669945553087,0.00032710914138585096,23027.040777427334,2348.104681764653,19383.112421370934,1976.527399404581,0.8417543795020146,0.8417543795020146,35384.546149571295,35405.22815468563,0.9992698643747533,0.8,4270.539855314322,4273.035954225843,0.9992698643747533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560068440493199,4.923629394179134,-2.398813215233337,7.322442609412471,3.5,3.5,1.0,0.6,0.000259313228322457,1.0000892079784245,0.00025929009757702666,198.08822820272601,0.0,4.606804020911258e-06,13.055682595262505,0.015847625667706814,8.83162137422089e-05,0.00017099701458024813,0.0006687678756777155,0.09209219100995396,0.09209219100995396,0.09209219100995396,0.0921157936865581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495334.578804337,593.1644614997663,0.0,0.09209219100995396,0.09209219100657531,0.09209219100657531,0.375,0.375,0.5,8.266317293130829,0.13671113179026406,0.13671113179026406,-3.2173375075217336e-11,0.00011756139190310932,0.12570316247081337,-3.2173375075217336e-11,25998.894598539664,19833.822191686028,0.7628717488935117,1.0337704787466375,0.6363733430421572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454420908837116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.02998968495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81883634816273,261.81883634816273,-11.331163651837244,245.93262495988833,277.7050477364421,124852.35685049064,124937.0700581678,-84.71320767715125,0.0,nan,277.7050477364421,4.555047736442134,271.3505631811103,-1.7994368188896601,264.9960786258104,-8.153921374189565,258.6415940705207,-14.508405929479295,252.28710951520452,-20.862890484795457,245.93262495988833,-27.217375040111648,1.0,1.0,26022.012520719443,26022.012520719443,276.98383244306524,3.833832443065262,276.98383244306524,276.98383244306524,76165.82495167258,76169.44540217763,-3.620450505055487,0.0,8546.071908451686,8546.071908451686,0.8863089572101153,3930.5464876445844,276.98383244306524,3.833832443065262,1.0,0.002,0.18713955958575357,0.00491873332228581,0.0002899195518027685,0.0017100804484295586,0.14495977590138423,0.14495977590138423,0.0,2.3232717832888383e-13,1.0,1.0002574876506378,0.12570316250298674,0.09209219100657531,0.0,2.3690402430187412e-05,30.312102982007094,0.0,1601789.1442140003,268.0711481677619,0.0001175614240764844,1.0,1279509.8382702863,2618.4667177124925,,,,,,,,,,,,,,,,,,,3.0,15344.716730443824,1450.0,0.375,6.173730061729009,3.5
2126.0,-28.98731193314532,4.923572801156227,34.95723605755111,25.69722431888806,6.319474572249503,-25.45663328256687,-38.995225774683036,2.7887959214482825,-5.078948579611108,-5.079064542455427,39.91433373514713,41245.13288805837,25756.791159800006,25756.791159800006,67001.92404785837,76178.64396503355,76169.16075852278,25756.791159800006,101925.95191832278,101925.95191832278,101925.95191832278,127924.80782404657,124207.32744449553,3717.480379551044,0.0,90058.59987120521,55125.345910132666,38814.72662341394,25998.855905723787,64813.582529137726,19833.791211724343,1450.0,0.0,0.8868265645528033,2.876305186095221,0.001494314320929203,1.0,1.0,-4.955911561191101,353564.35873130953,1550842.8616269089,4.386309941397313,1550842.8616269089,4.386309941397313,0.7628716926485148,0.09209230331082814,3.911004463513319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911004463513319,1.278667748165287,1.2789993113110965,3.058655752540153,6480.924511003163,15344.733231549997,6484.665968070892,0.0003271051795621937,23026.974454103307,2348.0979186677723,19383.100532410477,1976.5261870680079,0.8417562876549113,0.8417562876549113,35384.639761952654,35405.22815468563,0.9992731689269073,0.8,4270.55115333702,4273.035954225843,0.9992731689269073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560089872213662,4.923572801156227,-2.398898033186348,7.322470834342575,3.5,3.5,1.0,0.6,0.00025929009757702666,1.000089232544601,0.0002592669625262295,198.08893687740212,0.0,4.581928379308554e-06,12.98518502696044,0.01585220759608612,8.830865804011237e-05,0.0001709814395369143,0.0006687091732068046,0.09209230331751703,0.09209230331751703,0.09209230331751703,0.09211542676979369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495331.14977793075,593.1655822559392,0.0,0.09209230331751703,0.09209230331082814,0.09209230331082814,0.375,0.375,0.5,8.267010996722592,0.13403294722081682,0.13403294722081682,-5.7411853049416095e-12,0.00011596284429060688,0.12315298126429752,-5.7411853049416095e-12,25998.855905723787,19833.791211724343,0.7628716926485148,1.0337636253594968,0.6363655776860679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44544722722705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.95949211665,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81833543389155,261.81833543389155,-11.33166456610843,245.9317890384866,277.70488182930137,124856.00812992509,124939.75617344871,-83.74804352361289,0.0,nan,277.70488182930137,4.554881829301394,271.3502632711056,-1.799736728894402,264.9956447129491,-8.154355287050862,258.64102615484205,-14.508973845157925,252.28640759666456,-20.863592403335417,245.9317890384866,-27.218210961513364,1.0,1.0,26022.012520719443,26022.012520719443,276.9837039872822,3.833703987282206,276.9837039872822,276.9837039872822,76165.65862460509,76169.16075852278,-3.502133917689207,0.0,8546.071908451686,8546.071908451686,0.8863081397439228,3930.5594858308855,276.9837039872822,3.833703987282206,1.0,0.002,0.18711634978806027,0.004918819660552539,0.00028988353768747647,0.0017101164624635733,0.14494176884373824,0.14494176884373824,0.0,1.510497456280735e-13,1.0,1.0002522653355799,0.12315298127003871,0.09209230331082814,0.0,2.3209797964203616e-05,29.697172439261724,0.0,1601789.030432357,268.07105142038887,0.00011596285003179219,1.0,1279510.1657094802,2618.465377890695,,,,,,,,,,,,,,,,,,,3.0,15344.733231549997,1450.0,0.375,6.173730061729009,3.5
2127.0,-28.988172214253783,4.9235153296729965,34.95723068493577,25.6969102769159,6.319302280312661,-25.457424764803854,-38.99599282359702,2.7885548307607135,-5.079048659780767,-5.079162952860275,39.914317063010834,41244.76402660267,25756.896577523174,25756.896577523174,67001.66060412585,76178.39882927766,76168.8467282673,25756.896577523174,101925.74330579047,101925.74330579047,101925.74330579047,127924.55884134266,124206.77169730484,3717.7871440378276,0.0,90058.6820695972,55125.30312913328,38814.86548940435,25998.81553555219,64813.68102495654,19833.758831992054,1450.0,0.0,0.8868261239017191,2.8762947770330833,0.001494314320929203,1.0,1.0,-4.958620009778201,353563.0016399775,1550842.1440638308,4.3863247479808605,1550842.1440638308,4.3863247479808605,0.762871631781467,0.09209241328906898,3.911020654961916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911020654961916,1.2786689128959814,1.2790004467601994,3.058665629169069,6480.945438394672,15344.749699204214,6484.659573624846,0.0003271003164603852,23026.900140591093,2348.0903407984474,19383.081418983333,1976.5242380408533,0.8417581741632452,0.8417581741632452,35384.7569550357,35405.22815468563,0.9992773058897515,0.8,4270.565297300597,4273.035954225843,0.9992773058897515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560112628620362,4.9235153296729965,-2.3989854741715444,7.322500803844541,3.5,3.5,1.0,0.6,0.0002592669625262295,1.0000888047969962,0.00025924394042072793,198.08964215452798,0.0,4.582797617019696e-06,12.987648446633818,0.015856790393703142,8.830105829998706e-05,0.0001709659042262424,0.0006686511827230748,0.09209241328857656,0.09209241328857656,0.09209241328857656,0.09211504764259824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495327.78457813157,593.1666820607757,0.0,0.09209241328857656,0.09209241328906898,0.09209241328906898,0.375,0.375,0.5,8.267690027265372,0.13136954010980162,0.13136954010980162,7.901235221652314e-12,0.00011429307949128997,0.12054294308205726,7.901235221652314e-12,25998.81553555219,19833.758831992054,0.762871631781467,1.033757989741808,0.636358919511474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454523649832667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.961955536324,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.817831724643,261.817831724643,-11.332168275356992,245.93095494248382,277.7047085068068,124858.72533351641,124942.9406657116,-84.21533219517454,0.0,nan,277.7047085068068,4.554708506806833,271.3499577939121,-1.8000422060878805,264.9952070810543,-8.154792918945702,258.64045636823903,-14.509543631760948,252.2857056553617,-20.864294344638267,245.93095494248382,-27.219045057516155,1.0,1.0,26022.012520719443,26022.012520719443,276.9835688313106,3.833568831310629,276.9835688313106,276.9835688313106,76165.26281776994,76168.8467282673,-3.5839104973565554,0.0,8546.071908451686,8546.071908451686,0.8863071163588159,3930.5757582367255,276.9835688313106,3.833568831310629,1.0,0.002,0.18709363187698327,0.004918903220345203,0.00028984828366643165,0.0017101517163214213,0.1449241418332158,0.1449241418332158,0.0,-1.2146967459658597e-14,1.0,1.0002469203814026,0.12054294307415603,0.09209241328906898,0.0,2.271791105580399e-05,29.067805833306593,0.0,1601788.9127072596,268.0709513402192,0.00011429307159005475,1.0,1279510.5043727306,2618.4639921431262,,,,,,,,,,,,,,,,,,,3.0,15344.749699204214,1450.0,0.375,6.173730061729009,3.5
2128.0,-28.989032794543885,4.9234570899686085,34.95722513949923,25.696686619799607,6.319218819684753,-25.45820763314115,-38.99675103658808,2.7883936578957425,-5.079144329987514,-5.0792569923145034,39.914301330096976,41244.31618445217,25756.988761879013,25756.988761879013,67001.30494633118,76178.08234966644,76168.56353197049,25756.988761879013,101925.5522938495,101925.5522938495,101925.5522938495,127924.3293254248,124206.24179130746,3718.087534117342,0.0,90058.71385540398,55125.203620147535,38815.011372507164,25998.7770315753,64813.788404082465,19833.727960746957,1450.0,0.0,0.8868257021013516,2.87628483082043,0.001494314320929203,1.0,1.0,-4.961213252977075,353561.70482896216,1550841.4669227628,4.3863389211594415,1550841.4669227628,4.3863389211594415,0.7628715741767029,0.092092520644194,3.9110328692823835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110328692823835,1.2786697070656512,1.2790012116965805,3.0586732818263114,6480.961653457076,15344.766221174903,6484.656371579881,0.0003270966423527748,23026.83635382702,2348.0838363586977,19383.07184785665,1976.5232620575478,0.8417600902711595,0.8417600902711594,35384.8453617539,35405.22815468563,0.9992804266846352,0.8,4270.5759670549005,4273.035954225843,0.9992804266846352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560132528354771,4.9234570899686085,-2.399069921226561,7.32252701119517,3.5,3.5,1.0,0.6,0.00025924394042072793,1.000088836305626,0.00025922091219254774,198.09034768130272,0.0,4.5604406404454695e-06,12.924288775022461,0.015861350834343587,8.829354669812827e-05,0.00017095039372259967,0.0006685926088658521,0.0920925206530995,0.0920925206530995,0.0920925206530995,0.09211468529678225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495324.4920931386,593.1677581271255,0.0,0.0920925206530995,0.092092520644194,0.092092520644194,0.375,0.375,0.5,8.268354967006045,0.12873743425438988,0.12873743425438988,6.17319528828375e-11,0.00011266232701245826,0.11804373933745183,6.17319528828375e-11,25998.7770315753,19833.727960746957,0.7628715741767029,1.033750789702503,0.6363509555607814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454574781105893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.89859586471,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81733377699675,261.81733377699675,-11.33266622300323,245.93012309588534,277.70454445810793,124862.3461305822,124945.59817925283,-83.25204867063908,0.0,nan,277.70454445810793,4.554544458107955,271.3496601856413,-1.800339814358665,264.9947759131982,-8.155224086801752,258.6398916408073,-14.510108359192657,252.28500736834025,-20.86499263165973,245.93012309588534,-27.219876904114642,1.0,1.0,26022.012520719443,26022.012520719443,276.9834416542582,3.833441654258195,276.9834416542582,276.9834416542582,76165.09823445178,76168.56353197049,-3.4652975187054835,0.0,8546.071908451686,8546.071908451686,0.8863063443487335,3930.5880336287955,276.9834416542582,3.833441654258195,1.0,0.002,0.18707138496525835,0.004918985466969696,0.000289813761962838,0.001710186238358234,0.14490688098141902,0.14490688098141902,0.0,3.2107216191290533e-13,1.0,1.0002418023418083,0.11804373927571987,0.092092520644194,0.0,2.224691212002317e-05,28.465164946995092,0.0,1601788.800118642,268.07085567001246,0.00011266226528050538,1.0,1279510.8279937524,2618.46266794654,,,,,,,,,,,,,,,,,,,3.0,15344.766221174903,1450.0,0.375,6.173730061729009,3.5
2129.0,-28.98989179224428,4.923398127450001,34.95721943177841,25.69643586119639,6.319108923472517,-25.45899172064276,-38.997509389277525,2.7882088514944883,-5.079238612639358,-5.079349638918436,39.914285555688764,41243.8893075474,25757.075498398724,25757.075498398724,67000.96480594612,76177.78826483244,76168.28640525305,25757.075498398724,101925.36190365178,101925.36190365178,101925.36190365178,127924.10090036776,124205.71924818332,3718.3816521844374,0.0,90058.76157617151,55125.11805824954,38815.15946435774,25998.738996715987,64813.898461073724,19833.697449347146,1450.0,0.0,0.8868252875405839,2.8762750323461304,0.001494314320929203,1.0,1.0,-4.963766219257764,353560.42722706625,1550840.7879981373,4.3863528510846175,1550840.7879981373,4.3863528510846175,0.7628715166474969,0.09209262551658119,3.9110463667493387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110463667493387,1.2786706107643162,1.2790020861824845,3.0586816759724686,6480.979439645514,15344.78270847595,6484.6520972028575,0.00032709257136362424,23026.769087123797,2348.0769770639104,19383.059071457687,1976.5219592274311,0.8417619944039993,0.8417619944039993,35384.94305576612,35405.22815468563,0.9992838753272288,0.8,4270.587757687202,4273.035954225843,0.9992838753272288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56015125207085,4.923398127450001,-2.3991535423150943,7.322551669765096,3.5,3.5,1.0,0.6,0.00025922091219254774,1.0000886735520222,0.0002591979281915782,198.09105191499026,0.0,4.561669726698734e-06,12.927772005464211,0.015865912504070285,8.828603430298283e-05,0.0001709348778895649,0.0006685342331207246,0.09209262551337594,0.09209262551337594,0.09209262551337594,0.09211432843464874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495321.2664276338,593.1688123346642,0.0,0.09209262551337594,0.09209262551658119,0.09209262551658119,0.375,0.375,0.5,8.269006051259405,0.12613919533163198,0.12613919533163198,-3.342393029015511e-11,0.0001110262790575689,0.115583419660652,-3.342393029015511e-11,25998.738996715987,19833.697449347146,0.7628715166474969,1.033743786391524,0.636343288813554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454625930505112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.902079095154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8168382840161,261.8168382840161,-11.333161715983863,245.92929312271997,277.70438344531107,124865.63236623253,124948.47401738948,-82.84165115695365,0.0,nan,277.70438344531107,4.554383445311089,271.34936538077,-1.8006346192299816,264.99434731624643,-8.155652683753544,258.6393292517961,-14.510670748203893,252.28431118725322,-20.865688812746754,245.92929312271997,-27.22070687728001,1.0,1.0,26022.012520719443,26022.012520719443,276.98331658027473,3.8333165802747544,276.98331658027473,276.98331658027473,76164.84992775139,76168.28640525305,-3.4364775016583735,0.0,8546.071908451686,8546.071908451686,0.886305491236473,3930.6015985830854,276.98331658027473,3.8333165802747544,1.0,0.002,0.18704960172276755,0.00491906589086795,0.00028977995943175593,0.0017102200391222147,0.14488997971587797,0.14488997971587797,0.0,-1.4460294940621399e-12,1.0,1.0002367638768739,0.11558341969407593,0.09209262551658119,0.0,2.178324070884972e-05,27.871899300876795,0.0,1601788.6891205,268.0707613873606,0.00011102631248149919,1.0,1279511.1468218537,2618.4613633626136,,,,,,,,,,,,,,,,,,,3.0,15344.78270847595,1450.0,0.375,6.173730061729009,3.5
2130.0,-28.990747933236257,4.92333821368796,34.95721343551241,25.696117209177487,6.318931757343767,-25.459779964175816,-38.998272142466135,2.7879637881722634,-5.079344684232069,-5.079453883050048,39.914265813014126,41243.522822245526,25757.189649100368,25757.189649100368,67000.71247134589,76177.54838324185,76167.91676280828,25757.189649100368,101925.10641190865,101925.10641190865,101925.10641190865,127923.8018783034,124205.13294560298,3718.6689327004315,0.0,90058.8462504659,55125.075260705096,38815.30109973422,25998.695466394758,64813.996566128975,19833.662411930276,1450.0,0.0,0.8868248283067061,2.876264007157725,0.001494314320929203,1.0,1.0,-4.966566549928871,353558.9897009922,1550839.93827938,4.38636828211026,1550839.93827938,4.38636828211026,0.7628714462834012,0.09209272857234897,3.911062771126512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911062771126512,1.2786717935984149,1.2790032399326907,3.0586916757740235,6481.0006280250645,15344.799198795534,6484.645537197611,0.0003270876429221526,23026.69415467501,2348.06933608062,19383.039463163008,1976.5199597378319,0.8417638820823854,0.8417638820823854,35385.061789762956,35405.22815468563,0.9992880666939519,0.8,4270.6020876227485,4273.035954225843,0.9992880666939519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560175893655906,4.92333821368796,-2.3992459083021944,7.322584121990154,3.5,3.5,1.0,0.6,0.0002591979281915782,1.0000883792617323,0.0002591750224944307,198.09175381099374,0.0,4.552924929271371e-06,12.902989249555064,0.015870465428999555,8.827847891146845e-05,0.00017091944928010976,0.0006684766949408834,0.09209272857277197,0.09209272857277197,0.09209272857277197,0.09211392764644921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495318.09461694455,593.1698487290325,0.0,0.09209272857277197,0.09209272857234897,0.09209272857234897,0.375,0.375,0.5,8.269642022608618,0.12352546937319175,0.12352546937319175,8.640199666842818e-12,0.00010919881799509312,0.11288733312119348,8.640199666842818e-12,25998.695466394758,19833.662411930276,0.7628714462834012,1.0337383284640662,0.6363366712028818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454676986184722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.87729633924,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8163389436604,261.8163389436604,-11.333661056339565,245.9284645642735,277.70421332304556,124868.2365621398,124951.72145795726,-83.4848958174807,0.0,nan,277.70421332304556,4.5542133230455875,271.34906357126727,-1.8009364287327116,264.99391381952364,-8.156086180476336,258.6387640678169,-14.51123593218307,252.28361431603543,-20.866385683964552,245.9284645642735,-27.22153543572648,1.0,1.0,26022.012520719443,26022.012520719443,276.9831690832371,3.8331690832371237,276.9831690832371,276.9831690832371,76164.48403268382,76167.91676280828,-3.432730124462978,0.0,8546.071908451686,8546.071908451686,0.8863044543912144,3930.6180849821444,276.9831690832371,3.8331690832371237,1.0,0.002,0.1870283265892851,0.004919141975781278,0.00028974693712310797,0.0017102530625814406,0.14487346856155398,0.14487346856155398,0.0,-2.9545159721533487e-13,1.0,1.0002312425192668,0.11288733311255328,0.09209272857234897,0.0,2.1275133064019224e-05,27.22177753773753,0.0,1601788.5642623184,268.0706553157679,0.00010919880935489346,1.0,1279511.505560233,2618.4598954745165,,,,,,,,,,,,,,,,,,,3.0,15344.799198795534,1450.0,0.375,6.173730061729009,3.5
2131.0,-28.991602920386153,4.923277642812282,34.95720729745651,25.695884331967704,6.318840565232183,-25.460558571809553,-38.999025885108836,2.7877962163032213,-5.0794375293808685,-5.079545076449832,39.91424972843265,41243.08971837713,25757.26850209994,25757.26850209994,67000.35822047706,76177.24265198465,76167.64625806257,25757.26850209994,101924.9147601625,101924.9147601625,101924.9147601625,127923.57258286497,124204.62248728791,3718.9500955770636,0.0,90058.88658763192,55124.98786140899,38815.443029136586,25998.657822702477,64814.10085183906,19833.632181343222,1450.0,0.0,0.8868244222661663,2.876254363021668,0.001494314320929203,1.0,1.0,-4.969049618004078,353557.7321475616,1550839.246004726,4.386381925759905,1550839.246004726,4.386381925759905,0.7628713880769704,0.09209282866092722,3.911075839836924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911075839836924,1.2786726171846996,1.279004034442046,3.058699926215737,6481.01810972103,15344.815717711253,6484.641481820544,0.0003270836493912712,23026.62752542968,2348.062541788448,19383.02734136957,1976.5187236589018,0.8417657913632265,0.8417657913632265,35385.15638031248,35405.22815468563,0.9992914057879849,0.8,4270.61350369998,4273.035954225843,0.9992914057879849,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560192915565257,4.923277642812282,-2.399328896519613,7.322606539331895,3.5,3.5,1.0,0.6,0.0002591750224944307,1.0000882607614636,0.00025915214952837836,198.09245476535548,0.0,4.537429720213562e-06,12.859075827085235,0.015875002858719768,8.827101336020466e-05,0.00017090400913422602,0.0006684185410561404,0.09209282866711833,0.09209282866711833,0.09209282866711833,0.0921135766126886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495315.00601110427,593.170858089384,0.0,0.09209282866711833,0.09209282866092722,0.09209282866092722,0.375,0.375,0.5,8.270264460666928,0.12095151787252689,0.12095151787252689,-1.8758328224066645e-12,0.0001075470689784197,0.11049545844576869,-1.8758328224066645e-12,25998.657822702477,19833.632181343222,0.7628713880769704,1.0337311995368978,0.63632896509135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454727872413113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.833382916775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8158443761732,261.8158443761732,-11.334155623826803,245.92763814419936,277.7040506081491,124871.75491026245,124954.44183038436,-82.68692012191522,0.0,nan,277.7040506081491,4.554050608149112,271.3487681153221,-1.8012318846778612,264.9934856225544,-8.156514377445603,258.63820312981517,-14.51179687018481,252.28292063699905,-20.867079363000926,245.92763814419936,-27.222361855800614,1.0,1.0,26022.012520719443,26022.012520719443,276.9830462373134,3.833046237313397,276.9830462373134,276.9830462373134,76164.28423101935,76167.64625806257,-3.3620270432147663,0.0,8546.071908451686,8546.071908451686,0.886303628377573,3930.6312190361086,276.9830462373134,3.833046237313397,1.0,0.002,0.18700750222980198,0.004919218392531409,0.00028971462100565136,0.0017102853789951371,0.1448573105028257,0.1448573105028257,0.0,7.884318198314588e-16,1.0,1.0002263441097226,0.11049545844764452,0.09209282866092722,0.0,2.082435949275289e-05,26.645014102135665,0.0,1601788.4548964177,268.0705624706191,0.00010754707085425252,1.0,1279511.8193867344,2618.4586113581,,,,,,,,,,,,,,,,,,,3.0,15344.815717711253,1450.0,0.375,6.173730061729009,3.5
2132.0,-28.99245386994728,4.923216354450623,34.95720097117392,25.695574725419306,6.318671320734212,-25.461341350881852,-38.9997840282507,2.787558801572006,-5.0795339877373635,-5.07963980197901,39.914232020281624,41242.72136872767,25757.3546028063,25757.3546028063,67000.07597153397,76176.99756396362,76167.34225417879,25757.3546028063,101924.69685698509,101924.69685698509,101924.69685698509,127923.31520942305,124204.09023133315,3719.2249780899037,0.0,90058.96539301268,55124.942186222586,38815.581340877885,25998.618352437963,64814.19969331585,19833.600425176715,1450.0,0.0,0.8868240041223008,2.8762443456135394,0.001494314320929203,1.0,1.0,-4.971610236133699,353556.42588999827,1550838.4838519564,4.386395976110664,1550838.4838519564,4.386395976110664,0.7628713247877983,0.09209292643752928,3.9110917531206617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9110917531206617,1.2786737643511787,1.2790051526572732,3.058709627240391,6481.038665028181,15344.832231204244,6484.635357662708,0.00032707888100182506,23026.553984869977,2348.0550427383437,19383.009035851966,1976.5168570155934,0.8417676847602958,0.841767684760296,35385.271559629386,35405.22815468563,0.9992954716788877,0.8,4270.6274046233175,4273.035954225843,0.9992954716788877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560211502029016,4.923216354450623,-2.3994146626940256,7.322631017144648,3.5,3.5,1.0,0.6,0.00025915214952837836,1.0000878445519308,0.0002591293864235359,198.09315241381978,0.0,4.530961993070926e-06,12.840746288363006,0.01587953382071284,8.826350481216015e-05,0.0001708886447162182,0.0006683611690515677,0.09209292643844386,0.09209292643844386,0.09209292643844386,0.09211321236782344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495311.97657386726,593.171848015232,0.0,0.09209292643844386,0.09209292643752928,0.09209292643752928,0.375,0.375,0.5,8.270873038364904,0.11840042188106281,0.11840042188106281,-6.991740519879386e-12,0.00010581424163547126,0.10802956584529966,-6.991740519879386e-12,25998.618352437963,19833.600425176715,0.7628713247877983,1.0337252683603457,0.63632231152861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454778690400718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.81505337805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81534698512223,261.81534698512223,-11.334653014877745,245.92681346153964,277.7038805087072,124874.43870608472,124957.59769668941,-83.15899060469367,0.0,nan,277.7038805087072,4.553880508707209,271.3484670992376,-1.8015329007623677,264.9930536898323,-8.156946310167655,258.6376402804375,-14.512359719562482,252.28222687097906,-20.867773129020918,245.92681346153964,-27.22318653846034,1.0,1.0,26022.012520719443,26022.012520719443,276.98291593943156,3.8329159394315866,276.98291593943156,276.98291593943156,76163.88302686738,76167.34225417879,-3.459227311410359,0.0,8546.071908451686,8546.071908451686,0.8863026225707631,3930.647211886265,276.98291593943156,3.8329159394315866,1.0,0.002,0.18698714259491347,0.004919292102565402,0.00028968302273872263,0.0017103169772041374,0.14484151136936133,0.14484151136936133,0.0,-5.714005657520005e-14,1.0,1.0002212940609612,0.1080295658522914,0.09209292643752928,0.0,2.0359634831401263e-05,26.05040004204065,0.0,1601788.3412495563,268.0704660122626,0.00010581424862721178,1.0,1279512.1453682634,2618.4572775066267,,,,,,,,,,,,,,,,,,,3.0,15344.832231204244,1450.0,0.375,6.173730061729009,3.5
2133.0,-28.993304320816925,4.923154241839666,34.95719439513825,25.69530577110129,6.318541503776937,-25.46211973833042,-39.00053770104421,2.7873569211432456,-5.079636352800321,-5.079740325859277,39.91421215988259,41242.31705149991,25757.453511824773,25757.453511824773,66999.77056332468,76176.72018612354,76166.9910452515,25757.453511824773,101924.44455707628,101924.44455707628,101924.44455707628,127923.02062971289,124203.5273073806,3719.493322332285,0.0,90059.02046685317,55124.87015269118,38815.722571291095,25998.57607263661,64814.2986439277,19833.566346470492,1450.0,0.0,0.8868235642516505,2.87623371508122,0.001494314320929203,1.0,1.0,-4.974284663182402,353555.03967783565,1550837.629067665,4.386410756528347,1550837.629067665,4.386410756528347,0.7628712546047949,0.09209302219883417,3.91110576403949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91110576403949,1.2786747466303263,1.279006106082871,3.0587182349118667,6481.056903651145,15344.848797084023,6484.630814964486,0.0003270746977887887,23026.485577275187,2348.048067104994,19382.995457422985,1976.5154724011754,0.8417695958150054,0.8417695958150054,35385.3729696747,35405.22815468563,0.9992990515099484,0.8,4270.639643741447,4273.035954225843,0.9992990515099484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56023285340887,4.923154241839666,-2.399504894428927,7.322659136268593,3.5,3.5,1.0,0.6,0.0002591293864235359,1.0000877936782848,0.00025910663849867407,198.09384965770673,0.0,4.509215196970496e-06,12.779115868214387,0.01588404303590981,8.825604112289674e-05,0.00017087334530063914,0.0006683037257260399,0.09209302220342527,0.09209302220342527,0.09209302220342527,0.09211282623092738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495309.0066238762,593.1728183762806,0.0,0.09209302220342527,0.09209302219883417,0.09209302219883417,0.375,0.375,0.5,8.271467159610445,0.11584680483485954,0.11584680483485954,-8.071765478234738e-12,0.00010397305896958642,0.10545566267688855,-8.071765478234738e-12,25998.57607263661,19833.566346470492,0.7628712546047949,1.033718978144057,0.6363151019819575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454829268742808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.7534229579,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81485091355086,261.81485091355086,-11.335149086449121,245.9259906449784,277.7037111821294,124877.54581277254,124960.48419911551,-82.9383863429619,0.0,nan,277.7037111821294,4.553711182129405,271.3481670746651,-1.8018329253348497,264.9926229672593,-8.15737703274067,258.6370788598577,-14.512921140142282,252.28153475241515,-20.868465247584822,245.9259906449784,-27.224009355021565,1.0,1.0,26022.012520719443,26022.012520719443,276.9827743196032,3.8327743196032316,276.9827743196032,276.9827743196032,76163.63617017139,76166.9910452515,-3.3548750801128335,0.0,8546.071908451686,8546.071908451686,0.8863017370032589,3930.6612928596874,276.9827743196032,3.8327743196032316,1.0,0.002,0.18696726804282962,0.004919362610294969,0.0002896521725021604,0.0017103478277638137,0.1448260862510802,0.1448260862510802,0.0,2.6597387486893e-13,1.0,1.0002160227497476,0.10545566268496032,0.09209302219883417,0.0,1.9874552467665433e-05,25.42973814144685,0.0,1601788.2206399932,268.07036364719966,0.0001039730670413519,1.0,1279512.4913036071,2618.4558620091707,,,,,,,,,,,,,,,,,,,3.0,15344.848797084023,1450.0,0.375,6.173730061729009,3.5
2134.0,-28.994153577979574,4.9230915663019745,34.9571876971494,25.695081904437416,6.318458093113202,-25.462892410889417,-39.001286728866376,2.7871969256378555,-5.079726938868134,-5.079829234416919,39.91419548821866,41241.88381810004,25757.52106185115,25757.52106185115,66999.40487995118,76176.40939711733,76166.72673235359,25757.52106185115,101924.24779420474,101924.24779420474,101924.24779420474,127922.78680154483,124203.03103319983,3719.755768345002,0.0,90059.05475080556,55124.78161688123,38815.8590376937,25998.5390073401,64814.3980450338,19833.536522180806,1450.0,0.0,0.8868231719671626,2.8762243135949257,0.001494314320929203,1.0,1.0,-4.9766792752796505,353553.81364273856,1550836.9115254793,4.38642393797675,1550836.9115254793,4.38642393797675,0.7628711950537396,0.09209311508988124,3.9111183223063017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111183223063017,1.2786755347876009,1.2790068653556617,3.058726170870214,6481.073718994595,15344.865344589269,6484.627220284616,0.0003270708728157693,23026.420406964236,2348.041421582726,19382.984712684298,1976.514376742751,0.8417715115989979,0.8417715115989979,35385.46386546512,35405.22815468563,0.9993022601841369,0.8,4270.650613900398,4273.035954225843,0.9993022601841369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560247435357963,4.9230915663019745,-2.3995867739542156,7.32267834025619,3.5,3.5,1.0,0.6,0.00025910663849867407,1.000087671051906,0.00025908392433849535,198.09454592719388,0.0,4.506224007602521e-06,12.770638837545546,0.015888549259917412,8.824862401109772e-05,0.00017085801448757636,0.0006682459109752355,0.09209311510427098,0.09209311510427098,0.09209311510427098,0.09211248439784046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495306.1152188766,593.1737632045696,0.0,0.09209311510427098,0.09209311508988124,0.09209311508988124,0.375,0.375,0.5,8.272048240136478,0.11333868108255274,0.11333868108255274,-3.666400516522117e-11,0.00010229554879970237,0.10314995913728353,-3.666400516522117e-11,25998.5390073401,19833.536522180806,0.7628711950537396,1.03371175079647,0.6363074418965474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445487981778001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.74494592723,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8143602488264,261.8143602488264,-11.335639751173574,245.92516998327343,277.70355051438537,124881.1081682688,124963.14258190566,-82.03441363685424,0.0,nan,277.70355051438537,4.5535505143853925,271.3478744081429,-1.8021255918570773,264.99219830193334,-8.157801698066635,258.6365221957219,-14.513477804278068,252.28084608950147,-20.86915391049851,245.92516998327343,-27.224830016726543,1.0,1.0,26022.012520719443,26022.012520719443,276.9826544830472,3.8326544830472358,276.9826544830472,276.9826544830472,76163.4500992614,76166.72673235359,-3.2766330921876943,0.0,8546.071908451686,8546.071908451686,0.8863009432509209,3930.673913917833,276.9826544830472,3.8326544830472358,1.0,0.002,0.18694782802703105,0.004919433268058352,0.00028962200243568974,0.00171037799848485,0.14481100121784488,0.14481100121784488,0.0,9.205396861444726e-13,1.0,1.0002113006585287,0.10314995917394754,0.09209311508988124,0.0,1.9440016978424973e-05,24.873750502978268,0.0,1601788.1138378808,268.07027306113184,0.00010229558546370754,1.0,1279512.7972667818,2618.4546100706402,,,,,,,,,,,,,,,,,,,3.0,15344.865344589269,1450.0,0.375,6.173730061729009,3.5
2135.0,-28.9950012635244,4.9230283585257535,34.95718087800294,25.694830517191463,6.318351200190786,-25.46366601716597,-39.00203589638693,2.7870159532016627,-5.079816637570843,-5.079917245210594,39.91417859562965,41241.47945475785,25757.58492962109,25757.58492962109,66999.06438437894,76176.1228789358,76166.46314250927,25757.58492962109,101924.04807213036,101924.04807213036,101924.04807213036,127922.5502450738,124202.5378575665,3720.012387507311,0.0,90059.1107687314,55124.7193021431,38815.99051843145,25998.502172943437,64814.492691374886,19833.506861039667,1450.0,0.0,0.886822785053208,2.876215007457099,0.001494314320929203,1.0,1.0,-4.979051326589229,353552.59999196546,1550836.1844748983,4.386436938973554,1550836.1844748983,4.386436938973554,0.7628711350025517,0.09209320559062004,3.9111329398836236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111329398836236,1.278676420082299,1.2790077218341844,3.0587354849570874,6481.093454427019,15344.881887660082,6484.621660378509,0.00032706631168970306,23026.34867006365,2348.034106454666,19382.968093752876,1976.5126820833696,0.8417734123409891,0.8417734123409891,35385.56966631658,35405.22815468563,0.999305995018231,0.8,4270.663382942312,4273.035954225843,0.999305995018231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560261222422455,4.9230283585257535,-2.399668138878964,7.322696497404717,3.5,3.5,1.0,0.6,0.00025908392433849535,1.0000875094081498,0.00025906125404147963,198.09524091242767,0.0,4.499551246720092e-06,12.75172823320474,0.015893048811164132,8.824120609219264e-05,0.0001708427182463027,0.0006681885828723715,0.09209320560991294,0.09209320560991294,0.09209320560991294,0.09211214617642403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495303.2849510248,593.1746880245176,0.0,0.09209320560991294,0.09209320559062004,0.09209320559062004,0.375,0.375,0.5,8.272616459731616,0.11087505882443338,0.11087505882443338,7.901235221652314e-12,0.00010060763975161535,0.10086591862136629,7.901235221652314e-12,25998.502172943437,19833.506861039667,0.7628711350025517,1.0337049879169196,0.6363002739392885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454930296201054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.72603532289,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8138720159992,261.8138720159992,-11.336127984000768,245.9243511426014,277.7033928894005,124884.39899598926,124966.02681775996,-81.62782177071395,0.0,nan,277.7033928894005,4.553392889400527,271.34758454003656,-1.802415459963413,264.9917761906838,-8.158223809316155,258.63596784131266,-14.514032158687314,252.28015949196018,-20.8698405080398,245.9243511426014,-27.225648857398568,1.0,1.0,26022.012520719443,26022.012520719443,276.98253562886174,3.8325356288617627,276.98253562886174,276.98253562886174,76163.1936452238,76166.46314250927,-3.269497285466059,0.0,8546.071908451686,8546.071908451686,0.8863000193381412,3930.688604583042,276.98253562886174,3.8325356288617627,1.0,0.002,0.1869288184652565,0.004919502167892103,0.00028959249978374204,0.0017104075015944512,0.144796249891871,0.144796249891871,0.0,1.3781931325340668e-12,1.0,1.0002066228861612,0.10086591861346506,0.09209320559062004,0.0,1.9009563559940658e-05,24.322985602889105,0.0,1601788.0080423257,268.07018336242913,0.00010060763185038013,1.0,1279513.1001400556,2618.4533707761925,,,,,,,,,,,,,,,,,,,3.0,15344.881887660082,1450.0,0.375,6.173730061729009,3.5
2136.0,-28.99584714089618,4.922964632871491,34.957173934637225,25.69457982843744,6.318237768949539,-25.46443864998599,-39.0027848892845,2.786829277325049,-5.079906201167432,-5.080005104875221,39.9141613723961,41241.064807671166,25757.64707469778,25757.64707469778,66998.71188236895,76175.83279129164,76166.19662421959,25757.64707469778,101923.84369891736,101923.84369891736,101923.84369891736,127922.30896821695,124202.04574318291,3720.2632250340357,0.0,90059.15411503434,55124.6375318381,38816.129536884706,25998.46526929959,64814.594806184294,19833.47712329637,1450.0,0.0,0.8868224001048786,2.8762057175794338,0.001494314320929203,1.0,1.0,-4.981409786945278,353551.3884274645,1550835.4431952515,4.3864498739295,1550835.4431952515,4.3864498739295,0.762871074036698,0.09209329396029531,3.9111459169737404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111459169737404,1.2786773317174742,1.2790086047160578,3.058743453065229,6481.110337892025,15344.898433907067,6484.618018972978,0.00032706246944598565,23026.283351943526,2348.027445860057,19382.95720934806,1976.5115721829636,0.8417753274851475,0.8417753274851474,35385.66359338704,35405.22815468563,0.9993093107030084,0.8,4270.67471894465,4273.035954225843,0.9993093107030084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56027463761107,4.922964632871491,-2.399749531932427,7.322714164803918,3.5,3.5,1.0,0.6,0.00025906125404147963,1.000087323339356,0.0002590386339229433,198.09593441944008,0.0,4.4908779488856844e-06,12.72714810714203,0.01589753968911302,8.823379047836764e-05,0.000170827463563112,0.0006681311366218459,0.0920932939577903,0.0920932939577903,0.0920932939577903,0.0921118086801709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495300.514900687,593.1755931315889,0.0,0.0920932939577903,0.09209329396029531,0.09209329396029531,0.375,0.375,0.5,8.273171898455573,0.1084499882763339,0.1084499882763339,-2.1088908397359774e-11,9.890370779430668e-05,0.09859531792994858,-2.1088908397359774e-11,25998.46526929959,19833.47712329637,0.762871074036698,1.0336979207031356,0.636292874020037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454980681541916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.70145519683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8133853429054,261.8133853429054,-11.336614657094572,245.92353404478294,277.7032366410336,124887.53500672545,124968.90205658847,-81.36704986304775,0.0,nan,277.7032366410336,4.553236641033607,271.3472961217917,-1.8027038782082627,264.9913556025542,-8.158644397445755,258.6354150832507,-14.5145849167493,252.27947456401935,-20.870525435980625,245.92353404478294,-27.226465955217037,1.0,1.0,26022.012520719443,26022.012520719443,276.98241658313964,3.8324165831396613,276.98241658313964,276.98241658313964,76162.91725331362,76166.19662421959,-3.2793709059769753,0.0,8546.071908451686,8546.071908451686,0.8862991991128394,3930.701646558609,276.98241658313964,3.8324165831396613,1.0,0.002,0.1869102368210361,0.004919569178852077,0.00028956366016835483,0.0017104363386348106,0.14478183008417742,0.14478183008417742,0.0,-1.1968347320145956e-12,1.0,1.0002019725919977,0.09859531795103749,0.09209329396029531,0.0,1.8581642432847758e-05,23.77546053316781,0.0,1601787.902378834,268.07009379883254,9.890372888321508e-05,1.0,1279513.402493348,2618.452133610201,,,,,,,,,,,,,,,,,,,3.0,15344.898433907067,1450.0,0.375,6.173730061729009,3.5
2137.0,-28.996689693686758,4.922900403910933,34.95716686614087,25.694324040692322,6.318124466669882,-25.465208277640667,-39.00352969123048,2.7866430501271546,-5.079995601636426,-5.080092788947191,39.91414387444347,41240.662730405216,25757.70747160967,25757.70747160967,66998.37020201489,76175.55104498475,76165.92818251715,25757.70747160967,101923.63565412682,101923.63565412682,101923.63565412682,127922.06397965633,124201.55565460742,3720.5083250489065,0.0,90059.20980571689,55124.57188516359,38816.26435617034,25998.428325529512,64814.692681699846,19833.447335362685,1450.0,0.0,0.8868220170449301,2.8761964465188874,0.001494314320929203,1.0,1.0,-4.983750735347996,353550.1792881326,1550834.690091035,4.386462745440025,1550834.690091035,4.386462745440025,0.7628710123175777,0.09209338021560312,3.911160374956499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911160374956499,1.278678241171608,1.279009485480449,3.0587525845226238,6481.129686354499,15344.914988121602,6484.612723981499,0.0003270580060559959,23026.21247197478,2348.0202181147265,19382.941382264187,1976.509958269561,0.8417772313121482,0.8417772313121482,35385.76823895862,35405.22815468563,0.9993130047602212,0.8,4270.687348556521,4273.035954225843,0.9993130047602212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602876754252915,4.922900403910933,-2.399830931301481,7.322731335212414,3.5,3.5,1.0,0.6,0.0002590386339229433,1.0000869807133927,0.0002590161045173921,198.09662520493967,0.0,4.480953518136515e-06,12.699022270398883,0.015902020642631156,8.822641692934114e-05,0.00017081221699360213,0.0006680739746638477,0.09209338023254454,0.09209338023254454,0.09209338023254454,0.09211147198294299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495297.8048719628,593.1764785927502,0.0,0.09209338023254454,0.09209338021560312,0.09209338021560312,0.375,0.375,0.5,8.273714652847646,0.10605921759400871,0.10605921759400871,-1.1823431123048067e-11,9.718731075736287e-05,0.09634205359918724,-1.1823431123048067e-11,25998.428325529512,19833.447335362685,0.7628710123175777,1.0336910880845942,0.636285709675969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445503095974007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.673329360085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81290025992104,261.81290025992104,-11.33709974007894,245.9227189483392,277.703081571504,124890.70957146774,124971.81077195988,-81.10120049214883,0.0,nan,277.703081571504,4.553081571504038,271.34700904687173,-1.8029909531282442,264.99093652224826,-8.159063477751715,258.6348639975989,-14.51513600240105,252.2787914729639,-20.87120852703609,245.9227189483392,-27.227281051660782,1.0,1.0,26022.012520719443,26022.012520719443,276.98229748794625,3.8322974879462777,276.98229748794625,276.98229748794625,76162.64406147189,76165.92818251715,-3.28412104526069,0.0,8546.071908451686,8546.071908451686,0.8862982852862105,3930.7161768312812,276.98229748794625,3.8322974879462777,1.0,0.002,0.1868920798346516,0.004919634342511388,0.0002895354785538826,0.001710464522503825,0.1447677392769413,0.1447677392769413,0.0,1.0577077408369107e-12,1.0,1.000197357756868,0.09634205361101067,0.09209338021560312,0.0,1.8156987968963144e-05,23.232114934047065,0.0,1601787.7968847444,268.07000439836355,9.718732258079399e-05,1.0,1279513.7042420884,2618.450898918755,,,,,,,,,,,,,,,,,,,3.0,15344.914988121602,1450.0,0.375,6.173730061729009,3.5
