time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2138.0,-28.99753543725306,4.922835716852044,34.95715968598695,25.69408620418983,6.318029439120336,-25.46597894960966,-39.00427456302566,2.786472950916164,-5.080083342476598,-5.080178823654508,39.9141265149679,41240.23980447266,25757.762441804367,25757.762441804367,66998.00224627703,76175.25363757626,76165.66841776516,25757.762441804367,101923.43085956953,101923.43085956953,101923.43085956953,127921.82286598647,124201.07506517597,3720.7478008104995,0.0,90059.25563996691,55124.49312962317,38816.40278927082,25998.392006416943,64814.79479568776,19833.41804009909,1450.0,0.0,0.8868216418797417,2.8761873501750377,0.001494314320929203,1.0,1.0,-4.986044135815064,353548.9928955003,1550833.9429472538,4.386475351679588,1550833.9429472538,4.386475351679588,0.7628709512189751,0.09209346430674552,3.9111740893865554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111740893865554,1.278679075704071,1.2790102914197201,3.05876131368848,6481.148182409478,15344.931580742666,6484.608019720845,0.0003270537584386298,23026.14344995627,2348.013179827594,19382.927320914285,1976.5085244109137,0.8417791439126596,0.8417791439126596,35385.867502691486,35405.22815468563,0.9993165088375268,0.8,4270.699328637475,4273.035954225843,0.9993165088375268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602995417801075,4.922835716852044,-2.3999112459921266,7.32274696284417,3.5,3.5,1.0,0.6,0.0002590161045173921,1.0000873107277903,0.0002589934916071469,198.09731861068462,0.0,4.462999207557588e-06,12.648139754218205,0.015906483641838713,8.821904325835366e-05,0.00017079706125903846,0.0006680170405397195,0.09209346431819176,0.09209346431819176,0.09209346431819176,0.09211114170135097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495295.15565391036,593.177344170552,0.0,0.09209346431819176,0.09209346430674552,0.09209346430674552,0.375,0.375,0.5,8.27424497408039,0.10370454766916737,0.10370454766916737,-5.650235834764317e-11,9.548117793656274e-05,0.0941346878394711,-5.650235834764317e-11,25998.392006416943,19833.41804009909,0.7628709512189751,1.033683782498599,0.6362781820797563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455081040658542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.6224468439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81241784920127,261.81241784920127,-11.33758215079871,245.92190510438755,277.70293059401445,124894.02680486657,124974.68122954063,-80.65442467406113,0.0,nan,277.70293059401445,4.5529305940144695,271.34672549609974,-1.8032745039002407,264.99052039817707,-8.159479601822909,258.6343153002256,-14.515684699774397,252.2781102023032,-20.87188979769678,245.92190510438755,-27.22809489561243,1.0,1.0,26022.012520719443,26022.012520719443,276.98218105743194,3.832181057431967,276.98218105743194,276.98218105743194,76162.41368109708,76165.66841776516,-3.254736668081023,0.0,8546.071908451686,8546.071908451686,0.8862974184557917,3930.729959833488,276.98218105743194,3.832181057431967,1.0,0.002,0.18687433885153718,0.0049196979390447,0.00028950794241588664,0.0017104920577013768,0.1447539712079433,0.1447539712079433,0.0,1.172634038482112e-13,1.0,1.0001928368807942,0.09413468789597346,0.09209346430674552,0.0,1.7740983360039e-05,22.699836588523198,0.0,1601787.6933172713,268.0699166575234,9.548123443892109e-05,1.0,1279514.0003148788,2618.4496874528772,,,,,,,,,,,,,,,,,,,3.0,15344.931580742666,1450.0,0.375,6.173730061729009,3.5
2139.0,-28.998373112264918,4.9227704549811175,34.95715232562117,25.69376385016369,6.317838436633713,-25.46675195737576,-39.005023625772424,2.7862172815893174,-5.080177217490416,-5.080270874701413,39.91410695405056,41239.87816301674,25757.831423932515,25757.831423932515,66997.70958694926,76175.02025010921,76165.358602339,25757.831423932515,101923.1900262715,101923.1900262715,101923.1900262715,127921.54281012683,124200.5614405076,3720.981369619232,0.0,90059.3280829881,55124.43490359491,38816.54797710354,25998.35278385533,64814.90076095887,19833.386346239196,1450.0,0.0,0.8868212440563803,2.8761776177462464,0.001494314320929203,1.0,1.0,-4.988461973375195,353547.72354406427,1550833.1010543285,4.3864887192832995,1550833.1010543285,4.3864887192832995,0.7628708830566948,0.09209354660749042,3.9111887882711938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9111887882711938,1.2786803069384496,1.2790114940568367,3.0587698637791427,6481.166299025609,15344.948081356764,6484.603527493244,0.00032704960412596957,23026.075435953502,2348.0062443294605,19382.913893345365,1976.5071551799408,0.8417810471983597,0.8417810471983597,35385.973891735164,35405.22815468563,0.9993202644458798,0.8,4270.712168667958,4273.035954225843,0.9993202644458798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560314432875419,4.9227704549811175,-2.3999961189869032,7.322766573968021,3.5,3.5,1.0,0.6,0.0002589934916071469,1.000086478324522,0.0002589710962206461,198.09800540537225,0.0,4.479556885558531e-06,12.695064213672875,0.015910963198724273,8.821162867444432e-05,0.00017078186293270262,0.0006679601075424542,0.09209354660923835,0.09209354660923835,0.09209354660923835,0.09211078869569993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495292.5589212824,593.1781924718779,0.0,0.09209354660923835,0.09209354660749042,0.09209354660749042,0.375,0.375,0.5,8.274762236878951,0.10135777184092376,0.10135777184092376,-1.3642420526593924e-11,9.365721098220092e-05,0.09180890132620334,-1.3642420526593924e-11,25998.35278385533,19833.386346239196,0.7628708830566948,1.0336775772293583,0.6362715622309106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445513131156683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.66937130336,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8119296333718,261.8119296333718,-11.338070366628187,245.9210928063467,277.7027664603948,124896.29876661948,124977.92374694771,-81.62498032822937,0.0,nan,277.7027664603948,4.552766460394821,271.34643172960284,-1.803568270397136,264.99009699877854,-8.159903001221437,258.633762267956,-14.516237732043976,252.27742753715157,-20.87257246284841,245.9210928063467,-27.22890719365327,1.0,1.0,26022.012520719443,26022.012520719443,276.98205275400744,3.8320527540074636,276.98205275400744,276.98205275400744,76161.94404148497,76165.358602339,-3.4145608540275134,0.0,8546.071908451686,8546.071908451686,0.8862964894016251,3930.74473221255,276.98205275400744,3.8320527540074636,1.0,0.002,0.1868570361922747,0.004919758504186002,0.0002894810817367395,0.001710518918383845,0.14474054086836977,0.14474054086836977,0.0,1.205845319429688e-13,1.0,1.0001880734191706,0.09180890133984576,0.09209354660749042,0.0,1.7302659343126193e-05,22.139000353284107,0.0,1601787.5825110257,268.06982278250956,9.365722462462145e-05,1.0,1279514.3170913344,2618.4483912729333,,,,,,,,,,,,,,,,,,,3.0,15344.948081356764,1450.0,0.375,6.173730061729009,3.5
2140.0,-28.99921021027687,4.922704713606027,34.95714482877808,25.693539424706273,6.3177565716846384,-25.46751353206298,-39.00576332872731,2.786059893116405,-5.080267072819595,-5.0803589610770485,39.914088294517775,41239.467004612845,25757.888962308916,25757.888962308916,66997.35596692176,76174.71632122349,76165.07687561923,25757.888962308916,101922.96583792815,101922.96583792815,101922.96583792815,127921.28111019588,124200.07183983916,3721.2092703567246,0.0,90059.3678419871,55124.36724190566,38816.66733342382,25998.31527226773,64814.98260569155,19833.356038232494,1450.0,0.0,0.8868208631526482,2.8761683048468427,0.001494314320929203,1.0,1.0,-4.990773368350119,353546.5088669155,1550832.2979569058,4.386501518363688,1550832.2979569058,4.386501518363688,0.7628708179944503,0.09209362663639581,3.911202125880874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911202125880874,1.2786810822968016,1.2790122409779638,3.0587784397775457,6481.184470537133,15344.964715419452,6484.59906034319,0.0003270454392726867,23026.007080036572,2347.999273965786,19382.900540734914,1976.5057935926045,0.8417829662503573,0.8417829662503573,35386.07042793887,35405.22815468563,0.9993236722444686,0.8,4270.723819565038,4273.035954225843,0.9993236722444686,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560326853620764,4.922704713606027,-2.400078218109372,7.322782931715399,3.5,3.5,1.0,0.6,0.0002589710962206461,1.0000864193449552,0.00025894871804205594,198.0986917311291,0.0,4.436481396090156e-06,12.572988276519503,0.015915399680120363,8.82043073034337e-05,0.0001707667889172124,0.0006679034278428517,0.09209362664249636,0.09209362664249636,0.09209362664249636,0.09211045088329883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495290.0271957765,593.1790195554469,0.0,0.09209362664249636,0.09209362663639581,0.09209362663639581,0.375,0.375,0.5,8.275266963860146,0.09903429349083126,0.09903429349083126,-7.503331289626658e-12,9.18882574296731e-05,0.08958559272690536,-7.503331289626658e-12,25998.31527226773,19833.356038232494,0.7628708179944503,1.0336708161214345,0.6362644152124097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455181103208685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.54729536621,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81144664198365,261.81144664198365,-11.338553358016327,245.92028286498686,277.70261041897714,124899.83332805363,124980.58483505169,-80.75150699805165,0.0,nan,277.70261041897714,4.552610418977167,271.3461449082138,-1.803855091786204,264.98967939738213,-8.160320602617844,258.6332138865615,-14.516786113438457,252.27674837578067,-20.873251624219307,245.92028286498686,-27.229717135013118,1.0,1.0,26022.012520719443,26022.012520719443,276.981931701993,3.831931701993028,276.981931701993,276.981931701993,76161.77118593342,76165.07687561923,-3.3056896858033724,0.0,8546.071908451686,8546.071908451686,0.8862956463873498,3930.7581365102783,276.981931701993,3.831931701993028,1.0,0.002,0.1868401525434147,0.004919817913526835,0.00028945487258048565,0.0017105451274283879,0.14472743629024282,0.14472743629024282,0.0,8.873544260490362e-15,1.0,1.00018351979804,0.08958559273440869,0.09209362663639581,0.0,1.6883648709686572e-05,21.6028753667714,0.0,1601787.4764154546,268.0697329271804,9.18882649330044e-05,1.0,1279514.6202240805,2618.447150920916,,,,,,,,,,,,,,,,,,,3.0,15344.964715419452,1450.0,0.375,6.173730061729009,3.5
2141.0,-29.00004579825021,4.92263829096612,34.95713708346542,25.693238584231608,6.317594075423962,-25.468281810856613,-39.0065040444955,2.7858300879899094,-5.080367206644723,-5.080457132304121,39.914066130126436,41239.08830686133,25757.970714920866,25757.970714920866,66997.0590217822,76174.47002791507,76164.71332195651,25757.970714920866,101922.68403687738,101922.68403687738,101922.68403687738,127920.95699889265,124199.52599626541,3721.4310026272483,0.0,90059.44039694247,55124.30692624668,38816.81496743977,25998.27296201527,64815.08792945504,19833.321775263907,1450.0,0.0,0.8868204435967275,2.876157925635405,0.001494314320929203,1.0,1.0,-4.993302639164085,353545.1551275996,1550831.344012786,4.386515616238803,1550831.344012786,4.386515616238803,0.7628707416158506,0.09209370496470502,3.9112175630397363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112175630397363,1.2786821931981966,1.2790133235509973,3.0587878550628216,6481.20442039683,15344.98133311887,6484.593389750745,0.0003270408257204823,23025.934749318752,2347.99189828522,19382.883590954618,1976.504065196027,0.8417848744024641,0.841784874402464,35386.18216037458,35405.22815468563,0.9993276164840621,0.8,4270.737304486332,4273.035954225843,0.9993276164840621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560344501466217,4.92263829096612,-2.400167882430005,7.322806173396124,3.5,3.5,1.0,0.6,0.00025894871804205594,1.0000862640350743,0.0002589263820075568,198.0993768229536,0.0,4.433087902042188e-06,12.563371114387559,0.015919832768022404,8.819697647061462e-05,0.00017075174157144132,0.0006678472105538435,0.09209370496676471,0.09209370496676471,0.09209370496676471,0.09211007490746528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495287.54439557315,593.1798304624713,0.0,0.09209370496676471,0.09209370496470502,0.09209370496470502,0.375,0.375,0.5,8.275758061312409,0.09669283916872473,0.09669283916872473,1.2391865311656147e-11,8.992565938115149e-05,0.08715449314001944,1.2391865311656147e-11,25998.27296201527,19833.321775263907,0.7628707416158506,1.0336645549983983,0.6362575385494516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455230860879182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.53767820408,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81096073226365,261.81096073226365,-11.339039267736325,245.91947437960522,277.70244708492794,124902.46369304988,124983.70311342993,-81.23942038007308,0.0,nan,277.70244708492794,4.552447084927962,271.3458525438694,-1.804147456130579,264.98925800280875,-8.160741997191224,258.63266346170855,-14.517336538291431,252.276068920662,-20.87393107933798,245.91947437960522,-27.230525620394758,1.0,1.0,26022.012520719443,26022.012520719443,276.9817909903255,3.831790990325544,276.9817909903255,276.9817909903255,76161.430082518,76164.71332195651,-3.283239438518649,0.0,8546.071908451686,8546.071908451686,0.886294670668766,3930.773650854935,276.9817909903255,3.831790990325544,1.0,0.002,0.18682372706779798,0.004919873469062347,0.00028942936719501654,0.0017105706325242064,0.14471468359750828,0.14471468359750828,0.0,-2.8077713765117807e-13,1.0,1.000178540540981,0.08715449312762757,0.09209370496470502,0.0,1.6425475198619152e-05,21.01664120990515,0.0,1601787.358196325,268.06963279335525,8.992564698928618e-05,1.0,1279514.9580617286,2618.445768565122,,,,,,,,,,,,,,,,,,,3.0,15344.98133311887,1450.0,0.375,6.173730061729009,3.5
2142.0,-29.000880094963613,4.922571461332465,34.957129228060424,25.69300961857664,6.317507748125759,-25.46904131061697,-39.00723966127259,2.7856689634829457,-5.0804547576986465,-5.080542928297629,39.91404746222862,41238.67525480282,25758.01955329749,25758.01955329749,66996.69480810032,76174.1711246567,76164.44343377918,25758.01955329749,101922.46298707667,101922.46298707667,101922.46298707667,127920.69923103484,124199.05198026511,3721.6472507697313,0.0,90059.48328095878,55124.23525803201,38816.94224769642,25998.236243958178,64815.178491654595,19833.29208026585,1450.0,0.0,0.8868200743825865,2.8761488553816776,0.001494314320929203,1.0,1.0,-4.995532000633091,353543.97204031824,1550830.540555693,4.386528022542089,1550830.540555693,4.386528022542089,0.7628706768473564,0.09209378059731055,3.9112311680510428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112311680510428,1.278682985749488,1.279014087745335,3.058796599032333,6481.222947818977,15344.99795316613,6484.588676375795,0.00032703657072821095,23025.865619146007,2347.9848489694245,19382.869502361475,1976.5026285593424,0.841786789819733,0.841786789819733,35386.28063185731,35405.22815468563,0.9993310926045545,0.8,4270.7491889510875,4273.035954225843,0.9993310926045545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560355044152281,4.922571461332465,-2.400248596463552,7.322820057796017,3.5,3.5,1.0,0.6,0.0002589263820075568,1.0000861313094174,0.00025890408225993824,198.10006086019985,0.0,4.424754514973662e-06,12.539754295435358,0.01592425752253738,8.818969665957172e-05,0.00017073668534798507,0.000667790645262763,0.09209378060840324,0.09209378060840324,0.09209378060840324,0.09210974608056474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495285.13723765593,593.1806168024085,0.0,0.09209378060840324,0.09209378059731055,0.09209378059731055,0.375,0.375,0.5,8.276237026415796,0.09438660645542996,0.09438660645542996,-5.115907697472721e-12,8.817059898547086e-05,0.08501092766454121,-5.115907697472721e-12,25998.236243958178,19833.29208026585,0.7628706768473564,1.0336574914582177,0.6362502767791126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455280529116665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.514061385125,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.810479476679,261.810479476679,-11.33952052332097,245.91866800098768,277.7022909523835,124905.93346304171,124986.3947579642,-80.4612949224439,0.0,nan,277.7022909523835,4.552290952383544,271.3455663620911,-1.8044336379088577,264.98884177183595,-8.161158228164027,258.6321171815184,-14.517882818481553,252.27539259125717,-20.874607408742804,245.91866800098768,-27.231331999012298,1.0,1.0,26022.012520719443,26022.012520719443,276.98167361395446,3.8316736139544787,276.98167361395446,276.98167361395446,76161.23235361921,76164.44343377918,-3.2110801599628758,0.0,8546.071908451686,8546.071908451686,0.8862938107520504,3930.787323891298,276.98167361395446,3.8316736139544787,1.0,0.002,0.18680770557611376,0.004919929449959931,0.00028940449509439506,0.001710595505461037,0.14470224754719752,0.14470224754719752,0.0,5.55432002474765e-13,1.0,1.0001741501543495,0.08501092766965712,0.09209378059731055,0.0,1.602149257305046e-05,20.499744128048153,0.0,1601787.2547750534,268.06954524230133,8.817060410137856e-05,1.0,1279515.2533123225,2618.444560466817,,,,,,,,,,,,,,,,,,,3.0,15344.99795316613,1450.0,0.375,6.173730061729009,3.5
2143.0,-29.001710493415143,4.922504162715814,34.95712121759723,25.692713737394683,6.317345695962321,-25.469804874474534,-39.00797964362425,2.7854400769595484,-5.08054575040461,-5.080632083291087,39.91402727660626,41238.30416256931,25758.07583346777,25758.07583346777,66996.37999603708,76173.92119571805,76164.14134900749,25758.07583346777,101922.21718247526,101922.21718247526,101922.21718247526,127920.4149810486,124198.55712312908,3721.857857919514,0.0,90059.54648328552,55124.17612131124,38817.078179971424,25998.19779857334,64815.27597854476,19833.26094379323,1450.0,0.0,0.8868196935628136,2.8761394302397987,0.001494314320929203,1.0,1.0,-4.99783616633556,353542.7426375119,1550829.6717785103,4.386540818824215,1550829.6717785103,4.386540818824215,0.7628706073188499,0.09209385416788854,3.9112455186121844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112455186121844,1.2786840922360614,1.279015166002605,3.0588051750706526,6481.24111941508,15345.014571228698,6484.584201118825,0.0003270324053397181,23025.797295190274,2347.977881864885,19382.85612551891,1976.501264501018,0.8417887066854219,0.841788706685422,35386.38449946843,35405.22815468563,0.9993347592152275,0.8,4270.7617246713735,4273.035954225843,0.9993347592152275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560367193290069,4.922504162715814,-2.400331895128612,7.322836057844427,3.5,3.5,1.0,0.6,0.00025890408225993824,1.0000857294245404,0.00025888188846461625,198.10074170535702,0.0,4.41758136040501e-06,12.519425575387798,0.015928675103897783,8.818237420619427e-05,0.00017072170805374398,0.0006677345155550238,0.09209385417129072,0.09209385417129072,0.09209385417129072,0.09210940468306725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495282.7829341536,593.1813857795389,0.0,0.09209385417129072,0.09209385416788854,0.09209385416788854,0.375,0.375,0.5,8.276703542272944,0.09209980032949261,0.09209980032949261,-5.8548721426632255e-12,8.633288649662063e-05,0.082795916955547,-5.8548721426632255e-12,25998.19779857334,19833.26094379323,0.7628706073188499,1.0336510796963096,0.6362435944301165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455330120923937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.493732665076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80999549933296,261.80999549933296,-11.340004500667021,245.91786333099998,277.7021276676743,124908.52879492058,124989.44514342655,-80.91634850595443,0.0,nan,277.7021276676743,4.552127667674313,271.345274800333,-1.8047251996669615,264.9884219330202,-8.161578066979757,258.63156906564626,-14.518430934353717,252.2747161983238,-20.875283801676176,245.91786333099998,-27.232136669,1.0,1.0,26022.012520719443,26022.012520719443,276.98154911116904,3.8315491111690676,276.98154911116904,276.98154911116904,76160.83679460245,76164.14134900749,-3.3045544050401077,0.0,8546.071908451686,8546.071908451686,0.8862929037116367,3930.8017462052453,276.98154911116904,3.8315491111690676,1.0,0.002,0.186792101532254,0.00491998296381829,0.0002893802677037929,0.001710619732558291,0.14469013385189644,0.14469013385189644,0.0,2.62083757474052e-13,1.0,1.0001696133918645,0.08279591696140187,0.09209385416788854,0.0,1.5604044217347216e-05,19.96561737692851,0.0,1601787.147268053,268.06945424959537,8.633289235149277e-05,1.0,1279515.5601220662,2618.4433050719567,,,,,,,,,,,,,,,,,,,3.0,15345.014571228698,1450.0,0.375,6.173730061729009,3.5
2144.0,-29.002541045327934,4.922436489195238,34.95711309451317,25.69249350288885,6.317269437245829,-25.470559997047495,-39.008710824977584,2.785288388581236,-5.080632671493845,-5.0807172273439205,39.91400800538537,41237.88924817893,25758.12082008833,25758.12082008833,66996.01006826726,76173.61769620204,76163.867141913,25758.12082008833,101921.98796200132,101921.98796200132,101921.98796200132,127920.14904707194,124198.08597379248,3722.0630732794725,0.0,90059.58738316788,55124.105632036684,38817.20194570132,25998.161085070624,64815.36303077194,19833.231210261336,1450.0,0.0,0.8868193298516455,2.876130429451286,0.001494314320929203,1.0,1.0,-5.000035564077052,353541.5685467247,1550828.8423566902,4.386553040231052,1550828.8423566902,4.386553040231052,0.7628705409341631,0.09209392553919414,3.9112591568602015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112591568602015,1.278684840770228,1.2790158863502332,3.0588140503051693,6481.2599249720215,15345.031239576552,6484.579322845751,0.00032702808136942746,23025.72746303623,2347.9707609669185,19382.841544034236,1976.4997776033852,0.8417906263830314,0.8417906263830314,35386.483211373416,35405.22815468563,0.9993382438277975,0.8,4270.773638152547,4273.035954225843,0.9993382438277975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560376904501836,4.922436489195238,-2.4004123580224817,7.3228488472177204,3.5,3.5,1.0,0.6,0.00025888188846461625,1.0000857458492125,0.00025885969232047136,198.1014226804125,0.0,4.396607314542653e-06,12.459985129413878,0.015933071711212325,8.817513939449417e-05,0.00017070674907012208,0.0006676783354383517,0.09209392554724163,0.09209392554724163,0.09209392554724163,0.09210907865287035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495280.4907326337,593.1821344901423,0.0,0.09209392554724163,0.09209392553919414,0.09209392553919414,0.375,0.375,0.5,8.27715813584561,0.0898460931591103,0.0898460931591103,-4.206412995699793e-12,8.45558500941479e-05,0.08068166326688697,-4.206412995699793e-12,25998.161085070624,19833.231210261336,0.7628705409341631,1.033643984011322,0.6362363384218137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445537948133402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.4342922191,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8095170805346,261.8095170805346,-11.340482919465387,245.91706081242037,277.70197334865554,124912.09764034543,124992.08465253182,-79.98701218636862,0.0,nan,277.70197334865554,4.551973348655565,271.3449908414035,-1.8050091585964765,264.98800833417437,-8.16199166582561,258.63102582689515,-14.518974173104823,252.27404331965843,-20.875956680341545,245.91706081242037,-27.232939187579603,1.0,1.0,26022.012520719443,26022.012520719443,276.98143188137,3.8314318813700083,276.98143188137,276.98143188137,76160.66943413044,76163.867141913,-3.1977077825577,0.0,8546.071908451686,8546.071908451686,0.8862920416930922,3930.8154526445023,276.98143188137,3.8314318813700083,1.0,0.002,0.18677689594758123,0.004920035423170229,0.00028935666002309726,0.0017106433402744225,0.14467833001154862,0.14467833001154862,0.0,2.975198212795682e-13,1.0,1.000165282957948,0.08068166327109338,0.09209392553919414,0.0,1.5205584989516634e-05,19.455787050183456,0.0,1601787.0445398397,268.06936732850613,8.45558543005609e-05,1.0,1279515.853128774,2618.4421061566977,,,,,,,,,,,,,,,,,,,3.0,15345.031239576552,1450.0,0.375,6.173730061729009,3.5
2145.0,-29.00336882942173,4.922368474474222,34.95710486636946,25.692256015632324,6.3171683773533625,-25.471315108729943,-39.00944193648172,2.7851146561931506,-5.080718357381329,-5.080801142381534,39.91398872719441,41237.47595774625,25758.16176340357,25758.16176340357,66995.63772114982,76173.32512260534,76163.59763353536,25758.16176340357,101921.75939693893,101921.75939693893,101921.75939693893,127919.88419340769,124197.621208887,3722.262984520705,0.0,90059.62497387711,55124.021664885804,38817.33700999035,25998.12479646877,64815.46180645912,19833.201804807555,1450.0,0.0,0.8868189724226286,2.8761215588812,0.001494314320929203,1.0,1.0,-5.0022003783856235,353540.4114065755,1550828.0126338403,4.386565050551945,1550828.0126338403,4.386565050551945,0.7628704747005994,0.09209399482996981,3.9112718382259843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112718382259843,1.2786856914621705,1.2790167088790463,3.058821932818741,6481.276627072404,15345.047877170118,6484.575844364191,0.00032702428680816037,23025.662418474345,2347.9641282674866,19382.831146620072,1976.4987173622055,0.8417925527766145,0.8417925527766144,35386.57499742468,35405.22815468563,0.9993414839541359,0.8,4270.784715756551,4273.035954225843,0.9993414839541359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5603857428897765,4.922368474474222,-2.400492012634113,7.322860487108335,3.5,3.5,1.0,0.6,0.00025885969232047136,1.000085460666445,0.00025883757188907666,198.10210139016996,0.0,4.397087733122726e-06,12.461346635669805,0.015937468798945448,8.816790582241194e-05,0.00017069178649805944,0.0006676219775463422,0.09209399482131524,0.09209399482131524,0.09209399482131524,0.09210875744568939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495278.2551816126,593.1828646715425,0.0,0.09209399482131524,0.09209399482996981,0.09209399482996981,0.375,0.375,0.5,8.277601010245379,0.0876265154020075,0.0876265154020075,9.777068044058979e-12,8.278500018832347e-05,0.07860076399589389,9.777068044058979e-12,25998.12479646877,19833.201804807555,0.7628704747005994,1.0336366640602017,0.6362289924105233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455428851186611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.435653725355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8090412066129,261.8090412066129,-11.340958793387074,245.91626030670162,277.7018221065295,124915.28647330932,124994.84800725208,-79.56153394275653,0.0,nan,277.7018221065295,4.551822106529528,271.3447097465503,-1.805290253449698,264.987597386621,-8.162402613378958,258.63048502662014,-14.519514973379842,252.27337266665484,-20.87662733334514,245.91626030670162,-27.23373969329836,1.0,1.0,26022.012520719443,26022.012520719443,276.9813164303963,3.8313164303963276,276.9813164303963,276.9813164303963,76160.42233272202,76163.59763353536,-3.1753008133382536,0.0,8546.071908451686,8546.071908451686,0.8862912401547371,3930.828197417114,276.9813164303963,3.8313164303963276,1.0,0.002,0.18676208253326598,0.004920086349095992,0.00028933366064148153,0.0017106663374780824,0.14466683032074076,0.14466683032074076,0.0,-1.880435911150169e-12,1.0,1.0001610208016989,0.07860076398611682,0.09209399482996981,0.0,1.4813411607229613e-05,18.95399926814628,0.0,1601786.9432433115,268.06928164261865,8.278499041125542e-05,1.0,1279516.1419058843,2618.4409245487554,,,,,,,,,,,,,,,,,,,3.0,15345.047877170118,1450.0,0.375,6.173730061729009,3.5
2146.0,-29.004194811093704,4.922300133300655,34.95709653360825,25.692004209291213,6.317059476430831,-25.472069382384948,-39.010172978136666,2.7849340470255717,-5.080803687616708,-5.080884696764365,39.91396925166667,41237.091614068704,25758.200937417423,25758.200937417423,66995.29255148613,76173.04773967527,76163.32733577807,25758.200937417423,101921.5282731955,101921.5282731955,101921.5282731955,127919.61683381235,124197.1591886989,3722.457645113447,0.0,90059.68135219735,55123.9705278862,38817.45647145683,25998.08856061686,64815.54503207369,19833.172426381556,1450.0,0.0,0.8868186175435722,2.8761127266289725,0.001494314320929203,1.0,1.0,-5.004345531174579,353539.25924204785,1550827.1744188908,4.386576975195644,1550827.1744188908,4.386576975195644,0.7628704079585985,0.09209406216175334,3.9112865993979575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9112865993979575,1.2786865738666882,1.2790175632254237,3.058831365977677,6481.2966148042415,15345.064542527261,6484.57016942559,0.00032701966469698653,23025.58993402829,2347.956736911003,19382.814183848826,1976.49698764092,0.8417944660433652,0.8417944660433652,35386.68183676361,35405.22815468563,0.9993452554770866,0.8,4270.7976101329,4273.035954225843,0.9993452554770866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560394199340594,4.922300133300655,-2.400571490698612,7.3228716239992675,3.5,3.5,1.0,0.6,0.00025883757188907666,1.0000852751510905,0.0002588155013580938,198.10277862613628,0.0,4.382103942946289e-06,12.418882574309784,0.015941850902888393,8.816067348975115e-05,0.0001706768983993255,0.0006675662655360885,0.09209406217558241,0.09209406217558241,0.09209406217558241,0.09210843773072802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495276.0748131939,593.183576794469,0.0,0.09209406217558241,0.09209406216175334,0.09209406216175334,0.375,0.375,0.5,8.278032278029256,0.08543840687656257,0.08543840687656257,-1.5404566511278972e-11,8.100914766373535e-05,0.0765391655897929,-1.5404566511278972e-11,25998.08856061686,19833.172426381556,0.7628704079585985,1.0336300114167642,0.6362222456613257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455478056832805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.393189664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80856686589465,261.80856686589465,-11.34143313410533,245.9154616879095,277.70167204388156,124918.42308196067,124997.72827885802,-79.3051968973424,0.0,nan,277.70167204388156,4.551672043881581,271.3444299726831,-1.8055700273168895,264.9871879015113,-8.1628120984887,258.62994583028853,-14.520054169711443,252.27270375909384,-20.877296240906134,245.9154616879095,-27.23453831209048,1.0,1.0,26022.012520719443,26022.012520719443,276.9812012477098,3.831201247709828,276.9812012477098,276.9812012477098,76160.15360992483,76163.32733577807,-3.1737258532375563,0.0,8546.071908451686,8546.071908451686,0.8862903071595906,3930.8430323949474,276.9812012477098,3.831201247709828,1.0,0.002,0.18674765765858714,0.004920135621808294,0.00028931126341330717,0.001710688737266046,0.14465563170665358,0.14465563170665358,0.0,6.793532750237752e-13,1.0,1.000156798139441,0.07653916560519747,0.09209406216175334,0.0,1.4424875426070857e-05,18.456865100309987,0.0,1601786.8423490354,268.06919631238327,8.100916306830186e-05,1.0,1279516.429441872,2618.439748019921,,,,,,,,,,,,,,,,,,,3.0,15345.064542527261,1450.0,0.375,6.173730061729009,3.5
2147.0,-29.005023788470172,4.922231509419012,34.95708811069741,25.69177548810842,6.3169690060785735,-25.472824508996457,-39.0109040896408,2.7847697260355404,-5.080887241578523,-5.080966495045113,39.913949984410664,41236.67333664909,25758.23486149512,25758.23486149512,66994.9081981442,76172.7484507348,76163.06652300757,25758.23486149512,101921.30138450269,101921.30138450269,101921.30138450269,127919.35439679922,124196.70722413463,3722.6471726645773,0.0,90059.71694251554,55123.88800135173,38817.58771240424,25998.05301229653,64815.64072470077,19833.143594119767,1450.0,0.0,0.8868182708509046,2.8761040802757702,0.001494314320929203,1.0,1.0,-5.006441697044465,353538.13129667914,1550826.3451672585,4.386588624766614,1550826.3451672585,4.386588624766614,0.7628703420498109,0.09209412750763227,3.911299302176649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911299302176649,1.2786873806900605,1.2790183420348644,3.058839370156187,6481.313574698029,15345.081216400118,6484.566534162803,0.00032701580599008473,23025.524252873478,2347.9500392971586,19382.803317805083,1976.4958796128224,0.8417963953800617,0.8417963953800617,35386.773777669616,35405.22815468563,0.9993485010744865,0.8,4270.808706426231,4273.035954225843,0.9993485010744865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560401522493532,4.922231509419012,-2.400649758952025,7.322881268371036,3.5,3.5,1.0,0.6,0.0002588155013580938,1.000085585021415,0.000258793352523476,198.10345832238312,0.0,4.372233513462064e-06,12.39090977715149,0.015946223136401854,8.81534410144112e-05,0.0001706620603436826,0.0006675103975302749,0.09209412752470303,0.09209412752470303,0.09209412752470303,0.0921081248197346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495273.9503418788,593.1842706454494,0.0,0.09209412752470303,0.09209412750763227,0.09209412750763227,0.375,0.375,0.5,8.278452198185414,0.08328442891172472,0.08328442891172472,1.0800249583553523e-11,7.925346659476418e-05,0.07452479800065248,1.0800249583553523e-11,25998.05301229653,19833.143594119767,0.7628703420498109,1.0336225554368843,0.6362148530136198,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455527155655699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.36521686684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8080951827941,261.8080951827941,-11.341904817205887,245.91466426306647,277.70152610252023,124921.66374266525,125000.52461310683,-78.86087044159675,0.0,nan,277.70152610252023,4.551526102520256,271.34415373463924,-1.805846265360742,264.9867813667682,-8.163218633231793,258.62940899882705,-14.520591001172932,252.27203663094326,-20.877963369056715,245.91466426306647,-27.235335736933507,1.0,1.0,26022.012520719443,26022.012520719443,276.9810889309905,3.831088930990518,276.9810889309905,276.9810889309905,76159.92642441533,76163.06652300757,-3.1400985922373366,0.0,8546.071908451686,8546.071908451686,0.8862895042668301,3930.8557986875326,276.9810889309905,3.831088930990518,1.0,0.002,0.1867336124193233,0.004920183510987252,0.00028928945537992125,0.0017107105454070236,0.14464472768996062,0.14464472768996062,0.0,7.869447281316777e-13,1.0,1.000152672180615,0.07452479798985223,0.09209412750763227,0.0,1.4045240395023351e-05,17.971119794521393,0.0,1601786.7435301628,268.06911275842145,7.92534557945146e-05,1.0,1279516.7109342676,2618.4385962207607,,,,,,,,,,,,,,,,,,,3.0,15345.081216400118,1450.0,0.375,6.173730061729009,3.5
2148.0,-29.005810232460565,4.922162310854631,34.95707944134259,25.691470386832975,6.316795544476158,-25.47354965502334,-39.01160816950721,2.7845349664406354,-5.080985260262821,-5.081062475572556,39.91392602638604,41236.35361524556,25758.303825050007,25758.303825050007,66994.65744029557,76172.52655872717,76162.69282565487,25758.303825050007,101920.99665070488,101920.99665070488,101920.99665070488,127919.00745403508,124196.17659992335,3722.830854111722,0.0,90059.7899526254,55123.850534129124,38817.710464995864,25998.0108033302,64815.72126832606,19833.10928437486,1450.0,0.0,0.8868178689384767,2.87609393452481,0.001494314320929203,1.0,1.0,-5.008847386552532,353536.8077902866,1550825.3140298277,4.386602129840345,1550825.3140298277,4.386602129840345,0.7628702608983589,0.09209419159747478,3.9113146452177925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113146452177925,1.2786885140897422,1.2790194474049679,3.0588486579173924,6481.333254349523,15345.097802726306,6484.561029126705,0.00032701125948305943,23025.452596287003,2347.942732358859,19382.78686288379,1976.4942016778198,0.8417983004603081,0.8417983004603082,35386.88482834021,35405.22815468563,0.9993524212667254,0.8,4270.822109065698,4273.035954225843,0.9993524212667254,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560416409579452,4.922162310854631,-2.400738563360011,7.322900874214643,3.5,3.5,1.0,0.6,0.000258793352523476,1.000081194159607,0.00025877234172066044,198.10410314835195,0.0,4.387760735591597e-06,12.434913924666585,0.015950610897137445,8.814647646618113e-05,0.0001706468760572949,0.000667453625483563,0.09209419160299544,0.09209419160299544,0.09209419160299544,0.09210775815499636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495271.8656305814,593.1849512592469,0.0,0.09209419160299544,0.09209419159747478,0.09209419159747478,0.375,0.375,0.5,8.27885919428209,0.08110429404445085,0.08110429404445085,-3.069544618483633e-12,7.721530971593893e-05,0.07221508902000551,-3.069544618483633e-12,25998.0108033302,19833.10928437486,0.7628702608983589,1.0336174022186544,0.6362091296420829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455576432870982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.40922101436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.807621996097,261.807621996097,-11.34237800390298,245.91387440730972,277.7013695848875,124924.19684103556,125003.30909516479,-79.1122541292371,0.0,nan,277.7013695848875,4.551369584887539,271.3438705493618,-1.8061294506381955,264.9863715138962,-8.16362848610379,258.6288724783206,-14.521127521679375,252.2713734428059,-20.87862655719408,245.91387440730972,-27.236125592690257,1.0,1.0,26022.012520719443,26022.012520719443,276.98094922308087,3.830949223080893,276.98094922308087,276.98094922308087,76159.56563478474,76162.69282565487,-3.1271908701310167,0.0,8546.071908451686,8546.071908451686,0.8862885344928424,3930.8712184438814,276.98094922308087,3.830949223080893,1.0,0.002,0.18672000247661866,0.004920226909975739,0.00028926831322184627,0.0017107316866819932,0.14463415661092313,0.14463415661092313,0.0,-9.616049276295335e-14,1.0,1.0001479412372405,0.07221508902307505,0.09209419159747478,0.0,1.3609942372785046e-05,17.41415319616414,0.0,1601786.6276354298,268.06901473973716,7.721531278548355e-05,1.0,1279517.041232014,2618.437244722765,,,,,,,,,,,,,,,,,,,3.0,15345.097802726306,1450.0,0.375,6.173730061729009,3.5
2149.0,-29.00663258344015,4.922092764866822,34.957070643327256,25.691185087803774,6.31664989502015,-25.474304335581962,-39.01233502021057,2.784321647033956,-5.081072842709091,-5.0811482130142265,39.91390497469043,41235.971332488894,25758.345518043694,25758.345518043694,66994.31685053259,76172.26849237343,76162.39733136955,25758.345518043694,101920.74284941325,101920.74284941325,101920.74284941325,127918.7160770329,124195.70681724242,3723.009259790488,0.0,90059.8509698931,55123.79798137756,38817.83665390615,25997.973227619666,64815.80988152582,19833.07875997699,1450.0,0.0,0.8868175086508838,2.876084871898934,0.001494314320929203,1.0,1.0,-5.010998305563078,353535.6255324534,1550824.4079794392,4.386614236242165,1550824.4079794392,4.386614236242165,0.7628701893925627,0.0920942532775099,3.9113297343910083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113297343910083,1.2786895457979792,1.2790204525125255,3.058857990388983,6481.353028736957,15345.115213505416,6484.555844286887,0.00032700670964165595,23025.37936856284,2347.935265209102,19382.771365050605,1976.4926213386432,0.8418003045593426,0.8418003045593427,35386.994041467195,35405.22815468563,0.9993562765949605,0.8,4270.835289933118,4273.035954225843,0.9993562765949605,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56042540979965,4.922092764866822,-2.400819962366638,7.32291272723346,3.5,3.5,1.0,0.6,0.00025877234172066044,1.0000849019883797,0.00025875037329947334,198.1047774193077,0.0,4.1623262482054075e-06,11.796032587414125,0.01595477322338565,8.813928720905896e-05,0.00017063305451160148,0.0006674021397811887,0.09209425327874146,0.09209425327874146,0.09209425327874146,0.09210743050121352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495269.85150731815,593.1856089304168,0.0,0.09209425327874146,0.0920942532775099,0.0920942532775099,0.375,0.375,0.5,8.279254510922735,0.07894354451008212,0.07894354451008212,-1.0402345651527867e-11,7.537030512594356e-05,0.07014990745113892,-1.0402345651527867e-11,25997.973227619666,19833.07875997699,0.7628701893925627,1.0336107343715797,0.6362023618598988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455623182053292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7703396771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80714684330735,261.80714684330735,-11.342853156692627,245.9130847951603,277.7012088914564,124926.90860655314,125006.34957284565,-79.44096629251563,0.0,nan,277.7012088914564,4.55120889145644,271.34358407219344,-1.8064159278065404,264.98595925296667,-8.164040747033312,258.6283344336613,-14.521665566338697,252.27070961440575,-20.87929038559423,245.9130847951603,-27.236915204839676,1.0,1.0,26022.012520719443,26022.012520719443,276.98082890901867,3.8308289090186918,276.98082890901867,276.98082890901867,76159.20269967367,76162.39733136955,-3.1946316958783427,0.0,8546.071908451686,8546.071908451686,0.8862875807642137,3930.8863830629634,276.98082890901867,3.8308289090186918,1.0,0.002,0.18670678174681274,0.004920270417092743,0.0002892477801810324,0.0017107522198271346,0.1446238900905162,0.1446238900905162,0.0,8.167078124898808e-15,1.0,1.0001437111157316,0.07014990746154126,0.0920942532775099,0.0,1.3220729767256384e-05,16.916152935478422,0.0,1601786.5240450543,268.0689271572909,7.537031552828921e-05,1.0,1279517.3362800628,2618.4360374587673,,,,,,,,,,,,,,,,,,,3.0,15345.115213505416,1450.0,0.375,6.173730061729009,3.5
2150.0,-29.007452050067815,4.922022962071285,34.95706175231877,25.690969603043072,6.316575358882831,-25.475049309143614,-39.013057051319606,2.7841726176643324,-5.081156399033716,-5.081229982871654,39.91388469482086,41235.56026359991,25758.376333228065,25758.376333228065,66993.93659682797,76171.96525616973,76162.12648332963,25758.376333228065,101920.5028165577,101920.5028165577,101920.5028165577,127918.4401327676,124195.25752120385,3723.1826115637577,0.0,90059.88637266529,55123.72467622835,38817.957440485494,25997.937316209907,64815.8947566954,19833.049576354322,1450.0,0.0,0.8868171657683803,2.876076229055284,0.001494314320929203,1.0,1.0,-5.0130573503054165,353534.4979880054,1550823.5351463137,4.386625757803499,1550823.5351463137,4.386625757803499,0.7628701206225414,0.09209431265068255,3.911342782165609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911342782165609,1.2786902815530754,1.2790211603657555,3.0588664343448038,6481.3709204660945,15345.131878733044,6484.551577843909,0.0003270026157161463,23025.31160994319,2347.9283557527997,19382.758612367033,1976.4913209268236,0.8418022279445214,0.8418022279445214,35387.08847919541,35405.22815468563,0.999359610339832,0.8,4270.846687566437,4273.035954225843,0.999359610339832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56043206183924,4.922022962071285,-2.4008985256978876,7.322921487769173,3.5,3.5,1.0,0.6,0.00025875037329947334,1.000084604753114,0.0002587284836399914,198.10544932926916,0.0,4.352049189525206e-06,12.333707403114433,0.015959125272575175,8.813214615890823e-05,0.0001706182271405651,0.0006673463712321418,0.09209431266627235,0.09209431266627235,0.09209431266627235,0.09210711809904293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495267.8950640564,593.1862477747547,0.0,0.09209431266627235,0.09209431265068255,0.09209431265068255,0.375,0.375,0.5,8.279638676356923,0.07681809406699358,0.07681809406699358,8.071765478234738e-12,7.358383794553447e-05,0.06817263256624528,8.071765478234738e-12,25997.937316209907,19833.049576354322,0.7628701206225414,1.0336035142044782,0.6361951866650785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455672065989182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.3080144928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8066768089627,261.8066768089627,-11.343323191037257,245.91229652702086,277.7010570909115,124930.38878055399,125008.97399366814,-78.58521311414037,0.0,nan,277.7010570909115,4.551057090911513,271.3433049781179,-1.806695021882092,264.98555286538266,-8.164447134617319,258.6278007525583,-14.522199247441677,252.2700486397854,-20.87995136021459,245.91229652702086,-27.23770347297912,1.0,1.0,26022.012520719443,26022.012520719443,276.98071544646746,3.8307154464674795,276.98071544646746,276.98071544646746,76159.03045576965,76162.12648332963,-3.0960275599791203,0.0,8546.071908451686,8546.071908451686,0.8862867560640268,3930.899496076437,276.98071544646746,3.8307154464674795,1.0,0.002,0.18669393366397113,0.004920312979434407,0.0002892278268322637,0.0017107721744210953,0.14461391341613186,0.14461391341613186,0.0,1.2533589617558238e-12,1.0,1.0001396610186761,0.06817263255817352,0.09209431265068255,0.0,1.2848084505245674e-05,16.43935047782941,0.0,1601786.4251779201,268.06884360096626,7.358382987376899e-05,1.0,1279517.6176742516,2618.4348860637388,,,,,,,,,,,,,,,,,,,3.0,15345.131878733044,1450.0,0.375,6.173730061729009,3.5
