time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2151.0,-29.008269066948852,4.921952932796632,34.95705277507718,25.69073641151192,6.316477946605612,-25.475794365659745,-39.013779047504045,2.7840032445911507,-5.081238759320854,-5.081310566231282,39.913864424109526,41235.15481325005,25758.403509996875,25758.403509996875,66993.55832324692,76171.67381330345,76161.86002203454,25758.403509996875,101920.26353203141,101920.26353203141,101920.26353203141,127918.16535291314,124194.81434856757,3723.3510043455744,0.0,90059.92204144383,55123.64559043256,38818.08494556807,25997.901820881732,64815.9867664498,19833.02071511942,1450.0,0.0,0.8868168288929205,2.876067711868622,0.001494314320929203,1.0,1.0,-5.015083468505509,353533.3868069762,1550822.6627092804,4.386637077521637,1550822.6627092804,4.386637077521637,0.7628700520435603,0.09209437008205741,3.9113553864354533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9113553864354533,1.278691111420776,1.2790219624566257,3.0588743063127093,6481.387600221476,15345.148574332155,6484.5481403805,0.0003269988280273375,23025.24653059419,2347.921719506069,19382.748337558867,1976.4902731879763,0.8418041610023393,0.8418041610023393,35387.17970684654,35405.22815468563,0.999362830767931,0.8,4270.85769777746,4273.035954225843,0.999362830767931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560437928458108,4.921952932796632,-2.400976281132828,7.32292921392946,3.5,3.5,1.0,0.6,0.0002587284836399914,1.0000843523845553,0.00025870666111622593,198.10611923454613,0.0,4.336460827334455e-06,12.289529984665847,0.01596346173340251,8.812500598882531e-05,0.0001706034776511661,0.0006672908312555089,0.09209437009304185,0.09209437009304185,0.09209437009304185,0.09210681034518899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495265.9916628226,593.1868692713638,0.0,0.09209437009304185,0.09209437008205741,0.09209437008205741,0.375,0.375,0.5,8.280011884664592,0.07472820969849181,0.07472820969849181,8.242295734817162e-12,7.180691045505228e-05,0.06622709772580038,8.242295734817162e-12,25997.901820881732,19833.02071511942,0.7628700520435603,1.0335962108336563,0.6361880281454618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455720778779884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.26383707435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80620910545275,261.80620910545275,-11.343790894547226,245.91150957368973,277.7009086372315,124933.5321763585,125011.72768987971,-78.19551352121898,0.0,nan,277.7009086372315,4.550908637231544,271.34302882448196,-1.8069711755180151,264.98514901184944,-8.164850988150533,258.62726919908147,-14.52273080091851,252.26938938638227,-20.880610613617705,245.91150957368973,-27.23849042631025,1.0,1.0,26022.012520719443,26022.012520719443,276.98060368371944,3.8306036837194597,276.98060368371944,276.98060368371944,76158.78437208707,76161.86002203454,-3.075649947466445,0.0,8546.071908451686,8546.071908451686,0.8862859593956335,3930.9121633676305,276.98060368371944,3.8306036837194597,1.0,0.002,0.18668145224346058,0.004920354115066119,0.0002892084422373104,0.0017107915582475516,0.1446042211186552,0.1446042211186552,0.0,4.848621504294215e-13,1.0,1.0001356759014137,0.06622709771755808,0.09209437008205741,0.0,1.2481420968597959e-05,15.970201484165667,0.0,1601786.327702355,268.0687612406791,7.180690221275654e-05,1.0,1279517.8949852858,2618.433751376661,,,,,,,,,,,,,,,,,,,3.0,15345.148574332155,1450.0,0.375,6.173730061729009,3.5
2152.0,-29.009085642883832,4.921882689093782,34.9570437105183,25.69049399988728,6.316372502365837,-25.476539828412548,-39.01450107861308,2.7838266873331063,-5.081320776626342,-5.081390802598017,39.91384394966586,41234.75811647484,25758.42924110638,25758.42924110638,66993.18735758122,76171.39017115251,76161.59217270241,25758.42924110638,101920.02141380879,101920.02141380879,101920.02141380879,127917.88778501081,124194.37330118525,3723.514483825568,0.0,90059.96445296385,55123.57479907774,38818.21072654012,25997.866371202017,64816.077097742134,19832.991874981406,1450.0,0.0,0.8868164945214123,2.8760592315386444,0.001494314320929203,1.0,1.0,-5.017093107025573,353532.2804132381,1550821.7815037963,4.386648313107551,1550821.7815037963,4.386648313107551,0.7628699829363891,0.0920944256948791,3.911368630453062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911368630453062,1.2786919744434202,1.2790227977968314,3.058882599271474,6481.405172005971,15345.165291692303,6484.544113037065,0.00032699481598602896,23025.179409523465,2347.914875061664,19382.73629955983,1976.4890456536973,0.8418060921402818,0.8418060921402818,35387.27556482438,35405.22815468563,0.9993662146534695,0.8,4270.869266819863,4273.035954225843,0.9993662146534695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560443483004111,4.921882689093782,-2.401053840005402,7.322936529099184,3.5,3.5,1.0,0.6,0.00025870666111622593,1.000084307419115,0.0002586848520639843,198.10678878221475,0.0,4.323175495080169e-06,12.2518793530572,0.01596778490889759,8.811786600800197e-05,0.00017058879510822394,0.000667235661893092,0.09209442568891064,0.09209442568891064,0.09209442568891064,0.09210650403195197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495264.13980977,593.1874738983171,0.0,0.09209442568891064,0.0920944256948791,0.0920944256948791,0.375,0.375,0.5,8.280374231188523,0.07267030002492447,0.07267030002492447,-5.7411853049416095e-12,7.002597169503133e-05,0.06429769557246345,-5.7411853049416095e-12,25997.866371202017,19832.991874981406,0.7628699829363891,1.0335890469976456,0.6361810211730826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455769346257255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.22618644274,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80574261894657,261.80574261894657,-11.34425738105341,245.91072369926468,277.70076153863647,124936.57293801305,125014.56498388005,-77.99204586700591,0.0,nan,277.70076153863647,4.550761538636493,271.34275397072315,-1.8072460292768255,264.98474640291187,-8.16525359708811,258.6267388350139,-14.523261164986081,252.26873126712948,-20.881268732870495,245.91072369926468,-27.2392763007353,1.0,1.0,26022.012520719443,26022.012520719443,276.9804921055462,3.8304921055462273,276.9804921055462,276.9804921055462,76158.51450274097,76161.59217270241,-3.077669961436186,0.0,8546.071908451686,8546.071908451686,0.8862851222907135,3930.9254736053276,276.9804921055462,3.8304921055462273,1.0,0.002,0.18666933444362105,0.004920393688729927,0.00028918962118072326,0.0017108103772054493,0.14459481059036164,0.14459481059036164,0.0,-1.6138275611699004e-12,1.0,1.0001317237958072,0.06429769557820464,0.0920944256948791,0.0,1.2117797678643674e-05,15.50494232356388,0.0,1601786.2306158761,268.06867922337364,7.002597743621664e-05,1.0,1279518.1711021373,2618.432621576574,,,,,,,,,,,,,,,,,,,3.0,15345.165291692303,1450.0,0.375,6.173730061729009,3.5
2153.0,-29.009899624044106,4.921812002043792,34.95703443665996,25.690192775242053,6.3162092765401425,-25.47728873397953,-39.01522740544749,2.783598386379096,-5.081414137749732,-5.0814821509968935,39.91381978030595,41234.41759149508,25758.482444079764,25758.482444079764,66992.90003557484,76171.15403160977,76161.23566337199,25758.482444079764,101919.71810745176,101919.71810745176,101919.71810745176,127917.54380302162,124193.87130284715,3723.6725001744594,0.0,90060.04003319204,55123.545207697956,38818.32758388231,25997.825695569863,64816.15327945218,19832.95873616019,1450.0,0.0,0.8868161169549942,2.876049576577506,0.001494314320929203,1.0,1.0,-5.019341083271286,353531.020797493,1550820.741272118,4.386661000140204,1550820.741272118,4.386661000140204,0.7628699018295138,0.09209448001697788,3.911384522418218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911384522418218,1.2786930772228755,1.2790238729730619,3.0588923894959557,6481.425916316853,15345.181990652174,6484.537943450159,0.000326990003709393,23025.105181300944,2347.9073058894674,19382.7178582517,1976.4871651636086,0.8418080050289072,0.8418080050289072,35387.39058811671,35405.22815468563,0.9993702750974117,0.8,4270.883148912687,4273.035954225843,0.9993702750974117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560454967870825,4.921812002043792,-2.4011396522788133,7.322951654322605,3.5,3.5,1.0,0.6,0.0002586848520639843,1.0000840400690925,0.0002586631139980122,198.10745620623126,0.0,4.320521305978142e-06,12.244357381142054,0.01597210543020357,8.811068408725238e-05,0.0001705741679767319,0.0006671811605485545,0.09209448001894029,0.09209448001894029,0.09209448001894029,0.09210615561478902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495262.328461193,593.188065094369,0.0,0.09209448001894029,0.09209448001697788,0.09209448001697788,0.375,0.375,0.5,8.280724498246798,0.07059655535186948,0.07059655535186948,1.4949819160392508e-11,6.801324718708202e-05,0.06214106772563355,1.4949819160392508e-11,25997.825695569863,19832.95873616019,0.7628699018295138,1.0335833992914962,0.6361750197318035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455817887832574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.21866447083,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80527211119244,261.80527211119244,-11.34472788880754,245.90993863049258,277.7006055919003,124939.04682989168,125017.7111942375,-78.66436434581965,0.0,nan,277.7006055919003,4.5506055919003074,271.34247219959036,-1.8075278004096162,264.9843388073526,-8.165661192647406,258.6262054150502,-14.52379458494977,252.2680720227685,-20.88192797723147,245.90993863049258,-27.2400613695074,1.0,1.0,26022.012520719443,26022.012520719443,276.9803590409841,3.830359040984149,276.9803590409841,276.9803590409841,76158.15176340556,76161.23566337199,-3.083899966426543,0.0,8546.071908451686,8546.071908451686,0.8862841178182613,3930.9414450303093,276.9803590409841,3.830359040984149,1.0,0.002,0.1866576230937657,0.004920429464854111,0.0002891714231502275,0.00171082857654067,0.14458571157511374,0.14458571157511374,0.0,-3.0910256992866536e-13,1.0,1.00012730620975,0.06214106771068373,0.09209448001697788,0.0,1.1711349349903762e-05,14.98488798286388,0.0,1601786.1201225657,268.06858586225025,6.801323223726286e-05,1.0,1279518.4854584683,2618.431335311069,,,,,,,,,,,,,,,,,,,3.0,15345.181990652174,1450.0,0.375,6.173730061729009,3.5
2154.0,-29.01071214458904,4.9217411348524385,34.95702508814563,25.6899727502838,6.316127776303896,-25.47802815253451,-39.01594098480416,2.783443783732509,-5.081495170063306,-5.081561412842918,39.91379907800555,41233.99930272468,25758.504060315543,25758.504060315543,66992.50336304022,76170.85588268329,76160.97066023987,25758.504060315543,101919.47472055542,101919.47472055542,101919.47472055542,127917.2652214802,124193.43950727745,3723.825714202745,0.0,90060.074238111,55123.4588197212,38818.46157598867,25997.790500924777,64816.25207691345,19832.930077336983,1450.0,0.0,0.8868157883690646,2.8760411994427635,0.001494314320929203,1.0,1.0,-5.021297026215791,353529.9278471364,1550819.8502606242,4.386672041330506,1550819.8502606242,4.386672041330506,0.7628698322125297,0.09209453194785487,3.911397336298444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911397336298444,1.2786938383353497,1.2790246064846564,3.058900589831921,6481.44329184475,15345.198714374834,6484.534050669168,0.0003269860412254402,23025.03849515311,2347.9005057948543,19382.706222468816,1976.4859786439627,0.8418099377574972,0.8418099377574972,35387.483332695185,35405.22815468563,0.999373549081581,0.8,4270.89434220077,4273.035954225843,0.999373549081581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560459634143609,4.9217411348524385,-2.4012166648108284,7.322957799663267,3.5,3.5,1.0,0.6,0.0002586631139980122,1.000083889816963,0.00025864141661691316,198.10812243652074,0.0,4.3064729525679884e-06,12.204544347577679,0.01597641190315614,8.810362874038807e-05,0.00017055948525762415,0.0006671259163171048,0.09209453195926733,0.09209453195926733,0.09209453195926733,0.09210585320773697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495260.58533663955,593.188634149166,0.0,0.09209453195926733,0.09209453194785487,0.09209453194785487,0.375,0.375,0.5,8.281064136768597,0.06855797071006009,0.06855797071006009,-1.1709744285326451e-11,6.624277961009284e-05,0.06026438662712508,-1.1709744285326451e-11,25997.790500924777,19832.930077336983,0.7628698322125297,1.0335757038766196,0.6361675965743103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44558662754692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.17885143727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80480587565285,261.80480587565285,-11.345194124347131,245.909155216113,277.70045653519634,124942.39965161792,125020.34973603993,-77.95008442201458,0.0,nan,277.70045653519634,4.550456535196361,271.3421962713699,-1.8078037286300628,264.9839360075619,-8.166063992438069,258.6256757437436,-14.524324256256364,252.26741547993223,-20.882584520067752,245.909155216113,-27.240844783886985,1.0,1.0,26022.012520719443,26022.012520719443,276.9802487703735,3.8302487703735437,276.9802487703735,276.9802487703735,76157.94928731918,76160.97066023987,-3.021372920688009,0.0,8546.071908451686,8546.071908451686,0.8862833078996775,3930.9543229799365,276.9802487703735,3.8302487703735437,1.0,0.002,0.18664626543277996,0.004920465834721688,0.0002891537803029174,0.001710846220292404,0.1445768901514587,0.1445768901514587,0.0,5.953211014431137e-13,1.0,1.0001234620268236,0.06026438663883482,0.09209453194785487,0.0,1.1357661816581604e-05,14.532341343852124,0.0,1601786.024185837,268.06850482993667,6.624279131983712e-05,1.0,1279518.7582214898,2618.4302192354457,,,,,,,,,,,,,,,,,,,3.0,15345.198714374834,1450.0,0.375,6.173730061729009,3.5
2155.0,-29.01152311455459,4.921670107897482,34.957015663830255,25.68973470423373,6.316027624515102,-25.478768040659762,-39.016658370941855,2.7832725501269953,-5.08157541449026,-5.081639884919503,39.91377819336369,41233.60952238546,25758.523231503732,25758.523231503732,66992.1327538892,76170.57209912944,76160.70536876732,25758.523231503732,101919.22860027105,101919.22860027105,101919.22860027105,127916.98411412581,124193.00993335126,3723.9741807745427,0.0,90060.1170443204,55123.39515127604,38818.5798811604,25997.755513854754,64816.33539501516,19832.901566332548,1450.0,0.0,0.8868154644645186,2.8760329060769605,0.001494314320929203,1.0,1.0,-5.023235763516254,353528.8457903078,1550818.9514016928,4.38668292522174,1550818.9514016928,4.38668292522174,0.7628697621901697,0.09209458189917674,3.91141076331722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91141076331722,1.2786946764341267,1.27902541705446,3.0589090854940464,6481.461293133342,15345.215440225782,6484.5297378763225,0.0003269819210143286,23024.970399156315,2347.8935619356575,19382.693331242386,1976.4846641047031,0.8418118675172156,0.8418118675172156,35387.58051499587,35405.22815468563,0.9993769797244573,0.8,4270.90607107491,4273.035954225843,0.9993769797244573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560463772606692,4.921670107897482,-2.40129314199697,7.3229632498944515,3.5,3.5,1.0,0.6,0.00025864141661691316,1.0000837302729237,0.0002586197623136312,198.10878739929507,0.0,4.298427431323326e-06,12.181743340370307,0.015980710330587462,8.809653628117092e-05,0.00017054488033574225,0.0006670710805738696,0.09209458191421933,0.09209458191421933,0.09209458191421933,0.09210555396981471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495258.8919938413,593.1891869132863,0.0,0.09209458191421933,0.09209458189917674,0.09209458189917674,0.375,0.375,0.5,8.281393300096061,0.06655477259232612,0.06655477259232612,1.1993961379630491e-11,6.447042926538415e-05,0.05840412140327089,1.1993961379630491e-11,25997.755513854754,19832.901566332548,0.7628697621901697,1.0335686574320178,0.6361607652005056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455914576585673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.15605043006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80434158098427,261.80434158098427,-11.345658419015706,245.9083732536253,277.70030990834334,124945.50571497357,125023.13130922688,-77.62559425334587,0.0,nan,277.70030990834334,4.550309908343365,271.34192257739426,-1.8080774226057201,264.9835352464582,-8.166464753541788,258.62514791551666,-14.524852084483314,252.2667605845677,-20.883239415432286,245.9083732536253,-27.241626746374664,1.0,1.0,26022.012520719443,26022.012520719443,276.9801392557928,3.830139255792801,276.9801392557928,276.9801392557928,76157.6899984984,76160.70536876732,-3.0153702689131023,0.0,8546.071908451686,8546.071908451686,0.8862824592263491,3930.9678171338064,276.9801392557928,3.830139255792801,1.0,0.002,0.18663525836594572,0.004920500782362019,0.00028913668107739886,0.0017108633198217626,0.14456834053869944,0.14456834053869944,0.0,8.991613877074034e-13,1.0,1.000119651439231,0.05840412139127693,0.09209458189917674,0.0,1.1007067960388922e-05,14.083752900738936,0.0,1601785.9291536817,268.0684245855097,6.447041727142278e-05,1.0,1279519.028266389,2618.4291142823363,,,,,,,,,,,,,,,,,,,3.0,15345.215440225782,1450.0,0.375,6.173730061729009,3.5
2156.0,-29.01233167201765,4.92159870038447,34.957006045215216,25.689442769531183,6.315869452784226,-25.479511559503138,-39.01738008772952,2.7830493400641005,-5.081666559895666,-5.081729027707851,39.91375373738473,41233.26037201186,25758.568899837726,25758.568899837726,66991.82927184958,76170.3288620066,76160.3543468645,25758.568899837726,101918.92324670222,101918.92324670222,101918.92324670222,127916.63874653148,124192.52136907123,3724.1173774602466,0.0,90060.18104524439,55123.35250651998,38818.69837636046,25997.715499829246,64816.413876189705,19832.868919129178,1450.0,0.0,0.8868150991638224,2.876023484839066,0.001494314320929203,1.0,1.0,-5.025405259340971,353527.6165969751,1550817.8988355917,4.38669520011937,1550817.8988355917,4.38669520011937,0.7628696805786431,0.0920946306059176,3.911425431138909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911425431138909,1.2786957553084202,1.2790264685171022,3.0589179755238,6481.480130039616,15345.232170055986,6484.524864773173,0.00032697759021643594,23024.90041821432,2347.8864258655426,19382.678765210963,1976.4831787828632,0.8418137934650044,0.8418137934650044,35387.68667792433,35405.22815468563,0.9993807273961351,0.8,4270.918883815682,4273.035954225843,0.9993807273961351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560473630979179,4.92159870038447,-2.40137753268951,7.32297623307398,3.5,3.5,1.0,0.6,0.0002586197623136312,1.0000834817301059,0.00025859817409065587,198.10945038778354,0.0,4.289907765167766e-06,12.157598606485449,0.01598500023835263,8.808940153929994e-05,0.00017053036077433126,0.0006670167899140123,0.09209463061162045,0.09209463061162045,0.09209463061162045,0.09210521431232846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495257.2376873475,593.1897267329852,0.0,0.09209463061162045,0.0920946306059176,0.0920946306059176,0.375,0.375,0.5,8.281710811364693,0.0645398966591415,0.0645398966591415,3.865352482534945e-12,6.246781219942932e-05,0.056323768366894456,3.865352482534945e-12,25997.715499829246,19832.868919129178,0.7628696805786431,1.0335627237849858,0.6361546081641349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455962785832286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.13190569617,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80387381905547,261.80387381905547,-11.346126180944509,245.90759236828242,277.7001552698303,124947.9855504458,125026.19083709012,-78.20528664435514,0.0,nan,277.7001552698303,4.550155269830327,271.341642689513,-1.808357310486997,264.98313010921186,-8.16686989078812,258.6246175289043,-14.525382471095668,252.26610494859065,-20.883895051409326,245.90759236828242,-27.242407631717555,1.0,1.0,26022.012520719443,26022.012520719443,276.98000903894064,3.830009038940659,276.98000903894064,276.98000903894064,76157.33250690583,76160.3543468645,-3.021839958659257,0.0,8546.071908451686,8546.071908451686,0.8862815321257737,3930.9825582946037,276.98000903894064,3.830009038940659,1.0,0.002,0.18662464337162138,0.004920532063095627,0.00028912018286870246,0.00171087981732358,0.14456009143435122,0.14456009143435122,0.0,1.9228238792856622e-13,1.0,1.000115389983758,0.0563237683630291,0.0920946306059176,0.0,1.0614994514825995e-05,13.582090722981002,0.0,1601785.8212270618,268.0683334401043,6.246780833407684e-05,1.0,1279519.3350322372,2618.427859077497,,,,,,,,,,,,,,,,,,,3.0,15345.232170055986,1450.0,0.375,6.173730061729009,3.5
2157.0,-29.013138821069585,4.921527167784075,34.95699636321102,25.689222325477772,6.3157906083181565,-25.48024587812988,-39.01808905703945,2.782897665029147,-5.081745679160235,-5.081806389339243,39.91373267072835,41232.85528386886,25758.58390959254,25758.58390959254,66991.43919346141,76170.03515157406,76160.09245874992,25758.58390959254,101918.67636834245,101918.67636834245,101918.67636834245,127916.3572002868,124192.10125154821,3724.255948738584,0.0,90060.22164917558,55123.28129666141,38818.82261390464,25997.680831944355,64816.503445849,19832.840642247775,1450.0,0.0,0.8868147815707289,2.876015309007365,0.001494314320929203,1.0,1.0,-5.027290141239064,353526.54985660064,1550816.9921438443,4.386705871943408,1550816.9921438443,4.386705871943408,0.7628696101953216,0.09209467700650066,3.9114390953971645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114390953971645,1.2786965025491734,1.2790271883448945,3.058926874046679,6481.4989849418025,15345.248921184324,6484.51998928401,0.0003269732553744287,23024.83036362629,2347.8792822856217,19382.66419204759,1976.4816927337663,0.8418157218073384,0.8418157218073384,35387.78557717821,35405.22815468563,0.9993842186543977,0.8,4270.930819907884,4273.035954225843,0.9993842186543977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560476871118262,4.921527167784075,-2.4014533324554534,7.322980500239528,3.5,3.5,1.0,0.6,0.00025859817409065587,1.0000833368579383,0.00025857662512718146,198.11011222527827,0.0,4.276830988490591e-06,12.120539021382335,0.01598927706934112,8.808239333628528e-05,0.0001705157807543706,0.0006669620912248165,0.09209467700995301,0.09209467700995301,0.09209467700995301,0.09210491949438088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495255.64933665865,593.1902451496028,0.0,0.09209467700995301,0.09209467700650066,0.09209467700650066,0.375,0.375,0.5,8.282018085027891,0.06256234715402798,0.06256234715402798,-4.558842192636803e-11,6.071017901376763e-05,0.054516248100185294,-4.558842192636803e-11,25997.680831944355,19832.840642247775,0.7628696101953216,1.0335552773134309,0.6361474792961778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456010851968577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.09484611107,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80341055987805,261.80341055987805,-11.346589440121932,245.9068133286676,277.7000077910938,124951.37525841758,125028.8277270423,-77.45246862470364,0.0,nan,277.7000077910938,4.550007791093833,271.3413688985775,-1.8086311014224634,264.9827300061316,-8.167269993868388,258.624091113648,-14.525908886352,252.2654522211498,-20.88454777885019,245.9068133286676,-27.24318667133238,1.0,1.0,26022.012520719443,26022.012520719443,276.97990103304164,3.829901033041665,276.97990103304164,276.97990103304164,76157.132611312,76160.09245874992,-2.9598474379163235,0.0,8546.071908451686,8546.071908451686,0.8862806684563109,3930.9962908741504,276.97990103304164,3.829901033041665,1.0,0.002,0.1866143690300317,0.004920563942658805,0.00028910421946233,0.0017108957802327894,0.144552109731165,0.144552109731165,0.0,-3.048806866690068e-13,1.0,1.0001116873758995,0.054516248145773716,0.09209467700650066,0.0,1.0274341051184908e-05,13.146220764977976,0.0,1601785.7275124504,268.06825432083974,6.0710224602189555e-05,1.0,1279519.601255777,2618.426769761782,,,,,,,,,,,,,,,,,,,3.0,15345.248921184324,1450.0,0.375,6.173730061729009,3.5
2158.0,-29.013944490831165,4.921455529692287,34.95698661702581,25.68898874977606,6.315693918926296,-25.480980649842376,-39.01880186805499,2.782730077637755,-5.081823990085297,-5.081882943318329,39.913711454449945,41232.46634959586,25758.596568002333,25758.596568002333,66991.06291759819,76169.74973056233,76159.8306367671,25758.596568002333,101918.42720476944,101918.42720476944,101918.42720476944,127916.07359467761,124191.6836434676,3724.389951210011,0.0,90060.26106687916,55123.21674481542,38818.93813562638,25997.64638990818,64816.584525534556,19832.81252959705,1450.0,0.0,0.8868144686316384,2.876007218802841,0.001494314320929203,1.0,1.0,-5.029156961003309,353525.49425615236,1550816.0790128433,4.386716387387823,1550816.0790128433,4.386716387387823,0.7628695395016909,0.0920947215021789,3.9114522301586465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114522301586465,1.2786973234493695,1.2790279819013486,3.058935182258182,6481.516589045019,15345.265673575916,6484.515955415675,0.0003269692358416022,23024.76312313965,2347.872425664182,19382.65213454519,1976.480463210698,0.8418176565328407,0.8418176565328407,35387.88064397189,35405.22815468563,0.9993875746246739,0.8,4270.942293462741,4273.035954225843,0.9993875746246739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560479603675111,4.921455529692287,-2.401528569242278,7.322984098934565,3.5,3.5,1.0,0.6,0.00025857662512718146,1.0000831846643474,0.000258555117306533,198.11077285363967,0.0,4.269067572252109e-06,12.098537499762477,0.01599354613691337,8.807534767726137e-05,0.0001705012774499201,0.0006669076019263881,0.09209472151206072,0.09209472151206072,0.09209472151206072,0.09210462790221113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495254.1090217588,593.1907478483622,0.0,0.09209472151206072,0.0920947215021789,0.0920947215021789,0.375,0.375,0.5,8.282315277226335,0.06062197084662557,0.06062197084662557,-4.240519047016278e-11,5.895323300819655e-05,0.052725982314996145,-4.240519047016278e-11,25997.64638990818,19832.81252959705,0.7628695395016909,1.0335481791887229,0.6361406829968385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456058834682393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.07284458945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80294949699595,261.80294949699595,-11.347050503004027,245.90603589248485,277.69986310152126,124954.48688691457,125031.57215700213,-77.08527008755287,0.0,nan,277.69986310152126,4.549863101521282,271.3410976596672,-1.8089023403327928,264.98233221791486,-8.167667782085118,258.62356677610126,-14.52643322389872,252.26480133428646,-20.885198665713517,245.90603589248485,-27.243964107515126,1.0,1.0,26022.012520719443,26022.012520719443,276.97979384253324,3.829793842533263,276.97979384253324,276.97979384253324,76156.8766884569,76159.8306367671,-2.9539483101980295,0.0,8546.071908451686,8546.071908451686,0.8862798382539727,3931.00949130944,276.97979384253324,3.829793842533263,1.0,0.002,0.18660443209100566,0.004920594467141993,0.0002890887792509356,0.001710911221121817,0.14454438962546778,0.14454438962546778,0.0,3.7275261002833737e-13,1.0,1.0001080200843475,0.052725982357401335,0.0920947215021789,0.0,9.936939364082364e-06,12.714511310659343,0.0,1601785.6347297523,268.0681760099147,5.895327541338702e-05,1.0,1279519.8646996552,2618.4256918203005,,,,,,,,,,,,,,,,,,,3.0,15345.265673575916,1450.0,0.375,6.173730061729009,3.5
2159.0,-29.014747087165865,4.921383791167136,34.956976803206,25.688750843424373,6.315590920567379,-25.481713286412848,-39.01951059289274,2.782557119251454,-5.08190217064913,-5.08195936212171,39.91369001015325,41232.071773817544,25758.608619718776,25758.608619718776,66990.68039353631,76169.46813345003,76159.56598768111,25758.608619718776,101918.17460739988,101918.17460739988,101918.17460739988,127915.78651829783,124191.26709362626,3724.5194246715705,0.0,90060.29992991604,55123.14169879244,38819.06470124845,25997.61191089794,64816.67661214639,19832.78437246139,1450.0,0.0,0.886814157205938,2.875999143007466,0.001494314320929203,1.0,1.0,-5.031012292373077,353524.44052152446,1550815.1560683884,4.38672685198399,1550815.1560683884,4.38672685198399,0.7628694681817172,0.09209476434773312,3.9114651695996434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114651695996434,1.2786981691557218,1.2790288003229493,3.0589432783674373,6481.5337437290245,15345.282428697656,6484.512224913758,0.0003269653296378313,23024.696891046107,2347.865671870222,19382.640983825313,1976.4793261537134,0.8418195937842237,0.8418195937842238,35387.97429701228,35405.22815468563,0.9993908806899903,0.8,4270.953596392554,4273.035954225843,0.9993908806899903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560482205265741,4.921383791167136,-2.401603733983902,7.322987525151038,3.5,3.5,1.0,0.6,0.000258555117306533,1.0000828678662559,0.0002585336931710247,198.11143096568486,0.0,4.260930971059719e-06,12.075478371983245,0.01599780706788443,8.806834292373825e-05,0.00017048677438279478,0.0006668530798756945,0.0920947643625207,0.0920947643625207,0.0920947643625207,0.09210433692885994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495252.616034983,593.1912350568689,0.0,0.0920947643625207,0.09209476434773312,0.09209476434773312,0.375,0.375,0.5,8.2826024556375,0.05871384010845304,0.05871384010845304,-8.185452315956354e-11,5.719147259242163e-05,0.050947069748644935,-8.185452315956354e-11,25997.61191089794,19832.78437246139,0.7628694681817172,1.0335408091716711,0.6361336916507505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456106729758538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.04978546167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8024899369331,261.8024899369331,-11.347510063066863,245.9052602416951,277.69971963218853,124957.50112610294,125034.33513819984,-76.83401209688454,0.0,nan,277.69971963218853,4.549719632188555,271.3408277540412,-1.8091722459587913,264.98193587600133,-8.168064123998647,258.6230439978871,-14.526956002112854,252.26415211978542,-20.885847880214556,245.9052602416951,-27.24473975830489,1.0,1.0,26022.012520719443,26022.012520719443,276.97968645639315,3.8296864563931763,276.97968645639315,276.97968645639315,76156.60361454007,76159.56598768111,-2.9623731410392793,0.0,8546.071908451686,8546.071908451686,0.8862790203966849,3931.0224954476416,276.97968645639315,3.8296864563931763,1.0,0.002,0.18659483041467778,0.004920623521193037,0.0002890738585163948,0.0017109261422888799,0.1445369292581974,0.1445369292581974,0.0,8.052746837405866e-13,1.0,1.0001043760211061,0.05094706983049946,0.09209476434773312,0.0,9.60167728470456e-06,12.285539345251879,0.0,1601785.5420901112,268.06809782935085,5.719155444694479e-05,1.0,1279520.1276783904,2618.424615782709,,,,,,,,,,,,,,,,,,,3.0,15345.282428697656,1450.0,0.375,6.173730061729009,3.5
2160.0,-29.01555181211196,4.921311707967505,34.956966792177035,25.688462680578255,6.315442019978044,-25.482452428945866,-39.02022776948286,2.7823426364244437,-5.081992337991835,-5.0820475082216365,39.91366469118247,41231.73311336329,25758.649981687035,25758.649981687035,66990.38309505032,76169.22633341851,76159.2076623403,25758.649981687035,101917.85764402733,101917.85764402733,101917.85764402733,127915.42956977185,124190.78578867723,3724.6437810946177,0.0,90060.3717149864,55123.117238428036,38819.1716406204,25997.571925744516,64816.743566364916,19832.751687414722,1450.0,0.0,0.886813800103461,2.875989827778618,0.001494314320929203,1.0,1.0,-5.0331220418869975,353523.2250846954,1550814.0663610143,4.386738851427591,1550814.0663610143,4.386738851427591,0.7628693842664214,0.0920948060857245,3.9114810186787423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9114810186787423,1.278699207119708,1.2790298111588692,3.058953190007383,6481.554745304706,15345.299218534723,6484.505923053512,0.00032696045448180527,23024.621948800315,2347.8580298879147,19382.622147143316,1976.4774053467104,0.8418215156906512,0.8418215156906512,35388.089009336625,35405.22815468563,0.9993949301764185,0.8,4270.967440954836,4273.035954225843,0.9993949301764185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604911340278464,4.921311707967505,-2.4016875760941967,7.3229992840617015,3.5,3.5,1.0,0.6,0.0002585336931710247,1.0000830881986233,0.0002585122138568532,198.1120908269685,0.0,4.244366142761897e-06,12.028533648587217,0.016002051434027192,8.806125516056631e-05,0.00017047243801045838,0.0006667997054857964,0.0920948060910177,0.0920948060910177,0.0920948060910177,0.09210400151868191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495251.1589859867,593.1917103194849,0.0,0.0920948060910177,0.0920948060857245,0.0920948060857245,0.375,0.375,0.5,8.28287831835776,0.05678713913374622,0.05678713913374622,1.9895196601282805e-12,5.517022981393893e-05,0.048925466334651446,1.9895196601282805e-12,25997.571925744516,19832.751687414722,0.7628693842664214,1.0335351547931415,0.6361278096476217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456154442426994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.00284073828,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80202724001754,261.80202724001754,-11.34797275998244,245.9044852667516,277.6995692132973,124960.06564150387,125037.42410570002,-77.35846419613762,0.0,nan,277.6995692132973,4.549569213297332,271.34055242395124,-1.8094475760487398,264.98153563469367,-8.168464365306306,258.62251884536084,-14.527481154639133,252.26350205605033,-20.88649794394965,245.9044852667516,-27.24551473324837,1.0,1.0,26022.012520719443,26022.012520719443,276.97955638163353,3.8295563816335516,276.97955638163353,276.97955638163353,76156.2753392792,76159.2076623403,-2.932323061104398,0.0,8546.071908451686,8546.071908451686,0.8862780186306002,3931.038423772136,276.97955638163353,3.8295563816335516,1.0,0.002,0.18658560973877433,0.0049206487674002455,0.0002890595210133416,0.0017109404790389272,0.1445297605066708,0.1445297605066708,0.0,5.2268953054657175e-14,1.0,1.0001002347756798,0.04892546633266193,0.0920948060857245,0.0,9.220675873059335e-06,11.79804316733251,0.0,1601785.4352621417,268.06800766200814,5.517022782441927e-05,1.0,1279520.4310134836,2618.423374618609,,,,,,,,,,,,,,,,,,,3.0,15345.299218534723,1450.0,0.375,6.173730061729009,3.5
2161.0,-29.016349547973512,4.921239479428577,34.956956687670534,25.68819330716508,6.315306250458865,-25.483183968145976,-39.020936319697626,2.782140670536732,-5.082073161994913,-5.082126510598868,39.913641971495935,41231.369859195795,25758.66742432067,25758.66742432067,66990.03728351646,76168.97106693663,76158.9185671846,25758.66742432067,101917.58599150527,101917.58599150527,101917.58599150527,127915.12206989682,124190.35854275082,3724.7635271460035,0.0,90060.42596994169,55123.06141616762,38819.29394863785,25997.536078391557,64816.83002702941,19832.72238324547,1450.0,0.0,0.8868134801413179,2.8759814790041034,0.001494314320929203,1.0,1.0,-5.035005599776696,353522.1357312703,1550813.0885278399,4.386749602878304,1550813.0885278399,4.386749602878304,0.762869308977703,0.09209484570906937,3.911495043454858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911495043454858,1.2787001871938204,1.279030764019344,3.058961813432478,6481.573017307699,15345.315938975396,6484.501424508088,0.0003269562656651608,23024.553264011076,2347.8510259885975,19382.608700690005,1976.4760341900655,0.8418234429323902,0.8418234429323902,35388.19051765948,35405.22815468563,0.999398513548057,0.8,4270.9796919340215,4273.035954225843,0.999398513548057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560494899349775,4.921239479428577,-2.4017647634486563,7.323004242877233,3.5,3.5,1.0,0.6,0.0002585122138568532,1.0000823670812222,0.0002584909227140268,198.11274496109485,0.0,4.255311840040225e-06,12.059553754673997,0.016006306745867234,8.805425316844054e-05,0.00017045796068841266,0.0006667454683501492,0.09209484570965597,0.09209484570965597,0.09209484570965597,0.09210370091693912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495249.7639104209,593.1921654425031,0.0,0.09209484570965597,0.09209484570906937,0.09209484570906937,0.375,0.375,0.5,8.283143974500986,0.054881650270374394,0.054881650270374394,-7.503331289626658e-12,5.334860395578289e-05,0.047120910822172846,-7.503331289626658e-12,25997.536078391557,19832.72238324547,0.762869308977703,1.0335284409246919,0.6361213567834435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456202281937487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41072.03386084436,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80156380569707,261.80156380569707,-11.348436194302906,245.903712171329,277.69941544007474,124962.79418727184,125040.27594024035,-77.48175296850543,0.0,nan,277.69941544007474,4.5494154400747675,271.3402747863027,-1.809725213697277,264.9811341325877,-8.16886586741225,258.62199347881767,-14.528006521182306,252.26285282507078,-20.887147174929197,245.903712171329,-27.246287828670972,1.0,1.0,26022.012520719443,26022.012520719443,276.979443551416,3.829443551416034,276.979443551416,276.979443551416,76155.9268318623,76158.9185671846,-2.991735322299064,0.0,8546.071908451686,8546.071908451686,0.8862771321718788,3931.052518672132,276.979443551416,3.829443551416034,1.0,0.002,0.18657672915795936,0.004920674142598596,0.00028904571586700585,0.001710954284112811,0.14452285793350292,0.14452285793350292,0.0,-2.0183073962121156e-14,1.0,1.0000965381213298,0.04712091082967618,0.09209484570906937,0.0,8.880580773189697e-06,11.36288695291794,0.0,1601785.3394895084,268.06792683800506,5.334861145911418e-05,1.0,1279520.7028826624,2618.422262205124,,,,,,,,,,,,,,,,,,,3.0,15345.315938975396,1450.0,0.375,6.173730061729009,3.5
2162.0,-29.01714768688264,4.9211671891132465,34.95694652369439,25.687986274156742,6.315238771308572,-25.483909041072085,-39.02163627846164,2.782000125233478,-5.08215008229638,-5.082201679175592,39.91362004612526,41230.95785266184,25758.674835843754,25758.674835843754,66989.6326885056,76168.66958373548,76158.65334691983,25758.674835843754,101917.3281827636,101917.3281827636,101917.3281827636,127914.83003985,124189.9511640663,3724.8788757837065,0.0,90060.45684140721,55122.98186602812,38819.4166393101,25997.501857086412,64816.91849639651,19832.694391862256,1450.0,0.0,0.8868131768222401,2.8759735356517804,0.001494314320929203,1.0,1.0,-5.036801008208897,353521.0992439107,1550812.1448789602,4.386759795089295,1550812.1448789602,4.386759795089295,0.7628692364707439,0.09209488331276046,3.911507890231379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911507890231379,1.2787008822524824,1.279031432031276,3.0589701974249857,6481.590781981771,15345.332772606565,6484.497319753008,0.00032695220753502187,23024.48553569959,2347.8441196228673,19382.59643130238,1976.474783060717,0.8418253863370609,0.8418253863370609,35388.28349980993,35405.22815468563,0.9994017959373267,0.8,4270.990913894525,4273.035954225843,0.9994017959373267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560496499267024,4.9211671891132465,-2.401839160806798,7.323006349920044,3.5,3.5,1.0,0.6,0.0002584909227140268,1.0000824092344112,0.0002584696224303238,198.1133994294795,0.0,4.218046748692554e-06,11.953944485794699,0.016010524792615926,8.804733658344032e-05,0.0001704435861305865,0.0006666914319891208,0.09209488332348269,0.09209488332348269,0.09209488332348269,0.09210341502761575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495248.41962140973,593.1926039950639,0.0,0.09209488332348269,0.09209488331276046,0.09209488331276046,0.375,0.375,0.5,8.283399926955047,0.05301186300300742,0.05301186300300742,-2.83648660115432e-11,5.159687918876443e-05,0.04540067096667144,-2.83648660115432e-11,25997.501857086412,19832.694391862256,0.7628692364707439,1.033520788129258,0.6361141320680661,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456249706256012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.92825157548,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8011059396182,261.8011059396182,-11.348894060381781,245.9029411649098,277.699270714334,124966.25525955916,125042.80605760305,-76.55079804389374,0.0,nan,277.699270714334,4.549270714334,271.3400048044394,-1.8099951955605889,264.98073889456407,-8.169261105435908,258.6214729846692,-14.52852701533078,252.26220707479274,-20.887792925207236,245.9029411649098,-27.247058835090172,1.0,1.0,26022.012520719443,26022.012520719443,276.9793373486674,3.8293373486674227,276.9793373486674,276.9793373486674,76155.75588821582,76158.65334691983,-2.897458704013843,0.0,8546.071908451686,8546.071908451686,0.886276320170047,3931.065429682536,276.9793373486674,3.8293373486674227,1.0,0.002,0.18656817278265334,0.004920698764123073,0.00028903241528128147,0.0017109675854324279,0.14451620764064074,0.14451620764064074,0.0,7.137094734654958e-13,1.0,1.0000930141620217,0.04540067099503631,0.09209488331276046,0.0,8.556376329921284e-06,10.948062869118054,0.0,1601785.2483159367,268.0678499177036,5.1596907553630444e-05,1.0,1279520.9615585916,2618.4212037753955,,,,,,,,,,,,,,,,,,,3.0,15345.332772606565,1450.0,0.375,6.173730061729009,3.5
2163.0,-29.01794758540476,4.92109489093335,34.956936320348746,25.68777990471574,6.315166456838411,-25.484636181175272,-39.02234035832805,2.7818550521102043,-5.082224452892035,-5.0822743433273425,39.91359858191268,41230.54103919332,25758.67577822128,25758.67577822128,66989.21681741459,76168.36403346973,76158.40260605978,25758.67577822128,101917.07838428106,101917.07838428106,101917.07838428106,127914.54706107572,124189.55707622047,3724.989984855245,0.0,90060.47776312198,55122.89202827164,38819.53970538926,25997.46867679465,64817.00838218391,19832.667237636244,1450.0,0.0,0.8868128845844052,2.875965857161047,0.001494314320929203,1.0,1.0,-5.038535684805424,353520.09729302826,1550811.221079153,4.386769614949799,1550811.221079153,4.386769614949799,0.7628691656176083,0.09209491917361237,3.911519420612274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911519420612274,1.2787015983131065,1.2790321210388802,3.058977501687996,6481.606258838603,15345.349571572155,6484.494737518771,0.0003269487252650805,23024.423012841573,2347.8377440656673,19382.588712831443,1976.4739959957217,0.8418273370855398,0.8418273370855398,35388.36695412557,35405.22815468563,0.9994047419836335,0.8,4271.000985946306,4273.035954225843,0.9994047419836335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560496702697013,4.92109489093335,-2.40191172689786,7.32300661783121,3.5,3.5,1.0,0.6,0.0002584696224303238,1.000082591463309,0.0002584482768089525,198.11405534451217,0.0,4.219871613217458e-06,11.959116151858277,0.016014744664229145,8.804037978264338e-05,0.00017042924264768042,0.0006666372924566436,0.09209491916705205,0.09209491916705205,0.09209491916705205,0.09210313877157157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495247.12288071477,593.1930270197425,0.0,0.09209491916705205,0.09209491917361237,0.09209491917361237,0.375,0.375,0.5,8.283646511133043,0.05118275044191023,0.05118275044191023,3.200284481863491e-11,4.9890435320776305e-05,0.043738658521931484,3.200284481863491e-11,25997.46867679465,19832.667237636244,0.7628691656176083,1.0335129388018431,0.636106819310196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456297154831157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.93342324154,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8006520298258,261.8006520298258,-11.349347970174165,245.90217151979,277.6991325398626,124969.52864579705,125045.41799060183,-75.88934480478028,0.0,nan,277.6991325398626,4.549132539862626,271.33974033585616,-1.810259664143814,264.9803481318413,-8.169651868158667,258.62095592780565,-14.529044072194324,252.26156372379907,-20.888436276200906,245.90217151979,-27.24782848020999,1.0,1.0,26022.012520719443,26022.012520719443,276.9792353446197,3.8292353446197467,276.9792353446197,276.9792353446197,76155.55414590935,76158.40260605978,-2.8484601504314924,0.0,8546.071908451686,8546.071908451686,0.8862755913727905,3931.0770177153354,276.9792353446197,3.8292353446197467,1.0,0.002,0.186559929634451,0.004920722430755945,0.0002890196014520473,0.0017109803968516414,0.14450980072602365,0.14450980072602365,0.0,-1.6963114940482527e-12,1.0,1.000089609458178,0.04373865848992864,0.09209491917361237,0.0,8.243145758723637e-06,10.547279848727051,0.0,1601785.1601455463,268.06777554710794,4.9890403317931487e-05,1.0,1279521.2116157198,2618.4201806119586,,,,,,,,,,,,,,,,,,,3.0,15345.349571572155,1450.0,0.375,6.173730061729009,3.5
