time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2164.0,-29.018743234235732,4.921022499327285,34.956926028618405,25.687492021266394,6.315015797643488,-25.485367331075107,-39.02304876884443,2.7816398943454415,-5.082303002523304,-5.082351089813129,39.91357562460953,41230.20312990942,25758.686992036564,25758.686992036564,66988.890121946,76168.12591491411,76158.11674613958,25758.686992036564,101916.80373817615,101916.80373817615,101916.80373817615,127914.23726478967,124189.14059491728,3725.096669872389,0.0,90060.54820398084,55122.86140235965,38819.65200180132,25997.43352661352,64817.08552841484,19832.638456039756,1450.0,0.0,0.8868125769676898,2.8759577473051503,0.001494314320929203,1.0,1.0,-5.040354068939109,353519.0390529375,1550810.2330194863,4.3867799515806585,1550810.2330194863,4.3867799515806585,0.7628690899714052,0.09209495367904716,3.9115350515196594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115350515196594,1.2787026392488037,1.2790331349475181,3.0589872355448953,6481.626883713342,15345.3663086822,6484.4886635725,0.0003269439435928176,23024.349013309155,2347.830198213371,19382.57055739957,1976.472144656898,0.8418292541602602,0.8418292541602602,35388.48008705544,35405.22815468563,0.9994087357265459,0.8,4271.014639892407,4273.035954225843,0.9994087357265459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604991234108505,4.921022499327285,-2.401987306511113,7.323009805838398,3.5,3.5,1.0,0.6,0.0002584482768089525,1.0000821531889719,0.0002584270462029903,198.11470777855908,0.0,4.228867613720207e-06,11.984610817283068,0.016018973531842864,8.803338070468742e-05,0.00017041489610426506,0.0006665838394129138,0.09209495368107039,0.09209495368107039,0.09209495368107039,0.09210284710395047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495245.8662081499,593.193436866015,0.0,0.09209495368107039,0.09209495367904716,0.09209495367904716,0.375,0.375,0.5,8.283883313851883,0.04937256879912866,0.04937256879912866,1.0516032489249483e-11,4.80872898265261e-05,0.04199702087402102,1.0516032489249483e-11,25997.43352661352,19832.638456039756,0.7628690899714052,1.0335066684320304,0.6361008489317946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456344708310613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.95891790697,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8001946210781,261.8001946210781,-11.349805378921872,245.90140301025374,277.6989862318999,124972.01765834597,125048.49199351094,-76.47433516497682,0.0,nan,277.6989862318999,4.548986231899903,271.33946958758764,-1.8105304124123336,264.97995294324494,-8.170047056755038,258.6204362989015,-14.529563701098482,252.2609196545807,-20.889080345419273,245.90140301025374,-27.248596989746233,1.0,1.0,26022.012520719443,26022.012520719443,276.9791251488577,3.829125148857713,276.9791251488577,276.9791251488577,76155.15450896269,76158.11674613958,-2.9622371768928133,0.0,8546.071908451686,8546.071908451686,0.8862746033942143,3931.0927267772577,276.9791251488577,3.829125148857713,1.0,0.002,0.18655201472603064,0.004920743913338057,0.000289007293693562,0.0017109927063605214,0.144503646846781,0.144503646846781,0.0,5.4083473810528915e-14,1.0,1.0000860416122732,0.041997020863504986,0.09209495367904716,0.0,7.914908498289098e-06,10.127295401931116,0.0,1601785.0670195334,268.0676969974767,4.8087279310493614e-05,1.0,1279521.4757214505,2618.4190999662023,,,,,,,,,,,,,,,,,,,3.0,15345.3663086822,1450.0,0.375,6.173730061729009,3.5
2165.0,-29.019533960949982,4.920949990032202,34.95691563344329,25.687231588549935,6.314887016487257,-25.486091863203725,-39.02375242961568,2.7814449187610246,-5.082382830583697,-5.0824290837776696,39.91355205578682,41229.84279669293,25758.70111506042,25758.70111506042,66988.54391175335,76167.86547865337,76157.81845134213,25758.70111506042,101916.51956640255,101916.51956640255,101916.51956640255,127913.91728367997,124188.71839484539,3725.198888834585,0.0,90060.59494780256,55122.80677310693,38819.764638550696,25997.39771727742,64817.16235582811,19832.609122096113,1450.0,0.0,0.8868122652137733,2.87594950566906,0.001494314320929203,1.0,1.0,-5.04218871555986,353517.96361422434,1550809.2186388362,4.386790427235979,1550809.2186388362,4.386790427235979,0.762869012421028,0.09209498670520551,3.9115484153449738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115484153449738,1.2787035864227998,1.2790340552172572,3.0589954207351626,6481.644227149322,15345.38310426444,6484.484823897323,0.0003269399906011373,23024.282300711286,2347.8233954216053,19382.559080353512,1976.470974323904,0.8418311948752787,0.8418311948752787,35388.57681129249,35405.22815468563,0.9994121502233063,0.8,4271.02631348312,4273.035954225843,0.9994121502233063,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560502172132309,4.920949990032202,-2.4020638308804965,7.323013820912699,3.5,3.5,1.0,0.6,0.0002584270462029903,1.0000816454727728,0.0002584059485271555,198.11535618016487,0.0,4.20609529615788e-06,11.920074069311433,0.016023179627139023,8.802642906315815e-05,0.00017040061713983215,0.000666530263947116,0.09209498670389227,0.09209498670389227,0.09209498670389227,0.09210255078655509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495244.6543599904,593.1938320221307,0.0,0.09209498670389227,0.09209498670520551,0.09209498670520551,0.375,0.375,0.5,8.284110235756716,0.04757353136983511,0.04757353136983511,-8.185452315956354e-12,4.625319400020089e-05,0.040240368217837386,-8.185452315956354e-12,25997.39771727742,19832.609122096113,0.762869012421028,1.0335001020872367,0.6360945357396643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445639200944353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.894381159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79973678593433,261.79973678593433,-11.350263214065649,245.9006364789166,277.6988370929486,124974.75107359076,125051.2966984105,-76.54562481972735,0.0,nan,277.6988370929486,4.548837092948645,271.3391969701594,-1.8108030298405993,264.97955684733694,-8.17044315266304,258.61991672452245,-14.530083275477523,252.260276601722,-20.889723398277965,245.9006364789166,-27.24936352108338,1.0,1.0,26022.012520719443,26022.012520719443,276.9790122505768,3.8290122505767954,276.9790122505768,276.9790122505768,76154.82809735174,76157.81845134213,-2.990353990389849,0.0,8546.071908451686,8546.071908451686,0.8862737587099425,3931.1061574216988,276.9790122505768,3.8290122505767954,1.0,0.002,0.18654443088425782,0.004920763690673257,0.0002889954980822607,0.0017110045016644235,0.14449774904113036,0.14449774904113036,0.0,-2.533160313455962e-13,1.0,1.00008244297976,0.04024036822602284,0.09209498670520551,0.0,7.583841418291527e-06,9.703689998661641,0.0,1601784.9723754094,268.0676171694163,4.625320218565321e-05,1.0,1279521.74411997,2618.4180017562026,,,,,,,,,,,,,,,,,,,3.0,15345.38310426444,1450.0,0.375,6.173730061729009,3.5
2166.0,-29.020324384102135,4.920877267653107,34.95690508340113,25.686988792754732,6.314778148758836,-25.486814130831597,-39.02444812757892,2.7812678952995853,-5.082467426750441,-5.082511736008786,39.91352679599365,41229.44951633501,25758.72668442937,25758.72668442937,66988.17620076437,76167.59213851856,76157.48124336556,25758.72668442937,101916.20792779492,101916.20792779492,101916.20792779492,127913.567592697,124188.27117274432,3725.2964199526787,0.0,90060.63577480335,55122.72755221813,38819.898025094684,25997.359664902073,64817.25768999675,19832.577935758956,1450.0,0.0,0.8868119358655752,2.8759407718225143,0.001494314320929203,1.0,1.0,-5.044117289042504,353516.8239472402,1550808.1314831648,4.386801494105445,1550808.1314831648,4.386801494105445,0.7628689294372487,0.09209501832365982,3.9115615737611806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115615737611806,1.2787044501322717,1.2790348921708503,3.0590036449443505,6481.661653261714,15345.399971931456,6484.480962032269,0.00032693601853181004,23024.21528499809,2347.8165617206782,19382.547536980434,1976.469797227436,0.8418331438035823,0.8418331438035823,35388.67204876196,35405.22815468563,0.9994155122374343,0.8,4271.037807636737,4273.035954225843,0.9994155122374343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560507691763558,4.920877267653107,-2.402143822447638,7.323021090100745,3.5,3.5,1.0,0.6,0.0002584059485271555,1.0000816146538982,0.0002583848605361903,198.11600433654112,0.0,4.179773562588903e-06,11.845478276376951,0.016027359400701612,8.801955658694892e-05,0.00017038639194020657,0.0006664768634051238,0.09209501832693921,0.09209501832693921,0.09209501832693921,0.09210223687896377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495243.4844436376,593.1942133806085,0.0,0.09209501832693921,0.09209501832365982,0.09209501832365982,0.375,0.375,0.5,8.284326792411145,0.04576675463641777,0.04576675463641777,1.1823431123048067e-11,4.430925832821231e-05,0.03839444696626515,1.1823431123048067e-11,25997.359664902073,19832.577935758956,0.7628689294372487,1.033492908958761,0.6360875326371289,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456439018249285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81978536607,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.799280439817,261.799280439817,-11.350719560182995,245.89987179957416,277.6986890800579,124977.70744103577,125054.0041128268,-76.29667179102682,0.0,nan,277.6986890800579,4.548689080057898,271.33892562398705,-1.8110743760129253,264.97916216786234,-8.170837832137636,258.61939871174854,-14.530601288251432,252.25963525567198,-20.890364744327997,245.89987179957416,-27.25012820042582,1.0,1.0,26022.012520719443,26022.012520719443,276.9788901406884,3.8288901406884293,276.9788901406884,276.9788901406884,76154.59234062531,76157.48124336556,-2.888902740247431,0.0,8546.071908451686,8546.071908451686,0.8862729270084272,3931.1193816299865,276.9788901406884,3.8288901406884293,1.0,0.002,0.18653719493404725,0.004920781082878324,0.0002889842386416544,0.0017110157614498723,0.1444921193208272,0.1444921193208272,0.0,9.152661267775031e-14,1.0,1.0000786614441362,0.03839444695444172,0.09209501832365982,0.0,7.2359502585295316e-06,9.258557753270379,0.0,1601784.8720776425,268.06753257324954,4.4309246504781186e-05,1.0,1279522.028548587,2618.416837956361,,,,,,,,,,,,,,,,,,,3.0,15345.399971931456,1450.0,0.375,6.173730061729009,3.5
2167.0,-29.021113700862987,4.920804553105772,34.95689449006988,25.686781864520185,6.314708396454679,-25.487531491135083,-39.02514312705023,2.7811261863749492,-5.082541486826528,-5.0825840851915505,39.91350444655038,41229.05122052466,25758.725743615603,25758.725743615603,66987.77696414027,76167.29353435934,76157.22056282217,25758.725743615603,101915.94630643778,101915.94630643778,101915.94630643778,127913.2725745773,124187.88274970022,3725.3898248770824,0.0,90060.66399456223,55122.65573476681,38820.00917755046,25997.32626813953,64817.33544569,19832.55055243749,1450.0,0.0,0.8868116484352804,2.8759331268391426,0.001494314320929203,1.0,1.0,-5.045800961077703,353515.8263476719,1550807.1695859807,4.386811152439918,1550807.1695859807,4.386811152439918,0.7628688561232102,0.09209504782790644,3.9115740875544436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9115740875544436,1.278705150170208,1.2790355654229635,3.0590117565677866,6481.678840818407,15345.416819322276,6484.4772510227185,0.00032693210606350986,23024.14884102811,2347.809786321334,19382.536444524543,1976.4686661117246,0.8418350914230385,0.8418350914230385,35388.7626205453,35405.22815468563,0.9994187095485,0.8,4271.048738691466,4273.035954225843,0.9994187095485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560507488671136,4.920804553105772,-2.402216269528372,7.3230208226341444,3.5,3.5,1.0,0.6,0.0002583848605361903,1.0000815009345922,0.0002583638036447284,198.11665158934855,0.0,4.1778685095132565e-06,11.840079355960569,0.016031537269211124,8.801269150593808e-05,0.0001703721690302522,0.0006664233616191802,0.09209504783584199,0.09209504783584199,0.09209504783584199,0.0921019621959838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495242.3727793587,593.194575832247,0.0,0.09209504783584199,0.09209504782790644,0.09209504782790644,0.375,0.375,0.5,8.284534223732345,0.04399544509954012,0.04399544509954012,-1.4722445484949276e-11,4.259836504161285e-05,0.036783124113867416,-1.4722445484949276e-11,25997.32626813953,19832.55055243749,0.7628688561232102,1.0334855097563964,0.6360806246821146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456486009298672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.81438644565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7988289685478,261.7988289685478,-11.351171031452168,245.89910918220843,277.69854875488915,124981.06073425883,125056.54238138875,-75.48164712992461,0.0,nan,277.69854875488915,4.548548754889168,271.33866084036504,-1.8113391596349402,264.97877292580307,-8.171227074196906,258.61888501127237,-14.531114988727609,252.25899709674908,-20.891002903250893,245.89910918220843,-27.250890817791543,1.0,1.0,26022.012520719443,26022.012520719443,276.9787872885393,3.8287872885393313,276.9787872885393,276.9787872885393,76154.40540172541,76157.22056282217,-2.815161096761585,0.0,8546.071908451686,8546.071908451686,0.8862721360510203,3931.1319579922156,276.9787872885393,3.8287872885393313,1.0,0.002,0.1865302626615199,0.004920798972498233,0.0002889734558304433,0.0017110265445020288,0.14448672791522166,0.14448672791522166,0.0,3.324718972352869e-13,1.0,1.0000753604798904,0.03678312412858986,0.09209504782790644,0.0,6.9322729609714865e-06,8.869997687424197,0.0,1601784.784258195,268.06745851317345,4.2598379764058336e-05,1.0,1279522.27752168,2618.4158192308896,,,,,,,,,,,,,,,,,,,3.0,15345.416819322276,1450.0,0.375,6.173730061729009,3.5
2168.0,-29.02190157939753,4.920731865661639,34.95688385390676,25.686552130524092,6.314618185752565,-25.488249602880845,-39.02583819637073,2.780966208859016,-5.082614614433965,-5.0826555092629055,39.91348202373305,41228.67509820412,25758.7224904307,25758.7224904307,66987.39758863482,76167.01462660036,76156.9610320276,25758.7224904307,101915.6835224583,101915.6835224583,101915.6835224583,127912.97668861007,124187.49752232239,3725.479166287679,0.0,90060.70859001153,55122.60267241253,38820.117686221114,25997.293166151765,64817.41085237288,19832.523391967312,1450.0,0.0,0.8868113659811155,2.875925579833372,0.001494314320929203,1.0,1.0,-5.047464760572211,353514.84150677297,1550806.2045298826,4.386820643568853,1550806.2045298826,4.386820643568853,0.7628687827311604,0.09209507564246326,3.911588089730813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911588089730813,1.278705934804369,1.2790363233328987,3.0590208297807364,6481.698065867891,15345.433662530364,6484.472167291578,0.00032692767978544833,23024.07782313534,2347.8025445116673,19382.521248911962,1976.467116590473,0.8418370280800466,0.8418370280800466,35388.86396481381,35405.22815468563,0.9994222871458367,0.8,4271.060969871031,4273.035954225843,0.9994222871458367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560506786409727,4.920731865661639,-2.40228803211539,7.323019897777029,3.5,3.5,1.0,0.6,0.0002583638036447284,1.0000813529477524,0.0002583427866975,198.11729766645914,0.0,4.171720829306073e-06,11.822656830253411,0.01603570899004043,8.800582622988523e-05,0.00017035797741484318,0.0006663702354465314,0.09209507564012168,0.09209507564012168,0.09209507564012168,0.09210169116770774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495241.30413411336,593.1949242109664,0.0,0.09209507564012168,0.09209507564246326,0.09209507564246326,0.375,0.375,0.5,8.28473268712415,0.04225959753358666,0.04225959753358666,-8.86757334228605e-12,4.089482894187313e-05,0.03519074869069527,-8.86757334228605e-12,25997.293166151765,19832.523391967312,0.7628687827311604,1.0334784544418825,0.6360740818868237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456532934862323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.796963919944,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7983797566658,261.7983797566658,-11.351620243334196,245.89834831432705,277.6984111990057,124984.16550633077,125059.26940489988,-75.10389856910199,0.0,nan,277.6984111990057,4.548411199005727,271.33839862208197,-1.8116013779180093,264.9783860451155,-8.171613954884492,258.618373468196,-14.531626531803965,252.25836089126838,-20.891639108731596,245.89834831432705,-27.251651685672925,1.0,1.0,26022.012520719443,26022.012520719443,276.97868549603703,3.8286854960370533,276.97868549603703,276.97868549603703,76154.15620564541,76156.9610320276,-2.804826382183819,0.0,8546.071908451686,8546.071908451686,0.8862712510170895,3931.1460301794673,276.97868549603703,3.8286854960370533,1.0,0.002,0.18652363049350637,0.004920815686556625,0.00028896313849928083,0.0017110368604992857,0.14448156924964042,0.14448156924964042,0.0,-1.001433311276223e-12,1.0,1.0000720983089961,0.035190748699562846,0.09209507564246326,0.0,6.632166641186251e-06,8.486006595749682,0.0,1601784.6975234891,268.067385385566,4.089483780944647e-05,1.0,1279522.5233110017,2618.414813533015,,,,,,,,,,,,,,,,,,,3.0,15345.433662530364,1450.0,0.375,6.173730061729009,3.5
2169.0,-29.022687779976394,4.920659208461647,34.95687317202237,25.686323060095333,6.31452163162128,-25.48896683886124,-39.02653312599284,2.78080068992956,-5.082687565688161,-5.0827267570392225,39.91345943191048,41228.288711146524,25758.718861164736,25758.718861164736,66987.00757231127,76166.7322040222,76156.6992415287,25758.718861164736,101915.41810269342,101915.41810269342,101915.41810269342,127912.67816596593,124187.11368204035,3725.564483925588,0.0,90060.740861957,55122.53046487451,38820.23377453611,25997.26006327251,64817.49383780862,19832.496219029188,1450.0,0.0,0.8868110850360476,2.8759180515282723,0.001494314320929203,1.0,1.0,-5.049116563398059,353513.85909875354,1550805.232202745,4.386830083992634,1550805.232202745,4.386830083992634,0.7628687088854967,0.09209510199564948,3.9116004989302184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116004989302184,1.2787067450371343,1.2790371068990984,3.0590285959714896,6481.71452149418,15345.450508240361,6484.468947524439,0.0003269239517324817,23024.013031644634,2347.7959376183135,19382.511624812516,1976.466135205449,0.8418389790768808,0.8418389790768808,35388.95377945079,35405.22815468563,0.9994254577328635,0.8,4271.071809546215,4273.035954225843,0.9994254577328635,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560506002964118,4.920659208461647,-2.4023596575411212,7.3230188660027675,3.5,3.5,1.0,0.6,0.0002583427866975,1.0000811802034104,0.0002583218160799253,198.11794237126801,0.0,4.163820790089679e-06,11.80026811911415,0.01603987281083052,8.799896282840719e-05,0.0001703438238690928,0.0006663169864360247,0.09209510199879359,0.09209510199879359,0.09209510199879359,0.09210142089520566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495240.27770419215,593.1952587749114,0.0,0.09209510199879359,0.09209510199564948,0.09209510199564948,0.375,0.375,0.5,8.284922252845641,0.040554746826160226,0.040554746826160226,-1.3130829756846651e-11,3.919135104979432e-05,0.033610193641152364,-1.3130829756846651e-11,25997.26006327251,19832.496219029188,0.7628687088854967,1.0334711141398243,0.636067306371196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456579775210958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.7745752088,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79793196923464,261.79793196923464,-11.352068030765338,245.89758911002252,277.6982748284574,124987.12120435025,125061.98694670935,-74.86574235912013,0.0,nan,277.6982748284574,4.548274828457409,271.33813768475153,-1.8118623152484474,264.9780005410629,-8.17199945893708,258.6178633973977,-14.532136602602293,252.25772625371593,-20.892273746284047,245.89758911002252,-27.252410889977455,1.0,1.0,26022.012520719443,26022.012520719443,276.9785836154154,3.8285836154154254,276.9785836154154,276.9785836154154,76153.88726404216,76156.6992415287,-2.8119774865335785,0.0,8546.071908451686,8546.071908451686,0.8862704666698075,3931.1585014248694,276.9785836154154,3.8285836154154254,1.0,0.002,0.18651729620461932,0.004920831110487418,0.0002889532827521295,0.0017110467168274179,0.14447664137606475,0.14447664137606475,0.0,-4.2045273512814063e-13,1.0,1.0000688603313175,0.033610193654283194,0.09209510199564948,0.0,6.3342881030453e-06,8.10486585004448,0.0,1601784.6109919432,268.0673124343118,3.919136418062408e-05,1.0,1279522.7684935816,2618.4138103183095,,,,,,,,,,,,,,,,,,,3.0,15345.450508240361,1450.0,0.375,6.173730061729009,3.5
2170.0,-29.023472252837763,4.920586582336079,34.956862440459055,25.68608917007225,6.314422755359622,-25.4896827520415,-39.027227846067376,2.780633254132809,-5.0827604495712535,-5.0827979349973,39.91343663442048,41227.917214648034,25758.71513213345,25758.71513213345,66986.63234678148,76166.45563547674,76156.4343441832,25758.71513213345,101915.14947631666,101915.14947631666,101915.14947631666,127912.3763852647,124186.73058323843,3725.6458020262708,0.0,90060.78023783167,55122.47438455648,38820.33983697243,25997.22690894804,64817.56674592047,19832.468991975675,1450.0,0.0,0.8868108051912651,2.8759105306788215,0.001494314320929203,1.0,1.0,-5.050759082366312,353512.87765616615,1550804.251023528,4.386839487448239,1550804.251023528,4.386839487448239,0.7628686344676823,0.09209512691435238,3.911613707787975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911613707787975,1.2787075640587364,1.2790378993156166,3.059036966491502,6481.732257621651,15345.467361302784,6484.464869620664,0.000326919901000775,23023.945349849284,2347.789035995909,19382.49943568524,1976.4648922603785,0.841840924358002,0.8418409243580018,35389.04938174943,35405.22815468563,0.9994288326349562,0.8,4271.083347730847,4273.035954225843,0.9994288326349562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56050519798228,4.920586582336079,-2.402431223529862,7.323017805865941,3.5,3.5,1.0,0.6,0.0002583218160799253,1.000081002317288,0.00025830089310902596,198.11858566294558,0.0,4.154655604152955e-06,11.774293982169475,0.016044027466434675,8.799210199095737e-05,0.00017032971408896796,0.0006662640444740136,0.0920951269183312,0.0920951269183312,0.0920951269183312,0.09210115097589568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495239.29305706226,593.1955796637463,0.0,0.0920951269183312,0.09209512691435238,0.09209512691435238,0.375,0.375,0.5,8.285102973549666,0.03887657373644515,0.03887657373644515,2.5977442419389263e-11,3.7485426048533554e-05,0.03203885263098982,2.5977442419389263e-11,25997.22690894804,19832.468991975675,0.7628686344676823,1.033464162722485,0.6360608594928915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456626516090667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.74860107186,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.797485293231,261.797485293231,-11.352514706769,245.8968315441138,277.69813904235855,124990.06198107256,125064.74190278021,-74.67992170765116,0.0,nan,277.69813904235855,4.548139042358571,271.33787754269537,-1.8121224573046106,264.97761604305975,-8.172383956940223,258.617354543398,-14.532645456601983,252.25709304376036,-20.892906956239614,245.8968315441138,-27.25316845588617,1.0,1.0,26022.012520719443,26022.012520719443,276.9784814410711,3.828481441071119,276.9784814410711,276.9784814410711,76153.61377663942,76156.4343441832,-2.820567543778452,0.0,8546.071908451686,8546.071908451686,0.886269631778108,3931.171776326915,276.9784814410711,3.828481441071119,1.0,0.002,0.18651125805785201,0.004920845225957254,0.00028894388583410366,0.0017110561138195045,0.14447194291705182,0.14447194291705182,0.0,-3.463917520873938e-13,1.0,1.000065641207794,0.03203885260501238,0.09209512691435238,0.0,6.038146145815327e-06,7.7259469520584805,0.0,1601784.5245342671,268.0672395504287,3.7485400071091135e-05,1.0,1279523.0134356497,2618.412808088242,,,,,,,,,,,,,,,,,,,3.0,15345.467361302784,1450.0,0.375,6.173730061729009,3.5
2171.0,-29.024254957645663,4.920513988846676,34.956851656226654,25.68585524512457,6.314323663242088,-25.49039709556486,-39.027918584737904,2.780465800657217,-5.082833228859556,-5.082869007604348,39.91341365128779,41227.53691133546,25758.711215861385,25758.711215861385,66986.24812719684,76166.17978132064,76156.1668048581,25758.711215861385,101914.8780207195,101914.8780207195,101914.8780207195,127912.07174359976,124186.34859607482,3725.723147524937,0.0,90060.8195429512,55122.40869957161,38820.456492643985,25997.193722880274,64817.65021552426,19832.441727437516,1450.0,0.0,0.8868105265544732,2.8759030210132797,0.001494314320929203,1.0,1.0,-5.0523908294021,353511.89766729384,1550803.2618549615,4.38684885031647,1550803.2618549615,4.38684885031647,0.7628685595392888,0.0920951504033133,3.9116269141230418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116269141230418,1.278708383065342,1.2790386917780292,3.0590453350638254,6481.749989622203,15345.484222770463,6484.460798233991,0.00032691585148385884,23023.877665271197,2347.782134089745,19382.487266038017,1976.4636513017206,0.841842870598388,0.841842870598388,35389.14496572493,35405.22815468563,0.9994322068924941,0.8,4271.0948837040705,4273.035954225843,0.9994322068924941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560504352580984,4.920513988846676,-2.40250270365123,7.323016692497906,3.5,3.5,1.0,0.6,0.00025830089310902596,1.0000808202625924,0.00025828001885008013,198.1192275083908,0.0,4.145229402446383e-06,11.74758012653305,0.01604817269583712,8.798528096270737e-05,0.0001703156121463186,0.000666211132366881,0.09209515041807859,0.09209515041807859,0.09209515041807859,0.09210088154036021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495238.3500011774,593.1958869411399,0.0,0.09209515041807859,0.0920951504033133,0.0920951504033133,0.375,0.375,0.5,8.285274908908914,0.03722186339575728,0.03722186339575728,-1.1766587704187259e-11,3.5778744802428264e-05,0.030478178202258732,-1.1766587704187259e-11,25997.193722880274,19832.441727437516,0.7628685595392888,1.0334569041682597,0.636054173118747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456673154541164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.72188721622,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79703966768847,261.79703966768847,-11.352960332311511,245.89607562216466,277.69800371322015,124992.99057759078,125067.49487214375,-74.50429455294797,0.0,nan,277.69800371322015,4.548003713220169,271.33761809499384,-1.8123819050061343,264.9772324768002,-8.172767523199752,258.61684685857705,-14.533153141422929,252.25646124037456,-20.893538759625415,245.89607562216466,-27.253924377835318,1.0,1.0,26022.012520719443,26022.012520719443,276.97837906293233,3.828379062932356,276.97837906293233,276.97837906293233,76153.34083942056,76156.1668048581,-2.8259654375433456,0.0,8546.071908451686,8546.071908451686,0.88626879704537,3931.185048693657,276.97837906293233,3.828379062932356,1.0,0.002,0.18650551404430857,0.004920858053153786,0.0002889349446540019,0.0017110650562581554,0.14446747232700094,0.14446747232700094,0.0,9.121570686276836e-13,1.0,1.0000624439148398,0.03047817821402532,0.0920951504033133,0.0,5.744014556548348e-06,7.3496002194823005,0.0,1601784.4381959983,268.0671667711404,3.577875656901597e-05,1.0,1279523.2580153435,2618.411807341445,,,,,,,,,,,,,,,,,,,3.0,15345.484222770463,1450.0,0.375,6.173730061729009,3.5
2172.0,-29.025035931553614,4.920441431120878,34.95684081679794,25.685621320176892,6.314224550492942,-25.49110988341479,-39.02860904401166,2.7802985018461994,-5.0829058265066465,-5.0829398986982355,39.91339048988073,41227.16344148667,25758.706924284215,25758.706924284215,66985.87036577088,76165.9047545155,76155.89696546165,25758.706924284215,101914.60388974586,101914.60388974586,101914.60388974586,127911.76442405331,124185.96787546076,3725.7965485925465,0.0,90060.85915748081,55122.34934151324,38820.56646218619,25997.160534307444,64817.72699649363,19832.414448540232,1450.0,0.0,0.886810249487394,2.8758955306048763,0.001494314320929203,1.0,1.0,-5.054011249867244,353510.920183744,1550802.265013606,4.386858160442532,1550802.265013606,4.386858160442532,0.7628684841318791,0.092095172467571,3.9116401678254316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116401678254316,1.2787092012560928,1.2790394834866339,3.0590537426202737,6481.767804225438,15345.50109350905,6484.456675421032,0.0003269117813374137,23023.809781447166,2347.7752118661488,19382.474942674184,1976.4623946683307,0.8418448174590458,0.8418448174590458,35389.24089246775,35405.22815468563,0.9994355932525227,0.8,4271.106461045679,4273.035954225843,0.9994355932525227,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560503426162991,4.920441431120878,-2.4025740413124455,7.323015472433323,3.5,3.5,1.0,0.6,0.00025828001885008013,1.0000806420410175,0.00025825919230170136,198.11986793804672,0.0,4.135592057157224e-06,11.720267889983573,0.016052308287894276,8.797846318186052e-05,0.00017030155566821962,0.0006661584057949667,0.09209517247658433,0.09209517247658433,0.09209517247658433,0.09210061288471028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495237.4482691883,593.1961806949207,0.0,0.09209517247658433,0.092095172467571,0.092095172467571,0.375,0.375,0.5,8.285438121578434,0.03558812544576995,0.03558812544576995,-2.1032064978498966e-11,3.407219156770225e-05,0.028928648830969905,-2.1032064978498966e-11,25997.160534307444,19832.414448540232,0.7628684841318791,1.0334498519115696,0.6360476578223252,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456719688162492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.69457497967,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79659505709276,261.79659505709276,-11.353404942907218,245.89532134404672,277.69786877014354,124995.91153865699,125070.24614364318,-74.33460498619571,0.0,nan,277.69786877014354,4.547868770143566,271.33735928491814,-1.8126407150818409,264.9768497997196,-8.17315020028036,258.6163403144723,-14.533659685527653,252.25583082925618,-20.894169170743794,245.89532134404672,-27.254678655953256,1.0,1.0,26022.012520719443,26022.012520719443,276.97827659716893,3.8282765971689514,276.97827659716893,276.97827659716893,76153.06886964216,76155.89696546165,-2.828095819495502,0.0,8546.071908451686,8546.071908451686,0.8862679593181929,3931.1983686645585,276.97827659716893,3.8282765971689514,1.0,0.002,0.18650006206112013,0.004920869606471122,0.0002889264559994881,0.0017110735443349428,0.14446322799974406,0.14446322799974406,0.0,3.3443083372053373e-13,1.0,1.0000592694329768,0.02892864885200197,0.092095172467571,0.0,5.451983505158866e-06,6.975941027204658,0.0,1601784.3520670272,268.06709417349333,3.4072212599767226e-05,1.0,1279523.5019702036,2618.410809151811,,,,,,,,,,,,,,,,,,,3.0,15345.50109350905,1450.0,0.375,6.173730061729009,3.5
2173.0,-29.025815207080843,4.920368913035574,34.956829920675126,25.68538732538002,6.3141255537346135,-25.49182113105216,-39.02929922388864,2.780131477257947,-5.082978201421611,-5.08301056944511,39.91336717484998,41226.79703761482,25758.70216738776,25758.70216738776,66985.49920500259,76165.63063480797,76155.62535523357,25758.70216738776,101914.32752262133,101914.32752262133,101914.32752262133,127911.45488848009,124185.58885096318,3725.866037516909,0.0,90060.89934936499,55122.296729695045,38820.66957741105,25997.12736585876,64817.79694326981,19832.387174499563,1450.0,0.0,0.8868099740989115,2.8758880635500166,0.001494314320929203,1.0,1.0,-5.0556185984502235,353509.945742321,1550801.2615611397,4.386867414167587,1550801.2615611397,4.386867414167587,0.7628684083205607,0.09209519310900453,3.9116535029934556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116535029934556,1.2787100180789892,1.2790402738880078,3.059062217147518,6481.785760731754,15345.517972833173,6484.452460964336,0.000326907675593211,23023.741566180248,2347.7682558447837,19382.462345381085,1976.4611101019295,0.8418467645524711,0.8418467645524711,35389.33740877139,35405.22815468563,0.9994390004272611,0.8,4271.11810954103,4273.035954225843,0.9994390004272611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560502399297043,4.920368913035574,-2.4026452070462336,7.323014120081808,3.5,3.5,1.0,0.6,0.00025825919230170136,1.0000804671741164,0.00025823841258639223,198.1205069785567,0.0,4.1261530144083194e-06,11.693517642833177,0.016056434440908682,8.797164864779277e-05,0.0001702875436539086,0.0006661058666499626,0.0920951931199224,0.0920951931199224,0.0920951931199224,0.09210034515143971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495236.58763303095,593.1964610009252,0.0,0.0920951931199224,0.09209519310900453,0.09209519310900453,0.375,0.375,0.5,8.285592683420981,0.033973722052110134,0.033973722052110134,9.708855941426009e-11,3.236802348283163e-05,0.027391970994870007,9.708855941426009e-11,25997.12736585876,19832.387174499563,0.7628684083205607,1.0334430104687145,0.6360413186165147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456766119161606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.66782473252,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79615144185385,261.79615144185385,-11.353848558146126,245.89456870529227,277.69773417841753,124998.82788355419,125072.99607482475,-74.16819127054507,0.0,nan,277.69773417841753,4.5477341784175564,271.33710108378347,-1.8128989162165112,264.9764679891715,-8.173532010828467,258.61583489454324,-14.534165105456736,252.2552017999148,-20.894798200085177,245.89456870529227,-27.255431294707705,1.0,1.0,26022.012520719443,26022.012520719443,276.9781741445425,3.8281741445425155,276.9781741445425,276.9781741445425,76152.79775150401,76155.62535523357,-2.8276037295581773,0.0,8546.071908451686,8546.071908451686,0.886267116441317,3931.211770508423,276.9781741445425,3.8281741445425155,1.0,0.002,0.18649489968724384,0.004920879911287564,0.00028891841614296524,0.0017110815844153888,0.1444592080714826,0.1444592080714826,0.0,5.583541441700479e-13,1.0,1.0000561212585148,0.027391970897781448,0.09209519310900453,0.0,5.162374592922954e-06,6.605380873087906,0.0,1601784.266197856,268.06702179857837,3.236792639427222e-05,1.0,1279523.7451662563,2618.4098140675233,,,,,,,,,,,,,,,,,,,3.0,15345.517972833173,1450.0,0.375,6.173730061729009,3.5
2174.0,-29.0265927435057,4.920296439574422,34.95681896690703,25.685153260733955,6.314026817971121,-25.49253078739844,-39.02998542236162,2.7799648611867167,-5.083050296196234,-5.08308096326918,39.91334371897256,41226.42298227415,25758.696812322272,25758.696812322272,66985.11979459642,76165.3575442352,76155.35233612281,25758.696812322272,101914.04914844509,101914.04914844509,101914.04914844509,127911.14339023747,124185.21174149484,3725.9316487426295,0.0,90060.94041903452,55122.23630196948,38820.78235229449,25997.094241792376,64817.87659408686,19832.359924967306,1450.0,0.0,0.8868097006292253,2.8758806257939016,0.001494314320929203,1.0,1.0,-5.057212043961783,353508.97511851566,1550800.252046495,4.386876603420271,1550800.252046495,4.386876603420271,0.7628683321494149,0.09209521233448938,3.9116669579949606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116669579949606,1.278710832913485,1.2790410623603228,3.0590707901350953,6481.8039258637,15345.53486014906,6484.448109692514,0.00032690351741362597,23023.672870452625,2347.7612508300617,19382.449339138424,1976.4597838342784,0.8418487114630978,0.8418487114630978,35389.43479233032,35405.22815468563,0.999442438219807,0.8,4271.12986270491,4273.035954225843,0.999442438219807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605012433050085,4.920296439574422,-2.402716158100709,7.323012597675131,3.5,3.5,1.0,0.6,0.00025823841258639223,1.0000802880988127,0.0002582176807797226,198.12114459650346,0.0,4.116887731914209e-06,11.667259832244866,0.016060551328640597,8.79648739079631e-05,0.00017027353867842915,0.0006660533750692882,0.09209521234724861,0.09209521234724861,0.09209521234724861,0.09210007855588752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495235.7677847638,593.1967279605209,0.0,0.09209521234724861,0.09209521233448938,0.09209521233448938,0.375,0.375,0.5,8.285738670909423,0.03237749145478119,0.03237749145478119,1.0402345651527867e-11,3.066707296284221e-05,0.025868919307413307,1.0402345651527867e-11,25997.094241792376,19832.359924967306,0.7628683321494149,1.033435887048285,0.6360347661563956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456812449469998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.641566921935,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7957088228075,261.7957088228075,-11.354291177192465,245.89381771061142,277.69759993500503,125001.7429173421,125075.74455163987,-74.00163429777669,0.0,nan,277.69759993500503,4.547599935005053,271.3368434901099,-1.8131565098900637,264.9760870452431,-8.173912954756872,258.61533060038187,-14.53466939961811,252.25457415549417,-20.89542584450581,245.89381771061142,-27.256182289388562,1.0,1.0,26022.012520719443,26022.012520719443,276.9780718039815,3.8280718039815156,276.9780718039815,276.9780718039815,76152.52767886424,76155.35233612281,-2.824657258577645,0.0,8546.071908451686,8546.071908451686,0.8862662659896114,3931.2252927849354,276.9780718039815,3.8280718039815156,1.0,0.002,0.18649002435426462,0.004920888986599477,0.0002889108211388876,0.0017110891795542183,0.1444554105694438,0.1444554105694438,0.0,6.931057290604503e-13,1.0,1.000053000979647,0.02586891929701096,0.09209521233448938,0.0,4.875333880353866e-06,6.238106646545222,0.0,1601784.180656324,268.06694970380374,3.066706256049656e-05,1.0,1279523.987409954,2618.4088228805126,,,,,,,,,,,,,,,,,,,3.0,15345.53486014906,1450.0,0.375,6.173730061729009,3.5
2175.0,-29.027367908266395,4.92022379716768,34.95680784367794,25.684869568236195,6.313876890224948,-25.493243428440238,-39.03067581178618,2.7797524102781885,-5.083132761308036,-5.083161479401008,39.91331692092597,41226.09340643025,25758.717087164372,25758.717087164372,66984.81049359462,76165.12305568781,76154.99815945236,25758.717087164372,101913.71524661673,101913.71524661673,101913.71524661673,127910.7716126001,124184.77873796054,3725.9928746395576,0.0,90061.00492583969,55122.20500469004,38820.88880127739,25997.056365983364,64817.945167260754,19832.328767954663,1450.0,0.0,0.8868093877242037,2.875872118600283,0.001494314320929203,1.0,1.0,-5.059025110752373,353507.8649272774,1550799.0986910693,4.386887117801736,1550799.0986910693,4.386887117801736,0.76286824511043,0.09209523061292504,3.9116820726900654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9116820726900654,1.278711860057978,1.2790420632586905,3.059080153141542,6481.82376495083,15345.551756329112,6484.4426361482865,0.0003268989373780981,23023.600398051956,2347.7538607018664,19382.43297834844,1976.4581154979978,0.8418506507778167,0.8418506507778167,35389.54418821006,35405.22815468563,0.9994463000689601,0.8,4271.143065628651,4273.035954225843,0.9994463000689601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605056200126315,4.92022379716768,-2.402794564499518,7.323018361667199,3.5,3.5,1.0,0.6,0.0002582176807797226,1.0000800436988366,0.00025819701373571465,198.12178027312717,0.0,4.107409266937412e-06,11.640397862500627,0.016064658737907533,8.795805827805618e-05,0.00017025962250166645,0.0006660015130427467,0.09209523061816453,0.09209523061816453,0.09209523061816453,0.09209977361619125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495234.978628672,593.1969847166934,0.0,0.09209523061816453,0.09209523061292504,0.09209523061292504,0.375,0.375,0.5,8.285874961076354,0.030757555088939625,0.030757555088939625,8.526512829121202e-13,2.87180929490205e-05,0.02413636864861246,8.526512829121202e-13,25997.056365983364,19832.328767954663,0.76286824511043,1.0334300218981385,0.6360290086340682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456858676664777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.61470495219,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79526258065806,261.79526258065806,-11.354737419341916,245.8930680053502,277.69745715596196,125004.13535228923,125078.74273971132,-74.60738742211441,0.0,nan,277.69745715596196,4.547457155961979,271.3365793258352,-1.8134206741647745,264.9757014957112,-8.1742985042888,258.6148236656112,-14.53517633438878,252.25394583547856,-20.896054164521416,245.8930680053502,-27.25693199464979,1.0,1.0,26022.012520719443,26022.012520719443,276.97794984463764,3.827949844637658,276.97794984463764,276.97794984463764,76152.17634500109,76154.99815945236,-2.8218144512647996,0.0,8546.071908451686,8546.071908451686,0.8862653106328701,3931.2404830535156,276.97794984463764,3.827949844637658,1.0,0.002,0.1864854755442026,0.0049208947867016685,0.00028890372592996563,0.001711096274241626,0.1444518629649828,0.1444518629649828,0.0,1.7159147366885286e-13,1.0,1.0000494514748002,0.02413636864775981,0.09209523061292504,0.0,4.548810152816873e-06,5.820312965072886,0.0,1601784.082805077,268.06686723869194,2.871809209636922e-05,1.0,1279524.2644867536,2618.4076891677737,,,,,,,,,,,,,,,,,,,3.0,15345.551756329112,1450.0,0.375,6.173730061729009,3.5
2176.0,-29.028141719570996,4.920151228115844,34.9567966774671,25.684657680708938,6.31380304955456,-25.493947242625207,-39.03135733036322,2.7796085723100132,-5.0832035783510605,-5.083230629751476,39.913293434001055,41225.71429491027,25758.708284008346,25758.708284008346,66984.42257891862,76164.83583348355,76154.73001969821,25758.708284008346,101913.43830370656,101913.43830370656,101913.43830370656,127910.46196675577,124184.41163419482,3726.0503325609425,0.0,90061.03954130026,55122.1473129255,38820.991364860834,25997.023663049207,64818.01502791004,19832.301841921326,1450.0,0.0,0.886809120697486,2.8758648122023946,0.001494314320929203,1.0,1.0,-5.060565300449184,353506.911453586,1550798.0878426947,4.38689609056288,1550798.0878426947,4.38689609056288,0.7628681690246684,0.09209524691908812,3.911695343877159,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911695343877159,1.2787125691048977,1.2790427460601232,3.059088835433405,6481.842161685442,15345.568674103622,6484.438142850998,0.0003268947214895095,23023.531135232624,2347.7467978598834,19382.41954758215,1976.456745940984,0.8418526000089306,0.8418526000089306,35389.64024123155,35405.22815468563,0.999449690896382,0.8,4271.154658210756,4273.035954225843,0.999449690896382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560503719685128,4.920151228115844,-2.402864630877289,7.323015858993133,3.5,3.5,1.0,0.6,0.00025819701373571465,1.000079904439871,0.00025817638429633953,198.12241484338733,0.0,4.0945915518408455e-06,11.604072457916956,0.016068753329459375,8.795133070118849e-05,0.00017024568303452615,0.0006659492456413427,0.09209524692336542,0.09209524692336542,0.09209524692336542,0.09209951189683267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495234.2458763448,593.1972231906713,0.0,0.09209524692336542,0.09209524691908812,0.09209524691908812,0.375,0.375,0.5,8.28600290984839,0.029163401370340125,0.029163401370340125,-7.605649443576112e-11,2.7051400422806182e-05,0.022665329302299142,-7.605649443576112e-11,25997.023663049207,19832.301841921326,0.7628681690246684,1.0334229233967709,0.6360224742636573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456904763135765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.5783795476,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79482041416253,261.79482041416253,-11.355179585837448,245.89232028053564,277.6973205477867,125007.37687337682,125081.30284830985,-73.92597493302058,0.0,nan,277.6973205477867,4.5473205477867396,271.33632049433675,-1.8136795056632309,264.9753204408787,-8.174679559121273,258.614320387444,-14.535679612555953,252.25332033399343,-20.89667966600655,245.89232028053564,-27.257679719464335,1.0,1.0,26022.012520719443,26022.012520719443,276.97784931849753,3.827849318497556,276.97784931849753,276.97784931849753,76151.97463240016,76154.73001969821,-2.7553872980497545,0.0,8546.071908451686,8546.071908451686,0.8862644717984796,3931.2538205965448,276.97784931849753,3.827849318497556,1.0,0.002,0.1864812039718095,0.004920901394118903,0.00028889706702165356,0.0017111029328786065,0.1444485335108268,0.1444485335108268,0.0,-9.97400946556315e-14,1.0,1.000046437711693,0.022665329378355636,0.09209524691908812,0.0,4.271572192129513e-06,5.465581283818461,0.0,1601783.99878548,268.0667964216489,2.7051476479300618e-05,1.0,1279524.502451098,2618.406715491679,,,,,,,,,,,,,,,,,,,3.0,15345.568674103622,1450.0,0.375,6.173730061729009,3.5
