time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2177.0,-29.028913946115924,4.920078746167805,34.95678546714491,25.68443283615636,6.313710295800342,-25.494651521974443,-39.03203884894026,2.7794478710412975,-5.083273662364547,-5.083299052274254,39.91326982851099,41225.33365112906,25758.697830988294,25758.697830988294,66984.03148211735,76164.55621603123,76154.46161341458,25758.697830988294,101913.15944440287,101913.15944440287,101913.15944440287,127910.15061406608,124184.04654360292,3726.1040704631614,0.0,90061.0708537291,55122.07711206576,38821.104157403715,25996.991169663208,64818.09532706693,19832.27506968892,1450.0,0.0,0.8868088578067771,2.875857582909889,0.001494314320929203,1.0,1.0,-5.062090841732072,353505.96801931306,1550797.0718901304,4.386904924347433,1550797.0718901304,4.386904924347433,0.7628680927057394,0.0920952616441112,3.911707812551282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911707812551282,1.2787133562232469,1.2790435070012016,3.059096703349322,6481.858832855146,15345.585593153544,6484.434810940433,0.00032689094065323763,23023.465751903834,2347.740130615841,19382.4095882785,1976.455730374644,0.8418545581772696,0.8418545581772696,35389.73048583642,35405.22815468563,0.9994528766793744,0.8,4271.16554977851,4273.035954225843,0.9994528766793744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5605014632033125,4.920078746167805,-2.402934141106764,7.323012887274569,3.5,3.5,1.0,0.6,0.00025817638429633953,1.0000797412924753,0.00025815579861929763,198.1230481175815,0.0,4.087154345864621e-06,11.582995416180337,0.01607284048380524,8.794460359987012e-05,0.0001702317806964694,0.0006658969864948959,0.09209526165271988,0.09209526165271988,0.09209526165271988,0.09209925307645646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495233.5522370971,593.1974488671444,0.0,0.09209526165271988,0.0920952616441112,0.0920952616441112,0.375,0.375,0.5,8.28612265286203,0.027596399003300576,0.027596399003300576,-1.8133050616597757e-11,2.5389909694695234e-05,0.021208210542170036,-1.8133050616597757e-11,25996.991169663208,19832.27506968892,0.7628680927057394,1.033415609393045,0.6360158138419422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456950769417258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.55730250587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7943800070009,261.7943800070009,-11.355619992999095,245.89157427788493,277.69718573612306,125010.3265985331,125083.95842943808,-73.63183090501263,0.0,nan,277.69718573612306,4.547185736123083,271.3360634444613,-1.813936555538703,264.97494115283473,-8.175058847165246,258.61381886117044,-14.536181138829534,252.25269656953094,-20.897303430469037,245.89157427788493,-27.25842572211505,1.0,1.0,26022.012520719443,26022.012520719443,276.9777494889978,3.8277494889978243,276.9777494889978,276.9777494889978,76151.71408155253,76154.46161341458,-2.7475318620417966,0.0,8546.071908451686,8546.071908451686,0.8862636836882248,3931.2663516140383,276.9777494889978,3.8277494889978243,1.0,0.002,0.1864772070141857,0.004920906910588141,0.00028889083398455826,0.0017111091662832126,0.1444454169922791,0.1444454169922791,0.0,2.6777104839004195e-13,1.0,1.0000434524492492,0.021208210560303087,0.0920952616441112,0.0,3.9969578841291015e-06,5.11420648912858,0.0,1601783.9156176,268.06672633763543,2.538992782774585e-05,1.0,1279524.737910246,2618.4057520665624,,,,,,,,,,,,,,,,,,,3.0,15345.585593153544,1450.0,0.375,6.173730061729009,3.5
2178.0,-29.029683899516353,4.920006147623615,34.95677410579141,25.684158328827493,6.313566568678175,-25.495358852671558,-39.03272462831808,2.7792415218062634,-5.0833535966808086,-5.083377084900474,39.91324304922347,41224.9976695143,25758.711823749527,25758.711823749527,66983.70949326383,76164.31531436137,76154.11591628638,25758.711823749527,101912.82774003591,101912.82774003591,101912.82774003591,127909.78190470189,124183.62828897472,3726.1536157271653,0.0,90061.12602845042,55122.03651969896,38821.210565279405,25996.954164665975,64818.164729945376,19832.24458739651,1450.0,0.0,0.8868085574780721,2.8758493383534716,0.001494314320929203,1.0,1.0,-5.063825254260621,353504.8920791877,1550795.919343449,4.386915016146536,1550795.919343449,4.386915016146536,0.7628680060663302,0.09209527546083178,3.9117219934725536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117219934725536,1.2787143547948552,1.2790444795060598,3.05910540442796,6481.877269396679,15345.602518157775,6484.4302938661895,0.00032688671483615227,23023.396391342332,2347.7330578069304,19382.396086441306,1976.4543535704147,0.8418565079186067,0.8418565079186067,35389.833123113836,35405.22815468563,0.9994564999465606,0.8,4271.177937010551,4273.035954225843,0.9994564999465606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560504483805122,4.920006147623615,-2.4030107176925255,7.323016865316141,3.5,3.5,1.0,0.6,0.00025815579861929763,1.000079507054876,0.00025813527504381926,198.12367953116464,0.0,4.078497083105695e-06,11.558460733521539,0.016076918980888345,8.793783492122838e-05,0.00017021796369806925,0.0006658453522818502,0.09209527546501033,0.09209527546501033,0.09209527546501033,0.09209895785433064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495232.88804631634,593.1976647553482,0.0,0.09209527546501033,0.09209527546083178,0.09209527546083178,0.375,0.375,0.5,8.286233124521477,0.026014899275025982,0.026014899275025982,-3.979039320256561e-12,2.348821965370007e-05,0.019551830639841228,-3.979039320256561e-12,25996.954164665975,19832.24458739651,0.7628680060663302,1.033409535310678,0.6360099493910654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456996681755725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.532767823206,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79393661201374,261.79393661201374,-11.35606338798624,245.8908296135253,277.697043610513,125012.74584094783,125086.87720968985,-74.13136874199267,0.0,nan,277.697043610513,4.547043610513015,271.33580081108744,-1.8141991889125393,264.9745580117324,-8.17544198826755,258.61331521230585,-14.536684787694128,252.25207241291835,-20.897927587081625,245.8908296135253,-27.259170386474665,1.0,1.0,26022.012520719443,26022.012520719443,276.9776310053747,3.8276310053747125,276.9776310053747,276.9776310053747,76151.36952341476,76154.11591628638,-2.7463928716169903,0.0,8546.071908451686,8546.071908451686,0.8862627873510533,3931.2806034399164,276.9776310053747,3.8276310053747125,1.0,0.002,0.18647352222395852,0.004920909308057613,0.0002888850788091562,0.0017111149212498892,0.1444425394045781,0.1444425394045781,0.0,5.904521663269158e-14,1.0,1.00004005892937,0.019551830643820267,0.09209527546083178,0.0,3.684790187735214e-06,4.71478118869286,0.0,1601783.8207506638,268.06664640331917,2.348822363273939e-05,1.0,1279525.0064402474,2618.404653326477,,,,,,,,,,,,,,,,,,,3.0,15345.602518157775,1450.0,0.375,6.173730061729009,3.5
2179.0,-29.03045191269607,4.919933479032374,34.95676262030071,25.683910643588774,6.3134520859230845,-25.496061512816446,-39.03340216549111,2.779061685951604,-5.083431373204576,-5.083453017988317,39.91321674398622,41224.63164949288,25758.72022982828,25758.72022982828,66983.35187932116,76164.05580372714,76153.78514411983,25758.72022982828,101912.50537394811,101912.50537394811,101912.50537394811,127909.42343851185,124183.22433626799,3726.1991022438633,0.0,90061.1716946789,55121.97508557235,38821.32956567394,25996.918064563746,64818.24763023769,19832.21483789865,1450.0,0.0,0.8868082661222384,2.875841315542939,0.001494314320929203,1.0,1.0,-5.065495501893167,353503.8450906825,1550794.787199904,4.386924806439055,1550794.787199904,4.386924806439055,0.7628679210606826,0.09209528778528871,3.91173571247502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91173571247502,1.2787152303715548,1.2790453290636317,3.0591140385012787,6481.895563961981,15345.619462959781,6484.4258813513225,0.00032688252527156715,23023.32731924154,2347.7260144128263,19382.382897139083,1976.4530086358832,0.8418584606987032,0.8418584606987032,35389.93241708993,35405.22815468563,0.9994600051921304,0.8,4271.189920741543,4273.035954225843,0.9994600051921304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560506298415995,4.919933479032374,-2.4030857760716136,7.323019255103988,3.5,3.5,1.0,0.6,0.00025813527504381926,1.0000793071930314,0.00025811480468318,198.12430935712788,0.0,4.066206290910758e-06,11.523628628441088,0.016080985187179257,8.793114806639086e-05,0.00017020412697742838,0.0006657935619082396,0.09209528778870871,0.09209528778870871,0.09209528778870871,0.09209867066565365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495232.26961295697,593.1978657025177,0.0,0.09209528778870871,0.09209528778528871,0.09209528778528871,0.375,0.375,0.5,8.286334610924373,0.02443009750913916,0.02443009750913916,1.0345502232667059e-11,2.1644783714691584e-05,0.017957516095123083,1.0345502232667059e-11,25996.918064563746,19832.21483789865,0.7628679210606826,1.0334026964356475,0.6360034890894151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457042459221519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.49793571813,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7934936073961,261.7934936073961,-11.356506392603876,245.89008664511482,277.69690056968597,125015.52934082788,125089.59544401623,-74.06610318835,0.0,nan,277.69690056968597,4.546900569685988,271.3355377847556,-1.8144622152443617,264.97417499987034,-8.175825000129635,258.61281221492675,-14.537187785073229,252.251449430023,-20.898550569976976,245.89008664511482,-27.259913354885157,1.0,1.0,26022.012520719443,26022.012520719443,276.97751636770187,3.8275163677018895,276.97751636770187,276.97751636770187,76151.09853066137,76153.78514411983,-2.6866134584561223,0.0,8546.071908451686,8546.071908451686,0.886261920209966,3931.294391037395,276.97751636770187,3.8275163677018895,1.0,0.002,0.18647013790424255,0.004920910744674405,0.000288879790381203,0.0017111202097134942,0.1444398951906015,0.1444398951906015,0.0,9.469725351096692e-14,1.0,1.0000367925434706,0.01795751608477758,0.09209528778528871,0.0,3.384319790479074e-06,4.330322686047748,0.0,1601783.7284547072,268.0665686267954,2.1644773369189352e-05,1.0,1279525.267745091,2618.4035841500936,,,,,,,,,,,,,,,,,,,3.0,15345.619462959781,1450.0,0.375,6.173730061729009,3.5
2180.0,-29.031218841152405,4.919860955544893,34.95675111751305,25.683707801532023,6.31338562465364,-25.496758394579874,-39.034078794624634,2.7789251777745263,-5.083498728117888,-5.083518779050332,39.91319327378065,41224.2559337825,25758.7028165827,25758.7028165827,66982.9587503652,76163.7637792695,76153.5285853555,25758.7028165827,101912.23140193819,101912.23140193819,101912.23140193819,127909.11794870693,124182.87687557706,3726.2410731298787,0.0,90061.19966555269,55121.91902713729,38821.42293157266,25996.886546768736,64818.3094783414,19832.188829542338,1450.0,0.0,0.8868080162915869,2.875834367442663,0.001494314320929203,1.0,1.0,-5.066930870301121,353502.93835846055,1550793.7770715198,4.386933201383965,1550793.7770715198,4.386933201383965,0.7628678454961895,0.0920952981148951,3.9117484067328587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117484067328587,1.2787159050499246,1.2790459777390304,3.0591223517941097,6481.913178831922,15345.636420965764,6484.421932135556,0.00032687850737084484,23023.259755290073,2347.719124807154,19382.371092668876,1976.4518049149176,0.8418604184933184,0.8418604184933184,35390.02429421338,35405.22815468563,0.9994632486124271,0.8,4271.201009336994,4273.035954225843,0.9994632486124271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560502539438032,4.919860955544893,-2.4031533490983765,7.323014304643269,3.5,3.5,1.0,0.6,0.00025811480468318,1.000079195672818,0.0002580943647263149,198.12493829701995,0.0,4.0556760639450805e-06,11.493785965220358,0.0160850408632432,8.79244706422914e-05,0.00017019033404088861,0.000665741768025779,0.09209529811937199,0.09209529811937199,0.09209529811937199,0.09209842220722483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495231.70248144545,593.1980500124986,0.0,0.09209529811937199,0.0920952981148951,0.0920952981148951,0.375,0.375,0.5,8.286428333328553,0.022884758509178482,0.022884758509178482,-2.5863755581667647e-11,2.0050932448612002e-05,0.016587908749215785,-2.5863755581667647e-11,25996.886546768736,19832.188829542338,0.7628678454961895,1.033395645295981,0.6359970857857271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457088121606314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.46809305491,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7930553863813,261.7930553863813,-11.35694461361868,245.88934568821438,277.69676508455194,125018.81341949812,125092.07975264893,-73.26633315078635,0.0,nan,277.69676508455194,4.546765084551964,271.3352812052717,-1.8147187947282646,264.97379732602093,-8.176202673979049,258.6123134467501,-14.537686553249898,252.2508295674785,-20.899170432521487,245.88934568821438,-27.2606543117856,1.0,1.0,26022.012520719443,26022.012520719443,276.9774205859745,3.8274205859745507,276.9774205859745,276.9774205859745,76150.90369528988,76153.5285853555,-2.6248900656210026,0.0,8546.071908451686,8546.071908451686,0.8862611178397475,3931.307148766523,276.9774205859745,3.8274205859745507,1.0,0.002,0.1864670117054138,0.004920912858211468,0.0002888749079223692,0.0017111250920526964,0.1444374539611846,0.1444374539611846,0.0,-2.493448156282163e-14,1.0,1.0000339865135124,0.01658790877507954,0.0920952981148951,0.0,3.1261987571386464e-06,4.000051009212288,0.0,1601783.6485296746,268.0665012718821,2.0050958312367584e-05,1.0,1279525.4940455107,2618.4026582011807,,,,,,,,,,,,,,,,,,,3.0,15345.636420965764,1450.0,0.375,6.173730061729009,3.5
2181.0,-29.031983296437158,4.919788588711019,34.956739595591834,25.683487008232646,6.313299812703815,-25.497454985500305,-39.03475535390896,2.7787715014529857,-5.08356538168897,-5.083583845287516,39.91316971598501,41223.89527327625,25758.684017546228,25758.684017546228,66982.57929082247,76163.4861431559,76153.27178731583,25758.684017546228,101911.95580486205,101911.95580486205,101911.95580486205,127908.81104333387,124182.53146015327,3726.2795831806006,0.0,90061.2350665028,55121.87065525493,38821.51601249765,25996.855238471813,64818.37125096946,19832.16297710607,1450.0,0.0,0.8868077703160062,2.8758274929200036,0.001494314320929203,1.0,1.0,-5.068352023862019,353502.04120927677,1550792.7631765306,4.38694146679183,1550792.7631765306,4.38694146679183,0.7628677697815219,0.09209530700025505,3.9117615572230418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117615572230418,1.2787166592275603,1.2790467059730664,3.0591308316777823,6481.931146687866,15345.653375101932,6484.417743431333,0.0003268744003393248,23023.191405980597,2347.7121551172518,19382.358572351644,1976.4505281978704,0.8418623739242687,0.8418623739242685,35390.11947334296,35405.22815468563,0.9994666086014327,0.8,4271.212496449603,4273.035954225843,0.9994666086014327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560498481310929,4.919788588711019,-2.4032203715011278,7.323008960212147,3.5,3.5,1.0,0.6,0.0002580943647263149,1.0000789407675976,0.00025807399216727623,198.12556521218326,0.0,4.049665192689944e-06,11.476751156083301,0.016089090528435893,8.791779437606702e-05,0.0001701765703502479,0.0006656901658361622,0.09209530700935044,0.09209530700935044,0.09209530700935044,0.09209817650560245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495231.1718617003,593.1982223773242,0.0,0.09209530700935044,0.09209530700025505,0.09209530700025505,0.375,0.375,0.5,8.286514418849748,0.021377026146751632,0.021377026146751632,-3.240074875066057e-12,1.8463598564721906e-05,0.015231821425516046,-3.240074875066057e-12,25996.855238471813,19832.16297710607,0.7628677697815219,1.0333888062610126,0.6359909155023651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457133719772268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.45105824577,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79261954488555,261.79261954488555,-11.357380455114424,245.88860662836365,277.6966324614103,125021.83391512731,125094.70241403676,-72.86849890946866,0.0,nan,277.6966324614103,4.546632461410297,271.3350272947963,-1.8149727052036724,264.9734221282107,-8.176577871789277,258.61181696156905,-14.53818303843093,252.25021179496332,-20.899788205036657,245.88860662836365,-27.26139337163633,1.0,1.0,26022.012520719443,26022.012520719443,276.97732547107375,3.8273254710737774,276.97732547107375,276.97732547107375,76150.65039283648,76153.27178731583,-2.6213944793416886,0.0,8546.071908451686,8546.071908451686,0.8862602866318205,3931.320365009157,276.97732547107375,3.8273254710737774,1.0,0.002,0.1864641410800122,0.00492091395951148,0.00028887042181523453,0.0017111295786015207,0.14443521090761727,0.14443521090761727,0.0,4.1675517203909607e-13,1.0,1.0000312081669838,0.01523182142875612,0.09209530700025505,0.0,2.870625915864278e-06,3.6730396859752674,0.0,1601783.569421913,268.066434618311,1.846360180479678e-05,1.0,1279525.7179545811,2618.4017420373584,,,,,,,,,,,,,,,,,,,3.0,15345.653375101932,1450.0,0.375,6.173730061729009,3.5
2182.0,-29.03274719484964,4.9197163785281015,34.95672805093352,25.683261569961928,6.313209613210296,-25.498151514013173,-39.035428141336865,2.7786139319851193,-5.083631877131268,-5.083648755251961,39.913146015963065,41223.52407616167,25758.66521948366,25758.66521948366,66982.18929564534,76163.21226252147,76153.01259990338,25758.66521948366,101911.67781938704,101911.67781938704,101911.67781938704,127908.50175152684,124182.18708587995,3726.3146656468953,0.0,90061.2731280634,55121.811219418894,38821.62434293834,25996.823932139803,64818.448275078146,19832.137116281625,1450.0,0.0,0.8868075256511287,2.8758206349475244,0.001494314320929203,1.0,1.0,-5.069763625037524,353501.1462164827,1550791.7431585353,4.386949688159813,1550791.7431585353,4.386949688159813,0.762867693686351,0.09209531465826605,3.91177494571802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91177494571802,1.2787174313092726,1.2790474522019566,3.059139454846387,6481.9494181473865,15345.670353219688,6484.413361432867,0.0003268702173214197,23023.122336485118,2347.7051119888156,19382.345474264985,1976.4491925647378,0.8418643306059954,0.8418643306059954,35390.21637501097,35405.22815468563,0.9994700294013651,0.8,4271.224191454353,4273.035954225843,0.9994700294013651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604944233940605,4.9197163785281015,-2.4032872375297973,7.323003616057899,3.5,3.5,1.0,0.6,0.00025807399216727623,1.0000788837521706,0.0002580536359282129,198.12619167411768,0.0,4.036324774356315e-06,11.438944410525796,0.016093126853210248,8.791115579499934e-05,0.0001701628363722769,0.0006656387200133879,0.09209531466703455,0.09209531466703455,0.09209531466703455,0.09209793147024133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495230.6772180456,593.1983829694772,0.0,0.09209531466703455,0.09209531465826605,0.09209531465826605,0.375,0.375,0.5,8.286592923447541,0.01990144747571776,0.01990144747571776,1.0629719326971099e-11,1.6878120675301034e-05,0.01388513021441895,1.0629719326971099e-11,25996.823932139803,19832.137116281625,0.762867693686351,1.0333815615484137,0.6359844330307979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457179171166512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.41325150021,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7921853020129,261.7921853020129,-11.357814697987067,245.88786917694023,277.6965014270953,125024.77926389735,125097.38048413048,-72.60122023313582,0.0,nan,277.6965014270953,4.546501427095336,271.3347749770524,-1.8152250229475726,264.973048527054,-8.176951472945973,258.6113220769747,-14.538677923025261,252.24959562696074,-20.900404373039237,245.88786917694023,-27.26213082305975,1.0,1.0,26022.012520719443,26022.012520719443,276.9772302328585,3.8272302328585397,276.9772302328585,276.9772302328585,76150.38467409302,76153.01259990338,-2.627925810360466,0.0,8546.071908451686,8546.071908451686,0.886259440379737,3931.3338204466104,276.9772302328585,3.8272302328585397,1.0,0.002,0.18646152425633097,0.004920913956629123,0.00028886632899262284,0.0017111336713549646,0.1444331644963114,0.1444331644963114,0.0,3.4758741024321083e-13,1.0,1.0000284490552969,0.013885130203789231,0.09209531465826605,0.0,2.616824076997008e-06,3.348294290403677,0.0,1601783.4904989742,268.0663681228687,1.6878110045581707e-05,1.0,1279525.941325824,2618.4008280746007,,,,,,,,,,,,,,,,,,,3.0,15345.670353219688,1450.0,0.375,6.173730061729009,3.5
2183.0,-29.03350938877427,4.919644326057,34.95671648098369,25.683041160833113,6.31311950732392,-25.498846499133396,-39.03610068429259,2.7784566173364853,-5.083698161317159,-5.083713457981733,39.91312219673358,41223.14565546053,25758.646293899736,25758.646293899736,66981.79194936027,76162.9327791987,76152.75158304074,25758.646293899736,101911.39787694046,101911.39787694046,101911.39787694046,127908.19053096301,124181.84418222436,3726.346348738644,0.0,90061.30040242319,55121.73903599844,38821.73485158305,25996.792654022545,64818.5275056056,19832.11126897152,1450.0,0.0,0.8868072824729547,2.875813798900395,0.001494314320929203,1.0,1.0,-5.071163986140334,353500.2540831834,1550790.718011555,4.386957859573795,1550790.718011555,4.386957859573795,0.7628676172828901,0.09209532110119475,3.9117870527883913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117870527883913,1.2787182021774364,1.2790481972378231,3.0591470787913186,6481.965572371849,15345.68731701161,6484.410397241427,0.00032686656773784066,23023.058051747958,2347.6985567699426,19382.336614098407,1976.448289079187,0.8418662964117776,0.8418662964117776,35390.304002078155,35405.22815468563,0.999473122793533,0.8,4271.234767113039,4273.035954225843,0.999473122793533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560490337949301,4.919644326057,-2.4033539095932444,7.322998235650244,3.5,3.5,1.0,0.6,0.0002580536359282129,1.0000787082217042,0.0002580333265839371,198.12681674166515,0.0,4.0331041224201376e-06,11.42981708293867,0.016097159957332668,8.790452008921771e-05,0.00017014911583899522,0.0006655871083823736,0.09209532110845661,0.09209532110845661,0.09209532110845661,0.09209768729155761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495230.2183632439,593.1985318513512,0.0,0.09209532110845661,0.09209532110119475,0.09209532110119475,0.375,0.375,0.5,8.286663908913335,0.018453780290599298,0.018453780290599298,4.8260062612826005e-11,1.52966645714514e-05,0.012549471841396098,4.8260062612826005e-11,25996.792654022545,19832.11126897152,0.7628676172828901,1.0333741682664357,0.6359778174827482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457224589722775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.40412417262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7917525305975,261.7917525305975,-11.3582474694025,245.8871333367901,277.6963717244121,125027.6673273986,125100.02253593174,-72.35520853315109,0.0,nan,277.6963717244121,4.546371724412097,271.33452404688927,-1.815475953110706,264.97267636940074,-8.177323630599233,258.6108286917967,-14.539171308203265,252.24898101429596,-20.901018985704013,245.8871333367901,-27.262866663209877,1.0,1.0,26022.012520719443,26022.012520719443,276.97713498780877,3.8271349878087904,276.97713498780877,276.97713498780877,76150.11851298441,76152.75158304074,-2.6330700563266873,0.0,8546.071908451686,8546.071908451686,0.8862586751227497,3931.3459880523333,276.97713498780877,3.8271349878087904,1.0,0.002,0.1864591591547557,0.004920912868945732,0.000288862626263143,0.00171113737383349,0.14443131313157148,0.14443131313157148,0.0,9.663277122928804e-14,1.0,1.0000257125320917,0.012549471793136036,0.09209532110119475,0.0,2.3651017035106363e-06,3.026209510124416,0.0,1601783.4118251891,268.0663018386828,1.529661631138879e-05,1.0,1279526.163983758,2618.3999170309226,,,,,,,,,,,,,,,,,,,3.0,15345.68731701161,1450.0,0.375,6.173730061729009,3.5
2184.0,-29.03426989545913,4.919572429363489,34.95670488197876,25.68281596703457,6.3130270687259795,-25.49954019908766,-39.03677301770074,2.7782973717681116,-5.083764379120623,-5.083778095090825,39.91309821830741,41222.78193423438,25758.627600469856,25758.627600469856,66981.40953470423,76162.6591163322,76152.48773422091,25758.627600469856,101911.11533469077,101911.11533469077,101911.11533469077,127907.87667476361,124181.50202122274,3726.374653540866,0.0,90061.33474828488,55121.68280725153,38821.835490037054,25996.761340072848,64818.596830109906,19832.085382860765,1450.0,0.0,0.886807040204831,2.8758069697999002,0.001494314320929203,1.0,1.0,-5.072556069299253,353499.3628551765,1550789.6860125281,4.386966000410767,1550789.6860125281,4.386966000410767,0.7628675404382195,0.09209532634198128,3.9117999558270027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9117999558270027,1.2787189818984588,1.2790489511887697,3.0591553040209996,6481.983000646543,15345.704289486825,6484.4065796461555,0.00032686259710569673,23022.990890454366,2347.691708223947,19382.32520305067,1976.4471254761484,0.8418682566167732,0.8418682566167733,35390.39739004682,35405.22815468563,0.9994764195579325,0.8,4271.246038051501,4273.035954225843,0.9994764195579325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560486302619375,4.919572429363489,-2.4034204918788293,7.322992921242319,3.5,3.5,1.0,0.6,0.0002580333265839371,1.0000785344692267,0.0002580130636649286,198.12744042894784,0.0,4.0238257314797465e-06,11.403522123013602,0.016101183783064146,8.789788691363783e-05,0.00017013543967029927,0.0006655358053868843,0.09209532635303679,0.09209532635303679,0.09209532635303679,0.09209744342997057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.7948764756,593.1986691585987,0.0,0.09209532635303679,0.09209532634198128,0.09209532634198128,0.375,0.375,0.5,8.286727422149273,0.017030134382594042,0.017030134382594042,-5.343281372915953e-12,1.3715970226257923e-05,0.01122202579159648,-5.343281372915953e-12,25996.761340072848,19832.085382860765,0.7628675404382195,1.033367163289003,0.6359715259230255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457269907206904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.3778292127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79132090440345,261.79132090440345,-11.358679095596528,245.88639908514207,277.69624272367275,125030.53936072922,125102.7030971847,-72.16373645545079,0.0,nan,277.69624272367275,4.546242723672776,271.3342739959683,-1.81572600403166,264.9723052682998,-8.177694731700171,258.6103365405096,-14.539663459490384,252.24836781282784,-20.90163218717214,245.88639908514207,-27.263600914857903,1.0,1.0,26022.012520719443,26022.012520719443,276.9770394770044,3.827039477004405,276.9770394770044,276.9770394770044,76149.84777669256,76152.48773422091,-2.639957528343075,0.0,8546.071908451686,8546.071908451686,0.8862578595541902,3931.358955606138,276.9770394770044,3.827039477004405,1.0,0.002,0.1864570442280784,0.004920910680414271,0.0002888593111448998,0.001711140689392951,0.1444296555724499,0.1444296555724499,0.0,5.37851013726609e-13,1.0,1.000022992819236,0.01122202579693976,0.09209532634198128,0.0,2.1149272605058795e-06,2.7061052351680006,0.0,1601783.3332290626,268.06623562087935,1.3715975569539296e-05,1.0,1279526.386416105,2618.399006910701,,,,,,,,,,,,,,,,,,,3.0,15345.704289486825,1450.0,0.375,6.173730061729009,3.5
2185.0,-29.03502867031658,4.91950068795717,34.95669325085668,25.682590738311433,6.312934524443158,-25.500232350828544,-39.03744133478028,2.7781382045431595,-5.083830462415733,-5.083842599872962,39.91307409341788,41222.409557389336,25758.60896616259,25758.60896616259,66981.01852355193,76162.38622792845,76152.22147998224,25758.60896616259,101910.83044614483,101910.83044614483,101910.83044614483,127907.56046440556,124181.16086122306,3726.3996031824868,0.0,90061.36923708367,55121.61727989211,38821.94661910173,25996.73001826073,64818.676637362456,19832.059480466844,1450.0,0.0,0.8868067991408287,2.8758001547137533,0.001494314320929203,1.0,1.0,-5.073938877997421,353498.47345417534,1550788.6477119632,4.386974100789136,1550788.6477119632,4.386974100789136,0.7628674631977301,0.09209533038491881,3.9118128839645037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118128839645037,1.2787197611619106,1.279049704741364,3.0591635499634644,6482.00047280914,15345.721270356611,6484.402736262666,0.0003268586155826641,23022.92361842451,2347.6848483859944,19382.31371492022,1976.4459540128607,0.8418702175343697,0.8418702175343697,35390.49095961124,35405.22815468563,0.9994797227351725,0.8,4271.257330906648,4273.035954225843,0.9994797227351725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560482280052181,4.91950068795717,-2.4034869356853568,7.322987623642526,3.5,3.5,1.0,0.6,0.0002580130636649286,1.0000783561089042,0.0002579928483492069,198.12806269937667,0.0,4.0146402787720615e-06,11.377490550040022,0.016105198423342917,8.789129382120549e-05,0.00017012176984372313,0.0006654845311175201,0.09209533039128023,0.09209533039128023,0.09209533039128023,0.09209720014236221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.40657136665,593.1987949528144,0.0,0.09209533039128023,0.09209533038491881,0.09209533038491881,0.375,0.375,0.5,8.286783514454234,0.015627510446847737,0.015627510446847737,-9.038103598868474e-12,1.2137457247263228e-05,0.009903721875559768,-9.038103598868474e-12,25996.73001826073,19832.059480466844,0.7628674631977301,1.0333598585834607,0.6359649979899177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445731512464261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.35179763973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.790890363066,261.790890363066,-11.359109636933965,245.88566643137577,277.6961142947605,125033.40066169148,125105.38302382866,-71.9823621371658,0.0,nan,277.6961142947605,4.546114294760514,271.3340247220873,-1.8159752779126848,264.97193514944155,-8.178064850558428,258.60984557669445,-14.540154423305523,252.24775600403663,-20.902243995963346,245.88566643137577,-27.26433356862421,1.0,1.0,26022.012520719443,26022.012520719443,276.97694381706214,3.8269438170621584,276.97694381706214,276.97694381706214,76149.57778797013,76152.22147998224,-2.6436920121050207,0.0,8546.071908451686,8546.071908451686,0.8862570423987243,3931.371948384326,276.97694381706214,3.8269438170621584,1.0,0.002,0.18645517775207046,0.004920907405949997,0.00028885638100655783,0.0017111436190009846,0.1444281905032789,0.1444281905032789,0.0,7.542577673547157e-15,1.0,1.0000202918217853,0.009903721884597871,0.09209533038491881,0.0,1.8664759637414755e-06,2.388205659532874,0.0,1601783.2547909443,268.06616953758424,1.2137466285366827e-05,1.0,1279526.6083928326,2618.3980986552106,,,,,,,,,,,,,,,,,,,3.0,15345.721270356611,1450.0,0.375,6.173730061729009,3.5
2186.0,-29.035785825907823,4.919429102331002,34.95668158559256,25.6823654397391,6.312842033476011,-25.50092303996863,-39.038113214168675,2.777979247222709,-5.083896362530595,-5.083906925830514,39.913049845845514,41222.05903092767,25758.590272515903,25758.590272515903,66980.64930344357,76162.11415983485,76151.95336764646,25758.590272515903,101910.54364016236,101910.54364016236,101910.54364016236,127907.24235363115,124180.82112880424,3726.421224826922,0.0,90061.40415827121,55121.573248137975,38822.03434459248,25996.698713468795,64818.733058061276,19832.0335826888,1450.0,0.0,0.8868065594316198,2.875793358534831,0.001494314320929203,1.0,1.0,-5.075310682028373,353497.58652069775,1550787.6041301894,4.386982155645888,1550787.6041301894,4.386982155645888,0.7628673856351574,0.09209533323096265,3.9118258753875015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118258753875015,1.278720539355681,1.279050457284844,3.0591718479462164,6482.01805523886,15345.738260570452,6484.398822863302,0.00032685460645538316,23022.856084909406,2347.6779618839673,19382.302017507634,1976.4447612087345,0.8418721789349144,0.8418721789349144,35390.58498715276,35405.22815468563,0.9994830420820433,0.8,4271.26867903478,4273.035954225843,0.9994830420820433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560478244675455,4.919429102331002,-2.4035532068419623,7.322982309172964,3.5,3.5,1.0,0.6,0.0002579928483492069,1.0000781893696953,0.00025797267762814454,198.12868364524041,0.0,4.00522134080272e-06,11.350797279834907,0.01610920364468372,8.788466604652898e-05,0.0001701081823026779,0.0006654335891467496,0.0920953332423822,0.0920953332423822,0.0920953332423822,0.09209695760107271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.05327084195,593.1989092930947,0.0,0.0920953332423822,0.09209533323096265,0.09209533323096265,0.375,0.375,0.5,8.286832246283375,0.014243852835022608,0.014243852835022608,-3.637978807091713e-12,1.0563299895238742e-05,0.008596243802116987,-3.637978807091713e-12,25996.698713468795,19832.0335826888,0.7628673856351574,1.0333532629131421,0.6359590366260796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457360239377042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.32510436952,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79046086138334,261.79046086138334,-11.35953913861664,245.88493536513056,277.6959863576426,125036.25468310443,125108.06322657967,-71.80854347525218,0.0,nan,277.6959863576426,4.545986357642619,271.333776159143,-1.816223840856992,264.97156596066225,-8.17843403933773,258.6093557620994,-14.540644237900551,252.24714556362235,-20.902854436377623,245.88493536513056,-27.265064634869418,1.0,1.0,26022.012520719443,26022.012520719443,276.9768481185233,3.826848118523344,276.9768481185233,276.9768481185233,76149.30857594355,76151.95336764646,-2.6447917029145174,0.0,8546.071908451686,8546.071908451686,0.8862562212426663,3931.385004764439,276.9768481185233,3.826848118523344,1.0,0.002,0.1864535576875995,0.004920903069072255,0.00028885383271672917,0.0017111461679033514,0.14442691635836458,0.14442691635836458,0.0,6.200803759348616e-13,1.0,1.0000176129898393,0.008596243805754966,0.09209533323096265,0.0,1.6200651430714792e-06,2.0729168165093164,0.0,1601783.1765701538,268.0661036374694,1.056330353321755e-05,1.0,1279526.8297540655,2618.397192918531,,,,,,,,,,,,,,,,,,,3.0,15345.738260570452,1450.0,0.375,6.173730061729009,3.5
2187.0,-29.03654059436409,4.9193574646162785,34.95666977819412,25.68209037361669,6.312700470575013,-25.501616487878596,-39.038781670946605,2.7777763639517703,-5.08397225678533,-5.0839809914384615,39.91302241343574,41221.728159637,25758.596524340956,25758.596524340956,66980.32468397796,76161.88216972927,76151.60721081469,25758.596524340956,101910.20373515565,101910.20373515565,101910.20373515565,127906.86658311366,124180.42755567971,3726.439027433958,0.0,90061.46676948846,55121.53625676327,38822.145014139096,25996.66284795801,64818.80786209711,19832.00393607733,1450.0,0.0,0.8868062816642276,2.8757855335815306,0.001494314320929203,1.0,1.0,-5.076894727164131,353496.56529789895,1550786.4234801899,4.386991489360893,1550786.4234801899,4.386991489360893,0.762867297701447,0.09209533532407736,3.9118410742691303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118410742691303,1.2787215210230185,1.27905141341138,3.059181385435299,6482.038264033759,15345.755257931096,6484.393145226108,0.0003268499352554653,23022.782638559802,2347.6704724406195,19382.285046670113,1976.4430306649176,0.8418741275091401,0.8418741275091401,35390.69499145666,35405.22815468563,0.9994869254411013,0.8,4271.281955388871,4273.035954225843,0.9994869254411013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560479594249978,4.9193574646162785,-2.4036266219056697,7.322984086521949,3.5,3.5,1.0,0.6,0.00025797267762814454,1.0000779433279003,0.0002579525719462466,198.12930263678052,0.0,3.996398412254936e-06,11.325793100330488,0.016113200043095972,8.787807249267037e-05,0.00017009460513547417,0.0006653830628805368,0.09209533532939035,0.09209533532939035,0.09209533532939035,0.09209667816110496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.7253756158,593.1990151669471,0.0,0.09209533532939035,0.09209533532407736,0.09209533532407736,0.375,0.375,0.5,8.286872531598853,0.012838353766881028,0.012838353766881028,-4.661160346586257e-12,8.734653135888948e-06,0.007086264274335008,-4.661160346586257e-12,25996.66284795801,19832.00393607733,0.762867297701447,1.033347062267475,0.6359531981417613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457405258101013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.30010019002,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.790027966252,261.790027966252,-11.359972033747965,245.88420556400365,277.69585036850714,125038.6266387806,125111.00253522364,-72.37589644302878,0.0,nan,277.69585036850714,4.5458503685071605,271.33352140760036,-1.8164785923996192,264.97119244672297,-8.17880755327701,258.6088634857801,-14.541136514219886,252.24653452489798,-20.903465475101996,245.88420556400365,-27.265794435996327,1.0,1.0,26022.012520719443,26022.012520719443,276.97673354812724,3.8267335481272653,276.97673354812724,276.97673354812724,76148.96269620344,76151.60721081469,-2.6445146112528164,0.0,8546.071908451686,8546.071908451686,0.8862552605579482,3931.400279640476,276.97673354812724,3.8267335481272653,1.0,0.002,0.18645222219726074,0.0049208957117292985,0.0002888517194626221,0.0017111482807715133,0.14442585973131103,0.14442585973131103,0.0,2.3413519387172066e-13,1.0,1.0000145192435577,0.007086264278996168,0.09209533532407736,0.0,1.335490641503926e-06,1.7087964470764734,0.0,1601783.0864634968,268.06602774321465,8.734657797049294e-06,1.0,1279527.084631727,2618.396150044315,,,,,,,,,,,,,,,,,,,3.0,15345.755257931096,1450.0,0.375,6.173730061729009,3.5
2188.0,-29.037293728850397,4.919285931232475,34.95665791222664,25.681847193650924,6.312586790186473,-25.502305676960237,-39.0394494990818,2.777598738225469,-5.084040555042918,-5.084047663239128,39.912997108416285,41221.378725730065,25758.584005764373,25758.584005764373,66979.96273149444,76161.6238577216,76151.31673904575,25758.584005764373,101909.90074481012,101909.90074481012,101909.90074481012,127906.53108261012,124180.07766433555,3726.453418274572,0.0,90061.50567376344,55121.483540326015,38822.24681493048,25996.630337799998,64818.87715273048,19831.977032475388,1450.0,0.0,0.8868060338398214,2.875778489521612,0.001494314320929203,1.0,1.0,-5.0782965924863674,353495.6460242472,1550785.334389034,4.386999816916164,1550785.334389034,4.386999816916164,0.7628672168192125,0.09209533583436036,3.9118541032710716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118541032710716,1.2787223855079008,1.2790522524083634,3.059189506342541,6482.055471261723,15345.77227787549,6484.389497801717,0.00032684602140043193,23022.715903043136,2347.6636673117873,19382.274144274525,1976.4419189299633,0.8418760942844532,0.8418760942844533,35390.7892908459,35405.22815468563,0.999490254389503,0.8,4271.293336326143,4273.035954225843,0.999490254389503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604768918787695,4.919285931232475,-2.403694596348015,7.32298052758049,3.5,3.5,1.0,0.6,0.0002579525719462466,1.0000777750630983,0.00025793251122891065,198.1299202916466,0.0,3.983524733478865e-06,11.289309094679103,0.01611718356782945,8.787148559617525e-05,0.00017008108635007134,0.000665332395527328,0.09209533583537285,0.09209533583537285,0.09209533583537285,0.09209642683893471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.4443397246,593.1991058215003,0.0,0.09209533583537285,0.09209533583436036,0.09209533583436036,0.375,0.375,0.5,8.286905261769219,0.011444316254937803,0.011444316254937803,4.718003765447065e-11,7.108196200533712e-06,0.005751070752751275,4.718003765447065e-11,25996.630337799998,19831.977032475388,0.7628672168192125,1.0333403735716042,0.6359471273870042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457450135156713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.26361618437,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78959497795984,261.78959497795984,-11.36040502204014,245.88347733365444,277.6957126222714,125041.29799633632,125113.68946545596,-72.39146911961784,0.0,nan,277.6957126222714,4.545712622271424,271.3332655645393,-1.8167344354606598,264.9708185068352,-8.179181493164776,258.60837144908436,-14.541628550915618,252.24592439137433,-20.904075608625647,245.88347733365444,-27.266522666345537,1.0,1.0,26022.012520719443,26022.012520719443,276.9766328874049,3.8266328874049123,276.9766328874049,276.9766328874049,76148.648992202,76151.31673904575,-2.6677468437555945,0.0,8546.071908451686,8546.071908451686,0.886254437025585,3931.413373787427,276.9766328874049,3.8266328874049123,1.0,0.002,0.1864511383403257,0.0049208885621997624,0.0002888500004631313,0.0017111499995801666,0.14442500023156565,0.14442500023156565,0.0,4.3297830598643117e-14,1.0,1.0000117835937705,0.005751070705571237,0.09209533583436036,0.0,1.0838569823561351e-06,1.3868246134649957,0.0,1601783.0054033375,268.06595944495706,7.108149020496057e-06,1.0,1279527.3140652345,2618.395211279577,,,,,,,,,,,,,,,,,,,3.0,15345.77227787549,1450.0,0.375,6.173730061729009,3.5
2189.0,-29.038045220448055,4.919214577132042,34.95664602090133,25.681653117667906,6.312528171245394,-25.502987881279587,-39.040112507622666,2.777470831778749,-5.084105091422828,-5.084110661832917,39.912972644589985,41221.01112063118,25758.562490334767,25758.562490334767,66979.57361096595,76161.33158314337,76151.049630087,25758.562490334767,101909.61212042176,101909.61212042176,101909.61212042176,127906.21153554786,124179.74693851848,3726.464597029379,0.0,90061.52971209529,55121.43174559763,38822.33107388629,25996.599415126104,64818.9304890124,19831.95141514632,1450.0,0.0,0.8868058016715865,2.8757718335624856,0.001494314320929203,1.0,1.0,-5.079615227404588,353494.77739758627,1550784.281502716,4.387007618385553,1550784.281502716,4.387007618385553,0.7628671388307469,0.09209533481084564,3.9118665941536124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118665941536124,1.2787230194887704,1.279052860899342,3.059197757867505,6482.072955252966,15345.789305394803,6484.385667492368,0.00032684203791603526,23022.648534767166,2347.6567976594624,19382.26269522356,1976.440751451674,0.8418780604652781,0.8418780604652781,35390.87969545492,35405.22815468563,0.9994934458468117,0.8,4271.304247204702,4273.035954225843,0.9994934458468117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560472247366901,4.919214577132042,-2.4037598337662573,7.322974410898299,3.5,3.5,1.0,0.6,0.00025793251122891065,1.000077605874152,0.0002579124957042268,198.13053660250262,0.0,3.9746283267618245e-06,11.26409667804301,0.016121158196156213,8.786494668747434e-05,0.00017006756454143631,0.0006652816244787081,0.09209533481533567,0.09209533481533567,0.09209533481533567,0.09209618957168199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.2016630465,593.1991839728485,0.0,0.09209533481533567,0.09209533481084564,0.09209533481084564,0.375,0.375,0.5,8.286930904444242,0.010076667859891586,0.010076667859891586,1.9610979506978765e-11,5.570410110067314e-06,0.004495434428349654,1.9610979506978765e-11,25996.599415126104,19831.95141514632,0.7628671388307469,1.0333335200944083,0.6359409328362591,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457494915323743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.23840376773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78916706840664,261.78916706840664,-11.360832931593336,245.88275117283786,277.6955829639801,125044.57351651129,125116.11587095897,-71.54235444769668,0.0,nan,277.6955829639801,4.5455829639801095,271.33301660575444,-1.8169833942455398,264.970450247537,-8.179549752463004,258.6078838892685,-14.542116110731456,252.24531753106206,-20.90468246893792,245.88275117283786,-27.26724882716212,1.0,1.0,26022.012520719443,26022.012520719443,276.97653863363774,3.8265386336377674,276.97653863363774,276.97653863363774,76148.47649947168,76151.049630087,-2.5731306153174955,0.0,8546.071908451686,8546.071908451686,0.8862536475060275,3931.4259271243805,276.97653863363774,3.8265386336377674,1.0,0.002,0.18645029112322453,0.004920881018885882,0.00028884865026393777,0.0017111513497962228,0.14442432513196887,0.14442432513196887,0.0,6.016064382774466e-14,1.0,1.0000092109331313,0.004495434408738674,0.09209533481084564,0.0,8.472170995177823e-07,1.084037603447131,0.0,1601782.9288066956,268.06589490857715,5.570390499087807e-06,1.0,1279527.5308585507,2618.394324234675,,,,,,,,,,,,,,,,,,,3.0,15345.789305394803,1450.0,0.375,6.173730061729009,3.5
