time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2190.0,-29.038795528021634,4.919143422401963,34.95663411060899,25.681441195216053,6.31244874591833,-25.50367110058648,-39.0407718490809,2.7773243183226155,-5.0841684665796265,-5.084172525327898,39.91294831453385,41220.634291358605,25758.538565404393,25758.538565404393,66979.172856763,76161.05197953492,76150.78719169709,25758.538565404393,101909.32575710148,101909.32575710148,101909.32575710148,127905.8946936685,124179.422048745,3726.4726449234995,0.0,90061.55794427644,55121.36238695836,38822.4395081312,25996.568936567008,64819.00844469821,19831.92615059301,1450.0,0.0,0.8868055747984882,2.8757652975637225,0.001494314320929203,1.0,1.0,-5.080905145754059,353493.9244233726,1550783.2343739145,4.3870152419269655,1550783.2343739145,4.3870152419269655,0.7628670613796749,0.09209533254430464,3.9118791323698425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118791323698425,1.278723739607389,1.2790535556080531,3.0592058403255424,6482.090081011678,15345.806340722169,6484.382081737838,0.000326838144918773,23022.581960428965,2347.650008966259,19382.25197716331,1976.4396585136933,0.8418800293762608,0.8418800293762608,35390.97044259045,35405.22815468563,0.9994966493980175,0.8,4271.315199422582,4273.035954225843,0.9994966493980175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56046708271878,4.919143422401963,-2.4038241868103722,7.322967609212336,3.5,3.5,1.0,0.6,0.0002579124957042268,1.0000774840709232,0.00025789251314244793,198.13115194565216,0.0,3.965686645991867e-06,11.23875595474095,0.016125123882802204,8.785844439127436e-05,0.00017005405131295244,0.0006652308947060891,0.09209533254930229,0.09209533254930229,0.09209533254930229,0.09209595669616075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.99309689,593.1992509754022,0.0,0.09209533254930229,0.09209533254430464,0.09209533254430464,0.375,0.375,0.5,8.286949628660077,0.008736539409255784,0.008736539409255784,-5.4569682106375694e-12,4.058748288571223e-06,0.003267379573856033,-5.4569682106375694e-12,25996.568936567008,19831.92615059301,0.7628670613796749,1.0333260946734135,0.6359343544498511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457539598070095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.21306304443,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78874153034036,261.78874153034036,-11.361258469659617,245.88202672063002,277.69545634004936,125047.54644344425,125118.69231092495,-71.1458674806932,0.0,nan,277.69545634004936,4.545456340049384,271.3327704161746,-1.8172295838253945,264.9700844922802,-8.179915507719784,258.6073985683905,-14.542601431609455,252.2447126445174,-20.905287355482585,245.88202672063002,-27.267973279369954,1.0,1.0,26022.012520719443,26022.012520719443,276.9764460614859,3.8264460614859104,276.9764460614859,276.9764460614859,76148.23662829737,76150.78719169709,-2.5505633997236146,0.0,8546.071908451686,8546.071908451686,0.8862528549941773,3931.438528031692,276.9764460614859,3.8264460614859104,1.0,0.002,0.18644967534745469,0.004920872648209909,0.0002888476592929019,0.0017111523407196663,0.14442382964645095,0.14442382964645095,0.0,1.2568071583451967e-14,1.0,1.0000066947707122,0.003267379579313001,0.09209533254430464,0.0,6.157755066434397e-07,0.7879018446693046,0.0,1601782.8535859522,268.06583153342035,4.058753745539434e-06,1.0,1279527.7437456334,2618.393453173179,,,,,,,,,,,,,,,,,,,3.0,15345.806340722169,1450.0,0.375,6.173730061729009,3.5
2191.0,-29.03954319528234,4.919072469656107,34.956622180149886,25.68122511673721,6.312361487141185,-25.504352727070415,-39.04143098099155,2.777171018477628,-5.084231510086511,-5.08423406516634,39.91292391193774,41220.26128474657,25758.514327167803,25758.514327167803,66978.77561191437,76160.7749444636,76150.52385447804,25758.514327167803,101909.03818164585,101909.03818164585,101909.03818164585,127905.57672554752,124179.0991274966,3726.477598050909,0.0,90061.58248601136,55121.29015925515,38822.547029729125,25996.538543901675,64819.0855736308,19831.90094741329,1450.0,0.0,0.8868053498360953,2.875758795774464,0.001494314320929203,1.0,1.0,-5.082182217218019,353493.07591381477,1550782.1841236285,4.387022801266198,1550782.1841236285,4.387022801266198,0.7628669837687103,0.09209532914587834,3.9118910671419496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9118910671419496,1.278724491109073,1.2790542817500474,3.0592133757828153,6482.106047741409,15345.823374719763,6484.379275223931,0.0003268345441013143,23022.5179945542,2347.643486262302,19382.243588305428,1976.4388030882542,0.8418820040835736,0.8418820040835737,35391.05682215867,35405.22815468563,0.999499698767471,0.8,4271.325624521359,4273.035954225843,0.999499698767471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5604618504375924,4.919072469656107,-2.4038882487995576,7.322960718455665,3.5,3.5,1.0,0.6,0.00025789251314244793,1.0000772118677317,0.00025787260231718617,198.13176512673667,0.0,3.959167984073692e-06,11.220282066864844,0.016129083050786277,8.785194460608618e-05,0.00017004056853636175,0.000665180181109132,0.09209532915985705,0.09209532915985705,0.09209532915985705,0.09209572511472951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.81727904605,593.1993072644314,0.0,0.09209532915985705,0.09209532914587834,0.09209532914587834,0.375,0.375,0.5,8.286961509172102,0.00742121675892804,0.00742121675892804,4.206412995699793e-12,2.5550798454787582e-06,0.0020518479483371266,4.206412995699793e-12,25996.538543901675,19831.90094741329,0.7628669837687103,1.0333187365907883,0.635927843164691,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44575842106778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.194589156556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78831746044074,261.78831746044074,-11.36168253955924,245.88130405122314,277.69533086965697,125050.38752121168,125121.28792051812,-70.90039930643795,0.0,nan,277.69533086965697,4.545330869656993,271.33252550598735,-1.8174744940126288,264.96972014228953,-8.180279857710445,258.60691477857995,-14.543085221420029,252.2441094149074,-20.90589058509258,245.88130405122314,-27.268695948776838,1.0,1.0,26022.012520719443,26022.012520719443,276.97635370781603,3.826353707816054,276.97635370781603,276.97635370781603,76147.97304355235,76150.52385447804,-2.5508109256916214,0.0,8546.071908451686,8546.071908451686,0.8862521006242339,3931.4505224776594,276.97635370781603,3.826353707816054,1.0,0.002,0.18644928865431223,0.004920863318008183,0.0002888470234103273,0.001711152977565598,0.14442351170516365,0.14442351170516365,0.0,9.75925069923722e-13,1.0,1.0000042042542607,0.0020518479441307136,0.09209532914587834,0.0,3.866942921140144e-07,0.4947861569994126,0.0,1601782.7787588672,268.06576848991347,2.5550756390657625e-06,1.0,1279527.9555187435,2618.3925866700815,,,,,,,,,,,,,,,,,,,3.0,15345.823374719763,1450.0,0.375,6.173730061729009,3.5
2192.0,-29.04028929922049,4.91900172163776,34.9566102285027,25.681003869418078,6.312274593429299,-25.505032909931572,-39.04208983350543,2.7770182038164983,-5.084294212787597,-5.084295272418572,39.912899439530115,41219.90971451719,25758.48975969505,25758.48975969505,66978.39947421224,76160.50543965475,76150.25970527902,25758.48975969505,101908.74946497407,101908.74946497407,101908.74946497407,127905.2577061994,124178.77821710194,3726.4794890974545,0.0,90061.61941151014,55121.244542122455,38822.638743764095,25996.50824122532,64819.14698498942,19831.87580896485,1450.0,0.0,0.8868051268196948,2.8757523291311724,0.001494314320929203,1.0,1.0,-5.083446391315476,353492.23199124227,1550781.1308696112,4.387030295217439,1550781.1308696112,4.387030295217439,0.7628669060068389,0.09209532464223102,3.911904499692135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911904499692135,1.278725240215684,1.279055005588057,3.0592220882668353,6482.124508449579,15345.840436601371,6484.374803110156,0.00032683031509434077,23022.44837996376,2347.6363875496486,19382.23022085808,1976.4374399879757,0.8418839691145217,0.8418839691145217,35391.15404204041,35405.22815468563,0.9995031308236387,0.8,4271.337357931135,4273.035954225843,0.9995031308236387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560456547084565,4.91900172163776,-2.4039520124617577,7.322953734099517,3.5,3.5,1.0,0.6,0.00025787260231718617,1.0000770508860906,0.00025785273453550933,198.13237702899562,0.0,3.944966954242122e-06,11.180036348322174,0.016133028017740518,8.784544802017925e-05,0.00017002715429700692,0.0006651299899643103,0.0920953246552052,0.0920953246552052,0.0920953246552052,0.09209549486104077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.6738798,593.1993529479025,0.0,0.0920953246552052,0.09209532464223102,0.09209532464223102,0.375,0.375,0.5,8.286966616885675,0.006128248477637044,0.006128248477637044,-6.821210263296962e-12,1.0596309607535659e-06,0.0008488811030815668,-6.821210263296962e-12,25996.50824122532,19831.87580896485,0.7628669060068389,1.0333119547179919,0.6359218168061167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457628666555256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.15434343801,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7878947671138,261.7878947671138,-11.362105232886165,245.8805831138179,277.6952064204082,125053.26460632695,125123.9348587377,-70.67025241077987,0.0,nan,277.6952064204082,4.545206420408249,271.3322817591093,-1.817718240890656,264.96935709777483,-8.180642902225145,258.6064324364393,-14.543567563560657,252.2435077751332,-20.90649222486678,245.8805831138179,-27.269416886182086,1.0,1.0,26022.012520719443,26022.012520719443,276.97626159172034,3.8262615917203675,276.97626159172034,276.97626159172034,76147.71164005231,76150.25970527902,-2.548065226714243,0.0,8546.071908451686,8546.071908451686,0.8862512515826485,3931.4640221905956,276.97626159172034,3.8262615917203675,1.0,0.002,0.18644912867414185,0.0049208530343374185,0.0002888467389503191,0.0017111532618781526,0.14442336947515955,0.14442336947515955,0.0,8.284718397422175e-13,1.0,1.000001739469438,0.0008488811099027771,0.09209532464223102,0.0,1.5998130012049595e-07,0.204700579561046,0.0,1601782.7043364008,268.0657057872124,1.0596377819638292e-06,1.0,1279528.1661473438,2618.391724850318,,,,,,,,,,,,,,,,,,,3.0,15345.840436601371,1450.0,0.375,6.173730061729009,3.5
2193.0,-29.04103473450866,4.918931174324682,34.956598250993004,25.680783111043297,6.31218314192964,-25.50571294685516,-39.04274868601931,2.776861353945095,-5.084356466431586,-5.084356466434942,39.91287478984566,41219.54862656638,25758.46567495603,25758.46567495603,66978.0143015224,76160.23310390706,76149.9922537188,25758.46567495603,101908.45792867482,101908.45792867482,101908.45792867482,127904.9356858756,124178.45735492578,3726.47833094982,0.0,90061.64733972844,55121.183505235145,38822.737593881444,25996.477757200766,64819.21535108221,19831.850519190775,1450.0,0.0,0.88680490451269,2.8757458589661744,0.001494314320929203,1.0,1.0,-5.084356466431586,353491.3882530402,1550780.069986298,4.387037765333624,1550780.069986298,4.387037765333624,0.7628668277454452,0.09209531903689856,3.911916774446042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911916774446042,1.2787260079350133,1.279055748098599,3.0592298507819597,6482.140956287651,15345.8575048793,6484.371688485402,0.0003268265937563514,23022.38327973679,2347.629749173958,19382.22091103626,1976.4364906503506,0.841885945322419,0.841885945322419,35391.24288215807,35405.22815468563,0.9995062670594443,0.8,4271.348079992161,4273.035954225843,0.9995062670594443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560451347938727,4.918931174324682,-2.4040157126564208,7.322946886981104,3.5,3.5,1.0,0.6,0.00025785273453550933,1.0000769822996303,0.0002578328859670273,198.1329883861621,0.0,3.936450809925396e-06,11.155901595328572,0.016136964468550445,8.783895187826465e-05,0.00017001378265724468,0.0006650797682638991,0.09209531904334829,0.09209531904334829,0.09209531904334829,0.09209526456834535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.5622299304,593.1993882393525,0.0,0.09209531904334829,0.09209531903689856,0.09209531903689856,0.375,0.375,0.5,8.286964982398823,0.004854372251202221,0.004854372251202221,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,25996.477757200766,19831.850519190775,0.7628668277454452,1.0333049226027717,0.6359155753939281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445767302973751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.13020868502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7874728464919,261.7874728464919,-11.362527153508097,245.87986366753904,277.69508202543875,125056.0357137641,125126.5767752819,-70.54106151781252,0.0,nan,277.69508202543875,4.545082025438774,271.33203835388315,-1.817961646116828,264.9689946822837,-8.181005317716256,258.6059510106888,-14.544048989311193,252.2429073391176,-20.90709266088237,245.87986366753904,-27.270136332460936,1.0,1.0,26022.012520719443,26022.012520719443,276.9761691024419,3.826169102441895,276.9761691024419,276.9761691024419,76147.43698842397,76149.9922537188,-2.555265294824494,0.0,8546.071908451686,8546.071908451686,0.8862504757223446,3931.4763583182726,276.9761691024419,3.826169102441895,1.0,0.002,0.1864491944388951,0.004920841745392451,0.0002888468042220098,0.001711153195779086,0.14442340211100488,0.14442340211100488,0.0,1.0959115559483479e-15,0.9999992859040504,0.9999992859040504,0.0,0.09209525327200427,6.576489430085084e-08,0.0,0.0,0.0,1601782.6308528315,268.0656435335684,0.0,1.0,1279528.3767302483,2618.390863217925,,,,,,,,,,,,,,,,,,,3.0,15345.8575048793,1450.0,0.375,6.173730061729009,3.5
2194.0,-29.04177795419153,4.91886062773088,34.956586143881566,25.680511991400294,6.312048273529059,-25.506395331428642,-39.043411624710984,2.7766656506223755,-5.084426980003684,-5.084426979999353,39.91284709463585,41219.252074898424,25758.46558990535,25758.46558990535,66977.71766480377,76160.0047456224,76149.64982566366,25758.46558990535,101908.115415569,101908.115415569,101908.115415569,127904.55844601797,124178.08479983828,3726.4736461796892,0.0,90061.71430107695,55121.18160346804,38822.814108454346,25996.443030448958,64819.257138903304,19831.82173492238,1450.0,0.0,0.8868046457815996,2.8757383849765557,0.001494314320929203,1.0,1.0,-5.084426980003684,353490.41601934936,1550778.8780297805,4.387046459400738,1550778.8780297805,4.387046459400738,0.7628667395648661,0.09209531273685213,3.9119327067740834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119327067740834,1.2787269556742573,1.2790566707000117,3.0592400429311106,6482.162552228678,15345.874561682387,6484.365103523949,0.00032682157399140744,23022.306632504675,2347.6219333314307,19382.201228145812,1976.4344835540999,0.841887893230495,0.841887893230495,35391.35819435805,35405.22815468563,0.9995103378162228,0.8,4271.361996953078,4273.035954225843,0.9995103378162228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560451329578932,4.91886062773088,-2.404086235070925,7.322946862801805,3.5,3.5,1.0,0.6,0.0002578328859670273,1.000076753947783,0.00025781309779398143,198.1335979295059,0.0,3.932656188537309e-06,11.145147638314734,0.01614089712473898,8.783241589563105e-05,0.0001700004700713962,0.0006650303990392635,0.09209531273816202,0.09209531273816202,0.09209531273816202,0.09209499834579662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.47352396767,593.1994158762827,0.0,0.09209531273816202,0.09209531273685213,0.09209531273685213,0.375,0.375,0.5,8.286955550001393,0.0035600300301439347,0.0035600300301439347,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,25996.443030448958,19831.82173492238,0.7628667395648661,1.0332996800823409,0.6359105903754549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457717353420447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.119454728,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7870478125289,261.7870478125289,-11.36295218747108,245.8791454292936,277.69495019575436,125058.43747604164,125129.49905981646,-71.06158377483257,0.0,nan,277.69495019575436,4.544950195754382,271.3317892424953,-1.818210757504687,264.9686282891656,-8.181371710834355,258.6054673358764,-14.544532664123551,252.24230638258788,-20.907693617412093,245.8791454292936,-27.270854570706376,1.0,1.0,26022.012520719443,26022.012520719443,276.976058520404,3.8260585204040467,276.976058520404,276.976058520404,76147.1012339518,76149.64982566366,-2.54859171184944,0.0,8546.071908451686,8546.071908451686,0.8862494686741618,3931.492370307954,276.976058520404,3.8260585204040467,1.0,0.002,0.18644952298064943,0.004920827613210714,0.0002888472710116744,0.0017111527287545368,0.14442363550583717,0.14442363550583717,0.0,-2.337886828573943e-13,0.9999964325855475,0.9999964325855475,0.0,0.09209498419470247,3.2854214966587136e-07,0.0,0.0,0.0,1601782.5496312585,268.0655730199963,0.0,1.0,1279528.6193838737,2618.389870363748,,,,,,,,,,,,,,,,,,,3.0,15345.874561682387,1450.0,0.375,6.173730061729009,3.5
2195.0,-29.042513079855087,4.918790315301985,34.95657403022868,25.680205458216392,6.311869130054667,-25.507074858857468,-39.04406656567005,2.7764309093892026,-5.084486381708643,-5.084486381629333,39.91282269185875,41218.952940609335,25758.43749459814,25758.43749459814,66977.39043520748,76159.80281933902,76149.39168722331,25758.43749459814,101907.82918182145,101907.82918182145,101907.82918182145,127904.2425632198,124177.77652580035,3726.466037419446,0.0,90061.78558633775,55121.15327255561,38822.92479309126,25996.413381398343,64819.3381744896,19831.797106805287,1450.0,0.0,0.8868044317061493,2.8757320887859783,0.001494314320929203,1.0,1.0,-5.084486381708643,353489.5969965364,1550777.8277727673,4.387053652919699,1550777.8277727673,4.387053652919699,0.7628666622525656,0.09209530481340085,3.9119482119182876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119482119182876,1.2787280842044033,1.279057774216135,3.059249468468675,6482.182523811743,15345.89163802359,6484.359620655623,0.00032681696425375547,23022.233605228244,2347.614486621654,19382.18483948547,1976.432812375834,0.8418898518640635,0.8418898518640635,35391.47041467184,35405.22815468563,0.9995142994262716,0.8,4271.3755407560875,4273.035954225843,0.9995142994262716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560445264676201,4.918790315301985,-2.40414856020566,7.322938875507645,3.5,3.5,1.0,0.6,0.00025781309779398143,1.000075918486489,0.00025779352649962296,198.13420083784337,0.0,3.9207019220251505e-06,11.111269247019276,0.016144817826661006,8.782595920484834e-05,0.0001699871385891331,0.0006649808828528653,0.0920953048021336,0.0920953048021336,0.0920953048021336,0.09209477447967147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.4321180719,593.1994282075782,0.0,0.0920953048021336,0.09209530481340085,0.09209530481340085,0.375,0.375,0.5,8.286939639636378,0.0022928745384547256,0.0022928745384547256,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,-7.929656931082718e-11,25996.413381398343,19831.797106805287,0.7628666622525656,1.0332933399429123,0.6359051804825667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457761545620402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.08557633671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.786616942094,261.786616942094,-11.363383057905992,245.87842917500063,277.6948047091793,125060.4126547792,125132.45004080462,-72.03738602538583,0.0,nan,277.6948047091793,4.5448047091793455,271.3315296023759,-1.8184703976240826,264.9682544955081,-8.181745504491857,258.60497938866484,-14.545020611335133,252.24170428183504,-20.908295718164936,245.87842917500063,-27.271570824999344,1.0,1.0,26022.012520719443,26022.012520719443,276.9759689132664,3.825968913266422,276.9759689132664,276.9759689132664,76146.56300633981,76149.39168722331,-2.8286808834964177,0.0,8546.071908451686,8546.071908451686,0.8862484886266659,3931.507952977879,276.9759689132664,3.825968913266422,1.0,0.002,0.186450066427989,0.004920814519897236,0.0002888480773805155,0.0017111519221530756,0.14442403869025774,0.14442403869025774,0.0,-4.664090294537182e-13,0.9999940990725877,0.9999940990725877,0.0,0.09209476136569214,5.434477087139502e-07,0.0,0.0,0.0,1601782.4812089154,268.06551361829133,0.0,1.0,1279528.8237989019,2618.389033969014,,,,,,,,,,,,,,,,,,,3.0,15345.89163802359,1450.0,0.375,6.173730061729009,3.5
2196.0,-29.04325247086392,4.91872017415589,34.9565618714242,25.680069985706382,6.311863598371059,-25.50774086394023,-39.044711902365066,2.77635199136336,-5.0845485391471925,-5.084548539114765,39.91279716128769,41218.52957860185,25758.416936671932,25758.416936671932,66976.94651527378,76159.46651480708,76149.1069208798,25758.416936671932,101907.52385755173,101907.52385755173,101907.52385755173,127903.90621604484,124177.4508513042,3726.4553647406483,0.0,90061.76973269573,55121.051607328525,38823.02013929689,25996.38235849311,64819.40249779,19831.771337678943,1450.0,0.0,0.886804207683263,2.875725500517427,0.001494314320929203,1.0,1.0,-5.0845485391471925,353488.7399796334,1550776.7289799715,4.387061180702166,1550776.7289799715,4.387061180702166,0.7628665813649196,0.09209529576077345,3.9119573249843045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119573249843045,1.278728490157161,1.2790581552458835,3.0592556239233466,6482.195566481558,15345.908851740991,6484.358865174455,0.0003268141050732866,23022.175921373855,2347.6086045054994,19382.182581301702,1976.4325821051739,0.8418918631973109,0.8418918631973109,35391.53637152275,35405.22815468563,0.9995166278415015,0.8,4271.383501049243,4273.035954225843,0.9995166278415015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560440826859526,4.91872017415589,-2.4042128568809074,7.322933031036797,3.5,3.5,1.0,0.6,0.00025779352649962296,1.0000763594567144,0.0002577738430290141,198.13480724759873,0.0,3.87774276707838e-06,10.98952300190013,0.016148695569428086,8.781959762609905e-05,0.0001699739288735239,0.000664930756113143,0.09209529576576732,0.09209529576576732,0.09209529576576732,0.09209454022686388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.4179140947,593.1994315869176,0.0,0.09209529576576732,0.09209529576077345,0.09209529576077345,0.375,0.375,0.5,8.286916974103816,0.0010398827871540561,0.0010398827871540561,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,25996.38235849311,19831.771337678943,0.7628665813649196,1.033285465992337,0.6358980180356828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445780525679872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.96383009159,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7861966914872,261.7861966914872,-11.363803308512786,245.87771538547858,277.69467799748674,125064.18850229656,125134.45035413334,-70.26185183678544,0.0,nan,277.69467799748674,4.544677997486758,271.3312854751171,-1.8187145248828642,264.96789295268445,-8.182107047315526,258.6045004302767,-14.54549956972329,252.2411079078795,-20.90889209212048,245.87771538547858,-27.272284614521396,1.0,1.0,26022.012520719443,26022.012520719443,276.9758734344672,3.825873434467212,276.9758734344672,276.9758734344672,76146.55155163025,76149.1069208798,-2.5553692495450377,0.0,8546.071908451686,8546.071908451686,0.8862479126086494,3931.517111609226,276.9758734344672,3.825873434467212,1.0,0.002,0.18645083653863812,0.004920799924706901,0.0002888492332467728,0.0017111507670839097,0.1444246166233864,0.1444246166233864,0.0,3.3068252996981684e-13,0.999991637897838,0.999991637897838,0.0,0.09209452565050166,7.701102717949308e-07,0.0,0.0,0.0,1601782.4096123031,268.0654514608528,0.0,1.0,1279529.0376969725,2618.3881587733963,,,,,,,,,,,,,,,,,,,3.0,15345.908851740991,1450.0,0.375,6.173730061729009,3.5
2197.0,-29.043990958100455,4.918650256994887,34.95654969430278,25.679871055204444,6.3118001879705865,-25.508411843469734,-39.04536177925763,2.776221073156041,-5.084608017752828,-5.084608017755048,39.91277231501003,41218.16935550965,25758.390057481083,25758.390057481083,66976.55941299073,76159.18383962775,76148.8402328359,25758.390057481083,101907.23029031698,101907.23029031698,101907.23029031698,127903.58280972468,124177.14101494999,3726.4417947746956,0.0,90061.79819674694,55121.002240997725,38823.10661749913,25996.352519407705,64819.45913690684,19831.746531720943,1450.0,0.0,0.8868039948222594,2.8757191961981996,0.001494314320929203,1.0,1.0,-5.084608017752828,353487.9198995777,1550775.659636955,4.387068333417206,1550775.659636955,4.387068333417206,0.7628665027878605,0.09209528555917919,3.911970322687525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.911970322687525,1.2787291373258907,1.2790587774103201,3.0592642401723418,6482.213823279257,15345.92595550512,6484.354548895701,0.00032680992834329417,23022.106705266222,2347.6015464267844,19382.16967965566,1976.4312665034097,0.8418938339479619,0.8418938339479619,35391.63044382369,35405.22815468563,0.9995199487929878,0.8,4271.394854579362,4273.035954225843,0.9995199487929878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56043502447848,4.918650256994887,-2.4042751324809,7.322925389475787,3.5,3.5,1.0,0.6,0.0002577738430290141,1.0000762665772187,0.0002577541849995604,198.13541291935468,0.0,3.899980655049989e-06,11.05254517641167,0.016152595550083134,8.781319172150138e-05,0.00016996065130751273,0.0006648810239396325,0.09209528557243107,0.09209528557243107,0.09209528557243107,0.0920943162267395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.43804522627,593.199423771327,0.0,0.09209528557243107,0.09209528555917919,0.09209528555917919,0.375,0.375,0.5,8.28688789574068,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,25996.352519407705,19831.746531720943,0.7628665027878605,1.0332785911022155,0.6358919050597399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457849221851442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.0268522661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78577995029826,261.78577995029826,-11.364220049701714,245.8770032425266,277.6945566580609,125067.28619867442,125136.9613100356,-69.67511136115971,0.0,nan,277.6945566580609,4.5445566580609125,271.33104597498215,-1.818954025017831,264.96753529184497,-8.18246470815501,258.6040246087402,-14.545975391259788,252.2405139256349,-20.909486074365077,245.8770032425266,-27.27299675747338,1.0,1.0,26022.012520719443,26022.012520719443,276.97578274990605,3.825782749906068,276.97578274990605,276.97578274990605,76146.35680217494,76148.8402328359,-2.4834306609554915,0.0,8546.071908451686,8546.071908451686,0.8862470910503626,3931.5301743009627,276.97578274990605,3.825782749906068,1.0,0.002,0.18645182088106171,0.004920784856068346,0.00028885072260280366,0.0017111492784136016,0.14442536130140182,0.14442536130140182,0.0,1.0164052759165099e-12,0.999989311707515,0.999989311707515,0.0,0.09209430121783065,9.843413485425688e-07,0.0,0.0,0.0,1601782.3411012779,268.06539198224715,0.0,1.0,1279529.2423764875,2618.38732129723,,,,,,,,,,,,,,,,,,,3.0,15345.92595550512,1450.0,0.375,6.173730061729009,3.5
2198.0,-29.04472752756467,4.918580389195436,34.956537407132096,25.67961844559761,6.3116772140514295,-25.509087053372323,-39.046016056649364,2.7760367397432675,-5.0846755854520325,-5.084675585460183,39.91274478482135,41217.84364214792,25758.38413473822,25758.38413473822,66976.22777688614,76158.9404497865,76148.50769141848,25758.38413473822,101906.8918261567,101906.8918261567,101906.8918261567,127903.2107043542,124176.78578924367,3726.424915110532,0.0,90061.84469698298,55120.9658359785,38823.19873444942,25996.3188781975,64819.517612646916,19831.71859845269,1450.0,0.0,0.8868037504926893,2.8757120345044442,0.001494314320929203,1.0,1.0,-5.0846755854520325,353486.9882903988,1550774.4747844131,4.3870765435654775,1550774.4747844131,4.3870765435654775,0.7628664154864282,0.09209527464414428,3.9119841434087066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119841434087066,1.278730031986151,1.2790596471625912,3.0592729079276637,6482.232189212682,15345.943052728451,6484.350155922179,0.00032680572389297947,23022.037256650947,2347.5944646388875,19382.156548763825,1976.42992752508,0.841895803255397,0.841895803255397,35391.73047273871,35405.22815468563,0.9995234800279892,0.8,4271.406927009695,4273.035954225843,0.9995234800279892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560433745942563,4.918580389195436,-2.4043433164870707,7.322923705682507,3.5,3.5,1.0,0.6,0.0002577541849995604,1.0000760689712291,0.0002577345793952556,198.13601702145874,0.0,3.8949517829913155e-06,11.038293352997387,0.016156490501866124,8.780674287696188e-05,0.0001699474421225985,0.0006648316987964743,0.09209527464786749,0.09209527464786749,0.09209527464786749,0.092094061501483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.4805429295,593.1994085079602,0.0,0.09209527464786749,0.09209527464414428,0.09209527464414428,0.375,0.375,0.5,8.286851501463634,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25996.3188781975,19831.71859845269,0.7628664154864282,1.033272542648766,0.6358863064742388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457893133418536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.012600442686,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78536083991935,261.78536083991935,-11.364639160080628,245.87629223652746,277.6944294433074,125069.70126389152,125139.77247941933,-70.07121552782827,0.0,nan,277.6944294433074,4.544429443307422,271.3308020019654,-1.8191979980345536,264.9671745605843,-8.182825439415694,258.6035471192415,-14.546452880758466,252.23991967789013,-20.91008032210985,245.87629223652746,-27.273707763472515,1.0,1.0,26022.012520719443,26022.012520719443,276.9756762705909,3.825676270590918,276.9756762705909,276.9756762705909,76146.04159960365,76148.50769141848,-2.4660918148292694,0.0,8546.071908451686,8546.071908451686,0.8862462174702703,3931.54406412575,276.9756762705909,3.825676270590918,1.0,0.002,0.18645305164459208,0.004920767231859547,0.00028885258887381926,0.0017111474112302667,0.14442629443690963,0.14442629443690963,0.0,1.0408601064382239e-13,0.9999866359759397,0.9999866359759397,0.0,0.0920940438806781,1.2307634661814706e-06,0.0,0.0,0.0,1601782.2632726857,268.06532441454794,0.0,1.0,1279529.4748923501,2618.386369925055,,,,,,,,,,,,,,,,,,,3.0,15345.943052728451,1450.0,0.375,6.173730061729009,3.5
2199.0,-29.04546278872304,4.918510776399551,34.95652511849658,25.679424439463787,6.311613635517743,-25.50975514628672,-39.04666170766575,2.775905992778477,-5.084733314310768,-5.084733314375534,39.912720168176065,41217.46631698061,25758.35353374584,25758.35353374584,66975.81985072645,76158.65266243264,76148.2495802148,25758.35353374584,101906.60311396065,101906.60311396065,101906.60311396065,127902.89284631982,124176.48758417119,3726.4052621486317,0.0,90061.86210941648,55120.893308178034,38823.29866804272,25996.28973235918,64819.5884004019,19831.694344613796,1450.0,0.0,0.8868035457091079,2.8757059156687683,0.001494314320929203,1.0,1.0,-5.084733314310768,353486.1923386121,1550773.4153261988,4.387083424861697,1550773.4153261988,4.387083424861697,0.7628663378038931,0.09209526221646831,3.9119958438665425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9119958438665425,1.2787306782027346,1.2790602684741557,3.0592805119564987,6482.248301237325,15345.960163754915,6484.347286293812,0.0003268020880974968,23021.972850666694,2347.587897056252,19382.147971252605,1976.4290528623542,0.841897785953271,0.841897785953271,35391.81515597077,35405.22815468563,0.9995264695294558,0.8,4271.417147378668,4273.035954225843,0.9995264695294558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56042714014036,4.918510776399551,-2.4044042296404893,7.3229150060400405,3.5,3.5,1.0,0.6,0.0002577345793952556,1.0000759343071104,0.0002577150099845405,198.1366200537476,0.0,3.884576348251151e-06,11.008889370943763,0.016160375078214374,8.780037948682165e-05,0.00016993419990843394,0.0006647818837725798,0.09209526222682997,0.09209526222682997,0.09209526222682997,0.09209384428046966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.56688154856,593.1993790514427,0.0,0.09209526222682997,0.09209526221646831,0.09209526221646831,0.375,0.375,0.5,8.286808964472929,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,6.474465408246033e-11,25996.28973235918,19831.694344613796,0.7628663378038931,1.0332651209848036,0.6358797908800828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457936931204578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.983196460635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7849453096347,261.7849453096347,-11.365054690365298,245.87558292669843,277.69430769256377,125072.7514038496,125142.22406157934,-69.47265772972715,0.0,nan,277.69430769256377,4.544307692563791,271.33056273941537,-1.819437260584607,264.96681778621326,-8.183182213786722,258.6030728330424,-14.546927166957573,252.23932787987502,-20.910672120124957,245.87558292669843,-27.27441707330155,1.0,1.0,26022.012520719443,26022.012520719443,276.97558833935494,3.8255883393549652,276.97558833935494,276.97558833935494,76145.83620432515,76148.2495802148,-2.4133758896496147,0.0,8546.071908451686,8546.071908451686,0.8862454779073565,3931.555823085875,276.97558833935494,3.8255883393549652,1.0,0.002,0.1864544863000648,0.004920750471300861,0.00028885477689965367,0.0017111452238269135,0.14442738844982683,0.14442738844982683,0.0,7.265672438694359e-13,0.9999844220587681,0.9999844220587681,0.0,0.09209382756188578,1.4346545825407945e-06,0.0,0.0,0.0,1601782.196777018,268.0652666856892,0.0,1.0,1279529.6735504393,2618.3855570872106,,,,,,,,,,,,,,,,,,,3.0,15345.960163754915,1450.0,0.375,6.173730061729009,3.5
2200.0,-29.046196654940115,4.918441427348388,34.95651282652348,25.67921213284137,6.311534247632955,-25.510423564722736,-39.04731116546316,2.7757611570070697,-5.084790372231794,-5.0847903722408265,39.91269549456061,41217.12445131626,25758.321883942226,25758.321883942226,66975.44633525849,76158.38112699316,76147.99129138666,25758.321883942226,101906.31317532889,101906.31317532889,101906.31317532889,127902.57397427455,124176.19109922789,3726.382875046661,0.0,90061.89378443712,55120.85422539801,38823.37728782123,25996.260798945656,64819.63808676689,19831.67025110104,1450.0,0.0,0.8868033445482469,2.8756998679576387,0.001494314320929203,1.0,1.0,-5.084790372231794,353485.4056389325,1550772.3534166024,4.387090184426562,1550772.3534166024,4.387090184426562,0.7628662600548062,0.09209524861852285,3.9120088875145025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120088875145025,1.2787313896377432,1.2790609550672127,3.0592890103548256,6482.266308323599,15345.97727643879,6484.343141718113,0.0003267979744491089,23021.904186331743,2347.580895242692,19382.135582838484,1976.427789595681,0.841899758854256,0.8418997588542562,35391.90956061578,35405.22815468563,0.9995298022199584,0.8,4271.428541019195,4273.035954225843,0.9995298022199584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56042030793244,4.918441427348388,-2.4044645808796785,7.322906008228067,3.5,3.5,1.0,0.6,0.0002577150099845405,1.0000757906928621,0.00025769547906563466,198.13722194514875,0.0,3.877416895536093e-06,10.988599481949288,0.01616425249510991,8.779397900787956e-05,0.00016992103097666092,0.0006647325833563246,0.09209524862197138,0.09209524862197138,0.09209524862197138,0.09209362971350998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.68211282964,593.1993401431231,0.0,0.09209524862197138,0.09209524861852285,0.09209524861852285,0.375,0.375,0.5,8.28676039657381,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,25996.260798945656,19831.67025110104,0.7628662600548062,1.033258566572153,0.6358740293511581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445798065144792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.962906571636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78453139812444,261.78453139812444,-11.365468601875534,245.8748751018804,277.6941876943648,125075.61968119234,125144.82169638817,-69.20201519582733,0.0,nan,277.6941876943648,4.544187694364837,271.3303251758856,-1.8196748241143723,264.96646265736507,-8.183537342634907,258.6026001388712,-14.547399861128781,252.23873762037957,-20.91126237962041,245.8748751018804,-27.27512489811957,1.0,1.0,26022.012520719443,26022.012520719443,276.9755010583847,3.8255010583847024,276.9755010583847,276.9755010583847,76145.5836263673,76147.99129138666,-2.407665019360138,0.0,8546.071908451686,8546.071908451686,0.8862446534435854,3931.568931952075,276.9755010583847,3.8255010583847024,1.0,0.002,0.1864561227676709,0.004920732927728371,0.0002888572779731557,0.0017111427218062915,0.14442863898657787,0.14442863898657787,0.0,-2.2055274273569125e-13,0.9999822306996946,0.9999822306996946,0.0,0.09209361215039345,1.6364681294023142e-06,0.0,0.0,0.0,1601782.13105413,268.0652096277682,0.0,1.0,1279529.8698996205,2618.384753696953,,,,,,,,,,,,,,,,,,,3.0,15345.97727643879,1450.0,0.375,6.173730061729009,3.5
2201.0,-29.046928889575305,4.918372339439181,34.95650052798737,25.679000245314114,6.311450572326867,-25.51109094339379,-39.04795671170575,2.7756126258055227,-5.084847290484674,-5.084847290434901,39.91267072121021,41216.76237259283,25758.29054692576,25758.29054692576,66975.05291951858,76158.10745354643,76147.73089551694,25758.29054692576,101906.0214424427,101906.0214424427,101906.0214424427,127902.25331985473,124175.89553721611,3726.3577826386213,0.0,90061.91722485762,55120.7887636725,38823.476067983465,25996.231877412032,64819.707945395494,19831.646159831136,1450.0,0.0,0.8868031444595552,2.8756938350603116,0.001494314320929203,1.0,1.0,-5.084847290484674,353484.6208663331,1550771.2872160906,4.387096907965623,1550771.2872160906,4.387096907965623,0.7628661820432034,0.09209523405943502,3.912020870024156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912020870024156,1.2787321181202604,1.279061658761367,3.0592966381221713,6482.282470647298,15345.994392559285,6484.34024031418,0.0003267943260327585,23021.839662195234,2347.5743156118792,19382.126910347964,1976.426905247762,0.8419017417698318,0.8419017417698318,35391.996285115696,35405.22815468563,0.9995328637864958,0.8,4271.439007747574,4273.035954225843,0.9995328637864958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560413543245534,4.918372339439181,-2.404524759900054,7.322897099339235,3.5,3.5,1.0,0.6,0.00025769547906563466,1.0000756226356455,0.00025767599292790685,198.1378225015582,0.0,3.869802014034763e-06,10.967018907774518,0.016168122297123944,8.778761750506407e-05,0.0001699078615605706,0.0006646831004061272,0.09209523405507676,0.09209523405507676,0.09209523405507676,0.09209341573239015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.8258043424,593.1992919222974,0.0,0.09209523405507676,0.09209523405943502,0.09209523405943502,0.375,0.375,0.5,8.286705844291218,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,25996.231877412032,19831.646159831136,0.7628661820432034,1.0332513836060286,0.6358677581101425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458024288995643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.94132599746,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78411856961185,261.78411856961185,-11.365881430388129,245.87416873489923,277.694068404321,125078.38830617249,125147.40925264482,-69.02094647233497,0.0,nan,277.694068404321,4.544068404321024,271.3300884704499,-1.8199115295500974,264.96610853656574,-8.183891463434236,258.6021286026588,-14.547871397341169,252.23814866877626,-20.911851331223716,245.87416873489923,-27.27583126510075,1.0,1.0,26022.012520719443,26022.012520719443,276.9754136705348,3.8254136705348287,276.9754136705348,276.9754136705348,76145.31798682574,76147.73089551694,-2.4129086911998456,0.0,8546.071908451686,8546.071908451686,0.8862438960518944,3931.5809743742766,276.9754136705348,3.8254136705348287,1.0,0.002,0.1864579595820379,0.0049207145168692675,0.0002888600895062143,0.0017111399093682794,0.14443004475310714,0.14443004475310714,0.0,-1.1255063721293812e-12,0.9999800552565757,0.9999800552565757,0.0,0.09209339724362112,1.8368158139126537e-06,0.0,0.0,0.0,1601782.0654920747,268.0651527095153,0.0,1.0,1279530.0657681078,2618.3839522738695,,,,,,,,,,,,,,,,,,,3.0,15345.994392559285,1450.0,0.375,6.173730061729009,3.5
2202.0,-29.047659542597636,4.918303510594786,34.95648822081947,25.678783293720358,6.311366960839528,-25.51175689229302,-39.048601978551574,2.775464310193331,-5.084904046207271,-5.084904046222157,39.91264587500674,41216.42095523879,25758.259458803626,25758.259458803626,66974.68041404242,76157.84120663899,76147.46894700483,25758.259458803626,101905.72840580846,101905.72840580846,101905.72840580846,127901.93139139906,124175.60138178534,3726.3300096137264,0.0,90061.95251722696,55120.74840340679,38823.56012646686,25996.202985590597,64819.76311205745,19831.62208646495,1450.0,0.0,0.8868029454622135,2.8756878193998263,0.001494314320929203,1.0,1.0,-5.084904046207271,353483.83833600633,1550770.2178797254,4.387103594834316,1550770.2178797254,4.387103594834316,0.7628661038482195,0.09209521854769069,3.912034264816076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912034264816076,1.2787328455124165,1.2790623614221168,3.0593053729283364,6482.300978653414,15346.011516903594,6484.335763647531,0.00032679008629042606,23021.76985698289,2347.5671974612014,19382.113529291775,1976.4255407597677,0.8419037132982569,0.8419037132982569,35392.09323107367,35405.22815468563,0.9995362861953153,0.8,4271.450708097652,4273.035954225843,0.9995362861953153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560406832287172,4.918303510594786,-2.404584750614489,7.322888261209275,3.5,3.5,1.0,0.6,0.00025767599292790685,1.0000754597363097,0.00025765655023256783,198.13842176393825,0.0,3.8609408983540865e-06,10.941906505935481,0.016171983238022297,8.778125918127536e-05,0.00016989473374663148,0.0006646340198286265,0.0920952185618902,0.0920952185618902,0.0920952185618902,0.09209320241669829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495227.99782453896,593.1992344333153,0.0,0.0920952185618902,0.09209521854769069,0.09209521854769069,0.375,0.375,0.5,8.286645361781405,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,25996.202985590597,19831.62208646495,0.7628661038482195,1.033244757440098,0.6358619497572943,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458067829774954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.91621359562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7837067767999,261.7837067767999,-11.366293223200103,245.87346383447303,277.69394971912317,125081.19278598968,125150.04057685267,-68.84779086295192,0.0,nan,277.69394971912317,4.543949719123191,271.3298525422078,-1.8201474577921886,264.96575536525614,-8.184244634743834,258.60165818833264,-14.548341811667342,252.23756101140634,-20.912438988593635,245.87346383447303,-27.27653616552695,1.0,1.0,26022.012520719443,26022.012520719443,276.9753262634126,3.8253262634126486,276.9753262634126,276.9753262634126,76145.05458643506,76147.46894700483,-2.4143605697754538,0.0,8546.071908451686,8546.071908451686,0.8862430493920449,3931.594436140156,276.9753262634126,3.8253262634126486,1.0,0.002,0.18645999491625123,0.004920695259497232,0.00028886320868215005,0.001711136792293081,0.14443160434107502,0.14443160434107502,0.0,9.752311805333314e-13,0.9999778996887795,0.9999778996887795,0.0,0.09209318321469886,2.03533299182565e-06,0.0,0.0,0.0,1601782.000117183,268.0650959537927,0.0,1.0,1279530.2610772317,2618.3831531398387,,,,,,,,,,,,,,,,,,,3.0,15346.011516903594,1450.0,0.375,6.173730061729009,3.5
2203.0,-29.04838797682414,4.918234747592573,34.95647580496286,25.678526108991377,6.311238231901769,-25.51242535596374,-39.04924762956796,2.775275610886006,-5.084969741335158,-5.084969741365975,39.91261812402774,41216.09591876281,25758.25155906826,25758.25155906826,66974.34747783106,76157.60446036216,76147.13516820196,25758.25155906826,101905.38672727022,101905.38672727022,101905.38672727022,127901.55664179509,124175.25754154164,3726.2991002534486,0.0,90062.00057989951,55120.707506084866,38823.65897090516,25996.16991452487,64819.82888543003,19831.594578744967,1450.0,0.0,0.8868027114662254,2.875680856245103,0.001494314320929203,1.0,1.0,-5.084969741335158,353482.932553631,1550769.023528032,4.38711145775828,1550769.023528032,4.38711145775828,0.7628660161843471,0.09209520248854192,3.9120481889135825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120481889135825,1.2787337599681468,1.2790632512501674,3.0593140741126845,6482.319415418934,15346.028648525062,6484.331338133153,0.00032678586465587696,23021.70020173261,2347.5600946023983,19382.10030113314,1976.424191862985,0.8419056859959652,0.8419056859959652,35392.19400785595,35405.22815468563,0.9995398438432724,0.8,4271.462870787641,4273.035954225843,0.9995398438432724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560405126980081,4.918234747592573,-2.4046512677786445,7.322886015371218,3.5,3.5,1.0,0.6,0.00025765655023256783,1.0000752310245893,0.00025763716792445257,198.1390192096635,0.0,3.852344969310421e-06,10.917545643025733,0.016175835582991606,8.777489749793784e-05,0.00016988165273463,0.0006645852119101554,0.09209520249552693,0.09209520249552693,0.09209520249552693,0.09209295512327738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.18931092595,593.1991704341251,0.0,0.09209520249552693,0.09209520248854192,0.09209520248854192,0.375,0.375,0.5,8.286577941554055,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,25996.16991452487,19831.594578744967,0.7628660161843471,1.033238572662837,0.6358562900808153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445811127675552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.89185273271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78329193147414,261.78329193147414,-11.366708068525838,245.87276010704255,277.69382375590067,125083.50496113111,125152.86310081676,-69.35813968563349,0.0,nan,277.69382375590067,4.543823755900689,271.32961102613734,-1.8203889738626344,264.96539829634764,-8.184601703652334,258.601185566598,-14.548814433401958,252.23697283681867,-20.91302716318131,245.87276010704255,-27.277239892957425,1.0,1.0,26022.012520719443,26022.012520719443,276.9752215118688,3.825221511868847,276.9752215118688,276.9752215118688,76144.71885878292,76147.13516820196,-2.41630941904441,0.0,8546.071908451686,8546.071908451686,0.8862421692752414,3931.6084298581504,276.9752215118688,3.825221511868847,1.0,0.002,0.18646226416666187,0.00492067334673782,0.00028886668489092553,0.0017111333156037212,0.14443334244546277,0.14443334244546277,0.0,4.946468581956687e-13,0.9999753597386403,0.9999753597386403,0.0,0.09209293323868262,2.2692498592951003e-06,0.0,0.0,0.0,1601781.924445252,268.0650302586648,0.0,1.0,1279530.4871487678,2618.382228137622,,,,,,,,,,,,,,,,,,,3.0,15346.028648525062,1450.0,0.375,6.173730061729009,3.5
