time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2204.0,-29.049115154392446,4.918166256690973,34.95646339001107,25.678331788536184,6.311175845126874,-25.513086054439167,-39.04988832129163,2.775146744939753,-5.08502555164381,-5.085025551631928,39.912593318397434,41215.73866095685,25758.218906431466,25758.218906431466,66973.95756738831,76157.32143737728,76146.8764355706,25758.218906431466,101905.09534200205,101905.09534200205,101905.09534200205,127901.23670853712,124174.97111834046,3726.265590196658,0.0,90062.0220256502,55120.65433078786,38823.74188318039,25996.141366535077,64819.883249715465,19831.570774108564,1450.0,0.0,0.8868025171355338,2.8756749408121385,0.001494314320929203,1.0,1.0,-5.08502555164381,353482.16306126124,1550767.9559391402,4.387117987818751,1550767.9559391402,4.387117987818751,0.7628659382364267,0.09209518498949647,3.9120604423808008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120604423808008,1.2787343970120764,1.2790638636721297,3.0593221325099424,6482.336490195742,15346.045800241303,6484.327838631046,0.00032678198693611313,23021.63357446499,2347.553300511897,19382.089840887158,1976.4231252147429,0.8419076682023676,0.8419076682023676,35392.282693257,35405.22815468563,0.9995429746402663,0.8,4271.473574176012,4273.035954225843,0.9995429746402663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560398078291678,4.918166256690973,-2.4047104757699986,7.322876732460971,3.5,3.5,1.0,0.6,0.00025763716792445257,1.0000751016808482,0.0002576178203931246,198.13961562783572,0.0,3.8403915199772795e-06,10.88366956761561,0.016179675974511584,8.776858510034776e-05,0.0001698685828241048,0.0006645361632694671,0.0920951850038883,0.0920951850038883,0.0920951850038883,0.09209274550215595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.42295325286,593.1990927943937,0.0,0.0920951850038883,0.09209518498949647,0.09209518498949647,0.375,0.375,0.5,8.286504758895331,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,25996.141366535077,19831.570774108564,0.7628659382364267,1.0332316907973187,0.6358502452430408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445815459204645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.8579766573,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78288073399466,261.78288073399466,-11.367119266005318,245.8720581595048,277.69370330848653,125086.55413821289,125155.30239316776,-68.74825495487711,0.0,nan,277.69370330848653,4.543703308486556,271.3293742786926,-1.8206257213073513,264.96504524888945,-8.184954751110524,258.6007162190922,-14.549283780907786,252.23638718930223,-20.913612810697742,245.8720581595048,-27.277941840495174,1.0,1.0,26022.012520719443,26022.012520719443,276.97513542656725,3.8251354265672717,276.97513542656725,276.97513542656725,76144.51368551167,76146.8764355706,-2.3627500589209376,0.0,8546.071908451686,8546.071908451686,0.8862413947554809,3931.620744592705,276.97513542656725,3.8251354265672717,1.0,0.002,0.18646472456895075,0.004920652361629788,0.00028887046314486555,0.0017111295380510723,0.14443523157243277,0.14443523157243277,0.0,1.1959378799775155e-12,0.99997328415428,0.99997328415428,0.0,0.09209272458874274,2.4604007537346633e-06,0.0,0.0,0.0,1601781.8601592516,268.06497444835617,0.0,1.0,1279530.6792043732,2618.381442316532,,,,,,,,,,,,,,,,,,,3.0,15346.045800241303,1450.0,0.375,6.173730061729009,3.5
2205.0,-29.04984098499331,4.9180980490514035,34.95645097558491,25.67812887663024,6.311099821509106,-25.51374690433705,-39.050529047939904,2.7750057406669257,-5.085080558580444,-5.085080558579524,39.91256850364671,41215.378794357515,25758.18491464963,25758.18491464963,66973.56370900714,76157.04291832037,76146.6186006146,25758.18491464963,101904.80351526424,101904.80351526424,101904.80351526424,127900.91660992638,124174.68708629116,3726.229523635221,0.0,90062.03926922516,55120.58981441373,38823.83272756825,25996.113094662145,64819.945822230395,19831.54718238913,1450.0,0.0,0.88680232692865,2.875669110539361,0.001494314320929203,1.0,1.0,-5.085080558580444,353481.4046467776,1550766.8879584488,4.387124379309513,1550766.8879584488,4.387124379309513,0.762865860375919,0.09209516637608878,3.9120719035886746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120719035886746,1.2787350902384724,1.2790645323354808,3.0593294369196586,6482.351967363426,15346.062952851458,6484.3254148542555,0.0003267785120745402,23021.57053570724,2347.546872347564,19382.08259605613,1976.422386447577,0.8419096588564129,0.841909658856413,35392.3656445705,35405.22815468563,0.9995459030126623,0.8,4271.483585520763,4273.035954225843,0.9995459030126623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560390740523525,4.9180980490514035,-2.4047690197899994,7.322867068841402,3.5,3.5,1.0,0.6,0.0002576178203931246,1.000074963007372,0.0002575985100341179,198.14021094436814,0.0,3.833512420669977e-06,10.864174200178715,0.016183509486932254,8.77622727782393e-05,0.0001698555476148853,0.0006644871154928611,0.09209516637994253,0.09209516637994253,0.09209516637994253,0.09209253903659853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.68382047315,593.1990062506335,0.0,0.09209516637994253,0.09209516637608878,0.09209516637608878,0.375,0.375,0.5,8.286425938143918,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,25996.113094662145,19831.54718238913,0.762865860375919,1.0332246171985868,0.6358440796509035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445819783285811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.838481289866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7824714038662,261.7824714038662,-11.367528596133752,245.87135777692288,277.69358503081423,125089.37612873016,125157.81218283676,-68.43605410661095,0.0,nan,277.69358503081423,4.543585030814256,271.32913958003934,-1.8208604199606384,264.96469412926604,-8.185305870733941,258.60024867846016,-14.549751321539816,252.23580322769482,-20.91419677230516,245.87135777692288,-27.2786422230771,1.0,1.0,26022.012520719443,26022.012520719443,276.97505024962356,3.8250502496235868,276.97505024962356,276.97505024962356,76144.26429129251,76146.6186006146,-2.3543093220941955,0.0,8546.071908451686,8546.071908451686,0.886240670312636,3931.632263106618,276.97505024962356,3.8250502496235868,1.0,0.002,0.18646737360852694,0.004920630674733182,0.0002888745341147771,0.0017111254657659557,0.14443726705738855,0.14443726705738855,0.0,-1.1926744314383342e-13,0.9999712358412478,0.9999712358412478,0.0,0.09209251733610282,2.6490399859513997e-06,0.0,0.0,0.0,1601781.7967985845,268.06491944141953,0.0,1.0,1279530.86849534,2618.380667807654,,,,,,,,,,,,,,,,,,,3.0,15346.062952851458,1450.0,0.375,6.173730061729009,3.5
2206.0,-29.05056523528758,4.918030123901082,34.95643855990481,25.67791639538484,6.311019812812542,-25.514406730441376,-39.05116586303336,2.7748613078104443,-5.085135319194308,-5.0851353191439435,39.91254363860105,41215.02771291246,25758.151015840936,25758.151015840936,66973.1787287534,76156.77567253378,76146.35967491362,25758.151015840936,101904.51069075456,101904.51069075456,101904.51069075456,127900.59558072135,124174.40464548979,3726.190935231562,0.0,90062.07168102611,55120.53790924925,38823.92641308539,25996.08488996679,64820.01130305218,19831.523639121355,1450.0,0.0,0.8868021381580451,2.875663306383985,0.001494314320929203,1.0,1.0,-5.085135319194308,353480.6496297633,1550765.8178138032,4.387130722539069,1550765.8178138032,4.387130722539069,0.7628657824076943,0.09209514685707275,3.9120850755659085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9120850755659085,1.278735799278483,1.2790652168640293,3.0593380413477695,6482.37019911409,15346.080108206606,6484.321137895114,0.00032677434262444867,23021.501307202027,2347.539813004648,19382.069811939044,1976.4210828304308,0.8419116352709618,0.8419116352709618,35392.460977639836,35405.22815468563,0.9995492684916727,0.8,4271.49509121227,4273.035954225843,0.9995492684916727,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560383422825381,4.918030123901082,-2.404827307752347,7.322857431653429,3.5,3.5,1.0,0.6,0.0002575985100341179,1.0000748002313495,0.00025757924304714715,198.14080496786028,0.0,3.826158606998511e-06,10.84333349223378,0.01618733564553925,8.775599940778417e-05,0.00016984251062633374,0.0006644383510179244,0.09209514686315184,0.09209514686315184,0.09209514686315184,0.09209233355667809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495228.971424558,593.1989109604018,0.0,0.09209514686315184,0.09209514685707275,0.09209514685707275,0.375,0.375,0.5,8.286341538914852,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,-5.03632691106759e-11,25996.08488996679,19831.523639121355,0.7628657824076943,1.0332176342215451,0.6358380210737755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458240993819045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.81764058192,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7820633829527,261.7820633829527,-11.367936617047292,245.87065891150138,277.6934678544018,125092.18650063782,125160.4036684465,-68.21716780868249,0.0,nan,277.6934678544018,4.543467854401797,271.328906065842,-1.8210939341580001,264.9643442772375,-8.185655722762476,258.5997824886534,-14.550217511346602,252.23522070008016,-20.914779299919815,245.87065891150138,-27.279341088498597,1.0,1.0,26022.012520719443,26022.012520719443,276.9749651914319,3.824965191431943,276.9749651914319,276.9749651914319,76144.00514528136,76146.35967491362,-2.354529632255435,0.0,8546.071908451686,8546.071908451686,0.8862398377346056,3931.645500943738,276.9749651914319,3.824965191431943,1.0,0.002,0.18647020938029987,0.004920608204620382,0.0002888788945159158,0.0017111211055633679,0.14443944725795788,0.14443944725795788,0.0,7.928380174604399e-14,0.9999692082384463,0.9999692082384463,0.0,0.09209231108527047,2.8357718022795573e-06,0.0,0.0,0.0,1601781.733721604,268.06486468080567,0.0,1.0,1279531.0569386007,2618.3798967676075,,,,,,,,,,,,,,,,,,,3.0,15346.080108206606,1450.0,0.375,6.173730061729009,3.5
2207.0,-29.051287929899807,4.91796247745157,34.95642613971678,25.677704123687022,6.310937623704804,-25.51506537454704,-39.05180620551107,2.7747150680742214,-5.085189977521736,-5.085189977521642,39.912518677132184,41214.69227225986,25758.11757155602,25758.11757155602,66972.80984381588,76156.50768248775,76146.09855168284,25758.11757155602,101904.21612323886,101904.21612323886,101904.21612323886,127900.27280858724,124174.12296545794,3726.1498431293057,0.0,90062.1000453126,55120.49834837209,38824.00188548945,25996.056685348376,64820.05857083783,19831.500089199642,1450.0,0.0,0.886801950257458,2.8756575130793633,0.001494314320929203,1.0,1.0,-5.085189977521736,353479.8960243004,1550764.7435188803,4.38713703653537,1550764.7435188803,4.38713703653537,0.7628657041810831,0.09209512645740724,3.912097730676824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912097730676824,1.2787365166038454,1.2790659097355008,3.059346221743035,6482.387532390037,15346.097271026212,6484.317469079144,0.00032677039989470415,23021.434086139547,2347.5329583639214,19382.05884560259,1976.419964575323,0.841913617243849,0.841913617243849,35392.55256979404,35405.22815468563,0.9995525019098153,0.8,4271.506145414953,4273.035954225843,0.9995525019098153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560376203244776,4.91796247745157,-2.404885446231733,7.3228479236833035,3.5,3.5,1.0,0.6,0.00025757924304714715,1.0000746399957625,0.0002575600187684377,198.14139771848892,0.0,3.817576307690522e-06,10.819011255994939,0.016191153221846943,8.774969170636444e-05,0.0001698295513407827,0.0006643898024021392,0.09209512646382936,0.09209512646382936,0.09209512646382936,0.09209212851467832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.2853516311,593.1988070567554,0.0,0.09209512646382936,0.09209512645740724,0.09209512645740724,0.375,0.375,0.5,8.286251600524487,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25996.056685348376,19831.500089199642,0.7628657041810831,1.0332111898761314,0.6358323824594956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458284061052442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.793318345684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78165637638944,261.78165637638944,-11.368343623610542,245.86996153627857,277.69335121650175,125094.94248972685,125162.99006322233,-68.04757349547339,0.0,nan,277.69335121650175,4.543351216501776,271.3286732804667,-1.8213267195332605,264.9639953444123,-8.18600465558768,258.5993174083571,-14.550682591642897,252.23463947232,-20.91536052767998,245.86996153627857,-27.28003846372141,1.0,1.0,26022.012520719443,26022.012520719443,276.97487997828785,3.8248799782878677,276.97487997828785,276.97487997828785,76143.74001349928,76146.09855168284,-2.3585381835582666,0.0,8546.071908451686,8546.071908451686,0.8862390378263478,3931.6582193302083,276.97487997828785,3.8248799782878677,1.0,0.002,0.18647323059835874,0.0049205849264436045,0.0002888835422698786,0.0017111164578851334,0.1444417711349393,0.1444417711349393,0.0,1.5501185404720452e-13,0.9999671945934513,0.9999671945934513,0.0,0.09209210523934265,3.0212180645899397e-06,0.0,0.0,0.0,1601781.6707624015,268.06481002247824,0.0,1.0,1279531.2450298085,2618.379127168342,,,,,,,,,,,,,,,,,,,3.0,15346.097271026212,1450.0,0.375,6.173730061729009,3.5
2208.0,-29.052008921260995,4.917895103460258,34.95641371088989,25.67748703239488,6.3108530126008615,-25.515722727863388,-39.05244256658477,2.7745668188797095,-5.085244654535472,-5.085244654512707,39.91249358745419,41214.35608391774,25758.08487678038,25758.08487678038,66972.44096069812,76156.24547445639,76145.83443991475,25758.08487678038,101903.91931669513,101903.91931669513,101903.91931669513,127899.94774374337,124173.84148431543,3726.106259427942,0.0,90062.13531771264,55120.459122704204,38824.08466112049,25996.028427048233,64820.11308816873,19831.476488835375,1450.0,0.0,0.8868017627257958,2.875651717803309,0.001494314320929203,1.0,1.0,-5.085244654535472,353479.1421624519,1550763.6637082254,4.387143338136555,1550763.6637082254,4.387143338136555,0.762865625589223,0.09209510518727287,3.912111158209854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912111158209854,1.2787372431547759,1.2790666118895044,3.059354984107818,6482.406098789556,15346.114440869638,6484.31297322105,0.00032676614634268394,23021.364085913203,2347.5258203273497,19382.045407181886,1976.418594237776,0.8419155934830891,0.8419155934830891,35392.649752336656,35405.22815468563,0.9995559326840848,0.8,4271.517874318291,4273.035954225843,0.9995559326840848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560369145459908,4.917895103460258,-2.4049435253330276,7.322838628793285,3.5,3.5,1.0,0.6,0.0002575600187684377,1.0000744645157331,0.00025754084111442264,198.14198907519778,0.0,3.8091254536214198e-06,10.795061535563104,0.016194962347300564,8.774342363892296e-05,0.00016981659512951472,0.0006643413966553797,0.09209510520069326,0.09209510520069326,0.09209510520069326,0.09209192344793443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.625317807,593.1986946309606,0.0,0.09209510520069326,0.09209510518727287,0.09209510518727287,0.375,0.375,0.5,8.28615614979602,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,-2.2737367544323206e-11,25996.028427048233,19831.476488835375,0.762865625589223,1.0332046300135542,0.6358266612071118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458327036021006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.76936862525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7812501344394,261.7812501344394,-11.368749865560574,245.86926565248945,277.693234616389,125097.68772278738,125165.60746188399,-67.91973909661391,0.0,nan,277.693234616389,4.543234616389043,271.32844082363727,-1.8215591763627117,264.9636470308209,-8.186352969179097,258.59885323802814,-14.551146761971836,252.2340594452717,-20.91594055472828,245.86926565248945,-27.28073434751053,1.0,1.0,26022.012520719443,26022.012520719443,276.97479439683315,3.8247943968331697,276.97479439683315,276.97479439683315,76143.47020838349,76145.83443991475,-2.3642315312608844,0.0,8546.071908451686,8546.071908451686,0.8862381890940972,3931.671714000903,276.97479439683315,3.8247943968331697,1.0,0.002,0.1864764363850223,0.004920560824823481,0.0002888884759444854,0.00171111152501108,0.14444423797224268,0.14444423797224268,0.0,9.555654878479203e-13,0.9999651904883022,0.9999651904883022,0.0,0.09209189940163155,3.2057856413232042e-06,0.0,0.0,0.0,1601781.6077816316,268.0647553454645,0.0,1.0,1279531.4331852673,2618.378357306513,,,,,,,,,,,,,,,,,,,3.0,15346.114440869638,1450.0,0.375,6.173730061729009,3.5
2209.0,-29.05272827564378,4.917828000343811,34.95640127148207,25.677279685065173,6.310770506266831,-25.5163783974912,-39.0530786831863,2.7744206277257906,-5.085299134306524,-5.085299134311916,39.91246842443468,41214.00362680397,25758.052371738497,25758.052371738497,66972.05599854246,76155.9722792684,76145.56886151155,25758.052371738497,101903.62123325004,101903.62123325004,101903.62123325004,127899.6214436095,124173.56123810195,3726.0602055075647,0.0,90062.15232221615,55120.39636703119,38824.17328353884,25996.000210359452,64820.17349389829,19831.452915546975,1450.0,0.0,0.8868015764640622,2.8756459434424424,0.001494314320929203,1.0,1.0,-5.085299134306524,353478.39102135703,1550762.5807409876,4.3871495970662915,1550762.5807409876,4.3871495970662915,0.7628655468176256,0.0920950830416244,3.912122484996825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912122484996825,1.2787379600729296,1.2790673044678464,3.0593621266813,6482.421233045679,15346.131620745038,6484.310792440937,0.0003267627585088016,23021.30177866587,2347.5194667563205,19382.03888868419,1976.4179295359977,0.8419175889803837,0.8419175889803837,35392.73173055697,35405.22815468563,0.9995588267115441,0.8,4271.5277682210035,4273.035954225843,0.9995588267115441,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560362128632654,4.917828000343811,-2.4050013874994,7.322829387843211,3.5,3.5,1.0,0.6,0.00025754084111442264,1.0000742958776312,0.0002575217083130944,198.1425790923223,0.0,3.7998985123403687e-06,10.768912383972605,0.016198762245812903,8.773715839304891e-05,0.00016980368272137374,0.000664292805209553,0.09209508304925429,0.09209508304925429,0.09209508304925429,0.09209171918295013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495229.99135977373,593.1985736737239,0.0,0.09209508304925429,0.0920950830416244,0.0920950830416244,0.375,0.375,0.5,8.286055234167163,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,25996.000210359452,19831.452915546975,0.7628655468176256,1.033197728248085,0.6358206312219075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458369909947917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.74321947366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7808448582291,261.7808448582291,-11.369155141770875,245.86857129083725,277.69311842561825,125100.38424595045,125168.14252181172,-67.75827586123638,0.0,nan,277.69311842561825,4.543118425618275,271.3282089986836,-1.8217910013163987,264.9632995717038,-8.186700428296149,258.59839014473846,-14.551609855261518,252.23348071779304,-20.916519282206934,245.86857129083725,-27.281428709162725,1.0,1.0,26022.012520719443,26022.012520719443,276.97470884095526,3.8247088409552816,276.97470884095526,276.97470884095526,76143.20478412817,76145.56886151155,-2.364077383375843,0.0,8546.071908451686,8546.071908451686,0.8862374731461522,3931.683097421809,276.97470884095526,3.8247088409552816,1.0,0.002,0.18647982511867164,0.004920535939413312,0.00028889369315663916,0.0017111063071105121,0.14444684657831958,0.14444684657831958,0.0,2.6715131842824924e-13,0.9999632039693485,0.9999632039693485,0.0,0.09209169430812596,3.3887334984559604e-06,0.0,0.0,0.0,1601781.5450280164,268.06470086569345,0.0,1.0,1279531.6206619043,2618.3775902224625,,,,,,,,,,,,,,,,,,,3.0,15346.131620745038,1450.0,0.375,6.173730061729009,3.5
2210.0,-29.053446100490586,4.9177611680383535,34.95638882070231,25.67706723874437,6.3106884243348285,-25.517032648020816,-39.05371081838382,2.774274971489795,-5.08535334634206,-5.085353346350245,39.91244321743753,41213.657316039185,25758.01987455064,25758.01987455064,66971.67719058982,76155.70673334309,76145.30250648694,25758.01987455064,101903.32238103758,101903.32238103758,101903.32238103758,127899.2944516487,124173.28274370906,3726.011707939651,0.0,90062.18189045385,55120.34470442959,38824.26354002696,25995.972070611122,64820.235610638076,19831.429398701453,1450.0,0.0,0.8868013917248849,2.875640197468221,0.001494314320929203,1.0,1.0,-5.08535334634206,353477.64357291633,1550761.495880503,4.387155804835526,1550761.495880503,4.387155804835526,0.7628654679592156,0.09209506001909087,3.9121353158412377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121353158412377,1.2787386744206513,1.2790679945324246,3.059370451600426,6482.438872550345,15346.148809381528,6484.306929014716,0.00032675873909709534,23021.233832523383,2347.5125381780103,19382.027340644676,1976.4167519636856,0.8419195722369408,0.8419195722369408,35392.82459441529,35405.22815468563,0.999562105030113,0.8,4271.5389759049,4273.035954225843,0.999562105030113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560355113500841,4.9177611680383535,-2.4050589810876275,7.322820149125981,3.5,3.5,1.0,0.6,0.0002575217083130944,1.0000741383338951,0.00025750261749805947,198.14316785796717,0.0,3.7910226004366205e-06,10.743758049637382,0.016202553268413338,8.773093277043031e-05,0.0001697907755426641,0.0006642444893045289,0.09209506002449061,0.09209506002449061,0.09209506002449061,0.09209151598522995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495230.3833334885,593.1984442336054,0.0,0.09209506002449061,0.09209506001909087,0.09209506001909087,0.375,0.375,0.5,8.285948912869713,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,25995.972070611122,19831.429398701453,0.7628654679592156,1.0331908941657513,0.6358146792862835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445841268677242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.71806513933,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78044054980325,261.78044054980325,-11.369559450196732,245.86787844263293,277.6930026569722,125103.12515231148,125170.72162370097,-67.59647138948084,0.0,nan,277.6930026569722,4.543002656972249,271.32797781413,-1.8220221858699688,264.9629529712412,-8.187047028758798,258.59792812834485,-14.55207187165513,252.23290328549842,-20.917096714501554,245.86787844263293,-27.28212155736705,1.0,1.0,26022.012520719443,26022.012520719443,276.9746234619636,3.824623461963597,276.9746234619636,276.9746234619636,76142.94208019132,76145.30250648694,-2.360426295621437,0.0,8546.071908451686,8546.071908451686,0.8862366621287261,3931.695992420444,276.9746234619636,3.824623461963597,1.0,0.002,0.18648339479820533,0.004920510297396666,0.0002888991908483359,0.0017111008091891216,0.14444959542416794,0.14444959542416794,0.0,3.74574503358982e-14,0.9999612391854638,0.9999612391854638,0.0,0.09209149033954978,3.569679541104131e-06,0.0,0.0,0.0,1601781.4825827533,268.0646466536579,0.0,1.0,1279531.807217157,2618.376826908725,,,,,,,,,,,,,,,,,,,3.0,15346.148809381528,1450.0,0.375,6.173730061729009,3.5
2211.0,-29.054162346775428,4.917694606566303,34.95637635798007,25.676854722574376,6.3106066409307155,-25.517685447998705,-39.05434267418457,2.7741297419582316,-5.085407286436521,-5.085407286424149,39.91241797121728,41213.31807726959,25757.98737445041,25757.98737445041,66971.30545172,76155.44217066519,76145.03547370169,25757.98737445041,101903.0228481521,101903.0228481521,101903.0228481521,127898.96685920209,124173.00606507697,3725.9607941251174,0.0,90062.21238318816,55120.30004133018,38824.34704650887,25995.944011049985,64820.291057558854,19831.405941140445,1450.0,0.0,0.8868012085121956,2.8756344803261698,0.001494314320929203,1.0,1.0,-5.085407286436521,353476.89987508755,1550760.409334508,4.387161961312095,1550760.409334508,4.387161961312095,0.7628653890280266,0.09209503612467412,3.912148271191511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912148271191511,1.278739386705326,1.2790686825870898,3.059378878812177,6482.4567288008075,15346.166004681241,6484.3029225992,0.0003267546651573026,23021.165390482038,2347.5055590320894,19382.01536520059,1976.4155308082363,0.841921555075312,0.8419215550753121,35392.918359329014,35405.22815468563,0.9995654151602965,0.8,4271.550292336638,4273.035954225843,0.9995654151602965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560348097740337,4.917694606566303,-2.4051163030144824,7.322810909580785,3.5,3.5,1.0,0.6,0.00025750261749805947,1.0000739757236738,0.0002574835699646372,198.14375533190093,0.0,3.7827145680128255e-06,10.720213085748348,0.01620633598298135,8.772471030746109e-05,0.00016977790719059838,0.0006641963461022124,0.0920950361390808,0.0920950361390808,0.0920950361390808,0.09209131386944848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495230.80096714874,593.1983063997252,0.0,0.0920950361390808,0.09209503612467412,0.09209503612467412,0.375,0.375,0.5,8.28583724687112,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25995.944011049985,19831.405941140445,0.7628653890280266,1.0331842754647784,0.6358089018864966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458455372882062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.694520175435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7800372038716,261.7800372038716,-11.369962796128391,245.86718710808944,277.6928872996518,125105.86508170432,125173.30063841776,-67.43555671343503,0.0,nan,277.6928872996518,4.542887299651795,271.3277472613654,-1.8222527386345746,264.9626072230234,-8.187392776976594,258.5974671846979,-14.552532815302072,252.23232714640162,-20.91767285359836,245.86718710808944,-27.282812891910538,1.0,1.0,26022.012520719443,26022.012520719443,276.97453827562964,3.8245382756296635,276.97453827562964,276.97453827562964,76142.68020610232,76145.03547370169,-2.3552675993705634,0.0,8546.071908451686,8546.071908451686,0.8862358432410123,3931.709012547469,276.97453827562964,3.8245382756296635,1.0,0.002,0.18648714337866984,0.004920483910934447,0.00028890496585397404,0.0017110950352092293,0.144452482926987,0.144452482926987,0.0,1.0632033448088052e-12,0.9999592966209738,0.9999592966209738,0.0,0.09209128754551231,3.748579161811853e-06,0.0,0.0,0.0,1601781.4204506907,268.06459271356346,0.0,1.0,1279531.9928365424,2618.376067424489,,,,,,,,,,,,,,,,,,,3.0,15346.166004681241,1450.0,0.375,6.173730061729009,3.5
2212.0,-29.054875040469494,4.917628242511093,34.95636384495718,25.676602112967544,6.310478451526899,-25.51833969126558,-39.05497477445749,2.773943102232567,-5.0854644511552465,-5.085464451202744,39.91239159421273,41212.99712187946,25757.963686313124,25757.963686313124,66970.96080819258,76155.206901232,76144.7406981605,25757.963686313124,101902.70438447362,101902.70438447362,101902.70438447362,127898.61879787389,124172.71149147219,3725.9073064017043,0.0,90062.25336059535,55120.25426930452,38824.44343476759,25995.914413400267,64820.357848167856,19831.38121532876,1450.0,0.0,0.8868010129751313,2.8756284214142114,0.001494314320929203,1.0,1.0,-5.0854644511552465,353476.11171917757,1550759.274121664,4.387168531925234,1550759.274121664,4.387168531925234,0.7628653064462376,0.09209501152546609,3.9121614611952804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121614611952804,1.2787402908129313,1.2790695625694006,3.059387030581643,6482.474001422121,15346.183207677319,6484.29931252779,0.00032675073855361085,23021.09824809702,2347.4987124142312,19382.004574455557,1976.4144304584704,0.8419235418561198,0.8419235418561198,35393.013822493864,35405.22815468563,0.9995687852451398,0.8,4271.561813729297,4273.035954225843,0.9995687852451398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560342984208477,4.917628242511093,-2.405175932702305,7.322804175213397,3.5,3.5,1.0,0.6,0.0002574835699646372,1.0000736092186793,0.0002574646181952543,198.14433989496874,0.0,3.7741498020980026e-06,10.69594053914574,0.01621011013278345,8.771848584506366e-05,0.00016976508411957356,0.0006641484195491706,0.09209501152758665,0.09209501152758665,0.09209501152758665,0.09209109952882623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495231.24065413215,593.1981612974527,0.0,0.09209501152758665,0.09209501152546609,0.09209501152546609,0.375,0.375,0.5,8.285719887241745,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,25995.914413400267,19831.38121532876,0.7628653064462376,1.0331778939737142,0.6358032952921185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44584979653599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.670247628834,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7796307496264,261.7796307496264,-11.370369250373585,245.86649720373572,277.6927642955154,125108.09545570951,125176.05068851191,-67.955232802407,0.0,nan,277.6927642955154,4.54276429551544,271.32751087718157,-1.8224891228184106,264.9622574588005,-8.187742541199498,258.5970040404339,-14.55299595956609,252.23175062209134,-20.918249377908637,245.86649720373572,-27.28350279626426,1.0,1.0,26022.012520719443,26022.012520719443,276.97444661833276,3.824446618332786,276.97444661833276,276.97444661833276,76142.30446697121,76144.7406981605,-2.436231189290993,0.0,8546.071908451686,8546.071908451686,0.8862350095207293,3931.7222685012566,276.97444661833276,3.824446618332786,1.0,0.002,0.18649108318853055,0.004920456087868199,0.00028891103518029947,0.001711088964991049,0.14445551759014974,0.14445551759014974,0.0,1.713486123822161e-13,0.99995722016227,0.99995722016227,0.0,0.09209107171581729,3.939809648806044e-06,0.0,0.0,0.0,1601781.354604229,268.06453554884473,0.0,1.0,1279532.1895524787,2618.375262537701,,,,,,,,,,,,,,,,,,,3.0,15346.183207677319,1450.0,0.375,6.173730061729009,3.5
2213.0,-29.05558733360799,4.917562142936555,34.95635131746813,25.676416244264715,6.310425912129414,-25.518986009049875,-39.05560188051311,2.7738245873923395,-5.08551822498498,-5.085518224983022,39.91236615061461,41212.65118622972,25757.93194739291,25757.93194739291,66970.58313362263,76154.92459675447,76144.46999365685,25757.93194739291,101902.40194104976,101902.40194104976,101902.40194104976,127898.28828005906,124172.43684401456,3725.8514360444965,0.0,90062.27467529285,55120.21182048646,38824.51428311821,25995.8863390093,64820.400622127505,19831.35773255805,1450.0,0.0,0.8868008313237739,2.8756227219131456,0.001494314320929203,1.0,1.0,-5.08551822498498,353475.37031624804,1550758.1790809652,4.387174635940065,1550758.1790809652,4.387174635940065,0.7628652269801324,0.09209498589942636,3.9121740257251867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9121740257251867,1.2787408790070247,1.2790701266792883,3.059395449031934,6482.491839108101,15346.200457968755,6484.2953438975455,0.00032674667059603556,23021.029760709152,2347.491728644252,19381.992711954175,1976.413220819972,0.8419255312824513,0.8419255312824513,35393.10475870746,35405.22815468563,0.9995719955195674,0.8,4271.572788766896,4273.035954225843,0.9995719955195674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560336132763055,4.917562142936555,-2.405233009129659,7.322795152066215,3.5,3.5,1.0,0.6,0.0002574646181952543,1.0000735682741653,0.000257445678361006,198.14492413249647,0.0,3.755185834212955e-06,10.642196654159514,0.016213865318617664,8.771231096541928e-05,0.00016975230722983503,0.0006641005671514824,0.0920949859041842,0.0920949859041842,0.0920949859041842,0.09209089814028619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495231.7103725946,593.1980064199641,0.0,0.0920949859041842,0.09209498589942636,0.09209498589942636,0.375,0.375,0.5,8.285597254433432,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,25995.8863390093,19831.35773255805,0.7628652269801324,1.0331713857189757,0.6357975389026076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458540346815307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.61650374385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7792286659283,261.7792286659283,-11.370771334071662,245.86580922644703,277.6926481054088,125111.197304632,125178.42182525698,-67.22452062498779,0.0,nan,277.6926481054088,4.54264810540883,271.327280329624,-1.8227196703759887,264.9619125538213,-8.188087446178656,258.59654477802974,-14.553455221970239,252.23117700223878,-20.918822997761197,245.86580922644703,-27.28419077355295,1.0,1.0,26022.012520719443,26022.012520719443,276.9743611686543,3.8243611686543204,276.9743611686543,276.9743611686543,76142.13087231104,76144.46999365685,-2.3391213458089624,0.0,8546.071908451686,8546.071908451686,0.8862342153352537,3931.7348958538128,276.9743611686543,3.8243611686543204,1.0,0.002,0.18649519893987174,0.004920428092606513,0.0002889173791019799,0.001711082621005796,0.14445868955098995,0.14445868955098995,0.0,1.0777576747722506e-13,0.9999553097133689,0.9999553097133689,0.0,0.09209087014810922,4.115751317134468e-06,0.0,0.0,0.0,1601781.2926635954,268.064481775015,0.0,1.0,1279532.3745995904,2618.3745053956313,,,,,,,,,,,,,,,,,,,3.0,15346.200457968755,1450.0,0.375,6.173730061729009,3.5
2214.0,-29.056298267291382,4.917496144548527,34.95633869066823,25.676172191184037,6.310310293604759,-25.519637411208375,-39.05623349184168,2.773649437432676,-5.085579508078013,-5.085579508081086,39.91233822959001,41212.3423368344,25757.91980552125,25757.91980552125,66970.26214235566,76154.68552400713,76144.13822737677,25757.91980552125,101902.05803289801,101902.05803289801,101902.05803289801,127897.91277313218,124172.11997299975,3725.792800132426,0.0,90062.31829843036,55120.185251998824,38824.592273812814,25995.85474023416,64820.44701404698,19831.33135162089,1450.0,0.0,0.8868006204076961,2.8756162265142455,0.001494314320929203,1.0,1.0,-5.085579508078013,353474.5253813501,1550756.9774182416,4.387181723336893,1550756.9774182416,4.387181723336893,0.7628651394534703,0.09209495970163728,3.91218783226657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91218783226657,1.2787417296470796,1.2790709533179472,3.059404210845842,6482.5104043403835,15346.217692528198,6484.2908779111,0.0003267424187339356,23020.959667535117,2347.4845811296536,19381.97936282183,1976.4118595873035,0.8419275148704989,0.841927514870499,35393.20468395411,35405.22815468563,0.9995755231315886,0.8,4271.584848685557,4273.035954225843,0.9995755231315886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56033351171072,4.917496144548527,-2.405295555670734,7.322791700219261,3.5,3.5,1.0,0.6,0.000257445678361006,1.0000734282857386,0.00025742677595414447,198.14550725796394,0.0,3.7528320202128666e-06,10.635525945283264,0.016217618150637877,8.770609213009155e-05,0.00016973958623091448,0.0006640531439065458,0.09209495970709713,0.09209495970709713,0.09209495970709713,0.09209066822442932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495232.1976318324,593.197845683073,0.0,0.09209495970709713,0.09209495970163728,0.09209495970163728,0.375,0.375,0.5,8.285468510576596,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25995.85474023416,19831.33135162089,0.7628651394534703,1.0331656942730247,0.6357923191721192,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458582704687055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.60983303497,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7788245472468,261.7788245472468,-11.371175452753164,245.86512248723778,277.69252660725374,125113.5754079185,125181.14015805622,-67.56475013772298,0.0,nan,277.69252660725374,4.5425266072537624,271.32704578326434,-1.8229542167356385,264.9615649592475,-8.188435040752495,258.5960841352388,-14.553915864761166,252.2306033112386,-20.919396688761367,245.86512248723778,-27.284877512762193,1.0,1.0,26022.012520719443,26022.012520719443,276.97426106464724,3.82426106464726,276.97426106464724,276.97426106464724,76141.82302545082,76144.13822737677,-2.3152019259432564,0.0,8546.071908451686,8546.071908451686,0.8862333426435468,3931.748771427903,276.97426106464724,3.82426106464726,1.0,0.002,0.18649952065976214,0.004920397831773986,0.00028892403761381666,0.0017110759627222605,0.14446201880690832,0.14446201880690832,0.0,3.360770862992357e-13,0.999953073224575,0.999953073224575,0.0,0.09209063798214559,4.321719491688476e-06,0.0,0.0,0.0,1601781.222073191,268.06442049192196,0.0,1.0,1279532.585487604,2618.3736425228503,,,,,,,,,,,,,,,,,,,3.0,15346.217692528198,1450.0,0.375,6.173730061729009,3.5
2215.0,-29.05700781541732,4.917430443102496,34.956326068420985,25.675987055897735,6.31025073243281,-25.520281960626953,-39.0568565466441,2.773524877370492,-5.08563137126572,-5.08563137126641,39.912313107353214,41211.97327775762,25757.884171999933,25757.884171999933,66969.85744975755,76154.39982957703,76143.87769978079,25757.884171999933,101901.76187178072,101901.76187178072,101901.76187178072,127897.5893206024,124171.85741156785,3725.7319090345522,0.0,90062.32619217741,55120.10935725432,38824.685372136766,25995.82744882169,64820.51282095845,19831.308496766585,1450.0,0.0,0.8868004473213484,2.8756107295408952,0.001494314320929203,1.0,1.0,-5.08563137126572,353473.81032376864,1550755.8962082507,4.387187539545906,1550755.8962082507,4.387187539545906,0.7628650611644785,0.09209493219761242,3.912198654094036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912198654094036,1.2787423457569997,1.2790715454139239,3.0594111996643565,6482.52521280818,15346.234930578954,6484.288942776857,0.00032673911432339937,23020.898005250583,2347.478293326527,19381.973578576075,1976.411269758386,0.8419295187422947,0.8419295187422947,35393.28300719727,35405.22815468563,0.9995782881404056,0.8,4271.5943014712475,4273.035954225843,0.9995782881404056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560325819542089,4.917430443102496,-2.405351126762445,7.322781569864942,3.5,3.5,1.0,0.6,0.00025742677595414447,1.000073285598803,0.00025740791166120174,198.1460892499441,0.0,3.7454269959766937e-06,10.61454010659795,0.016221363577633853,8.769995794143196e-05,0.0001697268180127125,0.0006640050289929972,0.09209493220023124,0.09209493220023124,0.09209493220023124,0.09209047421137256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495232.72263047163,593.1976727426504,0.0,0.09209493220023124,0.09209493219761242,0.09209493219761242,0.375,0.375,0.5,8.285334770502141,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,25995.82744882169,19831.308496766585,0.7628650611644785,1.0331584021054543,0.6357859801509088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458624981951484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.58884719628,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77842398566236,261.77842398566236,-11.37157601433762,245.86443750992726,277.6924104614017,125116.51897779337,125183.48901562662,-66.97003783324723,0.0,nan,277.6924104614017,4.542410461401744,271.32681587110994,-1.8231841288900341,264.96122128082214,-8.188778719177833,258.5956266904992,-14.554373309500761,252.2300321002137,-20.919967899786286,245.86443750992726,-27.28556249007272,1.0,1.0,26022.012520719443,26022.012520719443,276.97417871639243,3.8241787163924528,276.97417871639243,276.97417871639243,76141.61672134395,76143.87769978079,-2.2609784368396504,0.0,8546.071908451686,8546.071908451686,0.886232658610958,3931.7596473645062,276.97417871639243,3.8241787163924528,1.0,0.002,0.18650400796632186,0.00492036852355041,0.000288930958287217,0.0017110690415892158,0.1444654791436085,0.1444654791436085,0.0,-1.2356738895991093e-13,0.9999512752042367,0.9999512752042367,0.0,0.09209044489085025,4.487306762167687e-06,0.0,0.0,0.0,1601781.16233329,268.06436862873426,0.0,1.0,1279532.763959671,2618.372912283971,,,,,,,,,,,,,,,,,,,3.0,15346.234930578954,1450.0,0.375,6.173730061729009,3.5
2216.0,-29.057716132778943,4.917365050786073,34.95631345225513,25.67578323595228,6.3101791037598955,-25.52092660912726,-39.057479601446516,2.7733895798571555,-5.085682357379426,-5.085682357390674,39.912288038345416,41211.63372594506,25757.84707605512,25757.84707605512,66969.48080200018,76154.13288202042,76143.61922548998,25757.84707605512,101901.4663015451,101901.4663015451,101901.4663015451,127897.26678369507,124171.59797097852,3725.6688127165567,0.0,90062.35580465403,55120.06598838325,38824.76646252309,25995.800482149978,64820.56694467307,19831.285896777095,1450.0,0.0,0.8868002785081585,2.8756053255365264,0.001494314320929203,1.0,1.0,-5.085682357379426,353473.10735983803,1550754.817292223,4.3871932121657675,1550754.817292223,4.3871932121657675,0.7628649831496535,0.09209490370527923,3.912211782430802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912211782430802,1.2787430115509313,1.279072187255419,3.059419873337843,6482.543591281486,15346.252172689254,6484.284605716381,0.00032673490967731505,23020.8283225135,2347.47118766485,19381.960614812077,1976.409947822353,0.8419315040830765,0.8419315040830765,35393.37802380021,35405.22815468563,0.9995816424691479,0.8,4271.605768968613,4273.035954225843,0.9995816424691479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560317811681725,4.917365050786073,-2.4054059729680475,7.322771023754121,3.5,3.5,1.0,0.6,0.00025740791166120174,1.0000731588979375,0.0002573890813596683,198.1466702353864,0.0,3.737885873066995e-06,10.593168564271863,0.01622510146350692,8.769382414927194e-05,0.00016971408751192979,0.0006639574528086639,0.0920949037131196,0.0920949037131196,0.0920949037131196,0.09209028361943304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495233.2714033921,593.1974920296894,0.0,0.0920949037131196,0.09209490370527923,0.09209490370527923,0.375,0.375,0.5,8.285196168331021,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,25995.800482149978,19831.285896777095,0.7628649831496535,1.0331517288202878,0.6357802109494172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458667177055005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.56747565396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7780253492784,261.7780253492784,-11.371974650721597,245.8637540770453,277.69229662152145,125119.35286974609,125186.00103392922,-66.6481641831331,0.0,nan,277.69229662152145,4.542296621521473,271.3265881126151,-1.8234118873848502,264.96087960372586,-8.18912039627412,258.59517109482266,-14.554828905177317,252.22946258593987,-20.920537414060107,245.8637540770453,-27.28624592295469,1.0,1.0,26022.012520719443,26022.012520719443,276.9740974854617,3.8240974854617207,276.9740974854617,276.9740974854617,76141.37378084881,76143.61922548998,-2.245444641172071,0.0,8546.071908451686,8546.071908451686,0.8862318287866993,3931.772841342956,276.9740974854617,3.8240974854617207,1.0,0.002,0.18650865790578866,0.004920338651240961,0.0002889381314339869,0.0017110618689482019,0.14446906571699344,0.14446906571699344,0.0,3.821886383759132e-13,0.9999495092682162,0.9999495092682162,0.0,0.09209025376619759,4.649939081634352e-06,0.0,0.0,0.0,1601781.1036036292,268.06431764262055,0.0,1.0,1279532.9394135014,2618.3721943948494,,,,,,,,,,,,,,,,,,,3.0,15346.252172689254,1450.0,0.375,6.173730061729009,3.5
2217.0,-29.0584228679212,4.917299964902457,34.95630083963314,25.675580044649564,6.3101013174158895,-25.521570449376124,-39.05810251655055,2.7732488986269006,-5.0857331628575935,-5.085733162851791,39.91226290827935,41211.2840482138,25757.810303967188,25757.810303967188,66969.09435218098,76153.86248526942,76143.35921156715,25757.810303967188,101901.16951553433,101901.16951553433,101901.16951553433,127896.94307135131,124171.33953270278,3725.6035386485296,0.0,90062.37342820698,55120.00384993768,38824.85508696589,25995.773555816977,64820.62864278286,19831.263323736457,1450.0,0.0,0.886800110836033,2.8755999406856447,0.001494314320929203,1.0,1.0,-5.0857331628575935,353472.4068874851,1550753.7357465434,4.387198846443956,1550753.7357465434,4.387198846443956,0.7628649049875605,0.0920948744358325,3.9122233640719246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122233640719246,1.2787437022260542,1.2790728540279532,3.0594272779302636,6482.559280724298,15346.269415804261,6484.282079514462,0.0003267313831615907,23020.764677011735,2347.464697629847,19381.953063825487,1976.409177836008,0.8419335037632385,0.8419335037632385,35393.46184610919,35405.22815468563,0.999584601612594,0.8,4271.615885433291,4273.035954225843,0.999584601612594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560309873731984,4.917299964902457,-2.4054606048110285,7.322760569713486,3.5,3.5,1.0,0.6,0.0002573890813596683,1.0000729958930215,0.0002573702943851925,198.147249925998,0.0,3.731161548377835e-06,10.574111828102785,0.016228832625055298,8.76876921287448e-05,0.0001697013892309235,0.0006639097398646826,0.09209487444480259,0.09209487444480259,0.09209487444480259,0.09209009375943752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495233.843180573,593.1973037903318,0.0,0.09209487444480259,0.0920948744358325,0.0920948744358325,0.375,0.375,0.5,8.285052748664766,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,25995.773555816977,19831.263323736457,0.7628649049875605,1.0331447836033496,0.6357742112518415,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458709299201493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.54841891779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7776278720934,261.7776278720934,-11.372372127906601,245.86307212509558,277.6921836190944,125122.04587579591,125188.50023135342,-66.45435555748355,0.0,nan,277.6921836190944,4.5421836190944305,271.3263613203002,-1.8236386796997976,264.96053902147963,-8.189460978520344,258.59471672269177,-14.555283277308206,252.2288944238986,-20.921105576101382,245.86307212509558,-27.286927874904393,1.0,1.0,26022.012520719443,26022.012520719443,276.97401625503744,3.8240162550374635,276.97401625503744,276.97401625503744,76141.11132364866,76143.35921156715,-2.247887918492779,0.0,8546.071908451686,8546.071908451686,0.8862310967265609,3931.784480892284,276.97401625503744,3.8240162550374635,1.0,0.002,0.18651346911505756,0.0049203080919289,0.00028894555452556965,0.0017110544459758464,0.14447277726278482,0.14447277726278482,0.0,5.014157491989302e-13,0.9999477581269623,0.9999477581269623,0.0,0.0920900632270948,4.811208737695136e-06,0.0,0.0,0.0,1601781.0450820005,268.0642668371424,0.0,1.0,1279533.1142456764,2618.371479049576,,,,,,,,,,,,,,,,,,,3.0,15346.269415804261,1450.0,0.375,6.173730061729009,3.5
