time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2218.0,-29.059127512477424,4.917234998559737,34.956288134821214,25.67532645715403,6.309980273351035,-25.522216733876473,-39.05872955275697,2.7730694946625696,-5.085792558738433,-5.085792558727474,39.912235022519326,41210.99884944729,25757.795960014566,25757.795960014566,66968.79480946186,76153.636042008,76143.03052836456,25757.795960014566,101900.82648837913,101900.82648837913,101900.82648837913,127896.56911495014,124171.03346611264,3725.5356488374982,0.0,90062.43033406409,55120.001369926606,38824.921071263874,25995.742626571013,64820.66369783488,19831.237463060028,1450.0,0.0,0.8867999094014398,2.8755936453517785,0.001494314320929203,1.0,1.0,-5.085792558738433,353471.5879777225,1550752.5356045843,4.387205615242603,1550752.5356045843,4.387205615242603,0.7628648178255903,0.09209484478521958,3.9122386473144513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122386473144513,1.2787445722703916,1.27907370027125,3.0594371480837106,6482.580194395066,15346.28666700582,6484.2760393101435,0.00032672653931828583,23020.68929151019,2347.4570104480317,19381.93500925057,1976.4073367817318,0.8419354765540596,0.8419354765540598,35393.57245874034,35405.22815468563,0.9995885065261101,0.8,4271.629235206037,4273.035954225843,0.9995885065261101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560306777318879,4.917234998559737,-2.4055214932709847,7.322756491830722,3.5,3.5,1.0,0.6,0.0002573702943851925,1.0000727803757838,0.0002573515642416384,198.14782790477463,0.0,3.722587326816173e-06,10.549812484197034,0.016232555212382115,8.76815199400079e-05,0.00016968877444518458,0.000663862981399876,0.09209484478852334,0.09209484478852334,0.09209484478852334,0.0920898712355414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495234.4295811413,593.1971106318371,0.0,0.09209484478852334,0.09209484478521958,0.09209484478521958,0.375,0.375,0.5,8.284903542104614,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,25995.742626571013,19831.237463060028,0.7628648178255903,1.0331396037788292,0.6357694676122825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458751327489268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.524119573885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77722760088795,261.77722760088795,-11.372772399112023,245.8623913526867,277.6920638490881,125124.36637280647,125191.28786214766,-66.92148934119305,0.0,nan,277.6920638490881,4.542063849088095,271.3261293498126,-1.8238706501873594,264.96019485051215,-8.189805149487825,258.59426035125676,-14.555739648743213,252.22832585197156,-20.921674148028416,245.8623913526867,-27.287608647313277,1.0,1.0,26022.012520719443,26022.012520719443,276.97391839901235,3.8239183990123706,276.97391839901235,276.97391839901235,76140.78313079415,76143.03052836456,-2.2473975704051554,0.0,8546.071908451686,8546.071908451686,0.8862301306925431,3931.7998405510234,276.97391839901235,3.8239183990123706,1.0,0.002,0.186518475638063,0.004920275117903892,0.0002889532750531443,0.0017110467250080908,0.14447663752657217,0.14447663752657217,0.0,6.12348713402433e-14,0.9999456373157181,0.9999456373157181,0.0,0.09208983826224852,5.00652297105306e-06,0.0,0.0,0.0,1601780.9766652442,268.06420744126154,0.0,1.0,1279533.31863914,2618.3706427513475,,,,,,,,,,,,,,,,,,,3.0,15346.28666700582,1450.0,0.375,6.173730061729009,3.5
2219.0,-29.05982920111977,4.917170285915479,34.956275411116515,25.675105105061107,6.309883685131905,-25.52285791250119,-39.059352048765845,2.772912396446933,-5.0858454488911775,-5.0858454488859355,39.91220906770443,41210.67599254712,25757.76551711364,25757.76551711364,66968.44150966076,76153.38159296222,76142.75112855398,25757.76551711364,101900.51664566762,101900.51664566762,101900.51664566762,127896.23131709338,124170.76581791737,3725.465499175999,0.0,90062.4569614801,55119.95870286507,38824.99806512781,25995.714671425754,64820.71273655356,19831.214036931437,1450.0,0.0,0.8867997341006328,2.8755880395652884,0.001494314320929203,1.0,1.0,-5.0858454488911775,353470.8587657396,1550751.4185669324,4.387211505870368,1550751.4185669324,4.387211505870368,0.762864737037975,0.09209481403271773,3.912250912180674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912250912180674,1.2787453388246321,1.2790744430704584,3.059444905407551,6482.596631233431,15346.303936530945,6484.273021855495,0.0003267228249077622,23020.62392804955,2347.450345229977,19381.925989876698,1976.406417061555,0.8419374753027754,0.8419374753027754,35393.661225778225,35405.22815468563,0.9995916402355832,0.8,4271.639948447109,4273.035954225843,0.9995916402355832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560300205643702,4.917170285915479,-2.405577551217041,7.32274783713252,3.5,3.5,1.0,0.6,0.0002573515642416384,1.0000724754740475,0.00025733291391671426,198.14840346190687,0.0,3.7113372615860573e-06,10.517929799334887,0.0162362665496437,8.767539283956188e-05,0.0001696761714020765,0.0006638157563430982,0.09209481403326694,0.09209481403326694,0.09209481403326694,0.09208967350810478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495235.04957480344,593.1969065827388,0.0,0.09209481403326694,0.09209481403271773,0.09209481403271773,0.375,0.375,0.5,8.284749326341945,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25995.714671425754,19831.214036931437,0.762864737037975,1.0331333717639926,0.6357640058670271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458793231684857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.492236889026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7768275356345,261.7768275356345,-11.373172464365496,245.86171227823246,277.6919427930348,125126.91718693341,125193.80424164393,-66.88705471051293,0.0,nan,277.6919427930348,4.541942793034821,271.3258966900818,-1.8241033099182005,264.9598505871025,-8.190149412897483,258.59380448415953,-14.556195515840443,252.22775838119583,-20.92224161880415,245.86171227823246,-27.288287721767517,1.0,1.0,26022.012520719443,26022.012520719443,276.97383281549327,3.82383281549329,276.97383281549327,276.97383281549327,76140.48214241094,76142.75112855398,-2.26898614304082,0.0,8546.071908451686,8546.071908451686,0.8862293554457187,3931.812166741577,276.97383281549327,3.82383281549329,1.0,0.002,0.1865236487090608,0.004920242571785542,0.0002889612574876587,0.0017110387425171227,0.14448062874382936,0.14448062874382936,0.0,4.7813315806610746e-15,0.9999438288562374,0.9999438288562374,0.0,0.09208964096167892,5.173071038817202e-06,0.0,0.0,0.0,1601780.915742244,268.0641545511088,0.0,1.0,1279533.5006449928,2618.369898054787,,,,,,,,,,,,,,,,,,,3.0,15346.303936530945,1450.0,0.375,6.173730061729009,3.5
2220.0,-29.060529426871604,4.9171058338217035,34.956262669096915,25.674892134871357,6.3098011597109895,-25.523496368216104,-39.05997035382313,2.7727681010239267,-5.085897758841895,-5.085897758830983,39.9121830917353,41210.35282049847,25757.734251080663,25757.734251080663,66968.08707157912,76153.12420418949,76142.47217498433,25757.734251080663,101900.206426065,101900.206426065,101900.206426065,127895.89333637724,124170.50021332662,3725.393123050619,0.0,90062.48914854454,55119.92466143813,38825.07165234045,25995.686910312244,64820.75856265269,19831.190759400786,1450.0,0.0,0.8867995618310763,2.875582495282449,0.001494314320929203,1.0,1.0,-5.085897758841895,353470.1375543309,1550750.300617373,4.387217294640658,1550750.300617373,4.387217294640658,0.7628646562724195,0.09209478233411666,3.9122641729855823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122641729855823,1.2787460458819964,1.2790751264595235,3.059453583910913,6482.615019940663,15346.321241784728,6484.268706603171,0.00032671861910757845,23020.554125774896,2347.44322737886,19381.913091298724,1976.4051017726467,0.8419394678948159,0.8419394678948159,35393.75720086529,35405.22815468563,0.9995950284103263,0.8,4271.651531623355,4273.035954225843,0.9995950284103263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560293456279924,4.9171058338217035,-2.405633114602082,7.322738948423785,3.5,3.5,1.0,0.6,0.00025733291391671426,1.0000723247842738,0.0002573143037152075,198.14897782201325,0.0,3.695532107762678e-06,10.47313799339943,0.016239962081751463,8.766930738150046e-05,0.00016966360653521378,0.0006637688493072394,0.09209478233459341,0.09209478233459341,0.09209478233459341,0.09208947806515054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495235.6932246961,593.1966947959711,0.0,0.09209478233459341,0.09209478233411666,0.09209478233411666,0.375,0.375,0.5,8.284590198313076,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,25995.686910312244,19831.190759400786,0.7628646562724195,1.0331271734015721,0.635758570777392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458834960325981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44744508309,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7764290503227,261.7764290503227,-11.373570949677287,245.86103497354588,277.69182312709864,125129.65932155294,125196.28222568976,-66.62290413679906,0.0,nan,277.69182312709864,4.541823127098667,271.32566549639233,-1.8243345036076448,264.95950786566823,-8.190492134331748,258.59335023497215,-14.556649765027828,252.2271926042588,-20.922807395741188,245.86103497354588,-27.288965026454093,1.0,1.0,26022.012520719443,26022.012520719443,276.97374786440355,3.823747864403572,276.97374786440355,276.97374786440355,76140.22212881144,76142.47217498433,-2.2500461728923256,0.0,8546.071908451686,8546.071908451686,0.8862285172463833,3931.82549385051,276.97374786440355,3.823747864403572,1.0,0.002,0.18652898614998378,0.004920209398014344,0.0002889694949085168,0.0017110305051292903,0.1444847474542584,0.1444847474542584,0.0,3.780699711630753e-14,0.999942044046745,0.999942044046745,0.0,0.09208944489321669,5.337440899983014e-06,0.0,0.0,0.0,1601780.855487525,268.0641022411581,0.0,1.0,1279533.6806542026,2618.3691615280186,,,,,,,,,,,,,,,,,,,3.0,15346.321241784728,1450.0,0.375,6.173730061729009,3.5
2221.0,-29.061229544536413,4.917041701831265,34.95624993877846,25.674720445554726,6.309753582054353,-25.524131231866132,-39.06058429330585,2.7726552692604587,-5.085946972969396,-5.085946972956553,39.91215794532906,41209.9801419207,25757.69583757863,25757.69583757863,66967.67597949933,76152.83141322368,76142.21429581825,25757.69583757863,101899.91013339689,101899.91013339689,101899.91013339689,127895.57066499794,124170.25196605563,3725.3186989423116,0.0,90062.48866004078,55119.84423979639,38825.16046693821,25995.660531601057,64820.82099853926,19831.168608755674,1450.0,0.0,0.88679940232094,2.8755772791307606,0.001494314320929203,1.0,1.0,-5.085946972969396,353469.4590269307,1550749.2183725801,4.38722265465778,1550749.2183725801,4.38722265465778,0.7628645782879164,0.09209474970557964,3.912274346278856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912274346278856,1.2787466070412257,1.279075663964194,3.059460196990167,6482.629032262054,15346.338552955463,6484.267340854382,0.00032671551712021014,23020.49413934975,2347.437110465832,19381.9090089842,1976.4046854924159,0.8419414844729163,0.8419414844729164,35393.83083004011,35405.22815468563,0.9995976277167457,0.8,4271.6604178847265,4273.035954225843,0.9995976277167457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602851639999455,4.917041701831265,-2.405686325909639,7.322728027740904,3.5,3.5,1.0,0.6,0.0002573143037152075,1.0000723140328747,0.00025729569762567093,198.14955209636167,0.0,3.687592405622258e-06,10.450636877533478,0.016243649674157087,8.766326527636471e-05,0.0001696510384388428,0.0006637214055038528,0.09209474971246458,0.09209474971246458,0.09209474971246458,0.09208929445553975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495236.3628022595,593.1964745708576,0.0,0.09209474971246458,0.09209474970557964,0.09209474970557964,0.375,0.375,0.5,8.284426541494236,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,25995.660531601057,19831.168608755674,0.7628645782879164,1.0331198363101333,0.6357522090448279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458876602198913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42494396722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77603504459694,261.77603504459694,-11.37396495540304,245.86035945323258,277.69171063595934,125132.6683728409,125198.54233604028,-65.87396319939428,0.0,nan,277.69171063595934,4.541710635959362,271.32544039942655,-1.8245596005734228,264.95917016286273,-8.190829837137244,258.59289992632006,-14.55710007367992,252.22662968978025,-20.923370310219724,245.86035945323258,-27.2896405467674,1.0,1.0,26022.012520719443,26022.012520719443,276.97366847510875,3.823668475108775,276.97366847510875,276.97366847510875,76140.04325410382,76142.21429581825,-2.1710417144349776,0.0,8546.071908451686,8546.071908451686,0.8862278742045655,3931.8357180102503,276.97366847510875,3.823668475108775,1.0,0.002,0.18653447466321832,0.0049201761086155775,0.00028897796822079927,0.001711022032255309,0.14448898411039962,0.14448898411039962,0.0,4.761083020887735e-13,0.9999404036306933,0.9999404036306933,0.0,0.09208926119286498,5.4885127146661484e-06,0.0,0.0,0.0,1601780.7987987818,268.0640530270306,0.0,1.0,1279533.8500100046,2618.36846859107,,,,,,,,,,,,,,,,,,,3.0,15346.338552955463,1450.0,0.375,6.173730061729009,3.5
2222.0,-29.06193133067473,4.916977931349333,34.956237238939984,25.674538942426466,6.309705021578642,-25.52476769544797,-39.06119851218534,2.7725413860668193,-5.085993896095772,-5.085993896081393,39.912133364285644,41209.62646249124,25757.652455634117,25757.652455634117,66967.27891812535,76152.550420627,76141.97056643374,25757.652455634117,101899.62302206786,101899.62302206786,101899.62302206786,127895.25818008797,124170.01582516562,3725.2423549223467,0.0,90062.508716013,55119.79208810821,38825.240697671994,25995.63515802012,64820.87585569211,19831.14727482976,1450.0,0.0,0.8867992524291513,2.8755723058066707,0.001494314320929203,1.0,1.0,-5.085993896095772,353468.8120870754,1550748.160459734,4.38722769147088,1550748.160459734,4.38722769147088,0.7628645022243857,0.09209471622593285,3.912286903197665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912286903197665,1.278747173065258,1.279076206340157,3.0594686624562417,6482.646969568839,15346.355842950683,6484.263322132272,0.0003267114247124298,23020.425378926426,2347.4300988539844,19381.89699675488,1976.4034605859167,0.841943477486634,0.841943477486634,35393.92171064369,35405.22815468563,0.9996008360465155,0.8,4271.671386210787,4273.035954225843,0.9996008360465155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560275799187815,4.916977931349333,-2.4057377632161585,7.322715694565492,3.5,3.5,1.0,0.6,0.00025729569762567093,1.0000724867876096,0.0002572770484389039,198.15012774219264,0.0,3.6867883079401007e-06,10.448358064702246,0.016247336462465026,8.765722080664649e-05,0.00016963847681902443,0.0006636743911374699,0.09209471622278931,0.09209471622278931,0.09209471622278931,0.09208911962126268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495237.05564643577,593.1962467645559,0.0,0.09209471622278931,0.09209471622593285,0.09209471622593285,0.375,0.375,0.5,8.284258641139147,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,25995.63515802012,19831.14727482976,0.7628645022243857,1.033112836475886,0.6357462147570241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458918237871994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.42266515439,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7756444629396,261.7756444629396,-11.374355537060353,245.85968509573019,277.69160383015395,125135.66788924675,125200.9693796277,-65.30149038095244,0.0,nan,277.69160383015395,4.541603830153974,271.3252200832675,-1.8247799167324956,264.95883633638647,-8.191163663613509,258.59245258948704,-14.557547410512939,252.22606884261273,-20.923931157387244,245.85968509573019,-27.290314904269792,1.0,1.0,26022.012520719443,26022.012520719443,276.97359303252057,3.8235930325205914,276.97359303252057,276.97359303252057,76139.8498742687,76141.97056643374,-2.120692165044602,0.0,8546.071908451686,8546.071908451686,0.8862270804962009,3931.8483377136536,276.97359303252057,3.8235930325205914,1.0,0.002,0.18654010485008884,0.004920142594270736,0.00028898666238249713,0.0017110133366375702,0.14449333119124858,0.14449333119124858,0.0,-9.799327148340975e-13,0.9999388652407546,0.9999388652407546,0.0,0.09208908603762861,5.630188304246483e-06,0.0,0.0,0.0,1601780.744748964,268.0640061039042,0.0,1.0,1279534.0114819645,2618.3678079119186,,,,,,,,,,,,,,,,,,,3.0,15346.355842950683,1450.0,0.375,6.173730061729009,3.5
2223.0,-29.06262879414767,4.916914496813305,34.95622455523502,25.6743311760016,6.309622521448941,-25.52540366254601,-39.06181639814747,2.7723973895797003,-5.086041674874878,-5.08604167486303,39.9121084302113,41209.29991476703,25757.612142066562,25757.612142066562,66966.9120568336,76152.28817330212,76141.71742173462,25757.612142066562,101899.32956380118,101899.32956380118,101899.32956380118,127894.93892062394,124169.77486069333,3725.1640599306083,0.0,90062.53037966561,55119.74816129793,38825.313575964086,25995.609356822773,64820.92293278686,19831.12558561535,1450.0,0.0,0.886799099458768,2.8755672418000744,0.001494314320929203,1.0,1.0,-5.086041674874878,353468.1533511072,1550747.0873547797,4.3872328317351705,1550747.0873547797,4.3872328317351705,0.7628644250422427,0.09209468210493246,3.9122988720633494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9122988720633494,1.278747878736797,1.2790768883444221,3.059476333933855,6482.66322450935,15346.373076183561,6484.260409667544,0.00032670775514137627,23020.360490037554,2347.423482028782,19381.888291202904,1976.4025728666675,0.8419454725563807,0.8419454725563807,35394.00833516298,35405.22815468563,0.9996038941269786,0.8,4271.681840872562,4273.035954225843,0.9996038941269786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602670967428045,4.916914496813305,-2.405789736894317,7.322704233707622,3.5,3.5,1.0,0.6,0.0002572770484389039,1.0000720406989465,0.00025725851535564776,198.1506998452091,0.0,3.6953387401727125e-06,10.472589989649467,0.0162510318012052,8.765114063814576e-05,0.00016962590780075814,0.0006636272477616278,0.09209468211473965,0.09209468211473965,0.09209468211473965,0.09208894156327263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495237.7676500625,593.1960126747229,0.0,0.09209468211473965,0.09209468210493246,0.09209468210493246,0.375,0.375,0.5,8.284086425461389,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25995.609356822773,19831.12558561535,0.7628644250422427,1.0331064265510679,0.6357407153473756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458959972997203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.44689707934,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77525399034477,261.77525399034477,-11.374746009655212,245.8590121277162,277.69149585297913,125138.23608921163,125203.5193449373,-65.28325572569841,0.0,nan,277.69149585297913,4.541495852979153,271.3249991079241,-1.8250008920758773,264.95850236289033,-8.191497637109649,258.59200561779846,-14.557994382201514,252.22550887276057,-20.924491127239406,245.8590121277162,-27.29098787228378,1.0,1.0,26022.012520719443,26022.012520719443,276.973515632563,3.823515632563044,276.973515632563,276.973515632563,76139.56354679719,76141.71742173462,-2.1538749374303734,0.0,8546.071908451686,8546.071908451686,0.8862263239575849,3931.860366423666,276.973515632563,3.823515632563044,1.0,0.002,0.18654587967035868,0.0049201082904696365,0.0002889955800953908,0.0017110044204078595,0.1444977900476954,0.1444977900476954,0.0,5.032502192747756e-13,0.9999372947545676,0.9999372947545676,0.0,0.09208890728528805,5.774819644407989e-06,0.0,0.0,0.0,1601780.6897135056,268.0639583251251,0.0,1.0,1279534.1758983429,2618.367135185593,,,,,,,,,,,,,,,,,,,3.0,15346.373076183561,1450.0,0.375,6.173730061729009,3.5
2224.0,-29.06329368936189,4.916851421794579,34.956211899116724,25.67414523744958,6.309564435887675,-25.52600787705612,-39.06240320121867,2.772278622866783,-5.086087995454079,-5.086087995463457,39.912083858913476,41208.99091527263,25757.568999439438,25757.568999439438,66966.55991471207,76152.02613305689,76141.4729149252,25757.568999439438,101899.04191436463,101899.04191436463,101899.04191436463,127894.62611081026,124169.54221120427,3725.083899605997,0.0,90062.55094750428,55119.71213488451,38825.37645846641,25995.584196445627,64820.960654912036,19831.104417260467,1450.0,0.0,0.8867989525998392,2.8755623323527595,0.001494314320929203,1.0,1.0,-5.086087995454079,353467.51472055924,1550746.0298614888,4.387237766637372,1550746.0298614888,4.387237766637372,0.7628643490909495,0.09209464727708469,3.9123113748756366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123113748756366,1.278748467244279,1.2790774533029359,3.0594847032792325,6482.68095814791,15346.390372620963,6484.256530764048,0.0003267037141890021,23020.292179675285,2347.41651631039,19381.876696900777,1976.4013905768818,0.8419474672877141,0.8419474672877141,35394.09882405769,35405.22815468563,0.9996070886323726,0.8,4271.692761923511,4273.035954225843,0.9996070886323726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560257783591853,4.916851421794579,-2.405840546773847,7.322691968568426,3.5,3.5,1.0,0.6,0.00025725851535564776,1.0000686770038176,0.00025724084882489096,198.15124523638943,0.0,3.672343417496178e-06,10.40742124518417,0.016254704144622694,8.764536669472342e-05,0.00016961314866092433,0.0006635794508346066,0.09209464728342143,0.09209464728342143,0.09209464728342143,0.09208876908967761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495238.5013903958,593.19577149397,0.0,0.09209464728342143,0.09209464727708469,0.09209464727708469,0.375,0.375,0.5,8.28391007941855,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,25995.584196445627,19831.104417260467,0.7628643490909495,1.0331003928069282,0.6357355784135525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459001451281053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.38172833487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77486878723965,261.77486878723965,-11.375131212760323,245.85834614393886,277.6913914305392,125141.22391951417,125205.62616683017,-64.40224731600688,0.0,nan,277.6913914305392,4.5413914305392495,271.32478237323545,-1.8252176267645268,264.9581733159185,-8.19182668408149,258.5915642585556,-14.558435741444384,252.22495520125022,-20.925044798749752,245.85834614393886,-27.291653856061117,1.0,1.0,26022.012520719443,26022.012520719443,276.9734407015306,3.8234407015306147,276.9734407015306,276.9734407015306,76139.35216541152,76141.4729149252,-2.1207495136768557,0.0,8546.071908451686,8546.071908451686,0.8862255336683723,3931.8729317500147,276.9734407015306,3.8234407015306147,1.0,0.002,0.18655179252648926,0.004920073628147853,0.0002890047125235745,0.0017109952875035861,0.14450235626178726,0.14450235626178726,0.0,2.716056546336887e-14,0.9999357958742006,0.9999357958742006,0.0,0.09208873442076546,5.912856319232868e-06,0.0,0.0,0.0,1601780.6363576853,268.0639120045459,0.0,1.0,1279534.3352967293,2618.3664829911536,,,,,,,,,,,,,,,,,,,3.0,15346.390372620963,1450.0,0.375,6.173730061729009,3.5
2225.0,-29.0639906537272,4.916788668302676,34.9561992499614,25.673930975049757,6.309475083975073,-25.526644079921386,-39.063017001003004,2.7721285099459916,-5.086135765403526,-5.086135765412619,39.91205874765802,41208.64836466483,25757.53041681688,25757.53041681688,66966.1787814817,76151.76279275907,76141.21441852182,25757.53041681688,101898.7448353387,101898.7448353387,101898.7448353387,127894.3031684422,124169.30136242454,3725.0018060176703,0.0,90062.568167242,55119.65960667284,38825.45395618796,25995.558333103505,64821.012289291466,19831.08266765281,1450.0,0.0,0.8867988003159828,2.8755572692958196,0.001494314320929203,1.0,1.0,-5.086135765403526,353466.856108218,1550744.9491321843,4.387242883834646,1550744.9491321843,4.387242883834646,0.7628642714089864,0.09209461186566778,3.912323206669055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912323206669055,1.2787491992439641,1.2790781628987058,3.059492204555937,6482.696852453119,15346.408298260367,6484.254183640008,0.00032670015277631083,23020.2269622609,2347.4098659849083,19381.869681189954,1976.4006751734746,0.8419495478026509,0.8419495478026509,35394.184456411305,35405.22815468563,0.9996101116904677,0.8,4271.703096841401,4273.035954225843,0.9996101116904677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602494548040164,4.916788668302676,-2.4058923315031184,7.322680999805794,3.5,3.5,1.0,0.6,0.00025724084882489096,1.0000719899444825,0.00025722233140353356,198.15181693562377,0.0,3.5006450684668083e-06,9.920828124034935,0.01625820478969116,8.763932748893576e-05,0.00016960152133595522,0.0006635359678090344,0.09209461186613654,0.09209461186613654,0.09209461186613654,0.09208859113350147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495239.2531999932,593.1955243769307,0.0,0.09209461186613654,0.09209461186566778,0.09209461186566778,0.375,0.375,0.5,8.283729456013315,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,25995.558333103505,19831.08266765281,0.7628642714089864,1.033093690092597,0.6357297874453677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459040992935088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.89513521372,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7744821377728,261.7744821377728,-11.375517862227184,245.85768005107263,277.69128422447375,125143.63172105725,125208.2757877616,-64.64406670434096,0.0,nan,277.69128422447375,4.54128422447377,271.32456338979716,-1.8254366102028143,264.95784255512035,-8.192157444879626,258.5911217204226,-14.558878279577357,252.22440088575007,-20.925599114249906,245.85768005107263,-27.292319948927343,1.0,1.0,26022.012520719443,26022.012520719443,276.9733626841875,3.8233626841875434,276.9733626841875,276.9733626841875,76139.04342577398,76141.21441852182,-2.1709927478368627,0.0,8546.071908451686,8546.071908451686,0.8862247857931315,3931.8848227024005,276.9733626841875,3.8233626841875434,1.0,0.002,0.18655784886275015,0.004920038066058802,0.00028901406636076935,0.0017109859330655518,0.14450703318038466,0.14450703318038466,0.0,-5.73678691356827e-13,0.9999342378774302,0.9999342378774302,0.0,0.09208855552851425,6.056337153529343e-06,0.0,0.0,0.0,1601780.5813323327,268.06386423459645,0.0,1.0,1279534.4996826411,2618.3658103899775,,,,,,,,,,,,,,,,,,,3.0,15346.408298260367,1450.0,0.375,6.173730061729009,3.5
2226.0,-29.064683464004364,4.916726228408926,34.956186604351274,25.673722545057558,6.309397839698385,-25.527275333622068,-39.06362660983575,2.7719897090068675,-5.086183591080726,-5.086183591078074,39.91203355166705,41208.323802409526,25757.492785179023,25757.492785179023,66965.81658758855,76151.50643058839,76140.95339847192,25757.492785179023,101898.44618365094,101898.44618365094,101898.44618365094,127893.97860282235,124169.06081503576,3724.9177877865877,0.0,90062.60129845377,55119.623297622325,38825.531112034936,25995.53241917141,64821.063531206346,19831.060873020302,1450.0,0.0,0.886798648055259,2.8755522003394716,0.001494314320929203,1.0,1.0,-5.086183591080726,353466.19672851614,1550743.864755202,4.38724800025579,1550743.864755202,4.38724800025579,0.762864193479458,0.0920945758198669,3.9123366766380734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123366766380734,1.2787498805682507,1.2790788207178827,3.059501108144393,6482.715718088656,15346.425559284604,6484.249525584939,0.0003266958253794356,23020.156173227362,2347.4026475123883,19381.855757951635,1976.3992553982896,0.8419515320444654,0.8419515320444654,35394.28194496299,35405.22815468563,0.9996135533072574,0.8,4271.714862676793,4273.035954225843,0.9996135533072574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560241331304189,4.916726228408926,-2.4059440729923596,7.322670301401286,3.5,3.5,1.0,0.6,0.00025722233140353356,1.0000715612561177,0.0002572039255675415,198.15238523023123,0.0,3.6692606869313225e-06,10.398684786763368,0.016261874050378093,8.763332989877717e-05,0.00016958900150475638,0.0006634892705414878,0.09209457582487193,0.09209457582487193,0.09209457582487193,0.092088412990857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495240.0252116354,593.1952706486574,0.0,0.09209457582487193,0.0920945758198669,0.0920945758198669,0.375,0.375,0.5,8.283544570782867,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,25995.53241917141,19831.060873020302,0.762864193479458,1.0330872858226041,0.63572427784328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445908244197846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.37299187645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77409578324364,261.77409578324364,-11.37590421675634,245.857014696548,277.6911768699349,125146.26566138149,125210.86041613619,-64.59475475469493,0.0,nan,277.6911768699349,4.5411768699349295,271.3243444352747,-1.8256555647252526,264.9575120005817,-8.19248799941829,258.59067956589763,-14.559320434102347,252.22384713122486,-20.92615286877512,245.857014696548,-27.292985303451985,1.0,1.0,26022.012520719443,26022.012520719443,276.9732843158292,3.8232843158291985,276.9732843158292,276.9732843158292,76138.77921476448,76140.95339847192,-2.174183707436896,0.0,8546.071908451686,8546.071908451686,0.886223934370053,3931.8983600212637,276.9732843158292,3.8232843158291985,1.0,0.002,0.18656404790248482,0.004920001861710521,0.0002890236412379222,0.0017109763587531614,0.1445118206189611,0.1445118206189611,0.0,-8.916478666520788e-15,0.9999326883288441,0.9999326883288441,0.0,0.09208837678006407,6.199039802831095e-06,0.0,0.0,0.0,1601780.5262427533,268.06381640891925,0.0,1.0,1279534.6642602787,2618.3651370045864,,,,,,,,,,,,,,,,,,,3.0,15346.425559284604,1450.0,0.375,6.173730061729009,3.5
2227.0,-29.06537484955701,4.916664096366895,34.95617395924429,25.673518899735086,6.309320448789674,-25.527905319724454,-39.06423981590194,2.7718509186576563,-5.08623137665171,-5.086231376649498,39.912008274968976,41208.00569799602,25757.45584301721,25757.45584301721,66965.46154101324,76151.24379469866,76140.69019818143,25757.45584301721,101898.14604119863,101898.14604119863,101898.14604119863,127893.65253068798,124168.82067575642,3724.831854931553,0.0,90062.62284451014,55119.588941588096,38825.59322546894,25995.50648948934,64821.09971495828,19831.039060590414,1450.0,0.0,0.8867984962909653,2.8755471356409363,0.001494314320929203,1.0,1.0,-5.08623137665171,353465.5379027273,1550742.7769056936,4.387253099996564,1550742.7769056936,4.387253099996564,0.7628641153273401,0.09209453911054477,3.9123488254645205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123488254645205,1.278750561614816,1.2790794784019393,3.059508979236714,6482.732395988779,15346.442880296927,6484.246368607748,0.00032669205119453863,23020.090197048532,2347.395919814466,19381.846321535544,1976.3982931516416,0.8419535351786129,0.8419535351786129,35394.36987172197,35405.22815468563,0.9996166573682258,0.8,4271.725474505103,4273.035954225843,0.9996166573682258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560233356640789,4.916664096366895,-2.4059957026429726,7.322659799009868,3.5,3.5,1.0,0.6,0.0002572039255675415,1.0000714144924967,0.00025718555879138296,198.15295235900487,0.0,3.6471603039809502e-06,10.336052301482013,0.016265521210682074,8.762729730020143e-05,0.00016957662826734007,0.0006634429224279615,0.09209453911814276,0.09209453911814276,0.09209453911814276,0.09208823503617404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495240.8173236807,593.1950103425802,0.0,0.09209453911814276,0.09209453911054477,0.09209453911054477,0.375,0.375,0.5,8.28335544878737,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,25995.50648948934,19831.039060590414,0.7628641153273401,1.033081231813167,0.6357190155551581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459123644198717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.31035939117,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77370978621946,261.77370978621946,-11.376290213780521,245.85635019087724,277.69106938155966,125148.8570144023,125213.39199698581,-64.53498258350844,0.0,nan,277.69106938155966,4.54106938155968,271.3241255434343,-1.825874456565657,264.9571817052867,-8.192818294713277,258.5902378671458,-14.559762132854189,252.2232940290131,-20.926705970986887,245.85635019087724,-27.29364980912274,1.0,1.0,26022.012520719443,26022.012520719443,276.9732057324487,3.8232057324487414,276.9732057324487,276.9732057324487,76138.51388626295,76140.69019818143,-2.176311918476131,0.0,8546.071908451686,8546.071908451686,0.8862231664546201,3931.910569591843,276.9732057324487,3.8232057324487414,1.0,0.002,0.18657038879316357,0.004919965032044004,0.0002890334358916029,0.0017109665644129816,0.14451671794580143,0.14451671794580143,0.0,3.0458448263548377e-13,0.9999311480312397,0.9999311480312397,0.0,0.09208819822021494,6.340890329831163e-06,0.0,0.0,0.0,1601780.4711993407,268.06376862334827,0.0,1.0,1279534.8286998547,2618.3644641843157,,,,,,,,,,,,,,,,,,,3.0,15346.442880296927,1450.0,0.375,6.173730061729009,3.5
2228.0,-29.066064094081053,4.916602090490217,34.9561612222214,25.673274672031425,6.309201357931613,-25.528537548884653,-39.06484949458388,2.7716748125739277,-5.086287503367885,-5.086287503362765,39.91198033214956,41207.697496692235,25757.44070417143,25757.44070417143,66965.13820086367,76151.01299207406,76140.36049778841,25757.44070417143,101897.80120195984,101897.80120195984,101897.80120195984,127893.27787852447,124168.53429797235,3724.7435805521227,0.0,90062.66399786682,55119.552051823644,38825.67994004798,25995.476676564627,64821.15661661261,19831.01405929539,1450.0,0.0,0.8867983117087774,2.875541186889864,0.001494314320929203,1.0,1.0,-5.086287503367885,353464.7640777325,1550741.5743129866,4.387259302519767,1550741.5743129866,4.387259302519767,0.7628640284628208,0.09209450210054948,3.9123623840575448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123623840575448,1.2787514155205153,1.279080309039514,3.059517539196638,6482.750533516691,15346.460206757556,6484.242231028668,0.00032668790898699704,23020.02093795362,2347.388857352268,19381.833954034788,1976.397032017538,0.8419555310690238,0.8419555310690238,35394.46800155886,35405.22815468563,0.9996201216287103,0.8,4271.737317736825,4273.035954225843,0.9996201216287103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560230088634981,4.916602090490217,-2.4060534046544673,7.3226554951446845,3.5,3.5,1.0,0.6,0.00025718555879138296,1.00007119373478,0.00025716725009438567,198.1535177343539,0.0,3.639430921134931e-06,10.314147230496395,0.01626916064160321,8.762129978381528e-05,0.00016956425900756768,0.0006633968286217985,0.09209450210319375,0.09209450210319375,0.09209450210319375,0.09208802536220914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495241.621559779,593.1947459390833,0.0,0.09209450210319375,0.09209450210054948,0.09209450210054948,0.375,0.375,0.5,8.283161146514283,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,25995.476676564627,19831.01405929539,0.7628640284628208,1.0330753367597516,0.6357137028642802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459164761911545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.28845432019,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7733204854332,261.7733204854332,-11.376679514566774,245.8556863704479,277.69095460042035,125151.03228348921,125216.11962234377,-65.08733885458496,0.0,nan,277.69095460042035,4.540954600420378,271.32390095442497,-1.8260990455750061,264.95684730842703,-8.193152691572948,258.5897936624359,-14.560206337564068,252.2227400164431,-20.927259983556866,245.8556863704479,-27.29431362955208,1.0,1.0,26022.012520719443,26022.012520719443,276.9731110265617,3.823111026561719,276.9731110265617,276.9731110265617,76138.1831031461,76140.36049778841,-2.177394642305444,0.0,8546.071908451686,8546.071908451686,0.8862223094287325,3931.9241959778324,276.9731110265617,3.823111026561719,1.0,0.002,0.18657690464167723,0.00491992592316451,0.00028904349659301536,0.0017109565034320402,0.14452174829650768,0.14452174829650768,0.0,2.5055478525271013e-14,0.9999292482348204,0.9999292482348204,0.0,0.09208798625196253,6.51584858694716e-06,0.0,0.0,0.0,1601780.4065478554,268.0637124966321,0.0,1.0,1279535.0218429074,2618.363673921363,,,,,,,,,,,,,,,,,,,3.0,15346.460206757556,1450.0,0.375,6.173730061729009,3.5
2229.0,-29.0667521184472,4.916540401354114,34.95614849560782,25.673088628705614,6.3091455796629985,-25.529162348654204,-39.0654543187469,2.771555809585108,-5.086334431660589,-5.08633443164249,39.91195515849541,41207.36305731071,25757.40269496625,25757.40269496625,66964.76575227696,76150.74041634281,76140.10088131542,25757.40269496625,101897.50357628167,101897.50357628167,101897.50357628167,127892.95465935499,124168.30120009926,3724.653459255729,0.0,90062.68386314175,55119.50967996908,38825.74909241407,25995.45108307332,64821.20017548739,19830.992514046317,1450.0,0.0,0.8867981639363327,2.8755362130675297,0.001494314320929203,1.0,1.0,-5.086334431660589,353464.1170733957,1550740.4909004061,4.387264268124846,1550740.4909004061,4.387264268124846,0.7628639507224813,0.09209446395931616,3.912374835329765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912374835329765,1.2787520046649279,1.2790808749219522,3.059525866671018,6482.768178435632,15346.47755306394,6484.23843427416,0.00032668389147665316,23019.95275346631,2347.3819044695497,19381.822605281486,1976.395874766764,0.8419575319225189,0.8419575319225189,35394.55811714073,35405.22815468563,0.9996233029654653,0.8,4271.74819373287,4273.035954225843,0.9996233029654653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560221883630117,4.916540401354114,-2.406104288046384,7.322644689400498,3.5,3.5,1.0,0.6,0.00025716725009438567,1.0000710680965237,0.000257148975006209,198.15408211163216,0.0,3.6279327151443075e-06,10.281561314718967,0.016272788574318353,8.761535039703579e-05,0.00016955189969734987,0.000663350585658268,0.0920944639612416,0.0920944639612416,0.0920944639612416,0.09208785073244642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495242.45903332566,593.1944708027169,0.0,0.0920944639612416,0.09209446395931616,0.09209446395931616,0.375,0.375,0.5,8.282962749196324,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,25995.45108307332,19830.992514046317,0.7628639507224813,1.0330688967650459,0.6357081162606053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459205752515563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.255868404405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7729343481961,261.7729343481961,-11.377065651803889,245.8550238969936,277.69084479939556,125153.93249893126,125218.49092476598,-64.55842583471556,0.0,nan,277.69084479939556,4.540844799395586,271.3236806189226,-1.8263193810773828,264.95651643842046,-8.193483561579512,258.5893522579644,-14.560647742035599,252.22218807748018,-20.927811922519794,245.8550238969936,-27.294976103006377,1.0,1.0,26022.012520719443,26022.012520719443,276.97303371982554,3.8230337198255597,276.97303371982554,276.97303371982554,76137.9788996875,76140.10088131542,-2.1219816279190127,0.0,8546.071908451686,8546.071908451686,0.8862215223950956,3931.936709506414,276.97303371982554,3.8230337198255597,1.0,0.002,0.18658355594152715,0.0049198878635225455,0.00028905377263932204,0.0017109462272101895,0.144526886319661,0.144526886319661,0.0,-1.50488562583595e-13,0.9999277774169854,0.9999277774169854,0.0,0.09208781265924766,6.651300068491149e-06,0.0,0.0,0.0,1601780.3524918556,268.0636655683394,0.0,1.0,1279535.1833323305,2618.363013172461,,,,,,,,,,,,,,,,,,,3.0,15346.47755306394,1450.0,0.375,6.173730061729009,3.5
2230.0,-29.067438342344577,4.916478871443313,34.95613569528741,25.67285798667001,6.309038444929686,-25.529790663616293,-39.0660634386353,2.7713907661032597,-5.086388541505983,-5.086388541514092,39.91192757813933,41207.05615606658,25757.383588365316,25757.383588365316,66964.4397444319,76150.49946187565,76139.78178338762,25757.383588365316,101897.16537175293,101897.16537175293,101897.16537175293,127892.58747698675,124168.02636020008,3724.5611167866705,0.0,90062.71533479507,55119.4746613163,38825.82297053196,25995.422105233833,64821.24507576579,19830.968183838628,1450.0,0.0,0.8867979883113446,2.875530478097366,0.001494314320929203,1.0,1.0,-5.086388541505983,353463.371057548,1550739.3039088948,4.387270169661841,1550739.3039088948,4.387270169661841,0.7628638651667028,0.0920944253272142,3.912387536428796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912387536428796,1.2787528071145933,1.279081654207455,3.0595338791527626,6482.7851559229775,15346.494900839334,6484.23508753599,0.00032668004229923886,23019.886066042367,2347.3751042448102,19381.81260165713,1976.3948546809697,0.841959536465651,0.841959536465651,35394.650040775006,35405.22815468563,0.9996265481337068,0.8,4271.759287941685,4273.035954225843,0.9996265481337068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560217759109413,4.916478871443313,-2.4061603860876937,7.322639257531007,3.5,3.5,1.0,0.6,0.000257148975006209,1.0000708825114841,0.0002571307489329448,198.15464501479997,0.0,3.621283323162483e-06,10.262716937842477,0.016276409857641515,8.760935913243029e-05,0.0001695396158737787,0.0006633046800754974,0.09209442532931919,0.09209442532931919,0.09209442532931919,0.09208764883501028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495243.3085221274,593.1941916173505,0.0,0.09209442532931919,0.0920944253272142,0.0920944253272142,0.375,0.375,0.5,8.282759454251762,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25995.422105233833,19830.968183838628,0.7628638651667028,1.0330631518441378,0.6357029413412538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459246670774992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.23702402753,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7725462942141,261.7725462942141,-11.377453705785854,245.85436236972564,277.6907302186994,125156.22792645059,125221.10681286702,-64.87888641641916,0.0,nan,277.6907302186994,4.540730218699423,271.3234566489164,-1.8265433510835578,264.95618307910394,-8.19381692089604,258.5889095093171,-14.561090490682886,252.22163593952249,-20.92836406047749,245.85436236972564,-27.295637630274342,1.0,1.0,26022.012520719443,26022.012520719443,276.9729422714046,3.8229422714045995,276.9729422714046,276.9729422714046,76137.67206935579,76139.78178338762,-2.109714031830663,0.0,8546.071908451686,8546.071908451686,0.8862207195696845,3931.9494741109397,276.9729422714046,3.8229422714045995,1.0,0.002,0.18659037252197136,0.004919847778696678,0.0002890643004352576,0.0017109356995526626,0.14453215021762877,0.14453215021762877,0.0,-1.2079746924964496e-14,0.9999259827025121,0.9999259827025121,0.0,0.09208760874673777,6.816580476422064e-06,0.0,0.0,0.0,1601780.2901634937,268.063611458494,0.0,1.0,1279535.369534818,2618.3622513080477,,,,,,,,,,,,,,,,,,,3.0,15346.494900839334,1450.0,0.375,6.173730061729009,3.5
2231.0,-29.068122873225757,4.916417529580814,34.95612284054108,25.672645365726225,6.308949577971987,-25.530415628071157,-39.066668262798316,2.7712423328186073,-5.0864411200440145,-5.086441120034292,39.911900406797294,41206.732631993786,25757.361022758894,25757.361022758894,66964.09365475268,76150.24545651018,76139.47369764198,25757.361022758894,101896.83472040088,101896.83472040088,101896.83472040088,127892.22853108708,124167.76187730789,3724.4666537791963,0.0,90062.7380933467,55119.42738908354,38825.90078251463,25995.393810686197,64821.29459320083,19830.944410554446,1450.0,0.0,0.8867978190024653,2.875524905435351,0.001494314320929203,1.0,1.0,-5.0864411200440145,353462.64615511044,1550738.1345203505,4.3872758589597565,1550738.1345203505,4.3872758589597565,0.7628637809827037,0.09209438593398797,3.9123996234759013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9123996234759013,1.2787535324847303,1.2790823564562612,3.0595415958490184,6482.8015066763655,15346.512261749975,6484.23216886714,0.00032667635148428333,23019.82076496881,2347.368445388467,19381.803877560622,1976.3939650707043,0.8419615458976787,0.8419615458976787,35394.73752018059,35405.22815468563,0.9996296364098713,0.8,4271.76984577918,4273.035954225843,0.9996296364098713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560212887897046,4.916417529580814,-2.4062153127102714,7.322632842291085,3.5,3.5,1.0,0.6,0.0002571307489329448,1.0000707080230107,0.00025711256901149877,198.15520653197834,0.0,3.611581077677233e-06,10.235220774137279,0.01628002143871919,8.760341049494298e-05,0.00016952733843800182,0.00066325869507371,0.09209438593656598,0.09209438593656598,0.09209438593656598,0.09208745279137737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495244.18272364576,593.193904369994,0.0,0.09209438593656598,0.09209438593398797,0.09209438593398797,0.375,0.375,0.5,8.282551460033174,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,25995.393810686197,19830.944410554446,0.7628637809827037,1.0330570235444914,0.6356974647080869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459287482176075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.20952786382,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7721584866092,261.7721584866092,-11.377841513390763,245.85370207510852,277.6906148981112,125158.74319870833,125223.5808936736,-64.83769496525801,0.0,nan,277.6906148981112,4.540614898111244,271.3232323335144,-1.8267676664855799,264.95584976891274,-8.194150231087235,258.58846720430205,-14.561532795697929,252.22108463970628,-20.9289153602937,245.85370207510852,-27.296297924891462,1.0,1.0,26022.012520719443,26022.012520719443,276.97285364290155,3.8228536429015776,276.97285364290155,276.97285364290155,76137.40959082633,76139.47369764198,-2.064106815654668,0.0,8546.071908451686,8546.071908451686,0.8862199555575411,3931.9616215932806,276.97285364290155,3.8228536429015776,1.0,0.002,0.1865973461699928,0.004919807269278231,0.00028907507247349516,0.001710924927623073,0.1445375362367476,0.1445375362367476,0.0,9.65681527798079e-14,0.9999242771659735,0.9999242771659735,0.0,0.09208741228608712,6.973647900848059e-06,0.0,0.0,0.0,1601780.2295989802,268.06355887995596,0.0,1.0,1279535.5504677333,2618.361511004895,,,,,,,,,,,,,,,,,,,3.0,15346.512261749975,1450.0,0.375,6.173730061729009,3.5
