time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2232.0,-29.06880596404181,4.916356545871123,34.95611001825299,25.67246340857821,6.308900942536688,-25.53103527337853,-39.06726847691459,2.7711302516707295,-5.08648541290944,-5.086485412912464,39.911875634008865,41206.40739446123,25757.318043867734,25757.318043867734,66963.72543832897,76149.9736050107,76139.22654169779,25757.318043867734,101896.54458556553,101896.54458556553,101896.54458556553,127891.91386716175,124167.54335925027,3724.370507911494,0.0,90062.76186657435,55119.397337837385,38825.96058748552,25995.369281596228,64821.32986908175,19830.92371643057,1450.0,0.0,0.8867976831981355,2.8755202109567564,0.001494314320929203,1.0,1.0,-5.08648541290944,353462.0354884821,1550737.0683613527,4.387280422403059,1550737.0683613527,4.387280422403059,0.7628637047472198,0.09209434537490548,3.912412723429398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912412723429398,1.2787540892871128,1.2790828901529627,3.0595505079561565,6482.820390361968,15346.529633703243,6484.227549264517,0.0003266720220785713,23019.749763933512,2347.361205297784,19381.790069259237,1976.3925570158249,0.8419635429584862,0.8419635429584863,35394.832330385056,35405.22815468563,0.9996329834866046,0.8,4271.7812883664365,4273.035954225843,0.9996329834866046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560203610091592,4.916356545871123,-2.406264077829725,7.322620623700848,3.5,3.5,1.0,0.6,0.00025711256901149877,1.0000705596611341,0.0002570944285157432,198.1557668706428,0.0,3.6024460888725823e-06,10.2093322158649,0.016283623884808064,8.759750756775864e-05,0.00016951506144374014,0.0006632128832054051,0.09209434537801502,0.09209434537801502,0.09209434537801502,0.09208728835045106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495245.08653546433,593.1936075575688,0.0,0.09209434537801502,0.09209434537490548,0.09209434537490548,0.375,0.375,0.5,8.282339749070848,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,25995.369281596228,19830.92371643057,0.7628637047472198,1.0330507808706513,0.6356921013142577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459328193107597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.18363930555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7717746689055,261.7717746689055,-11.378225331094484,245.85304340350544,277.69050593430956,125161.74111162446,125225.91173271593,-64.17062109145806,0.0,nan,277.69050593430956,4.540505934309579,271.3230134281489,-1.82698657185108,264.9555209220007,-8.19447907799929,258.5880284158099,-14.561971584190076,252.2205359096585,-20.92946409034147,245.85304340350544,-27.29695659649454,1.0,1.0,26022.012520719443,26022.012520719443,276.97278042960863,3.822780429608656,276.97278042960863,276.97278042960863,76137.21445605723,76139.22654169779,-2.012085640555597,0.0,8546.071908451686,8546.071908451686,0.886219127519969,3931.974787046545,276.97278042960863,3.822780429608656,1.0,0.002,0.1866044427679236,0.004919767699895928,0.0002890860399435348,0.0017109139600487537,0.14454301997176738,0.14454301997176738,0.0,-7.711713212454896e-15,0.9999229420876077,0.9999229420876077,0.0,0.09208724877690774,7.0965979977275126e-06,0.0,0.0,0.0,1601780.1785785924,268.06351458709054,0.0,1.0,1279535.702888001,2618.3608873639923,,,,,,,,,,,,,,,,,,,3.0,15346.529633703243,1450.0,0.375,6.173730061729009,3.5
2233.0,-29.069480977472036,4.916295645672818,34.95609708496626,25.672106688749068,6.308661851995001,-25.531666694548093,-39.06787798097355,2.770847569757859,-5.086542423736546,-5.086542423744967,39.91184678637407,41206.191105573576,25757.3080287508,25757.3080287508,66963.49913432437,76149.83243276563,76138.87773765497,25757.3080287508,101896.18576640578,101896.18576640578,101896.18576640578,127891.52459445296,124167.25257010615,3724.272024346804,0.0,90062.85086033423,55119.40882158905,38826.046709716866,25995.33882804719,64821.38553776406,19830.89815670823,1450.0,0.0,0.8867974973905298,2.875514168545422,0.001494314320929203,1.0,1.0,-5.086542423736546,353461.24948028114,1550735.8268320567,4.387286666111808,1550735.8268320567,4.387286666111808,0.762863615199816,0.09209430467377344,3.9124293718985745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124293718985745,1.2787554366578446,1.2790842146716734,3.059560303512062,6482.841145969497,15346.54701168812,6484.221671490318,0.0003266672206591655,23019.674554950412,2347.353536115841,19381.77250019882,1976.390765470249,0.8419655305696205,0.8419655305696205,35394.95282268809,35405.22815468563,0.999637237219554,0.8,4271.795830510913,4273.035954225843,0.999637237219554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5602014481394315,4.916295645672818,-2.406322130802177,7.322617776474996,3.5,3.5,1.0,0.6,0.0002570944285157432,1.0000697256672,0.00025707650368500236,198.1563205861488,0.0,3.5946438478563132e-06,10.187220664824792,0.01628721852865592,8.7591513652929e-05,0.00016950291486281423,0.0006631681827316978,0.09209430467080644,0.09209430467080644,0.09209430467080644,0.09208707555016148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495245.9955409809,593.1933088443279,0.0,0.09209430467080644,0.09209430467377344,0.09209430467377344,0.375,0.375,0.5,8.282122878062202,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,25995.33882804719,19830.89815670823,0.762863615199816,1.0330464024918498,0.6356882186908426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459368818611769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.16152775451,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7713775358804,261.7713775358804,-11.378622464119587,245.85238572359347,277.69036934816415,125162.7033918588,125229.10020691792,-66.39681505911537,0.0,nan,277.69036934816415,4.540369348164177,271.3227726232705,-1.8272273767294678,264.9551758983364,-8.194824101663585,258.58757917341376,-14.56242082658622,252.21998244850403,-20.93001755149595,245.85238572359347,-27.297614276406506,1.0,1.0,26022.012520719443,26022.012520719443,276.9726826042304,3.8226826042304083,276.9726826042304,276.9726826042304,76136.54588904016,76138.87773765497,-2.3318486148054944,0.0,8546.071908451686,8546.071908451686,0.8862180751828679,3931.9915187580673,276.9726826042304,3.8226826042304083,1.0,0.002,0.18661171444534788,0.004919725069579829,0.000289097271027854,0.0017109027299632602,0.144548635513927,0.144548635513927,0.0,9.91114308679375e-13,0.9999210409815406,0.9999210409815406,0.0,0.0920870329978707,7.271675902746298e-06,0.0,0.0,0.0,1601780.112908505,268.06345757626343,0.0,1.0,1279535.8990731658,2618.3600846554937,,,,,,,,,,,,,,,,,,,3.0,15346.54701168812,1450.0,0.375,6.173730061729009,3.5
2234.0,-29.0701585539919,4.916235008554641,34.95608413935101,25.671974603924923,6.3086559044701325,-25.532277108145575,-39.06846921946851,2.7707744586235035,-5.086590798910834,-5.086590798892527,39.91182056375063,41205.81519947452,25757.276454176455,25757.276454176455,66963.09165365098,76149.5194018939,76138.59556645478,25757.276454176455,101895.87202063124,101895.87202063124,101895.87202063124,127891.18436569299,124167.01269347632,3724.1716722166616,0.0,90062.83538519329,55119.33121285416,38826.11574704348,25995.31234506175,64821.42809210523,19830.875850529734,1450.0,0.0,0.8867973460494379,2.8755090414095923,0.001494314320929203,1.0,1.0,-5.086590798910834,353460.58253288775,1550734.6982766492,4.387291751640682,1550734.6982766492,4.387291751640682,0.7628635342901331,0.09209426290701721,3.9124389005698363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124389005698363,1.2787558123308445,1.279084567518587,3.0595668561916147,6482.855030311169,15346.564528720268,6484.22048631383,0.0003266641556986476,23019.61453559719,2347.3474158450836,19381.768957626984,1976.3904042284557,0.8419675719441481,0.8419675719441481,35395.02178583207,35405.22815468563,0.9996396718231492,0.8,4271.804153631794,4273.035954225843,0.9996396718231492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560194632171173,4.916235008554641,-2.406373791495524,7.3226088000501655,3.5,3.5,1.0,0.6,0.00025707650368500236,1.0000699908175739,0.0002570585119495867,198.15687640687656,0.0,3.5519185067360964e-06,10.066137048090097,0.016290770447162657,8.758569972538717e-05,0.0001694908039596152,0.0006631224147004546,0.09209426290715605,0.09209426290715605,0.09209426290715605,0.09208689564031702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495246.937336026,593.1929995374725,0.0,0.09209426290715605,0.09209426290701721,0.09209426290701721,0.375,0.375,0.5,8.28190186009033,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,25995.31234506175,19830.875850529734,0.7628635342901331,1.0330394381083774,0.6356820022682143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459408963942262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.040444137776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77099047030913,261.77099047030913,-11.379009529690848,245.8517305318366,277.6902504087791,125166.22665696921,125230.94029051355,-64.71363354436768,0.0,nan,277.6902504087791,4.540250408779116,271.3225464334072,-1.8274535665927942,264.9548424580026,-8.19515754199739,258.5871384826071,-14.56286151739289,252.2194345072221,-20.930565492777873,245.8517305318366,-27.29826946816337,1.0,1.0,26022.012520719443,26022.012520719443,276.9726012114341,3.822601211434119,276.9726012114341,276.9726012114341,76136.5029319559,76138.59556645478,-2.0926344988838537,0.0,8546.071908451686,8546.071908451686,0.8862174728824398,3932.0010950726855,276.9726012114341,3.822601211434119,1.0,0.002,0.18661912340740208,0.004919683373234928,0.0002891087199608105,0.0017108912800552617,0.14455435998040522,0.14455435998040522,0.0,1.6072213004925118e-14,0.9999195502325999,0.9999195502325999,0.0,0.09208685394498746,7.408962029750463e-06,0.0,0.0,0.0,1601780.0571856855,268.06340920108914,0.0,1.0,1279536.065541344,2618.3594035368574,,,,,,,,,,,,,,,,,,,3.0,15346.564528720268,1450.0,0.375,6.173730061729009,3.5
2235.0,-29.070836106595305,4.916174703972685,34.956071213525924,25.6718109472655,6.308620810945379,-25.532890414830796,-39.069064683839656,2.7706751192124393,-5.086635606642005,-5.086635606605264,39.911795243651945,41205.476155921366,25757.236549738216,25757.236549738216,66962.71270565958,76149.23292946474,76138.33670958216,25757.236549738216,101895.57325932037,101895.57325932037,101895.57325932037,127890.86069469957,124166.79105656182,3724.069638137751,0.0,90062.84163675137,55119.284874054094,38826.17418077475,25995.287435379196,64821.461616153945,19830.854823976868,1450.0,0.0,0.8867972096056759,2.8755042923825105,0.001494314320929203,1.0,1.0,-5.086635606642005,353459.9647706289,1550733.608563826,4.3872963365742,1550733.608563826,4.3872963365742,0.7628634564350834,0.09209422018289554,3.9124502972759148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124502972759148,1.2787563096966703,1.2790850420040376,3.0595745785246407,6482.871393008197,15346.581971904738,6484.217597346116,0.00032666046378952544,23019.54907886206,2347.3407411156777,19381.760322309157,1976.3895236710964,0.8419695909728597,0.8419695909728597,35395.104268713505,35405.22815468563,0.9996425837151464,0.8,4271.8141084417575,4273.035954225843,0.9996425837151464,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560186018044455,4.916174703972685,-2.4064227515321384,7.322597455504823,3.5,3.5,1.0,0.6,0.0002570585119495867,1.0000699887339262,0.00025704052200888354,198.1574322107023,0.0,3.5651860911107134e-06,10.103737382207761,0.01629433563325377,8.757984460328543e-05,0.00016947866734630125,0.0006630768624409621,0.09209422018300302,0.09209422018300302,0.09209422018300302,0.09208672938625811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495247.90143323824,593.1926829813856,0.0,0.09209422018300302,0.09209422018289554,0.09209422018289554,0.375,0.375,0.5,8.28167713615982,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,25995.287435379196,19830.854823976868,0.7628634564350834,1.0330330578194185,0.6356764430879893,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459449261921518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0780444719,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7706089942896,261.7706089942896,-11.379391005710374,245.85107711500933,277.6901408735666,125169.33215366058,125233.11126903644,-63.77911537585727,0.0,nan,277.6901408735666,4.5401408735666,271.32232812187186,-1.8276718781281147,264.9545153701434,-8.195484629856594,258.5867026184278,-14.56329738157217,252.2188898667188,-20.93111013328118,245.85107711500933,-27.298922884990645,1.0,1.0,26022.012520719443,26022.012520719443,276.9725261141479,3.8225261141479336,276.9725261141479,276.9725261141479,76136.35422867553,76138.33670958216,-1.9824809066340094,0.0,8546.071908451686,8546.071908451686,0.8862167525045459,3932.0125487622945,276.9725261141479,3.8225261141479336,1.0,0.002,0.18662665580742913,0.004919641770625111,0.00028912036225680417,0.001710879637735465,0.14456018112840208,0.14456018112840208,0.0,-7.730795170690641e-15,0.9999182098503215,0.9999182098503215,0.0,0.09208668778284225,7.532400053280292e-06,0.0,0.0,0.0,1601780.0055721328,268.063364393358,0.0,1.0,1279536.219733233,2618.3587726479277,,,,,,,,,,,,,,,,,,,3.0,15346.581971904738,1450.0,0.375,6.173730061729009,3.5
2236.0,-29.071513105346934,4.916114654757141,34.95605826643612,25.671615823544585,6.3085526695754375,-25.53350652785875,-39.06966053238136,2.770546092049928,-5.086683755046408,-5.086683755041831,39.911768778281896,41205.15054103654,25757.20590523235,25757.20590523235,66962.3564462689,76148.97034255644,76138.04910295214,25757.20590523235,101895.25500818448,101895.25500818448,101895.25500818448,127890.51595012032,124166.550189018,3723.9657611023194,0.0,90062.86174432264,55119.24177764631,38826.24440741814,25995.26094193583,64821.505349353974,19830.83249282962,1450.0,0.0,0.8867970602985427,2.8754991892951614,0.001494314320929203,1.0,1.0,-5.086683755046408,353459.3009515996,1550732.4695632996,4.387301353757972,1550732.4695632996,4.387301353757972,0.7628633748714678,0.09209417697292109,3.912462589071167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912462589071167,1.2787569446473788,1.2790856541120148,3.059582671631192,6482.888541329832,15346.59939298245,6484.214168772107,0.0003266565731489266,23019.481897641326,2347.3338905376786,19381.750074072002,1976.3884786417384,0.8419716030210888,0.8419716030210888,35395.1932296878,35405.22815468563,0.9996457243050659,0.8,4271.8248450889,4273.035954225843,0.9996457243050659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560179402849044,4.916114654757141,-2.4064740887346425,7.322588743491783,3.5,3.5,1.0,0.6,0.00025704052200888354,1.0000699319074742,0.0002570225479318428,198.15798756291085,0.0,3.564840455356653e-06,10.102757850480755,0.016297900473709125,8.757398606577714e-05,0.00016946653594310642,0.0006630314819768881,0.09209417697113767,0.09209417697113767,0.09209417697113767,0.09208655045787237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495248.87967248337,593.1923617432232,0.0,0.09209417697113767,0.09209417697292109,0.09209417697292109,0.375,0.375,0.5,8.28144833988257,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,25995.26094193583,19830.83249282962,0.7628633748714678,1.033026864855681,0.6356709909614464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445948955869192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.07706494017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77022913753143,261.77022913753143,-11.379770862468547,245.85042494562526,277.6900333294364,125172.01550093447,125235.52389062438,-63.508389689932486,0.0,nan,277.6900333294364,4.540033329436426,271.32211165268546,-1.8278883473145129,264.9541899759201,-8.19581002407989,258.58626829913896,-14.563731700861013,252.21834662238237,-20.931653377617607,245.85042494562526,-27.299575054374714,1.0,1.0,26022.012520719443,26022.012520719443,276.9724443120477,3.8224443120477076,276.9724443120477,276.9724443120477,76136.13179426324,76138.04910295214,-1.917308688891353,0.0,8546.071908451686,8546.071908451686,0.8862159755482777,3932.024902016523,276.9724443120477,3.8224443120477076,1.0,0.002,0.1866343251618604,0.0049195989570360995,0.00028913221471857424,0.0017108677848993873,0.14456610735928713,0.14456610735928713,0.0,-3.820385847952412e-13,0.9999167226936021,0.9999167226936021,0.0,0.09208650761792786,7.669354993236354e-06,0.0,0.0,0.0,1601779.9501104623,268.06331624495357,0.0,1.0,1279536.3854209688,2618.3580947230357,,,,,,,,,,,,,,,,,,,3.0,15346.59939298245,1450.0,0.375,6.173730061729009,3.5
2237.0,-29.072188654477404,4.916054867671551,34.95604530369862,25.671411619428568,6.3084764673702844,-25.534122142285334,-39.07025634599847,2.7704099551078696,-5.086731326378981,-5.086731326364035,39.91174243251672,41204.83755993678,25757.174449641632,25757.174449641632,66962.01200957841,76148.71622237602,76137.76446311703,25757.174449641632,101894.93891275866,101894.93891275866,101894.93891275866,127890.17360603753,124166.31352131124,3723.860084726285,0.0,90062.8888822504,55119.20961447083,38826.31029753285,25995.234693278864,64821.544990811715,19830.810359325173,1450.0,0.0,0.8867969134967031,2.875494147376751,0.001494314320929203,1.0,1.0,-5.086731326378981,353458.6450895843,1550731.3357102193,4.387306286757212,1550731.3357102193,4.387306286757212,0.7628632937271569,0.09209413314712965,3.9124755281448755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124755281448755,1.2787576125164675,1.2790862991670973,3.059591192145878,6482.906595278018,15346.616802570574,6484.210124683444,0.00032665245377137944,23019.41270542701,2347.326834895404,19381.73798602036,1976.3872460035138,0.8419736087120485,0.8419736087120484,35395.286875232465,35405.22815468563,0.9996490302765391,0.8,4271.836147114057,4273.035954225843,0.9996490302765391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560172612565646,4.916054867671551,-2.406524933221592,7.322579800893143,3.5,3.5,1.0,0.6,0.0002570225479318428,1.0000697825458191,0.0002570046134956258,198.1585417286772,0.0,3.5617069346973085e-06,10.093877452932173,0.016301462180643822,8.756812823381392e-05,0.00016945441969802886,0.0006629862702045288,0.09209413314748317,0.09209413314748317,0.09209413314748317,0.0920863737486023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495249.87777126563,593.1920340158249,0.0,0.09209413314748317,0.09209413314712965,0.09209413314712965,0.375,0.375,0.5,8.281215557565597,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,25995.234693278864,19830.810359325173,0.7628632937271569,1.0330209194962894,0.6356657738685102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445952982273583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.06818454262,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76985000460695,261.76985000460695,-11.380149995393026,245.84977397398785,277.68992603522224,125174.61106616845,125237.99843765226,-63.38737148380808,0.0,nan,277.68992603522224,4.5399260352222655,271.321895622982,-1.8281043770179508,264.9538652107438,-8.196134789256178,258.58583479847874,-14.564165201521234,252.21780438622716,-20.93219561377282,245.84977397398785,-27.300226026012126,1.0,1.0,26022.012520719443,26022.012520719443,276.9723634342148,3.8223634342148216,276.9723634342148,276.9723634342148,76135.883575959,76137.76446311703,-1.880887158025871,0.0,8546.071908451686,8546.071908451686,0.8862151576775079,3932.0379057856,276.9723634342148,3.8223634342148216,1.0,0.002,0.18664212787280135,0.004919555654951108,0.000289144274118267,0.0017108557257446237,0.1445721370591335,0.1445721370591335,0.0,-1.3710907409425488e-13,0.9999152746123912,0.9999152746123912,0.0,0.09208633043600226,7.80271112739083e-06,0.0,0.0,0.0,1601779.89531348,268.063268673621,0.0,1.0,1279536.5491228455,2618.3574249236835,,,,,,,,,,,,,,,,,,,3.0,15346.616802570574,1450.0,0.375,6.173730061729009,3.5
2238.0,-29.072861786869257,4.9159954376706185,34.956032373808824,25.671212444454454,6.308399308456524,-25.53473567733521,-39.07085181036962,2.77027319889083,-5.086774115729497,-5.086774115715613,39.911717455038996,41204.51747633579,25757.131599969543,25757.131599969543,66961.64907630533,76148.45602249558,76137.51414594422,25757.131599969543,101894.64574591376,101894.64574591376,101894.64574591376,127889.85635782288,124166.10349298094,3723.75286484194,0.0,90062.90320015629,55119.163323329456,38826.377640918705,25995.210611909122,64821.58825282783,19830.789997249103,1450.0,0.0,0.8867967860898373,2.875489612289754,0.001494314320929203,1.0,1.0,-5.086774115729497,353458.05515717197,1550730.2607449058,4.387310568025797,1550730.2607449058,4.387310568025797,0.7628632171252374,0.09209408847111572,3.9124869443806314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9124869443806314,1.27875828317479,1.2790869470628001,3.059598515105645,6482.922111751034,15346.634218632815,6484.2077926213115,0.0003266489745215371,23019.349196681793,2347.320358805687,19381.73101533058,1976.3865351909758,0.8419756288385611,0.8419756288385611,35395.36949930385,35405.22815468563,0.9996519471584264,0.8,4271.846118964152,4273.035954225843,0.9996519471584264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560163362654571,4.9159954376706185,-2.4065721813683423,7.322567619038961,3.5,3.5,1.0,0.6,0.0002570046134956258,1.0000695332766087,0.00025698674436524507,198.15909391463333,0.0,3.553861727483829e-06,10.071644135689171,0.016305016042371306,8.756227419732176e-05,0.00016944233929830403,0.0006629409403299277,0.09209408847061623,0.09209408847061623,0.09209408847061623,0.09208621528442636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495250.8990169015,593.1916987859942,0.0,0.09209408847061623,0.09209408847111572,0.09209408847111572,0.375,0.375,0.5,8.280979361733708,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25995.210611909122,19830.789997249103,0.7628632171252374,1.033014631099912,0.6356604117076421,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459570000777018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.04595122538,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7694715966411,261.7694715966411,-11.38052840335888,245.8491243910609,277.6898188022169,125177.14606685816,125240.41223227432,-63.26616541613802,0.0,nan,277.6898188022169,4.539818802216928,271.32167991999205,-1.8283200800079271,264.9535410377684,-8.196458962231588,258.58540215552284,-14.564597844477134,252.21726327328537,-20.93273672671461,245.8491243910609,-27.300875608939066,1.0,1.0,26022.012520719443,26022.012520719443,276.97229135454415,3.822291354544177,276.97229135454415,276.97229135454415,76135.60085714134,76137.51414594422,-1.9132888028834714,0.0,8546.071908451686,8546.071908451686,0.8862144360639845,3932.0493791025347,276.97229135454415,3.822291354544177,1.0,0.002,0.18665004401580648,0.004919512705938561,0.0002891565121074648,0.001710843487782577,0.14457825605373242,0.14457825605373242,0.0,-1.0995804961000388e-13,0.9999140428739481,0.9999140428739481,0.0,0.09208617232794437,7.916143171342933e-06,0.0,0.0,0.0,1601779.8460247922,268.0632258842705,0.0,1.0,1279536.6963689912,2618.3568224544924,,,,,,,,,,,,,,,,,,,3.0,15346.634218632815,1450.0,0.375,6.173730061729009,3.5
2239.0,-29.073534801971743,4.915936409170423,34.956019496854104,25.6710440380499,6.308361016388723,-25.53534522014913,-39.071442909166194,2.7701714343567323,-5.086814433156633,-5.0868144331458325,39.91169312289802,41204.18678424145,25757.083418964354,25757.083418964354,66961.2702032058,76148.1762853502,76137.27947512137,25757.083418964354,101894.36289408572,101894.36289408572,101894.36289408572,127889.550522148,124165.9062852119,3723.644236936098,0.0,90062.9154572414,55119.124578053204,38826.4343102091,25995.18762806229,64821.62193827139,19830.770528925375,1450.0,0.0,0.8867966689331231,2.87548533919808,0.001494314320929203,1.0,1.0,-5.086814433156633,353457.4993056259,1550729.2135544133,4.387314504858012,1550729.2135544133,4.387314504858012,0.7628631426963692,0.09209404309185908,3.912498988610554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912498988610554,1.2787587915297298,1.2790874326968993,3.059606717487496,6482.939491613917,15346.651660592082,6484.2042173522295,0.0003266450259004175,23019.281466760312,2347.3134522757837,19381.72032861204,1976.3854454489597,0.8419776419433036,0.8419776419433036,35395.45666837934,35405.22815468563,0.9996550244946745,0.8,4271.8566393480905,4273.035954225843,0.9996550244946745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560152961874548,4.915936409170423,-2.4066175123546243,7.3225539215250475,3.5,3.5,1.0,0.6,0.00025698674436524507,1.000069521542207,0.00025696887949244355,198.15964600705527,0.0,3.540930685287104e-06,10.034997562103653,0.016308556973056592,8.755646343669794e-05,0.00016943028092854712,0.0006628958027729427,0.0920940430924219,0.0920940430924219,0.0920940430924219,0.09208606627495756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495251.9384316345,593.1913576458105,0.0,0.0920940430924219,0.09209404309185908,0.09209404309185908,0.375,0.375,0.5,8.280740056590567,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,25995.18762806229,19830.770528925375,0.7628631426963692,1.033008249422885,0.6356549798071938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459610035294699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.009304651794,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7690973258309,261.7690973258309,-11.380902674169079,245.84847631794798,277.6897183337109,125180.12355026134,125242.69802220573,-62.57447194440307,0.0,nan,277.6897183337109,4.539718333710937,271.3214699305641,-1.8285300694358853,264.9532215274158,-8.196778472584185,258.58497312425203,-14.565026875747947,252.21672472109475,-20.933275278905228,245.84847631794798,-27.301523682051993,1.0,1.0,26022.012520719443,26022.012520719443,276.9722235776185,3.8222235776185016,276.9722235776185,276.9722235776185,76135.41917033208,76137.27947512137,-1.8603047892829636,0.0,8546.071908451686,8546.071908451686,0.8862136747549249,3932.061483553607,276.9722235776185,3.8222235776185016,1.0,0.002,0.18665806381818312,0.004919469738783606,0.00028916891216314175,0.0017108310875928912,0.14458445608157086,0.14458445608157086,0.0,-2.439671728526882e-13,0.9999129172463929,0.9999129172463929,0.0,0.09208602328899582,8.019802863253443e-06,0.0,0.0,0.0,1601779.7995834677,268.06318556684334,0.0,1.0,1279536.8351087486,2618.356254790021,,,,,,,,,,,,,,,,,,,3.0,15346.651660592082,1450.0,0.375,6.173730061729009,3.5
2240.0,-29.0742064951109,4.915877779822132,34.956006670016684,25.670857889950298,6.308302169045139,-25.535955628702208,-39.07203411273656,2.770051302457558,-5.086854461078758,-5.086854461115745,39.91166881533835,41203.8633027352,25757.035520415033,25757.035520415033,66960.89882315023,76147.9095917801,76137.04429088526,25757.035520415033,101894.0798113003,101894.0798113003,101894.0798113003,127889.2445652835,124165.71033858038,3723.5342267031197,0.0,90062.93253000359,55119.084460803715,38826.49785466652,25995.164753983197,64821.66260864972,19830.751147209987,1450.0,0.0,0.8867965531615775,2.8754810967948874,0.001494314320929203,1.0,1.0,-5.086854461078758,353456.9474461267,1550728.1674221654,4.387318395144927,1550728.1674221654,4.387318395144927,0.7628630683777972,0.09209399721532062,3.91251113826867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91251113826867,1.2787593850003707,1.279088003473999,3.0596147986570092,6482.956614642402,15346.6690824633,6484.200805558135,0.0003266411415230871,23019.21434781076,2347.3066080476783,19381.710130531173,1976.3844055341197,0.8419796539395997,0.8419796539395997,35395.5446004279,35405.22815468563,0.9996581287681368,0.8,4271.867251814798,4273.035954225843,0.9996581287681368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560142622067956,4.915877779822132,-2.4066625244891777,7.32254030431131,3.5,3.5,1.0,0.6,0.00025696887949244355,1.0000693853610767,0.0002569510508510012,198.1601970177079,0.0,3.5400968703101226e-06,10.032634530458887,0.016312097069926902,8.755065200257293e-05,0.00016941822748987062,0.0006628507020798542,0.09209399722283798,0.09209399722283798,0.09209399722283798,0.0920859183921464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495252.99276057945,593.1910116289688,0.0,0.09209399722283798,0.09209399721532062,0.09209399721532062,0.375,0.375,0.5,8.280497692605755,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,25995.164753983197,19830.751147209987,0.7628630683777972,1.0330018720349061,0.6356495906545446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459650063047327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.006941620144,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76872469150584,261.76872469150584,-11.38127530849414,245.8478295216109,277.68961986139294,125182.81795463138,125245.11882572093,-62.300871089574194,0.0,nan,277.68961986139294,4.539619861392964,271.32126179345784,-1.8287382065421411,264.9529037254927,-8.19709627450726,258.58454565751947,-14.565454342480507,252.2161875895608,-20.933812410439174,245.8478295216109,-27.302170478389087,1.0,1.0,26022.012520719443,26022.012520719443,276.97215603007714,3.822156030077167,276.97215603007714,276.97215603007714,76135.1763375845,76137.04429088526,-1.8679533007525606,0.0,8546.071908451686,8546.071908451686,0.886212906781396,3932.0736939600133,276.97215603007714,3.822156030077167,1.0,0.002,0.1866661859824298,0.0049194263702757954,0.0002891814709681838,0.0017108185295300559,0.1445907354840919,0.1445907354840919,0.0,4.982394705144166e-13,0.999911805721573,0.999911805721573,0.0,0.09208587505168876,8.12216363186239e-06,0.0,0.0,0.0,1601779.7534755995,268.0631455389212,0.0,1.0,1279536.9728522368,2618.3556912020395,,,,,,,,,,,,,,,,,,,3.0,15346.6690824633,1450.0,0.375,6.173730061729009,3.5
2241.0,-29.074876778122892,4.915819538967139,34.95599388683455,25.670672195870452,6.3082385072613585,-25.536565249612178,-39.072625211533136,2.769926978566123,-5.086894597361038,-5.086894597366913,39.911644421529495,41203.53260342443,25756.988901060184,25756.988901060184,66960.52150448461,76147.64026591985,76136.80580282088,25756.988901060184,101893.79470388105,101893.79470388105,101893.79470388105,127888.9365143406,124165.51367960413,3723.422834736464,0.0,90062.94024779464,55119.03037692326,38826.56652319042,25995.141810459558,64821.70833364998,19830.731705784798,1450.0,0.0,0.8867964371506062,2.8754768429119983,0.001494314320929203,1.0,1.0,-5.086894597361038,353456.39409336034,1550727.11757814,4.387322293477984,1550727.11757814,4.387322293477984,0.7628629938000795,0.09209395090482367,3.9125220853313185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125220853313185,1.278759997824993,1.279088593656366,3.0596218930729906,6482.97164685856,15346.686508384015,6484.198803891963,0.00032663778456676855,23019.15191366082,2347.3002415361843,19381.704147417033,1976.3837954262704,0.8419816776965998,0.8419816776965998,35395.62382875408,35405.22815468563,0.9996609257749122,0.8,4271.87681383442,4273.035954225843,0.9996609257749122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560132558399655,4.915819538967139,-2.406707511796239,7.322527050763378,3.5,3.5,1.0,0.6,0.0002569510508510012,1.0000692400700901,0.00025693326077401673,198.16074687425143,0.0,3.532927100774552e-06,10.01231540359508,0.016315629997027677,8.754484195474551e-05,0.0001694062088962557,0.0006628055336988513,0.09209395090230245,0.09209395090230245,0.09209395090230245,0.09208577011687676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495254.0614776611,593.190660902011,0.0,0.09209395090230245,0.09209395090482367,0.09209395090482367,0.375,0.375,0.5,8.280252267411369,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,25995.141810459558,19830.731705784798,0.7628629938000795,1.0329953224902026,0.6356440405942684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445969001238592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.986622493285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76835308661146,261.76835308661146,-11.381646913388522,245.84718396970567,277.6895222035103,125185.4011126931,125247.52987072607,-62.12875803299457,0.0,nan,277.6895222035103,4.53952220351033,271.3210545567716,-1.8289454432283492,264.95258691000663,-8.197413089993347,258.58411926321696,-14.565880736783015,252.21565161645765,-20.93434838354233,245.84718396970567,-27.30281603029431,1.0,1.0,26022.012520719443,26022.012520719443,276.97208798766434,3.8220879876643608,276.97208798766434,276.97208798766434,76134.91993797664,76136.80580282088,-1.8858648442401318,0.0,8546.071908451686,8546.071908451686,0.8862122148229428,3932.084695757975,276.97208798766434,3.8220879876643608,1.0,0.002,0.1866744106681978,0.004919382520157331,0.00028919418853158764,0.0017108058107712081,0.1445970942657938,0.1445970942657938,0.0,-6.972044469533145e-13,0.9999106924304276,0.9999106924304276,0.0,0.09208572621789604,8.224686927627168e-06,0.0,0.0,0.0,1601779.7072428877,268.06310540263894,0.0,1.0,1279537.1109685814,2618.355126088662,,,,,,,,,,,,,,,,,,,3.0,15346.686508384015,1450.0,0.375,6.173730061729009,3.5
2242.0,-29.075543976672698,4.915761614530084,34.955981110697934,25.67044071564453,6.308135332935256,-25.537176045722006,-39.0732164500281,2.7697674019170506,-5.08693777662387,-5.08693777661418,39.91161905856315,41203.250851791,25756.950932196476,25756.950932196476,66960.20178398748,76147.41140341674,76136.54194422944,25756.950932196476,101893.49287642591,101893.49287642591,101893.49287642591,127888.61032799054,124165.300417872,3723.309910118543,0.0,90062.98358941257,55119.019907888796,38826.6263128042,25995.11745156463,64821.74376436883,19830.71110224791,1450.0,0.0,0.8867963091542295,2.875472266521433,0.001494314320929203,1.0,1.0,-5.08693777662387,353455.7987882502,1550726.0260248273,4.38732659455912,1550726.0260248273,4.38732659455912,0.7628629160532726,0.09209390428877529,3.9125363812865404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125363812865404,1.2787607739511513,1.2790893472315243,3.059631215616252,6482.991400209056,15346.703940164505,6484.193624576444,0.0003266332369356166,23019.078881970065,2347.292794376272,19381.688666096346,1976.3822167709002,0.8419836764744422,0.8419836764744422,35395.72729430543,35405.22815468563,0.9996645784336117,0.8,4271.889301030351,4273.035954225843,0.9996645784336117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560124362103259,4.915761614530084,-2.406754641957898,7.322516256487982,3.5,3.5,1.0,0.6,0.00025693326077401673,1.0000689218109786,0.00025691555368878794,198.1612942031438,0.0,3.5252949421918386e-06,9.99068586617167,0.01631915529196987,8.753903089025271e-05,0.00016939422988376403,0.0006627610872002425,0.09209390428977378,0.09209390428977378,0.09209390428977378,0.09208561026891636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495255.1419167197,593.1903062930985,0.0,0.09209390428977378,0.09209390428877529,0.09209390428877529,0.375,0.375,0.5,8.280003446865331,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,25995.11745156463,19830.71110224791,0.7628629160532726,1.0329898255652004,0.6356393465989969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459729878065608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.96499295586,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76797901234016,261.76797901234016,-11.382020987659814,245.8465396095416,277.68941841513356,125187.64823258617,125250.1898455478,-62.54161296162403,0.0,nan,277.68941841513356,4.539418415133582,271.32084265403233,-1.8291573459676442,264.9522668929113,-8.197733107088652,258.58369113176957,-14.566308868230408,252.21511537065254,-20.934884629347437,245.8465396095416,-27.303460390458383,1.0,1.0,26022.012520719443,26022.012520719443,276.97201393357835,3.8220139335783756,276.97201393357835,276.97201393357835,76134.57191642637,76136.54194422944,-1.9700278030650225,0.0,8546.071908451686,8546.071908451686,0.8862113111821294,3932.099063192973,276.97201393357835,3.8220139335783756,1.0,0.002,0.18668274958550232,0.004919337620371925,0.0002892070812364647,0.0017107929188125556,0.14460354061823236,0.14460354061823236,0.0,4.902024966502161e-14,0.9999094520171956,0.9999094520171956,0.0,0.09208556537151336,8.338917261929146e-06,0.0,0.0,0.0,1601779.657504961,268.0630622233761,0.0,1.0,1279537.259556345,2618.354518130876,,,,,,,,,,,,,,,,,,,3.0,15346.703940164505,1450.0,0.375,6.173730061729009,3.5
2243.0,-29.076210876497633,4.915704053906523,34.95596836726632,25.670277373306476,6.308095168466497,-25.53778027200943,-39.07379913199691,2.7696645637515984,-5.086978382423865,-5.0869783824710435,39.91159445009683,41202.89478048529,25756.90727367223,25756.90727367223,66959.80205415751,76147.1267349972,76136.29628214924,25756.90727367223,101893.20355582147,101893.20355582147,101893.20355582147,127888.2978215222,124165.10222747439,3723.1955940478,0.0,90062.98192926268,55118.94674412797,38826.70576126078,25995.09426570073,64821.800026961515,19830.691458454283,1450.0,0.0,0.8867961915296503,2.875467962886709,0.001494314320929203,1.0,1.0,-5.086978382423865,353455.2389637459,1550724.9669438116,4.387330547115955,1550724.9669438116,4.387330547115955,0.7628628408022325,0.09209385708855365,3.9125467794080153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125467794080153,1.2787612869507017,1.2790898377185742,3.0596381195881874,6483.006028897134,15346.721411394286,6484.191915594933,0.0003266299828272064,23019.017281344706,2347.286512860631,19381.683557836244,1976.3816958733355,0.8419857077714493,0.8419857077714493,35395.80254962595,35405.22815468563,0.9996672351842991,0.8,4271.89838355028,4273.035954225843,0.9996672351842991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560114937586167,4.915704053906523,-2.4067997907764145,7.322503844682937,3.5,3.5,1.0,0.6,0.00025691555368878794,1.0000688913264797,0.0002568978556547421,198.16184128961348,0.0,3.5088589255039884e-06,9.944106194878303,0.016322664150895373,8.753330427347491e-05,0.00016938224941531304,0.0006627159744387682,0.09209385709271076,0.09209385709271076,0.09209385709271076,0.09208546023288486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495256.24093664275,593.1899456445275,0.0,0.09209385709271076,0.09209385708855365,0.09209385708855365,0.375,0.375,0.5,8.279751541360762,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,25995.09426570073,19830.691458454283,0.7628628408022325,1.0329827623778842,0.6356333018112371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459769560501723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91841328457,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76760867299515,261.76760867299515,-11.382391327004825,245.8458968488519,277.689320497131,125190.51119490644,125252.42836307523,-61.91716816875572,0.0,nan,277.689320497131,4.53932049713103,271.3206357674917,-1.8293642325082828,264.9519510378347,-8.198048962165274,258.58326630816157,-14.566733691838408,252.21458157850012,-20.93541842149986,245.8458968488519,-27.30410315114807,1.0,1.0,26022.012520719443,26022.012520719443,276.971944582108,3.821944582108017,276.971944582108,276.971944582108,76134.39026147476,76136.29628214924,-1.9060206744761672,0.0,8546.071908451686,8546.071908451686,0.8862106539212508,3932.1095133050553,276.971944582108,3.821944582108017,1.0,0.002,0.18669119132977485,0.004919292723109736,0.0002892201347791656,0.0017107798654123437,0.1446100673895828,0.1446100673895828,0.0,1.9150913493914956e-13,0.9999083354276334,0.9999083354276334,0.0,0.09208541534452604,8.441744027617224e-06,0.0,0.0,0.0,1601779.6107313659,268.0630216175761,0.0,1.0,1279537.3992883181,2618.3539464073874,,,,,,,,,,,,,,,,,,,3.0,15346.721411394286,1450.0,0.375,6.173730061729009,3.5
2244.0,-29.07687681739384,4.915646860260048,34.95595565695789,25.670091190282278,6.3080351118234015,-25.53838562446573,-39.074385760445125,2.769543918636072,-5.087018474089405,-5.087018474099853,39.911569919132,41202.57569191775,25756.863235976743,25756.863235976743,66959.43892789449,76146.86199286266,76136.05185524076,25756.863235976743,101892.9150912175,101892.9150912175,101892.9150912175,127887.9863784472,124164.90646142629,3723.079917020905,0.0,90062.99773926094,55118.907912788236,38826.766473858566,25995.071287229697,64821.83776108826,19830.671980458512,1450.0,0.0,0.886796076242462,2.875463713747913,0.001494314320929203,1.0,1.0,-5.087018474089405,353454.6862282027,1550723.9111986172,4.387334421129773,1550723.9111986172,4.387334421129773,0.7628627658428657,0.09209380936593041,3.9125587922118985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125587922118985,1.278761882459162,1.2790904107472882,3.0596460888306534,6483.022914765636,15346.738866368572,6484.1886783890295,0.00032662615896019716,23018.950646450317,2347.279717992415,19381.67388161117,1976.3807091729764,0.8419877247792769,0.841987724779277,35395.889490992326,35405.22815468563,0.9996703044911016,0.8,4271.908876452143,4273.035954225843,0.9996703044911016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560105431217802,4.915646860260048,-2.406844464822182,7.32249132508223,3.5,3.5,1.0,0.6,0.0002568978556547421,1.00006879263895,0.0002568801841889778,198.16238759205956,0.0,3.5070750137255296e-06,9.939050588898152,0.016326171225909097,8.752753922032073e-05,0.00016937031643442138,0.0006626713207052067,0.09209380937247676,0.09209380937247676,0.09209380937247676,0.09208531218481102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495257.3548892679,593.1895801158279,0.0,0.09209380937247676,0.09209380936593041,0.09209380936593041,0.375,0.375,0.5,8.27949662627929,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,25995.071287229697,19830.671980458512,0.7628627658428657,1.0329765591448474,0.6356280092486231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459809225377767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91335767858,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76723966831116,261.76723966831116,-11.382760331688814,245.84525538160955,277.68922395501016,125193.15140556112,125254.8454335064,-61.69402794528795,0.0,nan,277.68922395501016,4.539223955010186,271.32043024033834,-1.8295697596616378,264.95163652567317,-8.198363474326811,258.5828428109577,-14.567157189042291,252.21404909627805,-20.93595090372193,245.84525538160955,-27.30474461839043,1.0,1.0,26022.012520719443,26022.012520719443,276.9718758893966,3.8218758893966083,276.9718758893966,276.9718758893966,76134.1493685164,76136.05185524076,-1.9024867243570043,0.0,8546.071908451686,8546.071908451686,0.8862098945966002,3932.121586172958,276.9718758893966,3.8218758893966083,1.0,0.002,0.18669973374817536,0.004919247469775437,0.00028923334459101947,0.0017107666557193263,0.14461667229550973,0.14461667229550973,0.0,3.1034593298007174e-13,0.9999072422128823,0.9999072422128823,0.0,0.09208526694796638,8.542417964023316e-06,0.0,0.0,0.0,1601779.564549976,268.0629815259106,0.0,1.0,1279537.5372510308,2618.3533819231398,,,,,,,,,,,,,,,,,,,3.0,15346.738866368572,1450.0,0.375,6.173730061729009,3.5
2245.0,-29.07754398994125,4.915590052211202,34.955942988942596,25.669918802473717,6.307986252232105,-25.538990965697877,-39.07497238889334,2.769433227619035,-5.0870573123777945,-5.087057312389443,39.911545719058715,41202.238881502715,25756.81696384666,25756.81696384666,66959.05584534937,76146.58449975128,76135.81478188804,25756.81696384666,101892.6317457347,101892.6317457347,101892.6317457347,127887.68061234395,124164.71765987416,3722.962952469788,0.0,90063.00147580971,55118.852683051904,38826.83199195311,25995.04886660925,64821.88085856236,19830.65295694083,1450.0,0.0,0.8867959661392343,2.875459597453742,0.001494314320929203,1.0,1.0,-5.0870573123777945,353454.1507733568,1550722.8696948176,4.387338120946776,1550722.8696948176,4.387338120946776,0.7628626919956818,0.09209376113862469,3.912569620571597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912569620571597,1.2787624317807718,1.279090937611242,3.059653242332943,6483.038072178591,15346.756318323403,6484.186604012065,0.0003266227709527319,23018.88789461392,2347.2733190859185,19381.667681159604,1976.3800769028776,0.8419897507600543,0.8419897507600542,35395.96786002652,35405.22815468563,0.9996730711689235,0.8,4271.918334764326,4273.035954225843,0.9996730711689235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560095442504524,4.915590052211202,-2.4068881180366044,7.322478170247807,3.5,3.5,1.0,0.6,0.0002568801841889778,1.0000689202494761,0.000256862481162695,198.16293490751886,0.0,3.5018198481118783e-06,9.924157449549064,0.01632967304575721,8.752177451807391e-05,0.00016935840967090388,0.0006626265686666975,0.09209376114576764,0.09209376114576764,0.09209376114576764,0.09208516892935986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495258.484236732,593.18920956841,0.0,0.09209376114576764,0.09209376113862469,0.09209376113862469,0.375,0.375,0.5,8.279238860177806,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25995.04886660925,19830.65295694083,0.7628626919956818,1.0329699625879447,0.6356223907079099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445984883342653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.898464539234,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76687266155216,261.76687266155216,-11.38312733844782,245.8446148617139,277.68913046138215,125195.853151295,125257.21314442623,-61.35999313125835,0.0,nan,277.68913046138215,4.539130461382172,271.32022734147637,-1.8297726585236092,264.9513242215394,-8.198675778460597,258.5824211015633,-14.567578898436693,252.21351798163812,-20.936482018361858,245.8446148617139,-27.305385138286084,1.0,1.0,26022.012520719443,26022.012520719443,276.97180931048473,3.8218093104847526,276.97180931048473,276.97180931048473,76133.93256350023,76135.81478188804,-1.8822183878073702,0.0,8546.071908451686,8546.071908451686,0.8862092101398583,3932.132468674455,276.97180931048473,3.8218093104847526,1.0,0.002,0.1867083713988926,0.00491920201696839,0.0002892467026845089,0.001710753297580684,0.14462335134225443,0.14462335134225443,0.0,2.651928156238714e-13,0.9999062080800186,0.9999062080800186,0.0,0.0920851234879492,8.637650675498081e-06,0.0,0.0,0.0,1601779.519812323,268.0629426876222,0.0,1.0,1279537.670900615,2618.3528350865254,,,,,,,,,,,,,,,,,,,3.0,15346.756318323403,1450.0,0.375,6.173730061729009,3.5
