time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2246.0,-29.078206991721427,4.915533601285476,34.95593034802948,25.669719313178234,6.307911626038214,-25.539595129964134,-39.07555884271858,2.769299763939154,-5.087097120751821,-5.087097120754686,39.911521165196596,41201.93511308093,25756.774109253416,25756.774109253416,66958.70922233435,76146.33128608698,76135.56786279414,25756.774109253416,101892.34197204755,101892.34197204755,101892.34197204755,127887.36795033498,124164.52329481517,3722.84465551981,0.0,90063.02313744894,55118.82254785023,38826.889543998564,25995.02597828744,64821.915522286,19830.63354707773,1450.0,0.0,0.8867958523773882,2.8754553783494057,0.001494314320929203,1.0,1.0,-5.087097120751821,353453.60194481455,1550721.8129663058,4.387341943705593,1550721.8129663058,4.387341943705593,0.7628626170114787,0.0920937125225995,3.9125819726491398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9125819726491398,1.2787630867088313,1.2790915700683934,3.059661334703523,6483.055218940792,15346.773723406122,6484.183167505869,0.00032661887997178813,23018.820760059083,2347.2664732665166,19381.657409212614,1976.3790294557891,0.8419917601879301,0.8419917601879301,35396.05725674408,35405.22815468563,0.9996762271611459,0.8,4271.929124001065,4273.035954225843,0.9996762271611459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560086191531125,4.915533601285476,-2.4069323857090983,7.322465986994574,3.5,3.5,1.0,0.6,0.000256862481162695,1.0000684897578345,0.00025684488991838345,198.16347880409643,0.0,3.5080836449449642e-06,9.94190904977403,0.016333181129402154,8.751601188255189e-05,0.00016934646928014308,0.0006625819428372692,0.09209371252784737,0.09209371252784737,0.09209371252784737,0.09208502200158575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495259.62613512913,593.1888348983987,0.0,0.09209371252784737,0.0920937125225995,0.0920937125225995,0.375,0.375,0.5,8.27897814444841,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,25995.02597828744,19830.63354707773,0.7628626170114787,1.0329640628918735,0.6356173646074307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445988851493688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.91621613946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76650532620766,261.76650532620766,-11.383494673792313,245.84397560306724,277.68903504934167,125198.30324644555,125259.71817619422,-61.41492974866761,0.0,nan,277.68903504934167,4.539035049341692,271.3200231601043,-1.8299768398956644,264.95101127085877,-8.198988729141206,258.58199938156395,-14.568000618436031,252.2129874923101,-20.93701250768987,245.84397560306724,-27.30602439693274,1.0,1.0,26022.012520719443,26022.012520719443,276.97174060941927,3.821740609419294,276.97174060941927,276.97174060941927,76133.65008647495,76135.56786279414,-1.9177763191837585,0.0,8546.071908451686,8546.071908451686,0.8862084293690556,3932.1448825123853,276.97174060941927,3.821740609419294,1.0,0.002,0.18671710798615265,0.00491915594902841,0.0002892602134661201,0.0017107397866448718,0.14463010673306007,0.14463010673306007,0.0,1.1099194480168606e-13,0.9999051337261432,0.9999051337261432,0.0,0.09208497593524684,8.736587352658091e-06,0.0,0.0,0.0,1601779.4739572094,268.06290287924816,0.0,1.0,1279537.8078884091,2618.3522745915543,,,,,,,,,,,,,,,,,,,3.0,15346.773723406122,1450.0,0.375,6.173730061729009,3.5
2247.0,-29.078867767383503,4.915477491140673,34.955917726618466,25.669524224381917,6.307840063640884,-25.540196984291555,-39.076141140516825,2.769169280407921,-5.087137349923978,-5.087137349913115,39.9114964462021,41201.619031994866,25756.7332157135,25756.7332157135,66958.35224770836,76146.07442227736,76135.31588998265,25756.7332157135,101892.04910569615,101892.04910569615,101892.04910569615,127887.05198847273,124164.3269766604,3722.7250118123216,0.0,90063.03981895182,55118.77934449233,38826.95608273276,25995.00288277658,64821.95896550934,19830.613965480294,1450.0,0.0,0.8867957370709034,2.8754511146516246,0.001494314320929203,1.0,1.0,-5.087137349923978,353453.0473155123,1550720.7491297934,4.387345818369849,1550720.7491297934,4.387345818369849,0.762862541500982,0.09209366350426565,3.912593857113334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912593857113334,1.278763727596114,1.279092188624088,3.059669094984755,6483.071662045515,15346.791189804127,6484.180233468848,0.00032661516797079834,23018.755104164906,2347.2597782285397,19381.64863917961,1976.378135161305,0.8419937807875972,0.8419937807875972,35396.14326911141,35405.22815468563,0.9996792636767794,0.8,4271.939504782584,4273.035954225843,0.9996792636767794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560077363888127,4.915477491140673,-2.4069768701140535,7.322454361254726,3.5,3.5,1.0,0.6,0.00025684488991838345,1.0000682601549948,0.0002568273588430619,198.16402087705643,0.0,3.4859421692667077e-06,9.87916010770185,0.01633666707157142,8.751029043208669e-05,0.00016933459948629675,0.0006625375137468314,0.09209366351288815,0.09209366351288815,0.09209366351288815,0.09208487348536841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495260.78166635096,593.1884557613058,0.0,0.09209366351288815,0.09209366350426565,0.09209366350426565,0.375,0.375,0.5,8.27871444459538,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,25995.00288277658,19830.613965480294,0.762862541500982,1.032957863605075,0.6356120624789748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44599279485871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.85346719739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7661382029263,261.7661382029263,-11.383861797073678,245.8433377887264,277.6889386171173,125200.78654736977,125262.1660234129,-61.379476043125415,0.0,nan,277.6889386171173,4.53893861711731,271.31981845145646,-1.8301815485435213,264.95069828577726,-8.199301714222713,258.5815781200813,-14.568421879918674,252.2124579543992,-20.937542045600765,245.8433377887264,-27.30666221127359,1.0,1.0,26022.012520719443,26022.012520719443,276.9716708962108,3.821670896210833,276.9716708962108,276.9716708962108,76133.37990859589,76135.31588998265,-1.9359813867631601,0.0,8546.071908451686,8546.071908451686,0.8862076781555372,3932.1568263989006,276.9716708962108,3.821670896210833,1.0,0.002,0.18672594456390113,0.004919109361857561,0.0002892738788976023,0.0017107261216262057,0.14463693944880116,0.14463693944880116,0.0,5.238079935077078e-13,0.9999040479359712,0.9999040479359712,0.0,0.09208482692716845,8.836577097207371e-06,0.0,0.0,0.0,1601779.4276173573,268.062862650076,0.0,1.0,1279537.9463242106,2618.351708172128,,,,,,,,,,,,,,,,,,,3.0,15346.791189804127,1450.0,0.375,6.173730061729009,3.5
2248.0,-29.079527871750773,4.915421714989673,34.95590512165318,25.66932871649044,6.307772348367886,-25.54079784977686,-39.07672326369209,2.769042326051801,-5.087177561301303,-5.087177561328799,39.91147167800105,41201.31587279052,25756.693136520065,25756.693136520065,66958.00900931058,76145.82046078923,76135.06201594241,25756.693136520065,101891.75515246249,101891.75515246249,101891.75515246249,127886.73492782527,124164.13090080867,3722.6040270166036,0.0,90063.06428920517,55118.75440663723,38827.01098063104,25994.979775362775,64821.990755993815,19830.594371254017,1450.0,0.0,0.8867956220331048,2.875446852844812,0.001494314320929203,1.0,1.0,-5.087177561301303,353452.492932223,1550719.683177349,4.387349684006077,1550719.683177349,4.387349684006077,0.7628624658538428,0.09209361404414998,3.9126067629497765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126067629497765,1.2787643520041574,1.2790927907732346,3.0596776934059045,6483.089881068148,15346.80867869864,6484.176113354941,0.0003266110085513044,23018.68543040221,2347.2526734819953,19381.636323883424,1976.376879350586,0.8419957943508317,0.8419957943508317,35396.23667347726,35405.22815468563,0.9996825611560332,0.8,4271.950777700013,4273.035954225843,0.9996825611560332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560068712037199,4.915421714989673,-2.4070212520380636,7.322442967027737,3.5,3.5,1.0,0.6,0.0002568273588430619,1.0000681911732596,0.0002568098466783123,198.16456240189447,0.0,3.474028376010886e-06,9.845396417614852,0.01634014109994743,8.750457104293795e-05,0.00016932278780012398,0.000662493484668275,0.09209361404823536,0.09209361404823536,0.09209361404823536,0.0920847250576442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495261.9513241969,593.1880720013756,0.0,0.09209361404823536,0.09209361404414998,0.09209361404414998,0.375,0.375,0.5,8.278447774779412,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,25994.979775362775,19830.594371254017,0.7628624658538428,1.032952061922277,0.6356070739617142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459967250036976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.8197035073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7657716638933,261.7657716638933,-11.384228336106673,245.84270130699593,277.6888420207844,125203.34490722667,125264.62669903411,-61.2817918074213,0.0,nan,277.6888420207844,4.538842020784443,271.319613878038,-1.8303861219619648,264.9503857352715,-8.199614264728496,258.5811575925141,-14.568842407485874,252.2119294497559,-20.938070550244078,245.84270130699593,-27.307298693004043,1.0,1.0,26022.012520719443,26022.012520719443,276.97160097827697,3.82160097827699,276.97160097827697,276.97160097827697,76133.12330930246,76135.06201594241,-1.9387066399503965,0.0,8546.071908451686,8546.071908451686,0.8862068623809286,3932.1697967645255,276.97160097827697,3.82160097827699,1.0,0.002,0.18673488058285032,0.0049190623324194245,0.0002892876983907275,0.00171071230163382,0.14464384919536374,0.14464384919536374,0.0,2.4547638227678803e-14,0.9999029680926576,0.9999029680926576,0.0,0.09208467802512521,8.936019024763184e-06,0.0,0.0,0.0,1601779.381297979,268.0628224386987,0.0,1.0,1279538.0846987488,2618.3511420035484,,,,,,,,,,,,,,,,,,,3.0,15346.80867869864,1450.0,0.375,6.173730061729009,3.5
2249.0,-29.080186471153194,4.915366267047934,34.95589253083624,25.669138167891674,6.30770456373646,-25.5413973676786,-39.077301405463345,2.7689154599914545,-5.087217714066298,-5.087217714079279,39.91144687638512,41200.98903426544,25756.653751402573,25756.653751402573,66957.64278566801,76145.56063231398,76134.80665055066,25756.653751402573,101891.46040195323,101891.46040195323,101891.46040195323,127886.41707799543,124163.93536704058,3722.48171095484,0.0,90063.07755997354,55118.70021212756,38827.08594205108,25994.956676042195,64822.04261809328,19830.574780963583,1450.0,0.0,0.8867955074147796,2.875442597255056,0.001494314320929203,1.0,1.0,-5.087217714066298,353451.9393576939,1550718.6157870418,4.387353535547339,1550718.6157870418,4.387353535547339,0.7628623901204687,0.09209356413058034,3.912618343410701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912618343410701,1.2787649759646993,1.2790933924989263,3.059685256439734,6483.105906229293,15346.826159015569,6484.173467074726,0.00032660740225067057,23018.620692112767,2347.246072013661,19381.628413974773,1976.3760727643767,0.8419978187752929,0.8419978187752929,35396.32048555226,35405.22815468563,0.9996855199979351,0.8,4271.960892929558,4273.035954225843,0.9996855199979351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560060210015673,4.915366267047934,-2.4070655030736217,7.322431770121556,3.5,3.5,1.0,0.6,0.0002568098466783123,1.0000680360656669,0.0002567923755353876,198.1651026946863,0.0,3.470290464319639e-06,9.834803175881857,0.016343611390411752,8.74988911132083e-05,0.000169310955565104,0.00066244915048442,0.09209356413924046,0.09209356413924046,0.09209356413924046,0.09208457687261148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495263.135074933,593.1876836304115,0.0,0.09209356413924046,0.09209356413058034,0.09209356413058034,0.375,0.375,0.5,8.27817815781558,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25994.956676042195,19830.574780963583,0.7628623901204687,1.0329455858118646,0.6356015233430075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460006511762566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.80911026557,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7654057334176,261.7654057334176,-11.384594266582383,245.84206617492129,277.6887452919077,125205.85731578887,125267.03736450177,-61.18004871291474,0.0,nan,277.6887452919077,4.5387452919077305,271.31940946851637,-1.8305905314836082,264.9500736450983,-8.199926354901663,258.58073782173375,-14.569262178266229,252.21140199832809,-20.938598001671892,245.84206617492129,-27.307933825078692,1.0,1.0,26022.012520719443,26022.012520719443,276.9715309445011,3.8215309445011485,276.9715309445011,276.9715309445011,76132.8658004831,76134.80665055066,-1.9408500675635878,0.0,8546.071908451686,8546.071908451686,0.8862061303825691,3932.1814351277544,276.9715309445011,3.8215309445011485,1.0,0.002,0.1867439152659743,0.004919014877066452,0.00028930167076615654,0.0017106983297802349,0.14465083538307827,0.14465083538307827,0.0,5.463914910797119e-13,0.9999018967003159,0.9999018967003159,0.0,0.09208452944805946,9.034682520876571e-06,0.0,0.0,0.0,1601779.3350460944,268.0627822859337,0.0,1.0,1279538.2228715534,2618.350576660533,,,,,,,,,,,,,,,,,,,3.0,15346.826159015569,1450.0,0.375,6.173730061729009,3.5
2250.0,-29.0808435826947,4.915311143096315,34.95587995238948,25.6689426250756,6.307636910468434,-25.541995533364005,-39.077883144468046,2.7687888609981535,-5.087257739493168,-5.087257739482929,39.91142205175352,41200.69791264956,25756.614872641556,25756.614872641556,66957.31278529111,76145.30825023109,76134.55017762652,25756.614872641556,101891.16505026807,101891.16505026807,101891.16505026807,127886.09866282248,124163.74058697034,3722.358075852144,0.0,90063.10281798443,55118.68628080627,38827.1294857535,25994.9336125544,64822.0630983079,19830.555216787656,1450.0,0.0,0.8867953935282209,2.8754383551661125,0.001494314320929203,1.0,1.0,-5.087257739493168,353451.387539407,1550717.547406713,4.387357362499589,1550717.547406713,4.387357362499589,0.7628623143399904,0.0920935137626713,3.912631349773699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912631349773699,1.278765598603766,1.2790939929552414,3.0596939376893997,6483.124300755614,15346.843647478481,6484.169228178169,0.0003266031984802492,23018.550629154866,2347.238927580251,19381.615743629296,1976.374780748706,0.841999831174466,0.841999831174466,35396.41461734833,35405.22815468563,0.9996888431620201,0.8,4271.972253640109,4273.035954225843,0.9996888431620201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560051817300755,4.915311143096315,-2.4071095740725696,7.322420717168885,3.5,3.5,1.0,0.6,0.0002567923755353876,1.000067882722573,0.00025677494495303567,198.16564176944593,0.0,3.462170831865189e-06,9.811792137505945,0.016347073561243618,8.749317618652985e-05,0.00016929919934885777,0.0006624053548639279,0.09209351376880064,0.09209351376880064,0.09209351376880064,0.0920844291959568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495264.33283683844,593.1872906756396,0.0,0.09209351376880064,0.0920935137626713,0.0920935137626713,0.375,0.375,0.5,8.277905621033566,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,25994.9336125544,19830.555216787656,0.7628623143399904,1.032940168592674,0.635596831439403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460045684177807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.786099227196,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76504044806853,261.76504044806853,-11.384959551931445,245.84143240529875,277.68864849083184,125208.41363324581,125269.48582766899,-61.072194423187426,0.0,nan,277.68864849083184,4.538648490831861,271.31920527374183,-1.8307947262581479,264.949762056593,-8.20023794340699,258.58031883952754,-14.569681160472442,252.21087562241829,-20.93912437758169,245.84143240529875,-27.30856759470123,1.0,1.0,26022.012520719443,26022.012520719443,276.97146090847656,3.821460908476581,276.97146090847656,276.97146090847656,76132.61089621001,76134.55017762652,-1.9392814165039454,0.0,8546.071908451686,8546.071908451686,0.8862053082528089,3932.1945065225677,276.97146090847656,3.821460908476581,1.0,0.002,0.18675304769123965,0.0049189670069705715,0.00028931579463663476,0.0017106842056168494,0.14465789731831738,0.14465789731831738,0.0,2.5348386584189697e-13,0.9999008353056261,0.9999008353056261,0.0,0.09208438133752521,9.132425146091704e-06,0.0,0.0,0.0,1601779.2889408658,268.0627422605068,0.0,1.0,1279538.360606142,2618.350013110696,,,,,,,,,,,,,,,,,,,3.0,15346.843647478481,1450.0,0.375,6.173730061729009,3.5
2251.0,-29.081498743276743,4.915256178693653,34.955867303418735,25.6687159993686,6.307531634994554,-25.542595705463015,-39.078461356088496,2.768628596998809,-5.087305268884563,-5.087305268872193,39.911394859601224,41200.39842473832,25756.59572748205,25756.59572748205,66956.99415222037,76145.07716307648,76134.23418179674,25756.59572748205,101890.8299092788,101890.8299092788,101890.8299092788,127885.73697629827,124163.50423978521,3722.23273651306,0.0,90063.1329748136,55118.64744989762,38827.20613879554,25994.907067019478,64822.11320581502,19830.532794784263,1450.0,0.0,0.8867952500044571,2.8754333177770857,0.001494314320929203,1.0,1.0,-5.087305268884563,353450.7322671475,1550716.3771358242,4.387362185357565,1550716.3771358242,4.387362185357565,0.7628622308076591,0.09209346327101565,3.9126441212572103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126441212572103,1.2787663771831186,1.2790947494437346,3.0597020621358753,6483.141515482789,15346.861143794895,6484.16578762084,0.0003265992924585881,23018.483200530525,2347.232051774105,19381.6054595732,1976.3737320668322,0.8420018508920039,0.8420018508920039,35396.507049174936,35405.22815468563,0.9996921063137039,0.8,4271.983409182354,4273.035954225843,0.9996921063137039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560047684456459,4.915256178693653,-2.407159095643817,7.3224152743374695,3.5,3.5,1.0,0.6,0.00025677494495303567,1.0000676815347693,0.0002567575672068235,198.16617924624106,0.0,3.4541425381878465e-06,9.789039953224357,0.016350527703781807,8.748749625424268e-05,0.00016928744869879297,0.0006623615409539639,0.09209346327778459,0.09209346327778459,0.09209346327778459,0.09208425297275716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495265.53735653585,593.1868953929921,0.0,0.09209346327778459,0.09209346327101565,0.09209346327101565,0.375,0.375,0.5,8.277629313012799,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,25994.907067019478,19830.532794784263,0.7628622308076591,1.0329344546301191,0.6355917199725346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460084768298627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.763347042914,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76467244765723,261.76467244765723,-11.385327552342744,245.84079974536272,277.6885451499509,125210.54150708597,125272.06762767771,-61.52612059173663,0.0,nan,277.6885451499509,4.538545149950949,271.31899606902846,-1.8310039309715194,264.94944698809707,-8.200553011902912,258.5798979072148,-14.570102092785191,252.2103488262892,-20.939651173710786,245.84079974536272,-27.30920025463726,1.0,1.0,26022.012520719443,26022.012520719443,276.9713764035232,3.8213764035232316,276.9713764035232,276.9713764035232,76132.29479915756,76134.23418179674,-1.9393826391751645,0.0,8546.071908451686,8546.071908451686,0.8862045009692758,3932.2073418634964,276.9713764035232,3.8213764035232316,1.0,0.002,0.18676230774063016,0.004918917222662713,0.00028933011172177807,0.0017106698888439793,0.14466505586088904,0.14466505586088904,0.0,5.657575102846479e-13,0.9998994494461528,0.9998994494461528,0.0,0.09208420322227805,9.26004873760439e-06,0.0,0.0,0.0,1601779.2341918007,268.0626947311154,0.0,1.0,1279538.5241631567,2618.3493439069734,,,,,,,,,,,,,,,,,,,3.0,15346.861143794895,1450.0,0.375,6.173730061729009,3.5
2252.0,-29.082152773757585,4.915201546162409,34.95585467686346,25.668543227389478,6.30748375950088,-25.543189120428348,-39.07903855489565,2.7685201060297335,-5.087344435404589,-5.087344435410101,39.911370208542536,41200.08605021273,25756.55590254921,25756.55590254921,66956.64195276194,76144.80679921866,76133.98207413247,25756.55590254921,101890.53797668168,101890.53797668168,101890.53797668168,127885.42234293128,124163.31620309735,3722.1061398339343,0.0,90063.14139306928,55118.61351292799,38827.25320015699,25994.88436624961,64822.1375664066,19830.51352322057,1450.0,0.0,0.8867951398628259,2.8754291667298526,0.001494314320929203,1.0,1.0,-5.087344435404589,353450.1922917949,1550715.3162271893,4.387365886469735,1550715.3162271893,4.387365886469735,0.7628621556388788,0.09209341190711848,3.9126556010791207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9126556010791207,1.2787669157084056,1.2790952658840649,3.0597097508669946,6483.157806981408,15346.878657291812,6484.162976932195,0.00032659561970607666,23018.417815314395,2347.2253843376075,19381.597058236748,1976.3728753689334,0.842003877666256,0.842003877666256,35396.590132729754,35405.22815468563,0.9996950394420411,0.8,4271.9934364872315,4273.035954225843,0.9996950394420411,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560039087492484,4.915201546162409,-2.4072024062325332,7.322403952394943,3.5,3.5,1.0,0.6,0.0002567575672068235,1.000067565146288,0.00025674022051626626,198.16671579846465,0.0,3.443681570778978e-06,9.759393571587625,0.016353971385352585,8.748182661098562e-05,0.00016927574059583787,0.0006623176745691213,0.09209341191267431,0.09209341191267431,0.09209341191267431,0.09208410860061335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495266.7677000454,593.1864917903667,0.0,0.09209341191267431,0.09209341190711848,0.09209341190711848,0.375,0.375,0.5,8.27735021418142,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25994.88436624961,19830.51352322057,0.7628621556388788,1.0329286331258154,0.63558666216469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460123736578971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.73370066127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76430754678,261.76430754678,-11.385692453219974,245.84016871036252,277.68844638319916,125213.31325558608,125274.32116444627,-61.00790886020431,0.0,nan,277.68844638319916,4.538446383199187,271.31879084861737,-1.831209151382609,264.9491353140474,-8.200864685952581,258.5794797795146,-14.570520220485378,252.20982424493883,-20.940175755061148,245.84016871036252,-27.309831289637458,1.0,1.0,26022.012520719443,26022.012520719443,276.97130773715577,3.8213077371557915,276.97130773715577,276.97130773715577,76132.0930534802,76133.98207413247,-1.8890206522628432,0.0,8546.071908451686,8546.071908451686,0.8862037753310865,3932.218879084516,276.97130773715577,3.8213077371557915,1.0,0.002,0.18677165972527937,0.004918868529124125,0.00028934457624103956,0.0017106554240582396,0.14467228812051977,0.14467228812051977,0.0,2.992792645650777e-13,0.9998984511042734,0.9998984511042734,0.0,0.09208405992283562,9.351984282858685e-06,0.0,0.0,0.0,1601779.1890758977,268.0626555645954,0.0,1.0,1279538.6589420165,2618.348792451026,,,,,,,,,,,,,,,,,,,3.0,15346.878657291812,1450.0,0.375,6.173730061729009,3.5
2253.0,-29.08280497869598,4.915147252475475,34.95584207304379,25.66836168933662,6.307423585942244,-25.543782122233193,-39.079611911997176,2.7684007292873267,-5.087382938165092,-5.087382938175898,39.9113456115569,41199.761293025644,25756.515240927285,25756.515240927285,66956.27653395293,76144.54210109658,76133.73129917835,25756.515240927285,101890.24654010564,101890.24654010564,101890.24654010564,127885.10845639586,124163.13013752078,3721.978318875079,0.0,90063.14838863224,55118.559899490436,38827.32054349089,25994.861916290218,64822.18245978111,19830.494449411613,1450.0,0.0,0.8867950329055756,2.8754250860354347,0.001494314320929203,1.0,1.0,-5.087382938165092,353449.66146808764,1550714.2576453898,4.3873694805770835,1550714.2576453898,4.3873694805770835,0.7628620807169753,0.09209335994413265,3.912666649055358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912666649055358,1.2787675046213398,1.2790958327646758,3.0597169813241,6483.173127452384,15346.896171589737,6484.160820710976,0.0003265921918748652,23018.354607432848,2347.218938927447,19381.59061314723,1976.3722181527055,0.8420059097920374,0.8420059097920374,35396.67009081779,35405.22815468563,0.999697862232536,0.8,4272.003086581379,4273.035954225843,0.999697862232536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560030309913364,4.915147252475475,-2.4072451401122383,7.322392392587714,3.5,3.5,1.0,0.6,0.00025674022051626626,1.0000673769098338,0.0002567229233190095,198.1672508555749,0.0,3.437536697697907e-06,9.741979001275869,0.016357408922050284,8.747619503978508e-05,0.0001692640254764812,0.0006622737073666844,0.0920933599476167,0.0920933599476167,0.0920933599476167,0.09208396681217737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495268.01134316187,593.1860838404317,0.0,0.0920933599476167,0.09209335994413265,0.09209335994413265,0.375,0.375,0.5,8.277068419970437,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,25994.861916290218,19830.494449411613,0.7628620807169753,1.0329222805093907,0.6355812120116138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460162637841236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.71628609097,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76394422983327,261.76394422983327,-11.386055770166706,245.83953920838508,277.68834925128505,125215.89451283954,125276.63760337727,-60.743090537738034,0.0,nan,277.68834925128505,4.538349251285069,271.3185872426894,-1.831412757310602,264.94882523412355,-8.20117476587643,258.57906322554925,-14.570936774450729,252.20930121696725,-20.94069878303273,245.83953920838508,-27.3104607916149,1.0,1.0,26022.012520719443,26022.012520719443,276.97123989050465,3.821239890504671,276.97123989050465,276.97123989050465,76131.85184400459,76133.73129917835,-1.8794551737664733,0.0,8546.071908451686,8546.071908451686,0.8862030769894628,3932.2299823006347,276.97123989050465,3.821239890504671,1.0,0.002,0.18678110183738403,0.004918819553312033,0.00028935918078020574,0.0017106408192090424,0.14467959039010286,0.14467959039010286,0.0,-1.075181610410425e-14,0.9998974723909975,0.9998974723909975,0.0,0.09208391783213256,9.442112000081657e-06,0.0,0.0,0.0,1601779.1447245553,268.0626170618349,0.0,1.0,1279538.7914367465,2618.348250340922,,,,,,,,,,,,,,,,,,,3.0,15346.896171589737,1450.0,0.375,6.173730061729009,3.5
2254.0,-29.083455959482215,4.915093133797807,34.95582940892992,25.66813457468527,6.307321775785905,-25.544378185969414,-39.08018946005029,2.7682440022111967,-5.087428901359601,-5.087428901338472,39.91131866388456,41199.48766801659,25756.494240475917,25756.494240475917,66955.98190849251,76144.31540615948,76133.42124859293,25756.494240475917,101889.91548906885,101889.91548906885,101889.91548906885,127884.75149469945,124162.90259794808,3721.8488967513667,0.0,90063.18631449138,55118.55052360359,38827.373100986435,25994.83600563059,64822.209106617025,19830.472535453675,1450.0,0.0,0.8867948964716978,2.8754202146569314,0.001494314320929203,1.0,1.0,-5.087428901359601,353449.0277908829,1550713.0978980004,4.3873740651947,1550713.0978980004,4.3873740651947,0.7628619980967878,0.0920933078894813,3.912680446815751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912680446815751,1.2787682665365705,1.2790965727552723,3.0597259481679946,6483.192127118604,15346.913700658346,6484.156192350328,0.0003265878363323184,23018.283128075876,2347.2116500615275,19381.57677866752,1976.37080742838,0.8420079234765955,0.8420079234765955,35396.769949997055,35405.22815468563,0.9997013876009881,0.8,4272.015138526405,4273.035954225843,0.9997013876009881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560025776569276,4.915093133797807,-2.4072932885123324,7.32238642231014,3.5,3.5,1.0,0.6,0.0002567229233190095,1.0000672508004382,0.0002567056596579205,198.1677849109239,0.0,3.427738027879552e-06,9.71420957101065,0.016360836660078162,8.747052264336397e-05,0.00016925240067564552,0.0006622305587002232,0.0920933078927745,0.0920933078927745,0.0920933078927745,0.0920837966417163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495269.2607222331,593.1856738976093,0.0,0.0920933078927745,0.0920933078894813,0.0920933078894813,0.375,0.375,0.5,8.276783082683773,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,25994.83600563059,19830.472535453675,0.7628619980967878,1.0329173107686895,0.6355767295781803,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460201430719737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.688516660695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7635785349839,261.7635785349839,-11.386421465016099,245.83891079363752,277.68824627632796,125218.08092875026,125279.22158392561,-61.14065517537242,0.0,nan,277.68824627632796,4.538246276327982,271.31837917978515,-1.8316208202148232,264.94851208325065,-8.201487916749329,258.57864498672484,-14.571355013275138,252.2087778901774,-20.941222109822576,245.83891079363752,-27.311089206362453,1.0,1.0,26022.012520719443,26022.012520719443,276.9711576474478,3.8211576474478193,276.9711576474478,276.9711576474478,76131.54054941534,76133.42124859293,-1.88069917759276,0.0,8546.071908451686,8546.071908451686,0.88620220483374,3932.24384904983,276.9711576474478,3.8211576474478193,1.0,0.002,0.18679066392645852,0.004918768704829683,0.0002893739667125243,0.0017106260334386302,0.14468698335626215,0.14468698335626215,0.0,1.511542627175011e-13,0.9998961695572667,0.9998961695572667,0.0,0.09208374580055036,9.562088930940925e-06,0.0,0.0,0.0,1601779.0917795084,268.0625710986404,0.0,1.0,1279538.9496040926,2618.347603189976,,,,,,,,,,,,,,,,,,,3.0,15346.913700658346,1450.0,0.375,6.173730061729009,3.5
2255.0,-29.084105332097444,4.915039358008554,34.95581677505866,25.667961593158566,6.307274711446656,-25.544967327751067,-39.08075845157725,2.7681367069272462,-5.0874666977432526,-5.087466697754917,39.911294208432835,41199.16544011502,25756.453093590935,25756.453093590935,66955.61853370596,76144.04790437978,76133.1736378769,25756.453093590935,101889.62673146784,101889.62673146784,101889.62673146784,127884.44058500079,124162.7222748579,3721.7183101429,0.0,90063.19732960932,55118.50632672383,38827.43444765054,25994.813853532945,64822.248301183485,19830.453701866885,1450.0,0.0,0.8867947925987097,2.8754162088373243,0.001494314320929203,1.0,1.0,-5.0874666977432526,353448.5067070853,1550712.0454089937,4.38737755566222,1550712.0454089937,4.38737755566222,0.7628619236745077,0.09209325501558333,3.912692275202819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912692275202819,1.2787687992873693,1.2790970835654671,3.0597339232731353,6483.209025409411,15346.931232510638,6484.152980943444,0.000326584010879422,23018.216357160567,2347.2048413230377,19381.567179557438,1976.3698285915618,0.842009948938905,0.842009948938905,35396.855556082206,35405.22815468563,0.9997044097887506,0.8,4272.0254702739685,4273.035954225843,0.9997044097887506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560016894236959,4.915039358008554,-2.4073353665375543,7.322374724546108,3.5,3.5,1.0,0.6,0.0002567056596579205,1.0000670850155977,0.0002566884397099388,198.16831764945175,0.0,3.4211014774595987e-06,9.695401587120502,0.01636425776155562,8.746493461741e-05,0.0001692407250405105,0.0006621868775157298,0.09209325501783941,0.09209325501783941,0.09209325501783941,0.09208365757144221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495270.5346988318,593.1852560333868,0.0,0.09209325501783941,0.09209325501558333,0.09209325501558333,0.375,0.375,0.5,8.276495159133981,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,25994.813853532945,19830.453701866885,0.7628619236745077,1.0329110805075783,0.635571374332643,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460240150983528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.66970867681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7632160176554,261.7632160176554,-11.386783982344582,245.83828404389524,277.6881479914148,125220.85677948537,125281.4661835169,-60.60940403152821,0.0,nan,277.6881479914148,4.538147991414803,271.31817520190117,-1.8318247980988076,264.9482024124111,-8.201797587588885,258.5782296229131,-14.571770377086864,252.20825683339683,-20.941743166603146,245.83828404389524,-27.311715956104734,1.0,1.0,26022.012520719443,26022.012520719443,276.97109087740245,3.8210908774024688,276.97109087740245,276.97109087740245,76131.33634834134,76133.1736378769,-1.8372895355569199,0.0,8546.071908451686,8546.071908451686,0.8862014571615793,3932.255736578833,276.97109087740245,3.8210908774024688,1.0,0.002,0.18680031113697382,0.004918718942922008,0.0002893888894062873,0.001710611110573567,0.14469444470314363,0.14469444470314363,0.0,-2.0145777407387655e-14,0.9998952451974495,0.9998952451974495,0.0,0.09208360780483794,9.647210745386151e-06,0.0,0.0,0.0,1601779.0482417971,268.0625333022567,0.0,1.0,1279539.0796679915,2618.347071026102,,,,,,,,,,,,,,,,,,,3.0,15346.931232510638,1450.0,0.375,6.173730061729009,3.5
2256.0,-29.08474902890127,4.914985670460618,34.95580403882879,25.667627120297425,6.307053318678502,-25.545568794126414,-39.08134053982792,2.7678730846375967,-5.087516275432733,-5.08751627544303,39.911265986970676,41198.95820457491,25756.44251070189,25756.44251070189,66955.4007152768,76143.90112447436,76132.8319973496,25756.44251070189,101889.27450805149,101889.27450805149,101889.27450805149,127884.06072460511,124162.47478225743,3721.5859423476722,0.0,90063.27110458643,55118.517965252686,38827.5034881486,25994.786216553624,64822.28970470223,19830.43036410442,1450.0,0.0,0.8867946423722767,2.875410954392115,0.001494314320929203,1.0,1.0,-5.087516275432733,353447.82320000004,1550710.8308431136,4.38738260375602,1550710.8308431136,4.38738260375602,0.7628618369431441,0.09209320213531838,3.912707711153829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912707711153829,1.2787700564620867,1.279098319041425,3.0597429861463397,6483.228228550216,15346.948774880597,6484.148221301826,0.00032657960426572434,23018.14440364303,2347.1975041061964,19381.55295267013,1976.3683778527968,0.8420119629453126,0.8420119629453126,35396.96727126434,35405.22815468563,0.9997083537197343,0.8,4272.0389531129385,4273.035954225843,0.9997083537197343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560014609720468,4.914985670460618,-2.4073860454461027,7.322371715906721,3.5,3.5,1.0,0.6,0.0002566884397099388,1.0000664989934194,0.0002566713713221063,198.16884573406674,0.0,3.4124481215444407e-06,9.670877976456945,0.016367670209677165,8.745921831085426e-05,0.00016922922139908452,0.0006621444795207566,0.09209320212298795,0.09209320212298795,0.09209320212298795,0.0920834737013648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495271.8094123983,593.1848377409851,0.0,0.09209320212298795,0.09209320213531838,0.09209320213531838,0.375,0.375,0.5,8.276203306776635,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,25994.786216553624,19830.43036410442,0.7628618369431441,1.032907060523347,0.6355677713986448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446027877578993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.64518506615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7628407680682,261.7628407680682,-11.387159231931776,245.8376580520122,277.68802348411293,125221.78110397296,125284.51922025389,-62.73811628092099,0.0,nan,277.68802348411293,4.538023484112955,271.31795039770077,-1.8320496022992074,264.9478773112737,-8.202122688726263,258.57780422487866,-14.572195775121315,252.20773113843103,-20.942268861568948,245.8376580520122,-27.31234194798779,1.0,1.0,26022.012520719443,26022.012520719443,276.97100132339176,3.8210013233917834,276.97100132339176,276.97100132339176,76130.69938453328,76132.8319973496,-2.1326128163200337,0.0,8546.071908451686,8546.071908451686,0.8862004814547692,3932.271249709598,276.97100132339176,3.8210013233917834,1.0,0.002,0.18681009203494822,0.004918666470333934,0.000289404012142811,0.0017105959877698684,0.1447020060714055,0.1447020060714055,0.0,-8.732077561024454e-14,0.9998937934902937,0.9998937934902937,0.0,0.09208342123775191,9.780897566466616e-06,0.0,0.0,0.0,1601778.9911331504,268.06248372456724,0.0,1.0,1279539.2502733527,2618.346372984723,,,,,,,,,,,,,,,,,,,3.0,15346.948774880597,1450.0,0.375,6.173730061729009,3.5
2257.0,-29.08539473488252,4.914932296154879,34.955791322505014,25.66753477966415,6.307090410579658,-25.546146220334336,-39.0819002064876,2.7678418960165407,-5.087555050112485,-5.087555050093734,39.91124108873497,41198.588958330605,25756.404916590174,25756.404916590174,66954.99387492078,76143.57400871032,76132.57404719338,25756.404916590174,101888.97896378356,101888.97896378356,101888.97896378356,127883.74252491737,124162.29015056894,3721.4523743484356,0.0,90063.24580079447,55118.45110918466,38827.54965734423,25994.7635611338,64822.313218478026,19830.41111043266,1450.0,0.0,0.8867945351212347,2.875406844899059,0.001494314320929203,1.0,1.0,-5.087555050112485,353447.2886302551,1550709.759298936,4.38738620773846,1550709.759298936,4.38738620773846,0.762861761131084,0.09209314827777719,3.9127171864134493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127171864134493,1.2787702360885442,1.2790984768863103,3.0597499660154166,6483.243018055229,15346.966409310224,6484.1464782966395,0.0003265763132352753,23018.08219452477,2347.191160541548,19381.547742710984,1976.3678465848159,0.8420140122412633,0.8420140122412633,35397.03584686941,35405.22815468563,0.9997107746764977,0.8,4272.0472294619785,4273.035954225843,0.9997107746764977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600064943213665,4.914932296154879,-2.4074287320157466,7.322361028170626,3.5,3.5,1.0,0.6,0.0002566713713221063,1.0000667069152196,0.0002566542507087635,198.16937546946207,0.0,3.3824227153084986e-06,9.585785975184285,0.016371052632392472,8.74537225176e-05,0.0001692176488045063,0.0006621008027218672,0.09209314827660652,0.09209314827660652,0.09209314827660652,0.09208333096030501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495273.1131470344,593.1844101216441,0.0,0.09209314827660652,0.09209314827777719,0.09209314827777719,0.375,0.375,0.5,8.27590878692516,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,-1.8758328224066645e-11,25994.7635611338,19830.41111043266,0.762861761131084,1.032900409605173,0.6355618445684638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460317063191626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.56009306487,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7624784171213,261.7624784171213,-11.387521582878662,245.83703468298913,277.68792215124483,125225.57914723588,125286.16073420942,-60.58158697352896,0.0,nan,277.68792215124483,4.537922151244857,271.31774465759906,-1.832255342400913,264.94756716393977,-8.202432836060211,258.57738967031406,-14.572610329685915,252.20721217664106,-20.942787823358913,245.83703468298913,-27.31296531701085,1.0,1.0,26022.012520719443,26022.012520719443,276.97093236526507,3.8209323652650937,276.97093236526507,276.97093236526507,76130.75081191862,76132.57404719338,-1.82323527475819,0.0,8546.071908451686,8546.071908451686,0.8861998825230651,3932.2807723455167,276.97093236526507,3.8209323652650937,1.0,0.002,0.1868199602847126,0.004918615548683418,0.00028941927667648117,0.0017105807231585456,0.14470963833824058,0.14470963833824058,0.0,-1.6497306992713234e-13,0.999892844905645,0.999892844905645,0.0,0.09208328002778404,9.868249993153641e-06,0.0,0.0,0.0,1601778.946468488,268.0624449498875,0.0,1.0,1279539.3837036707,2618.3458270473075,,,,,,,,,,,,,,,,,,,3.0,15346.966409310224,1450.0,0.375,6.173730061729009,3.5
2258.0,-29.086039940208845,4.91487928481694,34.9557786472992,25.667375418730103,6.307054391103421,-25.546730507059728,-39.08246462289242,2.767744957821621,-5.087591146136788,-5.0875911461314995,39.91121684269688,41198.25492848411,25756.361359692226,25756.361359692226,66954.61628817633,76143.29621253439,76132.3325444184,25756.361359692226,101888.69390411062,101888.69390411062,101888.69390411062,127883.43598177636,124162.11823895745,3721.3177428189024,0.0,90063.24549014437,55118.394405657215,38827.61231609684,25994.74207766573,64822.35439376257,19830.392808570192,1450.0,0.0,0.8867944391486429,2.8754030193046254,0.001494314320929203,1.0,1.0,-5.087591146136788,353446.79099054716,1550708.7158238816,4.387389432728942,1550708.7158238816,4.387389432728942,0.762861687541349,0.09209309371753564,3.9127279623391185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127279623391185,1.27877072054584,1.27909893957348,3.0597572336258843,6483.25841724972,15346.983982032769,6484.14429559762,0.00032657286684490094,23018.01872172644,2347.1846881173938,19381.54121847755,1976.3671812981547,0.8420160506770089,0.8420160506770089,35397.11383578688,35405.22815468563,0.9997135279572704,0.8,4272.056641898101,4273.035954225843,0.9997135279572704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599970917422326,4.91487928481694,-2.407469360440268,7.3223486452572075,3.5,3.5,1.0,0.6,0.0002566542507087635,1.000066655542623,0.000256637144420645,198.16990479658688,0.0,3.3927812537907074e-06,9.615142073242865,0.016374445413646264,8.744818040622112e-05,0.0001692060703025424,0.0006620573226702764,0.09209309372471931,0.09209309372471931,0.09209309372471931,0.09208319848210869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495274.43134510616,593.1839778039541,0.0,0.09209309372471931,0.09209309371753564,0.09209309371753564,0.375,0.375,0.5,8.27561193089799,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,25994.74207766573,19830.392808570192,0.762861687541349,1.0328939285583698,0.6355562878544311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460355470293869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.58944916293,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7621200186362,261.7621200186362,-11.387879981363767,245.83641288178865,277.6878271554753,125228.41046521835,125288.33123845309,-59.920773234735265,0.0,nan,277.6878271554753,4.537827155475327,271.31754430073903,-1.8324556992609473,264.947261445995,-8.202738554004952,258.5769785912915,-14.573021408708485,252.20669573652776,-20.943304263472214,245.83641288178865,-27.31358711821133,1.0,1.0,26022.012520719443,26022.012520719443,276.9708680103058,3.820868010305844,276.9708680103058,276.9708680103058,76130.57089021763,76132.3325444184,-1.761654200774501,0.0,8546.071908451686,8546.071908451686,0.8861992013758803,3932.291602150814,276.9708680103058,3.820868010305844,1.0,0.002,0.1868299062675486,0.0049185647644103304,0.00028943466323666153,0.0017105653373902185,0.14471733161833075,0.14471733161833075,0.0,6.268800582798217e-13,0.9998920007834893,0.9998920007834893,0.0,0.0920831477355681,9.945981967542485e-06,0.0,0.0,0.0,1601778.904889357,268.0624088538632,0.0,1.0,1279539.5079162503,2618.3453188249214,,,,,,,,,,,,,,,,,,,3.0,15346.983982032769,1450.0,0.375,6.173730061729009,3.5
2259.0,-29.086684051963278,4.914826641207801,34.95576601448002,25.667197966855042,6.307000686044707,-25.547315578184403,-39.08303295085204,2.7676322119637082,-5.0876266527197345,-5.087626652706293,39.91119271552586,41197.95011895575,25756.31723182879,25756.31723182879,66954.26735078453,76143.03329252386,76132.09309318518,25756.31723182879,101888.41032501397,101888.41032501397,101888.41032501397,127883.13116803851,124161.94907712884,3721.1820909096655,0.0,90063.25567284146,55118.36236472394,38827.6592312417,25994.72084302454,64822.38007426624,19830.37470743153,1450.0,0.0,0.8867943457470926,2.875399256185408,0.001494314320929203,1.0,1.0,-5.0876266527197345,353446.3014777443,1550707.6774655895,4.387392571324541,1550707.6774655895,4.387392571324541,0.7628616143709364,0.0920930387533032,3.912739581881278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912739581881278,1.2787712782364227,1.279099475531035,3.059764985711448,6483.274842988805,15347.00154326157,6484.141415712075,0.0003265691611926963,23017.9529682725,2347.1779831310896,19381.53261030693,1976.3663035090406,0.8420180820172002,0.8420180820172002,35397.19793018615,35405.22815468563,0.9997164967845432,0.8,4272.066791201194,4273.035954225843,0.9997164967845432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599875659094105,4.914826641207801,-2.407509458814598,7.322336100022399,3.5,3.5,1.0,0.6,0.000256637144420645,1.0000665429130222,0.0002566200681737687,198.1704332290024,0.0,3.389951487875713e-06,9.607122516639771,0.01637783536513414,8.744260021451667e-05,0.0001691945442061283,0.0006620141901536799,0.09209303876574235,0.09209303876574235,0.09209303876574235,0.09208306827164524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495275.7610346824,593.1835417334237,0.0,0.09209303876574235,0.0920930387533032,0.0920930387533032,0.375,0.375,0.5,8.275312818328215,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,25994.72084302454,19830.37470743153,0.7628616143709364,1.0328881363824625,0.635551333841117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460393847810529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.581429606325,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76176334560733,261.76176334560733,-11.388236654392642,245.83579239145004,277.6877342997585,125231.01617572825,125290.64846673516,-59.632291006920475,0.0,nan,277.6877342997585,4.53773429975854,271.31734591809914,-1.8326540819008414,264.94695753643674,-8.203042463563236,258.57656915478975,-14.573430845210225,252.2061807731098,-20.943819226890184,245.83579239145004,-27.314207608549935,1.0,1.0,26022.012520719443,26022.012520719443,276.9708044848662,3.820804484866244,276.9708044848662,276.9708044848662,76130.33686611986,76132.09309318518,-1.756227065314306,0.0,8546.071908451686,8546.071908451686,0.8861984669032603,3932.3032797906844,276.9708044848662,3.820804484866244,1.0,0.002,0.1868399276983547,0.004918513749139227,0.00028945016703101046,0.0017105498340790155,0.14472508351550523,0.14472508351550523,0.0,1.1100261335106332e-12,0.9998911814671041,0.9998911814671041,0.0,0.09208301732393614,1.0021429367060142e-05,0.0,0.0,0.0,1601778.8639891865,268.06237334728024,0.0,1.0,1279539.6301004344,2618.3448189019578,,,,,,,,,,,,,,,,,,,3.0,15347.00154326157,1450.0,0.375,6.173730061729009,3.5
