time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2260.0,-29.087325383907817,4.914774302686384,34.95575339176974,25.666979827825003,6.306906448099557,-25.547902200696065,-39.08360148835925,2.7674832648734466,-5.087664773976201,-5.087664773961545,39.91116774168199,41197.67612249085,25756.280622368417,25756.280622368417,66953.95674485926,76142.80337879864,76131.83147405527,25756.280622368417,101888.11209642369,101888.11209642369,101888.11209642369,127882.81048352996,124161.76519630682,3721.045287223137,0.0,90063.2879727745,55118.349752731236,38827.70913338141,25994.698387106277,64822.407520487686,19830.355602815667,1450.0,0.0,0.8867942420974197,2.8753952159576963,0.001494314320929203,1.0,1.0,-5.087664773976201,353445.7759182393,1550706.6026694633,4.3873960542908845,1550706.6026694633,4.3873960542908845,0.7628615384378452,0.09209298357966332,3.9127529286866927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127529286866927,1.2787720036445656,1.279100179287591,3.0597736872054964,6483.293280410543,15347.019104891415,6484.137180330238,0.0003265649480686634,23017.882706691642,2347.170818443775,19381.51995046719,1976.3650125646568,0.8420201022586971,0.8420201022586971,35397.29452528878,35405.22815468563,0.9997199069326691,0.8,4272.07844920675,4273.035954225843,0.9997199069326691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599796630659,4.914774302686384,-2.4075513895292278,7.322325692215612,3.5,3.5,1.0,0.6,0.0002566200681737687,1.0000662560699787,0.00025660306666302715,198.17095938328868,0.0,3.3840072413954505e-06,9.590276522114706,0.016381219372375536,8.74370182946142e-05,0.00016918304987915451,0.0006619714738988087,0.0920929835793793,0.0920929835793793,0.0920929835793793,0.0920829281228177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495277.09895848215,593.1831029274546,0.0,0.0920929835793793,0.09209298357966332,0.09209298357966332,0.375,0.375,0.5,8.275011154421245,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25994.698387106277,19830.355602815667,0.7628615384378452,1.0328829074066384,0.6355468378657483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460432160473542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.564583611806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76140465224506,261.76140465224506,-11.388595347754915,245.8351730853116,277.68763621917464,125233.21077537033,125293.18084970802,-59.9700743376998,0.0,nan,277.68763621917464,4.537636219174658,271.3171435924018,-1.8328564075981717,264.94665096563165,-8.20334903436833,258.5761583388686,-14.573841661131382,252.2056657120818,-20.944334287918167,245.8351730853116,-27.314826914688382,1.0,1.0,26022.012520719443,26022.012520719443,276.97073575081805,3.8207357508180735,276.97073575081805,276.97073575081805,76130.00343183982,76131.83147405527,-1.8280422154493863,0.0,8546.071908451686,8546.071908451686,0.8861976232496614,3932.3166933301263,276.97073575081805,3.8207357508180735,1.0,0.002,0.1868500350335106,0.004918461876995349,0.0002894658023374332,0.0017105341975736429,0.1447329011687166,0.1447329011687166,0.0,-8.89240937829161e-14,0.9998902485843085,0.9998902485843085,0.0,0.0920828762443402,1.010733532311958e-05,0.0,0.0,0.0,1601778.8200771452,268.0623352260238,0.0,1.0,1279539.7612821234,2618.3442821653675,,,,,,,,,,,,,,,,,,,3.0,15347.019104891415,1450.0,0.375,6.173730061729009,3.5
2261.0,-29.087966589305037,4.914722312145402,34.95574080295258,25.666820571664744,6.306868403684712,-25.548483090026902,-39.08416160903869,2.767384904148388,-5.087700547552515,-5.087700547646401,39.91114347436511,41197.33734092113,25756.238863963892,25756.238863963892,66953.57620488502,76142.526115891,76131.58669358061,25756.238863963892,101887.82555754451,101887.82555754451,101887.82555754451,127882.50256554715,124161.59510479614,3720.907460751011,0.0,90063.28440666098,55118.28461867608,38827.77754220545,25994.67700800265,64822.4545502081,19830.337380196455,1450.0,0.0,0.8867941478437977,2.8753914245495946,0.001494314320929203,1.0,1.0,-5.087700547552515,353445.2827256272,1550705.5582802703,4.387399221519822,1550705.5582802703,4.387399221519822,0.7628614648334173,0.09209292795865653,3.9127633036433545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127633036433545,1.2787724944512213,1.2791006484780079,3.0597806260467753,6483.307982982575,15347.036700739727,6484.135477432174,0.00032656167788539686,23017.820761812734,2347.1645018240415,19381.51486039092,1976.3644935213267,0.842022147141985,0.842022147141985,35397.36961212528,35405.22815468563,0.9997225577646786,0.8,4272.087511392443,4273.035954225843,0.9997225577646786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559970648725542,4.914722312145402,-2.4075915084555617,7.322313820600964,3.5,3.5,1.0,0.6,0.00025660306666302715,1.0000662433425385,0.00025658606954413174,198.17148543618876,0.0,3.3692056946204347e-06,9.548328938554311,0.016384588578070156,8.743151933343668e-05,0.00016917154732959047,0.0006619282224117866,0.0920929279546978,0.0920929279546978,0.0920929279546978,0.0920827969179944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495278.4512838178,593.1826594460373,0.0,0.0920929279546978,0.09209292795865653,0.09209292795865653,0.375,0.375,0.5,8.27470722163192,9.390532795805484e-11,9.390532795805484e-11,9.390532795805484e-11,9.390532795805484e-11,9.390532795805484e-11,9.390532795805484e-11,25994.67700800265,19830.337380196455,0.7628614648334173,1.0328762875374653,0.6355411504668003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460470307981388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.52263602824,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76104942586096,261.76104942586096,-11.388950574139017,245.83455528076274,277.68754357095816,125235.96738783791,125295.35781400131,-59.390426163403845,0.0,nan,277.68754357095816,4.537543570958178,271.3169459129161,-1.8330540870838945,264.94634825488,-8.203651745119998,258.5757505968494,-14.574249403150588,252.20515293879924,-20.944847061200733,245.83455528076274,-27.315444719237234,1.0,1.0,26022.012520719443,26022.012520719443,276.9706713346788,3.8206713346788206,276.9706713346788,276.9706713346788,76129.81845838709,76131.58669358061,-1.7682351935218321,0.0,8546.071908451686,8546.071908451686,0.8861969674467295,3932.327120161571,276.9706713346788,3.8206713346788206,1.0,0.002,0.18686021790928092,0.00491841009160166,0.0002894815560756057,0.0017105184431759016,0.14474077803780286,0.14474077803780286,0.0,-7.484928475631758e-13,0.999889428243394,0.999889428243394,0.0,0.09208274508184115,1.0182876815378814e-05,0.0,0.0,0.0,1601778.7788693858,268.06229945244746,0.0,1.0,1279539.8843850316,2618.343778483685,,,,,,,,,,,,,,,,,,,3.0,15347.036700739727,1450.0,0.375,6.173730061729009,3.5
2262.0,-29.088606646457862,4.914670676269426,34.95572825086885,25.666643015015893,6.306815079070227,-25.549064473928045,-39.084725571423746,2.7672729063150787,-5.087735655246831,-5.0877356552733355,39.91111935681999,41197.034383517894,25756.196303722612,25756.196303722612,66953.2306872405,76142.26546336495,76131.34479080347,25756.196303722612,101887.54109452608,101887.54109452608,101887.54109452608,127882.1970102267,124161.42836106586,3720.768649160837,0.0,90063.29619741548,55118.25375533268,38827.82493564755,25994.65591570062,64822.48085134817,19830.319389822405,1450.0,0.0,0.8867940564384962,2.875387703717887,0.001494314320929203,1.0,1.0,-5.087735655246831,353444.79871373397,1550704.520338404,4.38740229303634,1550704.520338404,4.38740229303634,0.7628613917464862,0.09209287194058899,3.912775142244368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912775142244368,1.2787730484520803,1.2791011808844435,3.059788558243916,6483.324790356479,15347.054277745472,6484.132347309707,0.00032655787626018,23017.754131855163,2347.157707459241,19381.505504245397,1976.363539459999,0.8420241780853233,0.8420241780853233,35397.45529176935,35405.22815468563,0.9997255825621343,0.8,4272.09785201779,4273.035954225843,0.9997255825621343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599614612935735,4.914670676269426,-2.4076310447604556,7.322301721029882,3.5,3.5,1.0,0.6,0.00025658606954413174,1.0000661250583875,0.00025656910389715607,198.17201054948245,0.0,3.3683442996384704e-06,9.545887745175426,0.016387956922369794,8.742598297938743e-05,0.00016916008656474432,0.0006618853817704371,0.0920928719394514,0.0920928719394514,0.0920928719394514,0.0920826682691292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495279.81487357814,593.1822122875443,0.0,0.0920928719394514,0.09209287194058899,0.09209287194058899,0.375,0.375,0.5,8.274401110253633,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,25994.65591570062,19830.319389822405,0.7628613917464862,1.0328705382439558,0.6355362189545247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460508448153306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.52019483486,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76069575139655,261.76069575139655,-11.389304248603423,245.83393876422548,277.68745273856894,125238.55263630995,125297.68359860693,-59.130962296958494,0.0,nan,277.68745273856894,4.537452738568959,271.31674994368234,-1.8332500563176382,264.9460471488323,-8.203952851167685,258.5753443539786,-14.57465564602137,252.20464155909195,-20.945358440908024,245.83393876422548,-27.316061235774498,1.0,1.0,26022.012520719443,26022.012520719443,276.97060792132504,3.820607921325063,276.97060792132504,276.97060792132504,76129.5867447125,76131.34479080347,-1.7580460909666726,0.0,8546.071908451686,8546.071908451686,0.886196219126199,3932.33901795559,276.97060792132504,3.820607921325063,1.0,0.002,0.1868704736057232,0.004918358104008348,0.0002894974230236011,0.0017105025764315009,0.14474871151180055,0.14474871151180055,0.0,-5.448978941668958e-13,0.9998886374485962,0.9998886374485962,0.0,0.09208261624340358,1.0255697185403702e-05,0.0,0.0,0.0,1601778.738428641,268.06226434475315,0.0,1.0,1279540.0051964957,2618.3432841776794,,,,,,,,,,,,,,,,,,,3.0,15347.054277745472,1450.0,0.375,6.173730061729009,3.5
2263.0,-29.08924528645423,4.914619388729756,34.95571573235557,25.666461092792474,6.306755432970293,-25.54964521451535,-39.085289429035015,2.767155360844571,-5.0877707096779545,-5.087770709669229,39.911095221484665,41196.734407025324,25756.154503377384,25756.154503377384,66952.8889104027,76142.00777561445,76131.1013982036,25756.154503377384,101887.25590158098,101887.25590158098,101887.25590158098,127881.89073694522,124161.2618753685,3720.6288615767307,0.0,90063.3070371943,55118.221877972246,38827.87239913562,25994.63483536424,64822.507234499855,19830.3014074671,1450.0,0.0,0.8867939653690036,2.8753839885349937,0.001494314320929203,1.0,1.0,-5.0877707096779545,353444.3154366738,1550703.481629364,4.387405353269012,1550703.481629364,4.387405353269012,0.762861318616759,0.09209281559995117,3.9127867350867747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127867350867747,1.278773628099948,1.279101738984697,3.059796236884042,6483.3410604734945,15347.071856380866,6484.129579838003,0.0003265542101680243,23017.688704977925,2347.1510357744924,19381.497232087273,1976.3626959346234,0.8420262121233627,0.8420262121233627,35397.539192731565,35405.22815468563,0.9997285445675415,0.8,4272.10797797508,4273.035954225843,0.9997285445675415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559952437899521,4.914619388729756,-2.4076704487620377,7.322289837491794,3.5,3.5,1.0,0.6,0.00025656910389715607,1.00006597898965,0.0002565521768437354,198.17253450253543,0.0,3.3621163714403146e-06,9.528237796661852,0.016391319038741234,8.742044797779857e-05,0.0001691486559193575,0.0006618426171390191,0.09209281560305098,0.09209281560305098,0.09209281560305098,0.0920825398360582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495281.18883369607,593.1817617360563,0.0,0.09209281560305098,0.09209281559995117,0.09209281559995117,0.375,0.375,0.5,8.274092837108414,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,25994.63483536424,19830.3014074671,0.762861318616759,1.0328648453568148,0.6355313326279299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446054652021616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.50254488635,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76034290082833,261.76034290082833,-11.389657099171643,245.83332348881905,277.68736231283674,125241.04178285027,125300.0349981157,-58.99321526545976,0.0,nan,277.68736231283674,4.537362312836763,271.31655454803234,-1.8334454519676342,264.94574678323056,-8.204253216769416,258.57493901843026,-14.57506098156972,252.20413125362074,-20.945868746379233,245.83332348881905,-27.31667651118093,1.0,1.0,26022.012520719443,26022.012520719443,276.9705443868739,3.8205443868739053,276.9705443868739,276.9705443868739,76129.33679047784,76131.1013982036,-1.7646077257522848,0.0,8546.071908451686,8546.071908451686,0.8861954863397428,3932.3506687622084,276.9705443868739,3.8205443868739053,1.0,0.002,0.18688080167275484,0.004918305804719326,0.0002895134021168431,0.0017104865978842905,0.14475670105842156,0.14475670105842156,0.0,1.1336417915508434e-15,0.9998878515426252,0.9998878515426252,0.0,0.09208248753274632,1.0328067204840014e-05,0.0,0.0,0.0,1601778.6980492338,268.062229290322,0.0,1.0,1279540.1258246466,2618.3427906218367,,,,,,,,,,,,,,,,,,,3.0,15347.071856380866,1450.0,0.375,6.173730061729009,3.5
2264.0,-29.089882630047658,4.914568443453555,34.95570324469981,25.666279170569055,6.306695686486766,-25.550224798383912,-39.085849340166874,2.767037854610827,-5.0878057048073515,-5.087805704795564,39.911071074993345,41196.42404812864,25756.11343174148,25756.11343174148,66952.53747987012,76141.75064862815,76130.85670036,25756.11343174148,101886.97013210149,101886.97013210149,101886.97013210149,127881.583903678,124161.09579783004,3720.488105847947,0.0,90063.31793873964,55118.17915461719,38827.93198235828,25994.613771576507,64822.545753934784,19830.283437135993,1450.0,0.0,0.8867938746417247,2.875380279640833,0.001494314320929203,1.0,1.0,-5.0878057048073515,353443.83297768806,1550702.4424423156,4.38740840200261,1550702.4424423156,4.38740840200261,0.7628612454638266,0.09209275894605619,3.9127983413655554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9127983413655554,1.2787742074871444,1.279102296873548,3.0598039266481614,6483.357354160917,15347.08944207139,6484.1267996349125,0.00032655053827396603,23017.623215232656,2347.144357678989,19381.488921874185,1976.3618485287213,0.8420282468195004,0.8420282468195004,35397.62319088714,35405.22815468563,0.9997315100059818,0.8,4272.118115662579,4273.035954225843,0.9997315100059818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559943571811139,4.914568443453555,-2.4077097176669793,7.3222781611205345,3.5,3.5,1.0,0.6,0.0002565521768437354,1.0000658453944091,0.0002565352851767031,198.17305739440087,0.0,3.3544770780328114e-06,9.506588039144988,0.016394673515819268,8.741495203654522e-05,0.0001691372248071902,0.0006617998526887469,0.09209275895466854,0.09209275895466854,0.09209275895466854,0.09208241163993931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495282.5731158341,593.1813078077049,0.0,0.09209275895466854,0.09209275894605619,0.09209275894605619,0.375,0.375,0.5,8.273782418847524,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,25994.613771576507,19830.283437135993,0.7628612454638266,1.0328588101741754,0.6355261671534704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44605845081733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.480895128836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7599908330794,261.7599908330794,-11.39000916692055,245.83270945190372,277.6872722142591,125243.52299515426,125302.38532970173,-58.862334547477566,0.0,nan,277.6872722142591,4.537272214259133,271.3163596617733,-1.8336403382267008,264.945447109313,-8.204552890686955,258.5745345568523,-14.575465443147664,252.20362200437492,-20.946377995625056,245.83270945190372,-27.317290548096253,1.0,1.0,26022.012520719443,26022.012520719443,276.9704807589621,3.8204807589621055,276.9704807589621,276.9704807589621,76129.08734823322,76130.85670036,-1.7693521267792676,0.0,8546.071908451686,8546.071908451686,0.8861947527035933,3932.362333072383,276.9704807589621,3.8204807589621055,1.0,0.002,0.1868912015525034,0.004918253196511284,0.0002895294924946848,0.0017104705081189425,0.1447647462473424,0.1447647462473424,0.0,6.136272046042279e-13,0.9998870716965387,0.9998870716965387,0.0,0.09208235906702734,1.0399879028850772e-05,0.0,0.0,0.0,1601778.6577381187,268.0621942951926,0.0,1.0,1279540.246248709,2618.342297901164,,,,,,,,,,,,,,,,,,,3.0,15347.08944207139,1450.0,0.375,6.173730061729009,3.5
2265.0,-29.090518518363893,4.914517832020281,34.95569078381631,25.66609246367591,6.306633565986297,-25.55080330995566,-39.08640904175115,2.7669183572965648,-5.0878407585077525,-5.087840758499855,39.91104687231891,41196.12733109678,25756.07337058935,25756.07337058935,66952.20070168613,76141.49923362545,76130.60968925107,25756.07337058935,101886.68305984042,101886.68305984042,101886.68305984042,127881.27572657722,124160.92934459723,3720.3463819799995,0.0,90063.33580992262,55118.151283898806,38827.98280669312,25994.592666736808,64822.575473429926,19830.26543114724,1450.0,0.0,0.8867937838196608,2.875376564542952,0.001494314320929203,1.0,1.0,-5.0878407585077525,353443.349711738,1550701.4008377388,4.387411453921718,1550701.4008377388,4.387411453921718,0.7628611721437912,0.09209270198620148,3.9128107237837315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128107237837315,1.2787747960300442,1.279102863965685,3.059812201437697,6483.374887446996,15347.107032445187,6484.123186123187,0.00032654655376612723,23017.55494138249,2347.137395683795,19381.478120845823,1976.3607471303476,0.8420302751618728,0.8420302751618728,35397.71280614372,35405.22815468563,0.9997346737503257,0.8,4272.12893127466,4273.035954225843,0.9997346737503257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559934923854768,4.914517832020281,-2.407748940002277,7.322266772022559,3.5,3.5,1.0,0.6,0.0002565352851767031,1.0000656953827616,0.00025651843310005524,198.17357909471895,0.0,3.3474733002774315e-06,9.486739332986241,0.016398020989119546,8.740945847130254e-05,0.0001691258267054006,0.0006617573484016805,0.0920927019876009,0.0920927019876009,0.0920927019876009,0.09208228323533195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495283.9675007465,593.1808505719497,0.0,0.0920927019876009,0.09209270198620148,0.09209270198620148,0.375,0.375,0.5,8.27346985565072,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,25994.592666736808,19830.26543114724,0.7628611721437912,1.032853141250599,0.635521298409111,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446062241920625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.46104642267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75963932230786,261.75963932230786,-11.390360677692115,245.83209665807385,277.6871819865443,125245.99663624681,125304.76585084519,-58.769214598372805,0.0,nan,277.6871819865443,4.53718198654434,271.3161649208453,-1.8338350791546532,264.94514785515554,-8.204852144844438,258.57413078946263,-14.575869210537348,252.20311372376557,-20.94688627623441,245.83209665807385,-27.317903341926126,1.0,1.0,26022.012520719443,26022.012520719443,276.97041680179063,3.820416801790657,276.97041680179063,276.97041680179063,76128.83326368425,76130.60968925107,-1.7764255668153055,0.0,8546.071908451686,8546.071908451686,0.8861939700070383,3932.37477740265,276.97041680179063,3.820416801790657,1.0,0.002,0.1869016732646667,0.004918200253752323,0.00028954569411693336,0.001710454305652151,0.14477284705846669,0.14477284705846669,0.0,-2.309155471003077e-13,0.9998862916134138,0.9998862916134138,0.0,0.09208223027364226,1.0471712559214489e-05,0.0,0.0,0.0,1601778.6173595183,268.0621592414922,0.0,1.0,1279540.3668742974,2618.3418043560664,,,,,,,,,,,,,,,,,,,3.0,15347.107032445187,1450.0,0.375,6.173730061729009,3.5
2266.0,-29.091154957069666,4.914467376916064,34.955678260305696,25.66587896961721,6.3065409821939715,-25.55138536313418,-39.086973073985405,2.766771388221169,-5.087883928556778,-5.087883928547747,39.91102014318129,41195.84765581015,25756.054611569307,25756.054611569307,66951.90226737945,76141.26616155345,76130.29880716233,25756.054611569307,101886.35341873163,101886.35341873163,101886.35341873163,127880.921227038,124160.71795585331,3720.203271184685,0.0,90063.36095949469,55118.129982661725,38828.0344187033,25994.567808306372,64822.60222700967,19830.244346236144,1450.0,0.0,0.8867936608172486,2.875371989254885,0.001494314320929203,1.0,1.0,-5.087883928556778,353442.75455088896,1550700.2505018448,4.387415587206708,1550700.2505018448,4.387415587206708,0.7628610905352131,0.09209264506437978,3.912823302620248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912823302620248,1.2787755118138584,1.2791035583819876,3.0598203253596616,6483.392101062795,15347.124630728249,6484.119791559407,0.0003265426500597178,23017.48737265574,2347.13050559118,19381.467974267518,1976.3597124673072,0.842032306153984,0.842032306153984,35397.80384288037,35405.22815468563,0.9997378876801343,0.8,4272.139918444329,4273.035954225843,0.9997378876801343,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599308743659694,4.914467376916064,-2.4077940620517566,7.3222614389678204,3.5,3.5,1.0,0.6,0.00025651843310005524,1.00006575258821,0.00025650156745811496,198.1741012489891,0.0,3.3396363444891335e-06,9.464529400282204,0.016401360625464035,8.740392272278326e-05,0.00016911451037727196,0.0006617151970154035,0.0920926450664627,0.0920926450664627,0.0920926450664627,0.09208212394213945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495285.36448437406,593.180392360502,0.0,0.0920926450664627,0.09209264506437978,0.09209264506437978,0.375,0.375,0.5,8.273154221786191,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,25994.567808306372,19830.244346236144,0.7628610905352131,1.032848111109655,0.6355167216450476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460660243863481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.43883648997,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7592854478207,261.7592854478207,-11.390714552179304,245.83148450931796,277.6870863863269,125248.12655677173,125307.29096339052,-59.164406618807334,0.0,nan,277.6870863863269,4.537086386326905,271.3159660109232,-1.8340339890767723,264.9448456355163,-8.20515436448369,258.5737252601195,-14.576274739880489,252.20260488472047,-20.947395115279505,245.83148450931796,-27.318515490682017,1.0,1.0,26022.012520719443,26022.012520719443,276.9703372545519,3.82033725455193,276.9703372545519,276.9703372545519,76128.54291143733,76130.29880716233,-1.7558957250003004,0.0,8546.071908451686,8546.071908451686,0.8861931748943788,3932.3874191333493,276.9703372545519,3.82033725455193,1.0,0.002,0.18691224925232836,0.004918145392351645,0.00028956205241133926,0.001710437947567232,0.14478102620566963,0.14478102620566963,0.0,-2.1429039098741498e-14,0.9998851592570392,0.9998851592570392,0.0,0.09208206907659937,1.0575987780414336e-05,0.0,0.0,0.0,1601778.5676316132,268.0621160714432,0.0,1.0,1279540.51542956,2618.341196535628,,,,,,,,,,,,,,,,,,,3.0,15347.124630728249,1450.0,0.375,6.173730061729009,3.5
2267.0,-29.09178769602987,4.914417260448179,34.955665772639286,25.66570595316591,6.306491648487523,-25.551959761579784,-39.08752837507052,2.7666637138487236,-5.0879182638129805,-5.087918263835221,39.91099613060099,41195.53961540148,25756.013975029753,25756.013975029753,66951.55359043123,76141.00544295774,76130.05589077697,25756.013975029753,101886.06986580673,101886.06986580673,101886.06986580673,127880.61688920666,124160.55764533977,3720.0592438668946,0.0,90063.37098449288,55118.091584419126,38828.08822230417,25994.547023399944,64822.635245704114,19830.226600919475,1450.0,0.0,0.8867935729650595,2.875368350308152,0.001494314320929203,1.0,1.0,-5.0879182638129805,353442.2811908579,1550699.2170795908,4.387418539329247,1550699.2170795908,4.387418539329247,0.7628610178538049,0.09209258737896714,3.9128350282459357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128350282459357,1.2787760455092556,1.279104070645793,3.0598282177609146,6483.408824113987,15347.142196788898,6484.116712411004,0.00032653886926597216,23017.420958037917,2347.1237331849225,19381.458770486886,1976.3587739428742,0.8420343358980313,0.8420343358980313,35397.8887046268,35405.22815468563,0.9997408836120613,0.8,4272.150160358095,4273.035954225843,0.9997408836120613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559922102201352,4.914417260448179,-2.4078326258431515,7.32224988629133,3.5,3.5,1.0,0.6,0.00025650156745811496,1.000065370681247,0.00025648480087195243,198.1746203702493,0.0,3.342333433500448e-06,9.47217295054027,0.016404702958897534,8.739847298349043e-05,0.00016910309447462453,0.0006616725114450926,0.09209258738289224,0.09209258738289224,0.09209258738289224,0.0920819982846671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495286.7845061355,593.1799267485867,0.0,0.09209258738289224,0.09209258737896714,0.09209258737896714,0.375,0.375,0.5,8.272836549105088,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,25994.547023399944,19830.226600919475,0.7628610178538049,1.0328422060698033,0.6355116458819309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460698101448037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.44648004023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7589339075224,261.7589339075224,-11.391066092477558,245.8308739205685,277.6869938944854,125250.7618718624,125309.5360203193,-58.774148456899844,0.0,nan,277.6869938944854,4.53699389448542,271.31576989968966,-1.8342301003103216,264.9445459049133,-8.20545409508668,258.5733219101252,-14.576678089874804,252.20209791535237,-20.94790208464761,245.8308739205685,-27.31912607943147,1.0,1.0,26022.012520719443,26022.012520719443,276.9702744949324,3.8202744949324483,276.9702744949324,276.9702744949324,76128.32314580744,76130.05589077697,-1.732744969529449,0.0,8546.071908451686,8546.071908451686,0.8861924337130755,3932.3992033871655,276.9702744949324,3.8202744949324483,1.0,0.002,0.18692289191060568,0.004918091820400695,0.00028957851928701527,0.0017104214808915626,0.14478925964350764,0.14478925964350764,0.0,1.7857763878748045e-13,0.9998844352368164,0.9998844352368164,0.0,0.09208194472091571,1.0642658051418997e-05,0.0,0.0,0.0,1601778.528080554,268.062081736187,0.0,1.0,1279540.6335828137,2618.3407131064964,,,,,,,,,,,,,,,,,,,3.0,15347.142196788898,1450.0,0.375,6.173730061729009,3.5
2268.0,-29.092419293602106,4.9143674815617535,34.955653316780186,25.665528640989237,6.306433675630635,-25.552533996659548,-39.08808744801206,2.7665483784554206,-5.087952310701496,-5.087952310706782,39.91097207320625,41195.2426622962,25755.973465091476,25755.973465091476,66951.21612738768,76140.74569830515,76129.8115680365,25755.973465091476,101885.78503312798,101885.78503312798,101885.78503312798,127880.31135543878,124160.39704478158,3719.9143106572055,0.0,90063.37518009043,55118.058224430664,38828.12995073307,25994.526322310812,64822.65627304388,19830.208917322077,1450.0,0.0,0.886793486743828,2.8753647419269956,0.001494314320929203,1.0,1.0,-5.087952310701496,353441.81180687103,1550698.18172869,4.38742143664663,1550698.18172869,4.38742143664663,0.7628609450868136,0.09209252922990585,3.9128459219312677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128459219312677,1.2787766145076362,1.2791046183482957,3.0598353751079657,6483.42398967353,15347.15981575316,6484.114707417207,0.0003265354826534724,23017.357947904515,2347.117307939461,19381.452777426253,1976.3581628207648,0.8420363805999171,0.8420363805999171,35397.96754533453,35405.22815468563,0.999743666980775,0.8,4272.159675596277,4273.035954225843,0.999743666980775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559913357366015,4.9143674815617535,-2.40787088804492,7.322238369606674,3.5,3.5,1.0,0.6,0.00025648480087195243,1.0000652530928258,0.0002564680655374651,198.17513855743888,0.0,3.322711847664556e-06,9.416565376281351,0.0164080256707452,8.739298654434514e-05,0.0001690918143276073,0.0006616302161237374,0.09209252923301332,0.09209252923301332,0.09209252923301332,0.09208187377541606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495288.21394185466,593.1794580550729,0.0,0.09209252923301332,0.09209252922990585,0.09209252922990585,0.375,0.375,0.5,8.272516885316104,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,25994.526322310812,19830.208917322077,0.7628609450868136,1.0328366650909515,0.6355068587250566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460735739145714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.39087246597,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75858359541854,261.75858359541854,-11.391416404581435,245.83026472680075,277.68690246404014,125253.24348937838,125311.81229502933,-58.56880565096675,0.0,nan,277.68690246404014,4.536902464040168,271.31557491658856,-1.8344250834114177,264.94424736915096,-8.20575263084902,258.5729198216869,-14.577080178313054,252.20159227424392,-20.948407725756056,245.83026472680075,-27.31973527319923,1.0,1.0,26022.012520719443,26022.012520719443,276.97021185916725,3.820211859167273,276.97021185916725,276.97021185916725,76128.076307765,76129.8115680365,-1.7352602714963723,0.0,8546.071908451686,8546.071908451686,0.8861917451186969,3932.410151540924,276.97021185916725,3.820211859167273,1.0,0.002,0.18693360118455368,0.00491803800261209,0.0002895950895334446,0.0017104049104944368,0.1447975447667223,0.1447975447667223,0.0,2.7881343067637232e-14,0.9998837118046631,0.9998837118046631,0.0,0.09208181995587769,1.0709274028159525e-05,0.0,0.0,0.0,1601778.4888616507,268.0620476892985,0.0,1.0,1279540.7507437253,2618.3402337376992,,,,,,,,,,,,,,,,,,,3.0,15347.15981575316,1450.0,0.375,6.173730061729009,3.5
2269.0,-29.09304958805255,4.914318036882729,34.95564089135242,25.665346334595256,6.306375915713893,-25.553107037689948,-39.08863876769317,2.7664333651510917,-5.087986180613541,-5.0879861806334254,39.910948039719216,41194.93508275866,25755.933360104093,25755.933360104093,66950.86844286276,76140.49339995444,76129.56686865733,25755.933360104093,101885.50022876143,101885.50022876143,101885.50022876143,127880.00592036029,124160.23742851228,3719.7684918480104,0.0,90063.39151419624,55118.01888299855,38828.19181244187,25994.50569159885,64822.69750404073,19830.191289821854,1450.0,0.0,0.88679340133719,2.875361152305848,0.001494314320929203,1.0,1.0,-5.087986180613541,353441.34486323886,1550697.1474073154,4.387424306591366,1550697.1474073154,4.387424306591366,0.7628608724123869,0.09209247078445382,3.91285825437553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91285825437553,1.2787771819494935,1.2791051645338227,3.059843661278335,6483.44154707423,15347.17743649193,6484.111091187862,0.0003265314926823129,23017.28957686709,2347.1103360339253,19381.441968274743,1976.3570605940606,0.8420384121922653,0.8420384121922654,35398.05679869802,35405.22815468563,0.9997468179566364,0.8,4272.170447531697,4273.035954225843,0.9997468179566364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5599046999469754,4.914318036882729,-2.407908931163922,7.3222269680466505,3.5,3.5,1.0,0.6,0.0002564680655374651,1.0000651187925087,0.0002564513657341913,198.1756556778514,0.0,3.316527230834912e-06,9.399038172186142,0.016411342197976034,8.738757650321199e-05,0.0001690804890342531,0.0006615879871715285,0.09209247078503541,0.09209247078503541,0.09209247078503541,0.09208174995155052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495289.6529840502,593.1789862203971,0.0,0.09209247078503541,0.09209247078445382,0.09209247078445382,0.375,0.375,0.5,8.272195259534092,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,25994.50569159885,19830.191289821854,0.7628608724123869,1.0328306445236928,0.6355017095700278,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460773309135133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.373345261876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7582344260403,261.7582344260403,-11.391765573959674,245.8296569014016,277.68681195067825,125255.76018079866,125314.13793635994,-58.377755561288325,0.0,nan,277.68681195067825,4.5368119506782705,271.31538094083396,-1.834619059166016,264.9439499309629,-8.206050069037076,258.57251892110634,-14.57748107889364,252.2010879112585,-20.94891208874148,245.8296569014016,-27.320343098598386,1.0,1.0,26022.012520719443,26022.012520719443,276.97014935627544,3.820149356275465,276.97014935627544,276.97014935627544,76127.83178015242,76129.56686865733,-1.735088504909072,0.0,8546.071908451686,8546.071908451686,0.8861909655793674,3932.422545647408,276.97014935627544,3.820149356275465,1.0,0.002,0.18694437611906012,0.004917983923743979,0.0002896117616041697,0.001710388238097612,0.14480588080208484,0.14480588080208484,0.0,-2.982184811595179e-13,0.9998829987416865,0.9998829987416865,0.0,0.09208169584949084,1.0774934962979153e-05,0.0,0.0,0.0,1601778.449846591,268.06201381938644,0.0,1.0,1279540.8672956075,2618.339756860888,,,,,,,,,,,,,,,,,,,3.0,15347.17743649193,1450.0,0.375,6.173730061729009,3.5
2270.0,-29.093678518252585,4.914268919572768,34.95562849351907,25.66516416789966,6.306315946862386,-25.553679071749208,-39.08919368460772,2.7663165001794057,-5.0880200418474715,-5.088020041917745,39.910923985229665,41194.64231472202,25755.894075838067,25755.894075838067,66950.53639056008,76140.24024170624,76129.3206408664,25755.894075838067,101885.21471670446,101885.21471670446,101885.21471670446,127879.69977289278,124160.07798015041,3719.621792742367,0.0,90063.40369971984,55117.991046370684,38828.23628149906,25994.48505618833,64822.72133768739,19830.173657227642,1450.0,0.0,0.8867933160507271,2.8753575636079485,0.001494314320929203,1.0,1.0,-5.0880200418474715,353440.87803972897,1550696.1121831285,4.387427172498198,1550696.1121831285,4.387427172498198,0.7628607996797694,0.09209241205458407,3.9128700568376233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128700568376233,1.2787777579006454,1.2791057192762465,3.0598515126360475,6483.458183159085,15347.19506228332,6484.108098067516,0.0003265277352170453,23017.223263608445,2347.1035739634276,19381.433021637728,1976.356148290979,0.8420404494351362,0.8420404494351362,35398.14221637898,35405.22815468563,0.9997498335204915,0.8,4272.180756540873,4273.035954225843,0.9997498335204915,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559896219696143,4.914268919572768,-2.4079468802390496,7.322215799811818,3.5,3.5,1.0,0.6,0.0002564513657341913,1.0000649781743822,0.0002564347030753372,198.17617168131943,0.0,3.3094944634755257e-06,9.37910730948964,0.01641465169243951,8.738213147536637e-05,0.00016906923425882492,0.0006615459442638217,0.09209241206066254,0.09209241206066254,0.09209241206066254,0.09208162616975217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495291.1013585841,593.178511331976,0.0,0.09209241206066254,0.09209241205458407,0.09209241205458407,0.375,0.375,0.5,8.27187168340582,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,7.02584657119587e-11,25994.48505618833,19830.173657227642,0.7628607996797694,1.0328251423106423,0.6354969594707804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460810801794628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.35341439918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7578861148274,261.7578861148274,-11.392113885172591,245.82905041114654,277.68672181850627,125258.22348153479,125316.45776223693,-58.234280702132196,0.0,nan,277.68672181850627,4.536721818506294,271.3151875370492,-1.8348124629507652,264.9436532555577,-8.206346744442271,258.57211897408524,-14.577881025914735,252.20058469261963,-20.94941530738035,245.82905041114654,-27.320949588853438,1.0,1.0,26022.012520719443,26022.012520719443,276.9700866831822,3.8200866831822395,276.9700866831822,276.9700866831822,76127.5808968142,76129.3206408664,-1.739744052203605,0.0,8546.071908451686,8546.071908451686,0.8861902195400497,3932.4344071218115,276.9700866831822,3.8200866831822395,1.0,0.002,0.1869552163515709,0.00491792955847651,0.0002896285348365635,0.0017103714655051908,0.14481426741828174,0.14481426741828174,0.0,3.417544025552388e-13,0.9998822896267837,0.9998822896267837,0.0,0.09208157182239074,1.084023219333293e-05,0.0,0.0,0.0,1601778.4108415125,268.0619799581525,0.0,1.0,1279540.9838176055,2618.3392801064724,,,,,,,,,,,,,,,,,,,3.0,15347.19506228332,1450.0,0.375,6.173730061729009,3.5
2271.0,-29.09430603957472,4.91422012378817,34.95561612081343,25.664986995421373,6.306255915903765,-25.554249844027776,-39.089748391974695,2.766199720201535,-5.088053853956637,-5.088053853966792,39.91089991473458,41194.34081024213,25755.855492719027,25755.855492719027,66950.19630296115,76139.98109281379,76129.0731196908,25755.855492719027,101884.92861240983,101884.92861240983,101884.92861240983,127879.39304438229,124159.91882504805,3719.4742193342418,0.0,90063.40462166825,55117.94918724598,38828.28381602474,25994.46443197246,64822.7482479972,19830.156032180777,1450.0,0.0,0.8867932310724432,2.875353980119983,0.001494314320929203,1.0,1.0,-5.088053853956637,353440.41189395956,1550695.0762697652,4.3874300280495655,1550695.0762697652,4.3874300280495655,0.7628607269088508,0.09209235304113274,3.9128805394046187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128805394046187,1.2787783333820284,1.2791062735962637,3.05985833295759,6483.472634602018,15347.212694395377,6484.106580108908,0.0003265245289870156,23017.161836321287,2347.097310123364,19381.428484357868,1976.3556856171954,0.8420424995132892,0.8420424995132892,35398.21808157102,35405.22815468563,0.9997525118472583,0.8,4272.189912665834,4273.035954225843,0.9997525118472583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55988789080113,4.91422012378817,-2.4079847071198683,7.3222048309080385,3.5,3.5,1.0,0.6,0.0002564347030753372,1.0000648329432185,0.0002564180787365983,198.17668653121302,0.0,3.3021419417361632e-06,9.358270262880287,0.016417953834381247,8.737668881704767e-05,0.00016905801425828952,0.0006615038140216496,0.09209235304769951,0.09209235304769951,0.09209235304769951,0.09208150258682118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495292.5590254464,593.1780334031349,0.0,0.09209235304769951,0.09209235304113274,0.09209235304113274,0.375,0.375,0.5,8.271546170217615,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25994.46443197246,19830.156032180777,0.7628607269088508,1.0328194671232513,0.635492044438503,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446084821348683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.332577352565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7575386281621,261.7575386281621,-11.392461371837896,245.82844525606077,277.68663200026225,125260.63651742398,125318.73293945479,-58.09642203082409,0.0,nan,277.68663200026225,4.536632000262273,271.31499465143503,-1.8350053485649482,264.9433573025767,-8.206642697423263,258.5717199537362,-14.578280046263785,252.20008260490144,-20.949917395098538,245.82844525606077,-27.321554743939203,1.0,1.0,26022.012520719443,26022.012520719443,276.9700239079816,3.8200239079816356,276.9700239079816,276.9700239079816,76127.32925916616,76129.0731196908,-1.743860524642514,0.0,8546.071908451686,8546.071908451686,0.8861895569316106,3932.4449421016416,276.9700239079816,3.8200239079816356,1.0,0.002,0.18696612143431826,0.004917874911467666,0.0002896454085611946,0.0017103545917869264,0.1448227042805973,0.1448227042805973,0.0,3.481208377120737e-13,0.9998815853641612,0.9998815853641612,0.0,0.09208144795868384,1.0905082448907361e-05,0.0,0.0,0.0,1601778.3718930047,268.06194614604334,0.0,1.0,1279541.1001705332,2618.338804043942,,,,,,,,,,,,,,,,,,,3.0,15347.212694395377,1450.0,0.375,6.173730061729009,3.5
2272.0,-29.094932184383328,4.9141716450334085,34.95560377134757,25.66480479380118,6.306196012358083,-25.55481936474658,-39.09029915286226,2.766083192495462,-5.088087558534653,-5.088087558503698,39.910875840013134,41194.04402302517,25755.817449108046,25755.817449108046,66949.86147213321,76139.72934315317,76128.82468810632,25755.817449108046,101884.64213721437,101884.64213721437,101884.64213721437,127879.08598083067,124159.7602010646,3719.3257797660744,0.0,90063.41750986721,55117.91662170161,38828.334320184,25994.443843616304,64822.77816380031,19830.138434577515,1450.0,0.0,0.8867931466570396,2.875350408031921,0.001494314320929203,1.0,1.0,-5.088087558534653,353439.9472311307,1550694.040174984,4.387432864686667,1550694.040174984,4.387432864686667,0.7628606541411882,0.09209229374285334,3.9128924428116454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9128924428116454,1.278778907615947,1.2791068267174832,3.059866267349161,6483.489446625656,15347.230333767615,6484.103474477964,0.00032652072741359633,23017.095109609327,2347.0905058923618,19381.419201419147,1976.3547390208835,0.8420445372938337,0.8420445372938337,35398.30422972003,35405.22815468563,0.9997555532028415,0.8,4272.200309834762,4273.035954225843,0.9997555532028415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559879678369125,4.9141716450334085,-2.4080223703491206,7.322194015382529,3.5,3.5,1.0,0.6,0.0002564180787365983,1.0000646910537363,0.0002564014918539107,198.1772002540702,0.0,3.294556367046143e-06,9.33677274420877,0.016421248390748294,8.737128519062277e-05,0.00016904679354597552,0.0006614619209475881,0.09209229373553163,0.09209229373553163,0.09209229373553163,0.09208137942743475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495294.025953898,593.1775524445005,0.0,0.09209229373553163,0.09209229374285334,0.09209229374285334,0.375,0.375,0.5,8.271218738141544,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,25994.443843616304,19830.138434577515,0.7628606541411882,1.0328138251489005,0.6354871727177779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460885541555875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.3110798339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75719195286314,261.75719195286314,-11.392808047136839,245.82784143230623,277.68654247341385,125263.08953548256,125321.05030587435,-57.96077039177706,0.0,nan,277.68654247341385,4.536542473413874,271.31480226521415,-1.8351977347858224,264.9430620569557,-8.206937943044295,258.57132184875553,-14.578678151244446,252.19958164053338,-20.950418359466596,245.82784143230623,-27.322158567693748,1.0,1.0,26022.012520719443,26022.012520719443,276.9699611337637,3.8199611337637407,276.9699611337637,276.9699611337637,76127.08001804774,76128.82468810632,-1.7446700585860526,0.0,8546.071908451686,8546.071908451686,0.8861888045107711,3932.4569050257037,276.9699611337637,3.8199611337637407,1.0,0.002,0.18697709075126043,0.004917819993106308,0.00028966238185872513,0.0017103376168736478,0.14483119092936256,0.14483119092936256,0.0,-1.267627062345733e-12,0.999880887767225,0.999880887767225,0.0,0.09208132442412426,1.0969318729087376e-05,0.0,0.0,0.0,1601778.3330683466,268.0619124414653,0.0,1.0,1279541.216153405,2618.338329495618,,,,,,,,,,,,,,,,,,,3.0,15347.230333767615,1450.0,0.375,6.173730061729009,3.5
2273.0,-29.095556977914505,4.91412347856135,34.955591443951064,25.664622557256394,6.306136169312172,-25.55538766317128,-39.09084970420224,2.7659668544128304,-5.088121172017054,-5.08812117201143,39.910851777997,41193.75276829284,25755.779975224905,25755.779975224905,66949.53274351775,76139.47829712996,76128.5756174032,25755.779975224905,101884.3555926281,101884.3555926281,101884.3555926281,127878.77888427414,124159.60239908133,3719.1764851928097,0.0,90063.43079695098,55117.88929194731,38828.37945000408,25994.423291646046,64822.80274165013,19830.120866000834,1450.0,0.0,0.8867930626593877,2.875346845601868,0.001494314320929203,1.0,1.0,-5.088121172017054,353439.4838246532,1550693.0046283286,4.387435687286289,1550693.0046283286,4.387435687286289,0.7628605814222367,0.09209223415705972,3.9129044026486395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129044026486395,1.278779480894529,1.2791073789310021,3.059874248147533,6483.506356979737,15347.24797979863,6484.10030552964,0.00032651690116694375,23017.028153304018,2347.083678249353,19381.409729220537,1976.3537731254341,0.8420465752629493,0.8420465752629493,35398.390786215044,35405.22815468563,0.9997586089764475,0.8,4272.210756286729,4273.035954225843,0.9997586089764475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559871588923633,4.91412347856135,-2.4080598832652047,7.322183361826554,3.5,3.5,1.0,0.6,0.0002564014918539107,1.000064551769489,0.00025638494175225026,198.17771287058062,0.0,3.2871419719734146e-06,9.315760348572658,0.016424535532720268,8.736588392877871e-05,0.000169035607925132,0.0006614201744546383,0.09209223416197691,0.09209223416197691,0.09209223416197691,0.09208125662073978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495295.50210529816,593.1770684695405,0.0,0.09209223416197691,0.09209223415705972,0.09209223415705972,0.375,0.375,0.5,8.270889412148506,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25994.423291646046,19830.120866000834,0.7628605814222367,1.0328083623650717,0.6354824386793279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460922787925743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.29006743826,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75684606974,261.75684606974,-11.393153930259984,245.82723893178365,277.6864532076895,125265.53820138954,125323.36652600253,-57.82832461298423,0.0,nan,277.6864532076895,4.536453207689533,271.31461035252744,-1.8353896474725389,264.9427674973167,-8.207232502683269,258.57092464215526,-14.579075357844715,252.1990817869671,-20.950918213032878,245.82723893178365,-27.322761068216323,1.0,1.0,26022.012520719443,26022.012520719443,276.96989837578985,3.819898375789876,276.96989837578985,276.96989837578985,76126.8313878063,76128.5756174032,-1.7442295968940016,0.0,8546.071908451686,8546.071908451686,0.8861880485225633,3932.4689246618827,276.96989837578985,3.819898375789876,1.0,0.002,0.18698812345590896,0.004917764817677698,0.0002896794534079155,0.0017103205467694873,0.14483972670395773,0.14483972670395773,0.0,1.7740279731337516e-13,0.9998801994045068,0.9998801994045068,0.0,0.0920812014525674,1.1032704492316214e-05,0.0,0.0,0.0,1601778.2943486043,268.0618788279829,0.0,1.0,1279541.331822784,2618.337856230098,,,,,,,,,,,,,,,,,,,3.0,15347.24797979863,1450.0,0.375,6.173730061729009,3.5
