time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-29.096180446781858,4.914075620806884,34.95557913720078,25.664440250862413,6.306076491128507,-25.555954753014063,-39.091396309062816,2.7658507970694965,-5.088154642899042,-5.088154642883684,39.91082771903904,41193.45194803137,25755.742929003212,25755.742929003212,66949.19487703458,76139.22801507165,76128.32590059045,25755.742929003212,101884.06882959367,101884.06882959367,101884.06882959367,127878.47161999812,124159.4452747173,3719.0263452808153,0.0,90063.44468771895,55117.85224348822,38828.43604914525,25994.402790404452,64822.8388395497,19830.103336875465,1450.0,0.0,0.8867929793769088,2.875343298288369,0.001494314320929203,1.0,1.0,-5.088154642899042,353439.0223845852,1550691.969212773,4.387438485854087,1550691.969212773,4.387438485854087,0.7628605087321155,0.09209217428662575,3.912916444876616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912916444876616,1.278780052796867,1.2791079298149428,3.0598822966612067,6483.523410814416,15347.265632028744,6484.097042615259,0.0003265130388451497,23016.96086703913,2347.076816959832,19381.3999761511,1976.352778589131,0.8420486131123311,0.8420486131123311,35398.47793894188,35405.22815468563,0.9997616858011925,0.8,4272.221274697559,4273.035954225843,0.9997616858011925,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55986359179694,4.914075620806884,-2.4080972090447754,7.3221728298516595,3.5,3.5,1.0,0.6,0.00025638494175225026,1.0000644152328855,0.00025636842772027417,198.17822440256506,0.0,3.2798612948414672e-06,9.295126909580718,0.01642781539401511,8.736052168971148e-05,0.00016902442006253878,0.000661378432848441,0.09209217428749147,0.09209217428749147,0.09209217428749147,0.09208113437242575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495296.98732832464,593.1765815272546,0.0,0.09209217428749147,0.09209217428662575,0.09209217428662575,0.375,0.375,0.5,8.270558213854933,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,25994.402790404452,19830.103336875465,0.7628605087321155,1.0328025750730858,0.6354774441457881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460959954096406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.26943399927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7565009701752,261.7565009701752,-11.393499029824795,245.8266377442008,277.6863641961439,125267.98469228965,125325.68201250756,-57.697320217912264,0.0,nan,277.6863641961439,4.53636419614395,271.31441890577855,-1.8355810942214248,264.94247361535037,-8.207526384649611,258.57052832498294,-14.579471675017032,252.19858303459458,-20.9514169654054,245.8266377442008,-27.323362255799168,1.0,1.0,26022.012520719443,26022.012520719443,276.96983568484836,3.8198356848483854,276.96983568484836,276.96983568484836,76126.58343382693,76128.32590059045,-1.742466763520497,0.0,8546.071908451686,8546.071908451686,0.8861872873259694,3932.481027100999,276.96983568484836,3.8198356848483854,1.0,0.002,0.18699921882928305,0.004917709383233217,0.00028969662212582366,0.0017103033775497196,0.14484831106291182,0.14484831106291182,0.0,-3.244566074145361e-13,0.9998795188193996,0.9998795188193996,0.0,0.09208107891274364,1.109537388210804e-05,0.0,0.0,0.0,1601778.2557931107,268.06184535710094,0.0,1.0,1279541.4470014297,2618.3373849725476,,,,,,,,,,,,,,,,,,,3.0,15347.265632028744,1450.0,0.375,6.173730061729009,3.5
2275.0,-29.09680198071776,4.91402791446879,34.955566772111254,25.66422193720939,6.305979243389736,-25.556523858320883,-39.09195073703302,2.7657011209254367,-5.0881952932345484,-5.088195293231174,39.91080142193236,41193.20281459996,25755.724759827408,25755.724759827408,66948.92757442736,76139.00570529202,76128.01962355478,25755.724759827408,101883.74438338219,101883.74438338219,101883.74438338219,127878.12335104754,124159.2483613438,3718.8749897037474,0.0,90063.47501392824,55117.855166833164,38828.46649677231,25994.378967665347,64822.845464437654,19830.08308307432,1450.0,0.0,0.8867928676404564,2.8753389900861333,0.001494314320929203,1.0,1.0,-5.0881952932345484,353438.4619669563,1550690.8374760677,4.387442240570425,1550690.8374760677,4.387442240570425,0.7628604287004183,0.09209211444913568,3.9129296110973155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129296110973155,1.2787807804378954,1.279108636523611,3.059890851469791,6483.541537427257,15347.283289969839,6484.093059149938,0.00032650890600012815,23016.89116985456,2347.069709824921,19381.388069306682,1976.3515644289012,0.8420506456011171,0.8420506456011171,35398.57322623415,35405.22815468563,0.9997650498093914,0.8,4272.23277486426,4273.035954225843,0.9997650498093914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559859669637161,4.91402791446879,-2.408139750016613,7.322167664485404,3.5,3.5,1.0,0.6,0.00025636842772027417,1.0000642156404107,0.00025635196591461244,198.17873434930448,0.0,3.2727215347488254e-06,9.274892829478171,0.016431088115549858,8.735508301601844e-05,0.00016901334470425573,0.0006613373211638799,0.09209211445163824,0.09209211445163824,0.09209211445163824,0.09208098480258706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495298.47471264226,593.1760937665589,0.0,0.09209211445163824,0.09209211444913568,0.09209211444913568,0.375,0.375,0.5,8.270224324484019,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,25994.378967665347,19830.08308307432,0.7628604287004183,1.0327983459343217,0.6354735359033088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460997041649841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.24919991916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75615327220504,261.75615327220504,-11.393846727794937,245.82603762352437,277.6862689208826,125270.04465458395,125328.17640473788,-58.13175015396631,0.0,nan,277.6862689208826,4.5362689208826055,271.31422266142704,-1.8357773385729388,264.9421764019286,-8.2078235980714,258.5701301424689,-14.579869857531094,252.19808388299876,-20.95191611700122,245.82603762352437,-27.323962376475606,1.0,1.0,26022.012520719443,26022.012520719443,276.9697591961603,3.8197591961603052,276.9697591961603,276.9697591961603,76126.273843198,76128.01962355478,-1.7457803567813244,0.0,8546.071908451686,8546.071908451686,0.886186455080644,3932.494259152802,276.9697591961603,3.8197591961603052,1.0,0.002,0.187010405600732,0.004917652255444613,0.0002897139281258798,0.0017102860719535391,0.14485696406293988,0.14485696406293988,0.0,7.941911017717018e-14,0.9998785262832202,0.9998785262832202,0.0,0.09208092767770742,1.1186771428250988e-05,0.0,0.0,0.0,1601778.2089675001,268.06180470676543,0.0,1.0,1279541.586885688,2618.3368126312475,,,,,,,,,,,,,,,,,,,3.0,15347.283289969839,1450.0,0.375,6.173730061729009,3.5
2276.0,-29.097422438108435,4.913980390636584,34.95555436989165,25.66403082981708,6.305907159140442,-25.557089478365857,-39.092497097421415,2.7655741993884435,-5.088234312012105,-5.088234311996697,39.91077562020147,41192.90934093793,25755.702859280693,25755.702859280693,66948.61220021862,76138.76151282429,76127.72597731852,25755.702859280693,101883.42883659921,101883.42883659921,101883.42883659921,127877.78473148734,124159.06222019857,3718.722511288773,0.0,90063.48745093297,55117.81799558057,38828.52161705822,25994.355894888122,64822.87751194634,19830.063443783572,1450.0,0.0,0.8867927624181213,2.8753348548044317,0.001494314320929203,1.0,1.0,-5.088234312012105,353437.92404312897,1550689.7270595527,4.387445776391349,1550689.7270595527,4.387445776391349,0.7628603502994749,0.09209205420274916,3.9129412363395706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129412363395706,1.2787814025119628,1.27910923770502,3.0598984538352054,6483.557645927312,15347.300965891764,6484.090444132704,0.00032650528268107277,23016.82596572404,2347.063060854017,19381.380252845174,1976.3507673716483,0.8420526914400507,0.8420526914400508,35398.65736101967,35405.22815468563,0.9997680200930554,0.8,4272.242929041546,4273.035954225843,0.9997680200930554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598549419904915,4.913980390636584,-2.4081810476806,7.322161438317184,3.5,3.5,1.0,0.6,0.00025635196591461244,1.0000641047351637,0.0002563355335931184,198.17924341505798,0.0,3.2623798111450472e-06,9.245584384785063,0.016434350495361003,8.73497237875738e-05,0.00016900224212703865,0.0006612958422527341,0.09209205420533566,0.09209205420533566,0.09209205420533566,0.09208084144685615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495299.97655934223,593.175601299858,0.0,0.09209205420533566,0.09209205420274916,0.09209205420274916,0.375,0.375,0.5,8.269887941973902,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,25994.355894888122,19830.063443783572,0.7628603502994749,1.0327929701652094,0.6354686944180533,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446103401428235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.21989147447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7558058337141,261.7558058337141,-11.3941941662859,245.82543879047074,277.68617287695525,125272.37944000217,125330.46780719417,-58.088367191976175,0.0,nan,277.68617287695525,4.536172876955277,271.314026059669,-1.8359739403309732,264.9418792423537,-8.20812075764627,258.5697324250658,-14.580267574934169,252.1975856077701,-20.952414392229883,245.82543879047074,-27.324561209529236,1.0,1.0,26022.012520719443,26022.012520719443,276.9696858170197,3.8196858170197174,276.9696858170197,276.9696858170197,76126.02661290728,76127.72597731852,-1.699364411237184,0.0,8546.071908451686,8546.071908451686,0.8861857202411595,3932.5059425212685,276.9696858170197,3.8196858170197174,1.0,0.002,0.18702167555568416,0.004917595049218402,0.0002897313639688363,0.0017102686361717258,0.14486568198441815,0.14486568198441815,0.0,1.4056204117318671e-13,0.9998776229409494,0.9998776229409494,0.0,0.0920807842479939,1.1269954755261311e-05,0.0,0.0,0.0,1601778.1640212766,268.0617656879879,0.0,1.0,1279541.7211554688,2618.3362632619574,,,,,,,,,,,,,,,,,,,3.0,15347.300965891764,1450.0,0.375,6.173730061729009,3.5
2277.0,-29.098041464064558,4.913933066597405,34.95554194050115,25.66383961765098,6.30583603508458,-25.55765371414664,-39.09304317841304,2.765448285136518,-5.088272325319906,-5.0882723253056215,39.91075003162188,41192.624101339745,25755.678884150293,25755.678884150293,66948.30298549004,76138.51871758325,76127.43825707436,25755.678884150293,101883.11714122465,101883.11714122465,101883.11714122465,127877.45039158675,124158.8814292759,3718.5689623108433,0.0,90063.50212956173,55117.78979804674,38828.56925723888,25994.333250362113,64822.90250760099,19830.044150553396,1450.0,0.0,0.8867926615440688,2.8753308260887906,0.001494314320929203,1.0,1.0,-5.088272325319906,353437.39998161077,1550688.6258164681,4.387449166096033,1550688.6258164681,4.387449166096033,0.7628602726433522,0.0920919934619034,3.912953150337495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912953150337495,1.2787820198575544,1.2791098341944263,3.059906293312886,6483.5742568398055,15347.31864266268,6484.08749073757,0.0003265015326058352,23016.759636335973,2347.056297138776,19381.371424949477,1976.3498671768114,0.8420547345140885,0.8420547345140885,35398.74358555031,35405.22815468563,0.999771064154644,0.8,4272.253335428929,4273.035954225843,0.999771064154644,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559849766505744,4.913933066597405,-2.4082215557623083,7.322154622359713,3.5,3.5,1.0,0.6,0.0002563355335931184,1.0000639571601735,0.0002563191401488164,198.17975130863636,0.0,3.2565450412367668e-06,9.229048646864998,0.01643760704040224,8.734436760335404e-05,0.00016899116598976437,0.000661254515338855,0.09209199346305587,0.09209199346305587,0.09209199346305587,0.09208070195537603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495301.4908692141,593.1751047669945,0.0,0.09209199346305587,0.0920919934619034,0.0920919934619034,0.375,0.375,0.5,8.269549196652504,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25994.333250362113,19830.044150553396,0.7628602726433522,1.0327878017748406,0.6354640490914394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446107092305468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.20335573655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75545882494805,261.75545882494805,-11.394541175051927,245.82484126690565,277.68607638298414,125274.73604728545,125332.75256868945,-58.016521403995434,0.0,nan,277.68607638298414,4.536076382984163,271.31382935978667,-1.836170640213311,264.94158233654264,-8.20841766345734,258.56933531334334,-14.580664686656633,252.197088290126,-20.952911709873973,245.82484126690565,-27.325158733094327,1.0,1.0,26022.012520719443,26022.012520719443,276.96961413675274,3.8196141367527616,276.96961413675274,276.96961413675274,76125.77714460295,76127.43825707436,-1.6611124714108882,0.0,8546.071908451686,8546.071908451686,0.8861849671488401,3932.517916089182,276.96961413675274,3.8196141367527616,1.0,0.002,0.18703302444265368,0.004917537671437827,0.00028974892269276046,0.0017102510772898807,0.14487446134638024,0.14487446134638024,0.0,-1.7358944143230914e-14,0.9998767657578636,0.9998767657578636,0.0,0.09208064457488228,1.1348887021112539e-05,0.0,0.0,0.0,1601778.1202332466,268.06172767468007,0.0,1.0,1279541.8519652376,2618.3357280495716,,,,,,,,,,,,,,,,,,,3.0,15347.31864266268,1450.0,0.375,6.173730061729009,3.5
2278.0,-29.09865923092422,4.913886085627288,34.955529558167726,25.663679593149595,6.305800477698038,-25.558213260041683,-39.0935848589055,2.7653545066722582,-5.08830331845661,-5.088303318445472,39.910726530871635,41192.32399658829,25755.637715487355,25755.637715487355,66947.96171207564,76138.25477363939,76127.20284288033,25755.637715487355,101882.8405583677,101882.8405583677,101882.8405583677,127877.1543749735,124158.73965779459,3718.4147171789105,0.0,90063.50844700923,55117.75957332488,38828.609859649274,25994.313816605798,64822.92367625507,19830.027485909424,1450.0,0.0,0.8867925888573192,2.875327541386178,0.001494314320929203,1.0,1.0,-5.08830331845661,353436.9727024726,1550687.6144269945,4.387451608613628,1550687.6144269945,4.387451608613628,0.7628602018815946,0.09209193200725042,3.9129648650816446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129648650816446,1.2787824881843366,1.2791102816765227,3.059914333545042,6483.591293126942,15347.336327428087,6484.084254205973,0.00032649767538516807,23016.692342605544,2347.049435087981,19381.361750739943,1976.3488806819805,0.8420567761104256,0.8420567761104256,35398.82836798123,35405.22815468563,0.999774057306306,0.8,4272.263567770153,4273.035954225843,0.999774057306306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559840879472246,4.913886085627288,-2.4082568327770772,7.322142918404365,3.5,3.5,1.0,0.6,0.0002563191401488164,1.0000638273894713,0.0002563027810113902,198.18025817142342,0.0,3.248848714866573e-06,9.207237257931869,0.016440855889117107,8.733905488089624e-05,0.00016898008526792016,0.000661213136551872,0.09209193201642368,0.09209193201642368,0.09209193201642368,0.09208058921732624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495303.0227408779,593.1746025933808,0.0,0.09209193201642368,0.09209193200725042,0.09209193200725042,0.375,0.375,0.5,8.269208914322938,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,25994.313816605798,19830.027485909424,0.7628602018815946,1.032782199803786,0.6354592119651219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461107746854673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.18154434762,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75511551556866,261.75511551556866,-11.394884484431316,245.82424535556606,277.68598567556865,125277.48103791782,125334.87905691312,-57.39801899526448,0.0,nan,277.68598567556865,4.535985675568668,271.3136376115743,-1.836362388425698,264.9412895475562,-8.208710452443768,258.568941483575,-14.581058516425003,252.19659341957174,-20.953406580428236,245.82424535556606,-27.325754644433914,1.0,1.0,26022.012520719443,26022.012520719443,276.9695555971335,3.819555597133501,276.9695555971335,276.9695555971335,76125.58777243867,76127.20284288033,-1.6150704416650115,0.0,8546.071908451686,8546.071908451686,0.8861842266511069,3932.529689407053,276.9695555971335,3.819555597133501,1.0,0.002,0.18704442352251313,0.004917481333373008,0.0002897665633853242,0.0017102334374218741,0.1448832816926621,0.1448832816926621,0.0,8.071980583945759e-13,0.999876220655828,0.999876220655828,0.0,0.09208053292830304,1.139907894738612e-05,0.0,0.0,0.0,1601778.0845318288,268.06169668154337,0.0,1.0,1279541.958617477,2618.335291678612,,,,,,,,,,,,,,,,,,,3.0,15347.336327428087,1450.0,0.375,6.173730061729009,3.5
2279.0,-29.09927581117976,4.913839445283972,34.9555172186476,25.66350643699991,6.30574714279529,-25.558773515782985,-39.094126609247155,2.7652448471774087,-5.088334084858673,-5.088334084844235,39.91070300177066,41192.02383340936,25755.59684008013,25755.59684008013,66947.6206734895,76137.99897698862,76126.96605605797,25755.59684008013,101882.56289613809,101882.56289613809,101882.56289613809,127876.8573474321,124158.59755814666,3718.2597892854437,0.0,90063.51361385551,55117.72001380324,38828.65955561363,25994.29445129402,64822.95400690765,19830.010872238934,1450.0,0.0,0.8867925174279719,2.8753242807162263,0.001494314320929203,1.0,1.0,-5.088334084858673,353436.54854955873,1550686.6018179662,4.387454008878568,1550686.6018179662,4.387454008878568,0.7628601310720237,0.09209187021442218,3.9129760625540104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129760625540104,1.2787830300446597,1.2791108027548657,3.0599217933141913,6483.607099482621,15347.354016783196,6484.081848697712,0.0003264941285280174,23016.62779788916,2347.0428533586046,19381.354560514777,1976.3481474830628,0.8420588250678595,0.8420588250678593,35398.909406743944,35405.22815468563,0.9997769182935023,0.8,4272.273348290285,4273.035954225843,0.9997769182935023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598320557435335,4.913839445283972,-2.4082918525355392,7.322131297819511,3.5,3.5,1.0,0.6,0.0002563027810113902,1.0000637051069838,0.00025628645425540336,198.18076406288392,0.0,3.2420580785887434e-06,9.187992594720498,0.016444097947195695,8.733374177207555e-05,0.00016896903923931464,0.0006611718058561874,0.09209187022153277,0.09209187022153277,0.09209187022153277,0.09208047737948767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495304.56174035737,593.1740980865615,0.0,0.09209187022153277,0.09209187021442218,0.09209187021442218,0.375,0.375,0.5,8.268867130101377,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,25994.29445129402,19830.010872238934,0.7628601310720237,1.0327764554875953,0.6354542841262659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446114449593298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.16229968441,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75477372469646,261.75477372469646,-11.395226275303514,245.82365080664425,277.6858966427517,125279.96004526586,125337.10418409514,-57.14413882924485,0.0,nan,277.6858966427517,4.535896642751709,271.3134474755292,-1.8365525244707896,264.9409983082988,-8.20900169170119,258.5685491410851,-14.581450858914877,252.19609997386968,-20.9539000261303,245.82365080664425,-27.326349193355725,1.0,1.0,26022.012520719443,26022.012520719443,276.96949712364017,3.81949712364019,276.96949712364017,276.96949712364017,76125.3451501637,76126.96605605797,-1.6209058942622505,0.0,8546.071908451686,8546.071908451686,0.8861835188501508,3932.5409428667804,276.96949712364017,3.81949712364019,1.0,0.002,0.18705587285105524,0.004917424809169286,0.0002897842820562526,0.0017102157184824996,0.1448921410281263,0.1448921410281263,0.0,5.38752202572379e-13,0.9998756749329414,0.9998756749329414,0.0,0.09208042088648222,1.1449327939961502e-05,0.0,0.0,0.0,1601778.0490915747,268.0616659151413,0.0,1.0,1279542.0644894668,2618.3348585001686,,,,,,,,,,,,,,,,,,,3.0,15347.354016783196,1450.0,0.375,6.173730061729009,3.5
2280.0,-29.099891146906955,4.913793140447813,34.955504919511974,25.66333321100103,6.305693744058552,-25.55933265780805,-39.09466815004123,2.765135254800061,-5.088364754360896,-5.088364754347001,39.910679488204586,41191.72843907963,25755.556579096643,25755.556579096643,66947.28501817628,76137.74375897991,76126.72844585418,25755.556579096643,101882.28502495083,101882.28502495083,101882.28502495083,127876.56015036843,124158.45595869242,3718.1041916760137,0.0,90063.51891729125,55117.684764633406,38828.70461406427,25994.275125417593,64822.97973948186,19829.994290151597,1450.0,0.0,0.886792446435783,2.8753210303188093,0.001494314320929203,1.0,1.0,-5.088364754360896,353436.12573293166,1550685.5898779235,4.387456394453786,1550685.5898779235,4.387456394453786,0.762860060320033,0.09209180821575255,3.912987279954359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.912987279954359,1.2787835715277938,1.2791113234973164,3.0599292695631193,6483.6229407569745,15347.371709317713,6484.079421007718,0.0003264905729099102,23016.563171230588,2347.036263273451,19381.347303986924,1976.3474075231527,0.8420608741539884,0.8420608741539884,35398.990589683686,35405.22815468563,0.9997797843723569,0.8,4272.283146211058,4273.035954225843,0.9997797843723569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559823364649787,4.913793140447813,-2.4083267114631024,7.322119851910915,3.5,3.5,1.0,0.6,0.00025628645425540336,1.0000635768377002,0.00025627016140894406,198.181268935479,0.0,3.2356489761386824e-06,9.169829198377025,0.016447333596171832,8.732843101688989e-05,0.00016895802323851347,0.0006611305957785362,0.09209180821664378,0.09209180821664378,0.09209180821664378,0.09208036591602993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495306.1080008219,593.173591205151,0.0,0.09209180821664378,0.09209180821575255,0.09209180821575255,0.375,0.375,0.5,8.268523860466647,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,25994.275125417593,19829.994290151597,0.762860060320033,1.032770867479894,0.635449474933515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44611811746009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.144136288065,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7544332835838,261.7544332835838,-11.39556671641617,245.82305758682577,277.6858089803445,125282.42096414002,125339.33943756511,-56.918473425076826,0.0,nan,277.6858089803445,4.535808980344541,271.31325870164,-1.836741298359982,264.94070842294144,-8.209291577058536,258.5681581442227,-14.58184185577727,252.19560786552833,-20.954392134471647,245.82305758682577,-27.32694241317421,1.0,1.0,26022.012520719443,26022.012520719443,276.96943865069665,3.819438650696668,276.96943865069665,276.96943865069665,76125.10256000409,76126.72844585418,-1.6258858500950737,0.0,8546.071908451686,8546.071908451686,0.8861828097891798,3932.552216354131,276.96943865069665,3.819438650696668,1.0,0.002,0.1870673718984106,0.004917368079581207,0.0002898020778067574,0.0017101979219629232,0.1449010389033787,0.1449010389033787,0.0,-2.303192359054407e-13,0.9998751349544446,0.9998751349544446,0.0,0.09208030916792441,1.1499047828141158e-05,0.0,0.0,0.0,1601778.013762928,268.0616352456391,0.0,1.0,1279542.170027988,2618.3344266862227,,,,,,,,,,,,,,,,,,,3.0,15347.371709317713,1450.0,0.375,6.173730061729009,3.5
2281.0,-29.10050509244068,4.913747163022742,34.95549265720154,25.66315527018162,6.305638059729984,-25.559890777266784,-39.09520955113692,2.76502374432154,-5.08839547378642,-5.088395473738047,39.910655952688224,41191.44665861236,25755.51728965903,25755.51728965903,66946.96394827138,76137.4942857189,76126.48905479794,25755.51728965903,101882.00634445698,101882.00634445698,101882.00634445698,127876.26211854983,124158.3141932276,3717.9479253222266,0.0,90063.53135788023,55117.66447841141,38828.740977187575,25994.25577409285,64822.99675128043,19829.97768685572,1450.0,0.0,0.8867923752688849,2.875317774633331,0.001494314320929203,1.0,1.0,-5.08839547378642,353435.70222844527,1550684.5769929579,4.387458785900083,1550684.5769929579,4.387458785900083,0.7628599894988819,0.09209174601909523,3.9129992941433502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9129992941433502,1.2787841218314955,1.2791118531059429,3.05993734778243,6483.640057534335,15347.389406231605,6484.076135450122,0.00032648669558683354,23016.495682143308,2347.029381301801,19381.3374832354,1976.3464060851973,0.842062916566046,0.842062916566046,35399.07753911685,35405.22815468563,0.9997828540330586,0.8,4272.2936400864955,4273.035954225843,0.9997828540330586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559814883282571,4.913747163022742,-2.4083615191830945,7.322108682205837,3.5,3.5,1.0,0.6,0.00025627016140894406,1.0000634335157066,0.0002562539063227525,198.18177266967857,0.0,3.228936985875517e-06,9.150807417971215,0.016450562533157707,8.732312193004078e-05,0.0001689470394789033,0.0006610896462285573,0.09209174602226991,0.09209174602226991,0.09209174602226991,0.092080254265101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495307.6613300261,593.1730820101545,0.0,0.09209174602226991,0.09209174601909523,0.09209174601909523,0.375,0.375,0.5,8.268179107578236,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,-4.837374945054762e-11,25994.25577409285,19829.97768685572,0.7628599894988819,1.0327656434203498,0.6354449612482428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461217779411628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.12511450766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7540938654009,261.7540938654009,-11.395906134599102,245.822465673793,277.6857220570108,125284.86708228364,125341.61452918935,-56.74744690570198,0.0,nan,277.6857220570108,4.535722057010844,271.3130707803834,-1.836929219616593,264.9404195037188,-8.209580496281205,258.56776822706064,-14.582231772939338,252.19511695043875,-20.954883049561232,245.822465673793,-27.327534326206973,1.0,1.0,26022.012520719443,26022.012520719443,276.9693799194823,3.819379919482344,276.9693799194823,276.9693799194823,76124.85561137096,76126.48905479794,-1.6334434269811027,0.0,8546.071908451686,8546.071908451686,0.8861820503621622,3932.564290614067,276.9693799194823,3.819379919482344,1.0,0.002,0.1870789206145304,0.004917311122721283,0.0002898199504711652,0.0017101800495060054,0.14490997523558258,0.14490997523558258,0.0,-2.2829394624723776e-14,0.9998745955337566,0.9998745955337566,0.0,0.09208019730284028,1.1548716254950008e-05,0.0,0.0,0.0,1601777.978376761,268.06160452621356,0.0,1.0,1279542.2757382854,2618.333994169546,,,,,,,,,,,,,,,,,,,3.0,15347.389406231605,1450.0,0.375,6.173730061729009,3.5
2282.0,-29.101117756814688,4.91370150550253,34.95548042850064,25.66298225373032,6.305582106089176,-25.56044777052264,-39.095747005753196,2.764912119627047,-5.088426223080546,-5.088426223083654,39.910632398028014,41191.13981880115,25755.478901109418,25755.478901109418,66946.61871991056,76137.23860339301,76126.24803729306,25755.478901109418,101881.72693840248,101881.72693840248,101881.72693840248,127875.96334375761,124158.1723520049,3717.790991752709,0.0,90063.53208309293,55117.61365918613,38828.79824878533,25994.236405355136,64823.034654140465,19829.961068760924,1450.0,0.0,0.8867923040190541,2.875314515785256,0.001494314320929203,1.0,1.0,-5.088426223080546,353435.2783125824,1550683.5632861184,4.387461180133454,1550683.5632861184,4.387461180133454,0.7628599186193331,0.0920916836244631,3.9130099319275624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130099319275624,1.278784672587394,1.2791123832151536,3.059944348574558,6483.654891372781,15347.407110484517,6484.074392051808,0.00032648339435352154,23016.433295564704,2347.023019641234,19381.332272101172,1976.3458746973913,0.8420649725879109,0.8420649725879109,35399.1545271493,35405.22815468563,0.9997855720182819,0.8,4272.302931726399,4273.035954225843,0.9997855720182819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5598065963890475,4.91370150550253,-2.4083962631142204,7.32209776861675,3.5,3.5,1.0,0.6,0.0002562539063227525,1.0000633014574938,0.0002562376861037573,198.18227535492878,0.0,3.2214617963439516e-06,9.12962273083876,0.016453783994954053,8.731785183819688e-05,0.0001689360544845556,0.0006610484590587219,0.09209168363258917,0.09209168363258917,0.09209168363258917,0.09208014250429733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495309.22172526555,593.172570502592,0.0,0.09209168363258917,0.0920916836244631,0.0920916836244631,0.375,0.375,0.5,8.267832874813314,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,25994.236405355136,19829.961068760924,0.7628599186193331,1.0327597138440117,0.6354398561957811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446125430169879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.10392982053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75375537617333,261.75375537617333,-11.396244623826647,245.8218750488087,277.68563570353706,125287.25578655185,125343.84792400879,-56.592137456954624,0.0,nan,277.68563570353706,4.535635703537082,271.3128835726058,-1.8371164273941645,264.9401314416318,-8.209868558368157,258.5673793106951,-14.58262068930486,252.19462717976162,-20.955372820238352,245.8218750488087,-27.328124951191285,1.0,1.0,26022.012520719443,26022.012520719443,276.96932096799804,3.819320967998067,276.96932096799804,276.96932096799804,76124.60728628885,76126.24803729306,-1.6407510042045033,0.0,8546.071908451686,8546.071908451686,0.8861813779385146,3932.5749815872,276.96932096799804,3.819320967998067,1.0,0.002,0.18709051888484432,0.004917253940977686,0.0002898378998840034,0.0017101621006777952,0.1449189499420017,0.1449189499420017,0.0,5.617984376315999e-13,0.9998740573612651,0.9998740573612651,0.0,0.0920800853548219,1.1598269641203386e-05,0.0,0.0,0.0,1601777.9429561738,268.06157377691943,0.0,1.0,1279542.3815513477,2618.333561232506,,,,,,,,,,,,,,,,,,,3.0,15347.407110484517,1450.0,0.375,6.173730061729009,3.5
2283.0,-29.10172908192942,4.913656161911079,34.955468230809416,25.662804243061714,6.305526133764672,-25.561003560354745,-39.09628802267832,2.764800611999032,-5.08845693700539,-5.088456936999146,39.910608835556474,41190.8676869228,25755.441229693824,25755.441229693824,66946.30891661663,76136.99021415274,76126.0057991697,25755.441229693824,101881.44702886352,101881.44702886352,101881.44702886352,127875.66407490833,124158.03068028628,3717.6333946220598,0.0,90063.54448449094,55117.60191368286,38828.82507867564,25994.217046044818,64823.04212472046,19829.944457416517,1450.0,0.0,0.886792232977668,2.8753112606885805,0.001494314320929203,1.0,1.0,-5.08845693700539,353434.85488472675,1550682.5492428415,4.387463567362643,1550682.5492428415,4.387463567362643,0.7628598477226982,0.09209162102711603,3.913021950696955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913021950696955,1.2787852227295102,1.2791129127549972,3.059952430748913,6483.672016530406,15347.424819938477,6484.071106407387,0.00032647951516311883,23016.365770309458,2347.0161339814777,19381.32245109012,1976.3448732329716,0.842067016335461,0.842067016335461,35399.24150963116,35405.22815468563,0.9997886428492895,0.8,4272.313429590465,4273.035954225843,0.9997886428492895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559798464302443,4.913656161911079,-2.4084308969926385,7.322087058903717,3.5,3.5,1.0,0.6,0.0002562376861037573,1.0000631633941532,0.000256221502284018,198.1827769435452,0.0,3.214559907224223e-06,9.110062777073447,0.016456998554861275,8.731254711247603e-05,0.00016892513899128127,0.0006610077768974176,0.09209162103136251,0.09209162103136251,0.09209162103136251,0.0920800308852905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495310.7892007812,593.1720566783575,0.0,0.09209162103136251,0.09209162102711603,0.09209162102711603,0.375,0.375,0.5,8.267485170593496,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25994.217046044818,19829.944457416517,0.7628598477226982,1.0327548156072492,0.6354355848908014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446129074794741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.08436986676,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7534177670485,261.7534177670485,-11.39658223295146,245.8212857088222,277.6855498252755,125289.67983913366,125346.12483401508,-56.44499488144295,0.0,nan,277.6855498252755,4.5355498252754956,271.3126970019976,-1.8373029980023716,264.9398441786933,-8.210155821306671,258.5669913553889,-14.583008644611084,252.19413853211353,-20.95586146788645,245.8212857088222,-27.32871429117779,1.0,1.0,26022.012520719443,26022.012520719443,276.9692619091159,3.819261909115937,276.9692619091159,276.9692619091159,76124.3612960316,76126.0057991697,-1.6445031381008448,0.0,8546.071908451686,8546.071908451686,0.8861806182212044,3932.58706045044,276.9692619091159,3.819261909115937,1.0,0.002,0.18710216641964394,0.004917196543352051,0.0002898559256356084,0.0017101440744964073,0.1449279628178042,0.1449279628178042,0.0,1.3201592596878697e-13,0.9998735223184644,0.9998735223184644,0.0,0.09207997349239966,1.1647534716366537e-05,0.0,0.0,0.0,1601777.9075763146,268.0615430629946,0.0,1.0,1279542.4872426803,2618.3331287936294,,,,,,,,,,,,,,,,,,,3.0,15347.424819938477,1450.0,0.375,6.173730061729009,3.5
2284.0,-29.10233740938154,4.913611014270069,34.95545600491722,25.662581459060334,6.305420937569758,-25.561561574675807,-39.09682558206839,2.764645102844661,-5.088492953443165,-5.0884929534332,39.910583626365764,41190.60303413946,25755.417716835913,25755.417716835913,66946.02075097537,76136.77551903615,76125.72151665592,25755.417716835913,101881.13923349183,101881.13923349183,101881.13923349183,127875.33446940209,124157.85960932708,3717.4748600750186,0.0,90063.57302143225,55117.57960140956,38828.88157780299,25994.195235910254,64823.07681371324,19829.92583594771,1450.0,0.0,0.8867921408981261,2.875307443629228,0.001494314320929203,1.0,1.0,-5.088492953443165,353434.35835594824,1550681.464331243,4.387466661544919,1550681.464331243,4.387466661544919,0.7628597714213219,0.09209155845635955,3.913034806760749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913034806760749,1.2787859767318008,1.2791136462537824,3.0599606798639676,6483.6894954153395,15347.442535800117,6484.06758514436,0.0003264755468583692,23016.297444077125,2347.0091666447897,19381.31192579929,1976.343799952001,0.8420690588001921,0.8420690588001921,35399.33455173791,35405.22815468563,0.9997919276114847,0.8,4272.324658787059,4273.035954225843,0.9997919276114847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559793388607948,4.913611014270069,-2.408469360096929,7.3220803743669975,3.5,3.5,1.0,0.6,0.000256221502284018,1.0000628539723837,0.00025620539875696,198.18327607479443,0.0,3.207354337489139e-06,9.08964219244422,0.016460205909198763,8.73072765832302e-05,0.00016891422570078777,0.0006609672445242236,0.09209155845733968,0.09209155845733968,0.09209155845733968,0.0920798990853082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495312.3587351311,593.1715420984765,0.0,0.09209155845733968,0.09209155845635955,0.09209155845635955,0.375,0.375,0.5,8.267135389596294,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25994.195235910254,19829.92583594771,0.7628597714213219,1.0327498175281464,0.6354311621540562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461327114700138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.06394928213,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7530766756022,261.7530766756022,-11.39692332439779,245.82069749048566,277.685455860718,125291.58121423145,125348.60841712636,-57.027202894922496,0.0,nan,277.685455860718,4.535455860718002,271.3125041866816,-1.8374958133183554,264.93955251262764,-8.210447487372335,258.56660083856895,-14.583399161431032,252.19364916453128,-20.956350835468697,245.82069749048566,-27.32930250951432,1.0,1.0,26022.012520719443,26022.012520719443,276.96919262798235,3.8191926279823747,276.96919262798235,276.96919262798235,76124.00663558599,76125.72151665592,-1.7148810699291062,0.0,8546.071908451686,8546.071908451686,0.8861798055773088,3932.5999807945527,276.96919262798235,3.8191926279823747,1.0,0.002,0.18711388444828644,0.004917137881051897,0.00028987405740935724,0.0017101259426689803,0.14493702870467862,0.14493702870467862,0.0,7.833751008989864e-14,0.9998727567567769,0.9998727567567769,0.0,0.09207984042778809,1.1718028571457575e-05,0.0,0.0,0.0,1601777.8660883885,268.0615070465568,0.0,1.0,1279542.6111807565,2618.332621697863,,,,,,,,,,,,,,,,,,,3.0,15347.442535800117,1450.0,0.375,6.173730061729009,3.5
2285.0,-29.102945622300624,4.913566164930172,34.955443806896824,25.66242548581215,6.305391261382911,-25.56211193392417,-39.09735825201494,2.764557572916,-5.088523901104736,-5.088523901097193,39.91055997891612,41190.31189766033,25755.38192002046,25755.38192002046,66945.69381768079,76136.51359262767,76125.47593995003,25755.38192002046,101880.85785997049,101880.85785997049,101880.85785997049,127875.03362399258,124157.71796587734,3717.31565811524,0.0,90063.58160278524,55117.55892890283,38828.91408209157,25994.17576402209,64823.08984611366,19829.90913162072,1450.0,0.0,0.8867920689741404,2.8753041637672667,0.001494314320929203,1.0,1.0,-5.088523901104736,353433.93170663173,1550680.4466318553,4.387469078433022,1550680.4466318553,4.387469078433022,0.76285970025127,0.09209149541267164,3.913046991982712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913046991982712,1.278786415505241,1.279114064545608,3.0599691586782223,6483.707461005316,15347.460291337427,6484.06375412036,0.00032647145671807286,23016.22796437481,2347.0020816868973,19381.30047461218,1976.3426322558857,0.8420711032498949,0.8420711032498949,35399.4227387612,35405.22815468563,0.9997950409716148,0.8,4272.335302026514,4273.035954225843,0.9997950409716148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559785661189192,4.913566164930172,-2.4085040326591565,7.322070197589328,3.5,3.5,1.0,0.6,0.00025620539875696,1.0000628424500775,0.00025618929919371503,198.18377511426058,0.0,3.19144974871372e-06,9.044568587854682,0.016463397358947477,8.73020542828222e-05,0.00016890334447413778,0.0006609267240303446,0.09209149541204219,0.09209149541204219,0.09209149541204219,0.0920797865816017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495313.9430263027,593.1710227690568,0.0,0.09209149541204219,0.09209149541267164,0.09209149541267164,0.375,0.375,0.5,8.266784123985135,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,25994.17576402209,19829.90913162072,0.76285970025127,1.0327445664285066,0.6354265431568257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461363303299375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01887567754,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75273961086106,261.75273961086106,-11.397260389138921,245.82011089619527,277.6853683255269,125294.35572000906,125350.7096960503,-56.35397604124853,0.0,nan,277.6853683255269,4.5353683255269175,271.3123168396691,-1.8376831603308688,264.9392653537954,-8.210734646204571,258.5662138679171,-14.583786132082878,252.19316238206278,-20.956837617937197,245.82011089619527,-27.329889103804703,1.0,1.0,26022.012520719443,26022.012520719443,276.96913294469476,3.819132944694786,276.96913294469476,276.96913294469476,76123.84195117535,76125.47593995003,-1.6339887746871682,0.0,8546.071908451686,8546.071908451686,0.8861790353375303,3932.6122269426255,276.96913294469476,3.819132944694786,1.0,0.002,0.1871256512703872,0.004917079910558505,0.0002898922678139403,0.0017101077318943754,0.14494613390697014,0.14494613390697014,0.0,-2.9168421150638224e-13,0.9998722268281021,0.9998722268281021,0.0,0.09207972859019795,1.1766822473701464e-05,0.0,0.0,0.0,1601777.8304392567,268.06147609889524,0.0,1.0,1279542.7176763674,2618.3321859684684,,,,,,,,,,,,,,,,,,,3.0,15347.460291337427,1450.0,0.375,6.173730061729009,3.5
2286.0,-29.103552414950386,4.913521490578079,34.95543157276413,25.66222990807148,6.30531121447339,-25.562666052011394,-39.09789518276227,2.7644248514406904,-5.088560420747399,-5.088560420751121,39.91053454069774,41190.03520257328,25755.360921672687,25755.360921672687,66945.39612424596,76136.27721766202,76125.18523247971,25755.360921672687,101880.5461541524,101880.5461541524,101880.5461541524,127874.69984869142,124157.54435242523,3717.155496266191,0.0,90063.59230648562,55117.528884628315,38828.95935761923,25994.15369453902,64823.11305215825,19829.890293633325,1450.0,0.0,0.8867919751615644,2.8753002933853455,0.001494314320929203,1.0,1.0,-5.088560420747399,353433.4282416245,1550679.3518649035,4.387472230851867,1550679.3518649035,4.387472230851867,0.76285962323133,0.09209143230818068,3.9130583176216613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130583176216613,1.2787870637211025,1.2791146923385694,3.0599764641309206,6483.722940382953,15347.478028891635,6484.061590567974,0.0003264679933302522,23016.164083449145,2346.9955676453374,19381.294007609315,1976.3419728051185,0.8420731594256553,0.8420731594256554,35399.50470475154,35405.22815468563,0.9997979347057511,0.8,4272.345194453198,4273.035954225843,0.9997979347057511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559781128299203,4.913521490578079,-2.408542737331712,7.322064227909791,3.5,3.5,1.0,0.6,0.00025618929919371503,1.000062696009627,0.0002561732381539095,198.18427299057723,0.0,3.1906722215739814e-06,9.042365075940664,0.01646658803116905,8.729679050165682e-05,0.00016889250869205823,0.0006608862359214472,0.09209143231068166,0.09209143231068166,0.09209143231068166,0.09207965289409561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495315.5288705248,593.1705028422541,0.0,0.09209143231068166,0.09209143230818068,0.09209143230818068,0.375,0.375,0.5,8.266430741718349,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,25994.15369453902,19829.890293633325,0.76285962323133,1.0327396043195283,0.6354220472168742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446139948525737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.01667216563,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75240139066534,261.75240139066534,-11.397598609334636,245.8195254180785,277.6852773632531,125296.48619675801,125353.03335509174,-56.54715833373968,0.0,nan,277.6852773632531,4.535277363253101,271.3121269742203,-1.837873025779686,264.9389765851723,-8.21102341482765,258.5658261961487,-14.584173803851286,252.19267580711892,-20.95732419288106,245.8195254180785,-27.330474581921465,1.0,1.0,26022.012520719443,26022.012520719443,276.96906240853906,3.8190624085390823,276.96906240853906,276.96906240853906,76123.56501056501,76125.18523247971,-1.6202219146944117,0.0,8546.071908451686,8546.071908451686,0.886178319432461,3932.6236092097697,276.96906240853906,3.8190624085390823,1.0,0.002,0.18713748996615942,0.0049170206221045825,0.0002899105862160141,0.0017100894139177665,0.14495529310800703,0.14495529310800703,0.0,1.3378057342472438e-13,0.9998714462863636,0.9998714462863636,0.0,0.09207959361256336,1.1838695617312091e-05,0.0,0.0,0.0,1601777.7883716451,268.0614395792526,0.0,1.0,1279542.8433459962,2618.331671788263,,,,,,,,,,,,,,,,,,,3.0,15347.478028891635,1450.0,0.375,6.173730061729009,3.5
2287.0,-29.10415814556442,4.913477133474198,34.955419379062555,25.6620698486455,6.305272689942076,-25.563215062012432,-39.09842760823665,2.764329606227396,-5.088589993380992,-5.08858999333585,39.910511239240904,41189.74452345128,25755.32285153587,25755.32285153587,66945.06737498715,76136.01709359122,76124.9477133937,25755.32285153587,101880.27056492958,101880.27056492958,101880.27056492958,127874.40539330595,124157.4106462698,3716.99474703615,0.0,90063.59513161771,55117.500832094585,38828.993666136805,25994.134828376365,64823.12849451317,19829.874081876354,1450.0,0.0,0.886791908986604,2.875297159256217,0.001494314320929203,1.0,1.0,-5.088589993380992,353433.02054949134,1550678.349056724,4.38747445455392,1550678.349056724,4.38747445455392,0.7628595532338769,0.09209136864593942,3.9130696302763046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130696302763046,1.278787538166154,1.2791151463654482,3.059984175235117,6483.739279287438,15347.49577462481,6484.058851267324,0.0003264643132681605,23016.0982658666,2346.9888561197354,19381.285819656357,1976.3411378662804,0.8420752116964694,0.8420752116964694,35399.5865767244,35405.22815468563,0.9998008251223588,0.8,4272.355075532968,4273.035954225843,0.9998008251223588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559772910141094,4.913477133474198,-2.408576271368978,7.322053404843176,3.5,3.5,1.0,0.6,0.0002561732381539095,1.0000625865824453,0.00025615720614980786,198.18476999766335,0.0,3.183045497328744e-06,9.02075093942966,0.01646977107666638,8.729157117740597e-05,0.00016888166697650355,0.0006608457221561928,0.09209136864704194,0.09209136864704194,0.09209136864704194,0.09207954565437453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495317.1314058453,593.1699775617786,0.0,0.09209136864704194,0.09209136864593942,0.09209136864593942,0.375,0.375,0.5,8.26607605157119,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,-4.5133674575481564e-11,25994.134828376365,19829.874081876354,0.7628595532338769,1.0327342868163727,0.6354174116563612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461435582896578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.99505802912,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75206609639764,261.75206609639764,-11.397933903602336,245.8189414141063,277.6851907786906,125299.10065760589,125355.1586282657,-56.05797065979613,0.0,nan,277.6851907786906,4.535190778690605,271.31194090577793,-1.8380590942220465,264.9386910328564,-8.211308967143566,258.56544115993114,-14.584558840068837,252.1921912870231,-20.957808712976885,245.8189414141063,-27.331058585893686,1.0,1.0,26022.012520719443,26022.012520719443,276.9690050431755,3.8190050431755367,276.9690050431755,276.9690050431755,76123.36576706843,76124.9477133937,-1.5819463252701098,0.0,8546.071908451686,8546.071908451686,0.8861776043477846,3932.6349784276863,276.9690050431755,3.8190050431755367,1.0,0.002,0.18714937120127406,0.004916962389371802,0.000289928974688336,0.0017100710251779334,0.144964487344168,0.144964487344168,0.0,-1.3373070012479005e-13,0.9998709842682796,0.9998709842682796,0.0,0.09207948741062844,1.1881235310990503e-05,0.0,0.0,0.0,1601777.754306402,268.061410006619,0.0,1.0,1279542.945109888,2618.3312554190206,,,,,,,,,,,,,,,,,,,3.0,15347.49577462481,1450.0,0.375,6.173730061729009,3.5
