time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2288.0,-29.10476230487517,4.913432959077964,34.95540715497892,25.661869486235105,6.305190185312212,-25.56376705584364,-39.09896045280618,2.7641949362015064,-5.088625653375232,-5.088625653327207,39.9104859750397,41189.47065250709,25755.300926943313,25755.300926943313,66944.7715794504,76135.78696020572,76124.6606943315,25755.300926943313,101879.96162127481,101879.96162127481,101879.96162127481,127874.07474329436,124157.24165378812,3716.8330895062372,0.0,90063.6128877607,55117.47437888442,38829.042787640305,25994.113122019557,64823.155909659865,19829.855536858748,1450.0,0.0,0.8867918189214302,2.8752933799877556,0.001494314320929203,1.0,1.0,-5.088625653375232,353432.5289367074,1550677.261779702,4.3874774810481485,1550677.261779702,4.3874774810481485,0.7628594768275021,0.09209130494843674,3.9130817452360214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9130817452360214,1.2787881952752513,1.279115783140283,3.059992076634516,6483.7560214046225,15347.513521407676,6484.055840490979,0.0003264605314738462,23016.031545318107,2346.9820525172313,19381.27682024438,1976.3402201816505,0.8420772617591801,0.8420772617591801,35399.674255089085,35405.22815468563,0.9998039205302778,0.8,4272.365657382718,4273.035954225843,0.9998039205302778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559768177303674,4.913432959077964,-2.4086142127609307,7.322047171838895,3.5,3.5,1.0,0.6,0.00025615720614980786,1.0000624245319938,0.0002561412166542339,198.1852657176465,0.0,3.1772990454892563e-06,9.004465494916552,0.01647294837571187,8.728634803353942e-05,0.00016887085811626842,0.0006608054721971121,0.09209130495078406,0.09209130495078406,0.09209130495078406,0.09207941527387321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495318.73409576516,593.1694521327533,0.0,0.09209130495078406,0.09209130494843674,0.09209130494843674,0.375,0.375,0.5,8.265719361444951,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,25994.113122019557,19829.855536858748,0.7628594768275021,1.0327292869348619,0.6354129180305627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461471617526995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.9787725846,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75172934072725,261.75172934072725,-11.398270659272725,245.81835848783973,277.68510019361736,125301.21284289613,125357.51514555371,-56.30230265758452,0.0,nan,277.68510019361736,4.535100193617382,271.31175185247315,-1.8382481475268264,264.9384035113001,-8.211596488699854,258.5650551701357,-14.584944829864298,252.1917068289976,-20.958293171002367,245.81835848783973,-27.331641512160246,1.0,1.0,26022.012520719443,26022.012520719443,276.96893579827344,3.8189357982734577,276.96893579827344,276.96893579827344,76123.07871662916,76124.6606943315,-1.5819777023425559,0.0,8546.071908451686,8546.071908451686,0.8861768385481725,3932.6471539622016,276.96893579827344,3.8189357982734577,1.0,0.002,0.1871613204975027,0.004916902762358977,0.0002899474649419272,0.0017100525351708429,0.1449737324709636,0.1449737324709636,0.0,1.1277003636456229e-13,0.9998702451210769,0.9998702451210769,0.0,0.09207935565231329,1.1949296123453116e-05,0.0,0.0,0.0,1601777.713229002,268.06137434662475,0.0,1.0,1279543.0678212892,2618.330753342713,,,,,,,,,,,,,,,,,,,3.0,15347.513521407676,1450.0,0.375,6.173730061729009,3.5
2289.0,-29.105367390511145,4.913388971107942,34.95539490684403,25.661686795670562,6.3051292237837115,-25.564317729091865,-39.09949689460916,2.764079562306831,-5.088660953436261,-5.088660953454403,39.9104608327592,41189.20893601116,25755.278555748035,25755.278555748035,66944.4874917592,76135.54471306482,76124.37649853183,25755.278555748035,101879.65505427986,101879.65505427986,101879.65505427986,127873.74664005724,124157.07608632432,3716.6705537329253,0.0,90063.6279261795,55117.47021096488,38829.064128016245,25994.091585777373,64823.15571379362,19829.837131894936,1450.0,0.0,0.8867917302474189,2.8752896388691243,0.001494314320929203,1.0,1.0,-5.088660953436261,353432.0422865349,1550676.1797510532,4.387480460795026,1550676.1797510532,4.387480460795026,0.7628594008164841,0.09209124100856378,3.913094016298953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913094016298953,1.2787887628651557,1.2791163304273356,3.060000314306466,6483.77347604299,15347.531279477966,6484.052354474213,0.0003264565701651374,23015.96321249717,2346.9750845086924,19381.266400306984,1976.3391576437402,0.8420793091024483,0.8420793091024483,35399.763063148326,35405.22815468563,0.9998070558230283,0.8,4272.376375574633,4273.035954225843,0.9998070558230283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559763348058621,4.913388971107942,-2.408651840760725,7.322040811868667,3.5,3.5,1.0,0.6,0.0002561412166542339,1.0000625205556397,0.0002561252035641937,198.18576219985746,0.0,3.1688824290212114e-06,8.980612803846112,0.01647611725814089,8.728108992000096e-05,0.00016886012673423292,0.0006607655515152097,0.09209124101115466,0.09209124101115466,0.09209124101115466,0.09207928625957026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495320.34682078264,593.1689234270328,0.0,0.09209124101115466,0.09209124100856378,0.09209124100856378,0.375,0.375,0.5,8.265360719073119,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,1.8133050616597757e-11,25994.091585777373,19829.837131894936,0.7628594008164841,1.0327249075520428,0.635408882558406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461507558851419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.954919893535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7513932636196,261.7513932636196,-11.398606736380373,245.81777647917764,277.68501004806467,125303.58845800358,125359.77731176523,-56.18885376161603,0.0,nan,277.68501004806467,4.5350100480646915,271.31156333429146,-1.8384366657085138,264.9381166204977,-8.211883379502297,258.5646699067258,-14.585330093274194,252.19122319296028,-20.958776807039698,245.81777647917764,-27.33222352082234,1.0,1.0,26022.012520719443,26022.012520719443,276.9688672435934,3.818867243593445,276.9688672435934,276.9688672435934,76122.85303426668,76124.37649853183,-1.5234642651485046,0.0,8546.071908451686,8546.071908451686,0.8861760628806903,3932.6594863804476,276.9688672435934,3.818867243593445,1.0,0.002,0.18717333509526424,0.004916842908516652,0.0002899660565730906,0.0017100339435368558,0.1449830282865453,0.1449830282865453,0.0,1.0994634022654104e-13,0.9998695359347184,0.9998695359347184,0.0,0.09207922641088498,1.2014597678805768e-05,0.0,0.0,0.0,1601777.6725661966,268.0613390465637,0.0,1.0,1279543.1892940812,2618.3302563343404,,,,,,,,,,,,,,,,,,,3.0,15347.531279477966,1450.0,0.375,6.173730061729009,3.5
2290.0,-29.10596911087974,4.913345323141071,34.95538271416288,25.661526910867565,6.305089497627004,-25.56486325004384,-39.100024989433564,2.763983636710995,-5.088688756502108,-5.0886887565142835,39.910437936850855,41188.915642275475,25755.237755112536,25755.237755112536,66944.15339738801,76135.28593047774,76124.14848339342,25755.237755112536,101879.38623850596,101879.38623850596,101879.38623850596,127873.45972302061,124156.95219237397,3716.5075306466406,0.0,90063.62930960777,55117.43608318324,38829.10358491615,25994.073484514647,64823.17706943079,19829.82153996949,1450.0,0.0,0.8867916716150461,2.8752866922885847,0.001494314320929203,1.0,1.0,-5.088688756502108,353431.65899105463,1550675.1943970672,4.387482431041399,1550675.1943970672,4.387482431041399,0.762859332215962,0.09209117641513426,3.9131051216022095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131051216022095,1.2787892403662389,1.2791167875722995,3.0600078559321595,6483.789455842865,15347.54899885223,6484.049844549663,0.000326452979946583,23015.89824725472,2346.9684598975923,19381.25889797454,1976.3383926187375,0.8420813600132373,0.8420813600132373,35399.84343433099,35405.22815468563,0.9998098932607455,0.8,4272.386075524926,4273.035954225843,0.9998098932607455,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559754540470795,4.913345323141071,-2.408683889399806,7.322029212540877,3.5,3.5,1.0,0.6,0.0002561252035641937,1.0000621731342483,0.0002561092804475182,198.1862559229646,0.0,3.173566454782993e-06,8.993887332855003,0.016479290824595674,8.727591390810133e-05,0.0001688492896560924,0.0006607250201321501,0.09209117641434614,0.09209117641434614,0.09209117641434614,0.09207918580920142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495321.97564984264,593.168389565034,0.0,0.09209117641434614,0.09209117641513426,0.09209117641513426,0.375,0.375,0.5,8.2650010001268,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25994.073484514647,19829.82153996949,0.762859332215962,1.0327194133926125,0.6354041487068562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461543555453034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.968194422545,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7510599781221,261.7510599781221,-11.398940021877877,245.8171959956032,277.6849239606433,125306.16663676019,125361.88876060753,-55.722123847354,0.0,nan,277.6849239606433,4.534923960643312,271.3113783676463,-1.8386216323536928,264.9378327746286,-8.212167225371388,258.5642871816018,-14.585712818398179,252.19074158860943,-20.95925841139055,245.8171959956032,-27.332804004396763,1.0,1.0,26022.012520719443,26022.012520719443,276.9688127598385,3.818812759838522,276.9688127598385,276.9688127598385,76122.64144295652,76124.14848339342,-1.5070404369034804,0.0,8546.071908451686,8546.071908451686,0.8861753609018056,3932.6706472102205,276.9688127598385,3.818812759838522,1.0,0.002,0.1871853843880943,0.00491678424475179,0.0002899847064534449,0.0017100152932186395,0.14499235322672246,0.14499235322672246,0.0,-3.2791564602563383e-13,0.9998691590900709,0.9998691590900709,0.0,0.09207912712181567,1.2049293318597207e-05,0.0,0.0,0.0,1601777.6405393076,268.06131124349787,0.0,1.0,1279543.2849685806,2618.3298648803147,,,,,,,,,,,,,,,,,,,3.0,15347.54899885223,1450.0,0.375,6.173730061729009,3.5
2291.0,-29.106569796429753,4.913302010793368,34.95537057173149,25.66135791074487,6.305040358934072,-25.56540878090369,-39.10055308425797,2.76387934323461,-5.088716428271255,-5.0887164283071575,39.91041500167107,41188.629846808406,25755.19748068385,25755.19748068385,66943.82732749225,76135.03419546127,76123.9186012913,25755.19748068385,101879.11608197515,101879.11608197515,101879.11608197515,127873.17149646519,124156.82746809344,3716.3440283717446,0.0,90063.63473575133,55117.40713441604,38829.14177926143,25994.055414490034,64823.19719375146,19829.805969480294,1450.0,0.0,0.8867916137935024,2.875283759625332,0.001494314320929203,1.0,1.0,-5.088716428271255,353431.2775059727,1550674.207354926,4.387484374041346,1550674.207354926,4.387484374041346,0.7628592635232453,0.09209111155613067,3.9131165361023843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131165361023843,1.2787897564657054,1.2791172834405804,3.0600155469788723,6483.805752247949,15347.566765474494,6484.047143077091,0.00032644931099618516,23015.832496892155,2346.9617552265204,19381.25082309224,1976.3375692098975,0.8420834147845534,0.8420834147845534,35399.926043182764,35405.22815468563,0.9998128096991868,0.8,4272.396045538175,4273.035954225843,0.9998128096991868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55974584647465,4.913302010793368,-2.40871575201654,7.322017762809908,3.5,3.5,1.0,0.6,0.0002561092804475182,1.000062066512136,0.0002560933856242914,198.1867487991221,0.0,3.155742876544389e-06,8.943375312126799,0.016482446567472216,8.727073817988649e-05,0.00016883854226763172,0.000660684891678891,0.0920911115584871,0.0920911115584871,0.0920911115584871,0.09207908588872865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495323.60937440675,593.1678540992831,0.0,0.0920911115584871,0.09209111155613067,0.09209111155613067,0.375,0.375,0.5,8.26464022990581,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,25994.055414490034,19829.805969480294,0.7628592635232453,1.0327140626433835,0.6353995426004493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446157935202357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.917682401814,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75072821505654,261.75072821505654,-11.399271784943437,245.81661685300867,277.6848395771057,125308.61165583714,125364.07924372148,-55.467587884329305,0.0,nan,277.6848395771057,4.534839577105743,271.3111950322871,-1.8388049677128606,264.9375504874691,-8.212449512530895,258.5639059426417,-14.586094057358252,252.1902613978269,-20.959738602173076,245.81661685300867,-27.33338314699131,1.0,1.0,26022.012520719443,26022.012520719443,276.96875818889185,3.818758188891877,276.96875818889185,276.96875818889185,76122.40272231866,76123.9186012913,-1.515878972641076,0.0,8546.071908451686,8546.071908451686,0.8861746393778717,3932.6821187828964,276.96875818889185,3.818758188891877,1.0,0.002,0.18719746885387664,0.004916725450166647,0.00029000341089990904,0.0017099965890870485,0.14500170544995453,0.14500170544995453,0.0,-1.3042518454131624e-14,0.9998687770659022,0.9998687770659022,0.0,0.09207902709026794,1.2084465862727062e-05,0.0,0.0,0.0,1601777.6086636535,268.0612835717287,0.0,1.0,1279543.3801912414,2618.3294752750403,,,,,,,,,,,,,,,,,,,3.0,15347.566765474494,1450.0,0.375,6.173730061729009,3.5
2292.0,-29.1071687784985,4.913258888402394,34.955358405700856,25.661157548334472,6.304956728042628,-25.565956227858035,-39.10108142355455,2.763744177302389,-5.088750698494607,-5.088750698515022,39.910390035765296,41188.358280295375,25755.174686312344,25755.174686312344,66943.53296660772,76134.8058360337,76123.63674931451,25755.174686312344,101878.81143562685,101878.81143562685,101878.81143562685,127872.84573707581,124156.66602733602,3716.179709739795,0.0,90063.65130915504,55117.37999027318,38829.190354313185,25994.03430144897,64823.224655762155,19829.787904120858,1450.0,0.0,0.8867915297251083,2.875280127658938,0.001494314320929203,1.0,1.0,-5.088750698494607,353430.8050545475,1550673.1329178468,4.387487199024772,1550673.1329178468,4.387487199024772,0.7628591881567033,0.09209104685813344,3.9131285145616563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131285145616563,1.2787904155934213,1.279117922409908,3.0600233367762404,6483.822257893822,15347.58453277028,6484.044300711631,0.000326445589240087,23015.76627856902,2346.9550028367507,19381.242327071668,1976.3367028569053,0.8420854683912212,0.8420854683912212,35400.012733459145,35405.22815468563,0.9998158702308398,0.8,4272.406508136134,4273.035954225843,0.9998158702308398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559740925879017,4.913258888402394,-2.408752394131321,7.322011282533715,3.5,3.5,1.0,0.6,0.0002560933856242914,1.0000618907954997,0.00025607753678183036,198.1872402796626,0.0,3.1501433380601974e-06,8.927506220062599,0.016485596710810277,8.726556033952574e-05,0.00016882782528476563,0.0006606449771732498,0.09209104685987124,0.09209104685987124,0.09209104685987124,0.09207896084823193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495325.24200549326,593.1673188897823,0.0,0.09209104685987124,0.09209104685813344,0.09209104685813344,0.375,0.375,0.5,8.264277649580947,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,25994.03430144897,19829.787904120858,0.7628591881567033,1.0327090841608892,0.635395084077079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461615087200441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.90181330975,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.75039471682265,261.75039471682265,-11.399605283177323,245.8160387882506,277.6847506453958,125310.6743187131,125366.43200960277,-55.75769088963898,0.0,nan,277.6847506453958,4.534750645395832,271.3110082739696,-1.8389917260303719,264.93726590254784,-8.212734097452142,258.5635235310969,-14.586476468903072,252.18978115967502,-20.960218840324956,245.8160387882506,-27.33396121174937,1.0,1.0,26022.012520719443,26022.012520719443,276.96869093838853,3.8186909383885563,276.96869093838853,276.96869093838853,76122.1067978487,76123.63674931451,-1.529951465810882,0.0,8546.071908451686,8546.071908451686,0.8861738822050305,3932.6941571344646,276.96869093838853,3.8186909383885563,1.0,0.002,0.18720961511795445,0.004916665195272771,0.00029002220711751094,0.0017099777929207667,0.14501110355875546,0.14501110355875546,0.0,3.827754085916624e-14,0.9998681059187867,0.9998681059187867,0.0,0.09207890059412012,1.2146264013322589e-05,0.0,0.0,0.0,1601777.5691870935,268.06124930150537,0.0,1.0,1279543.4981201477,2618.3289927668725,,,,,,,,,,,,,,,,,,,3.0,15347.58453277028,1450.0,0.375,6.173730061729009,3.5
2293.0,-29.10776676416525,4.913216095381382,34.95534629145875,25.661001994181447,6.304921063390687,-25.566497981397063,-39.10160515280438,2.7636522805032526,-5.088778142130423,-5.088778142157143,39.91036719828858,41188.061279871195,25755.1351616617,25755.1351616617,66943.1964415329,76134.5448603685,76123.40750156545,25755.1351616617,101878.54266322716,101878.54266322716,101878.54266322716,127872.55900998903,124156.54407342851,3716.0149365605116,0.0,90063.65004062165,55117.34239421526,38829.23071822932,25994.016346761866,64823.247064991185,19829.77242963533,1450.0,0.0,0.8867914727113677,2.875277219178551,0.001494314320929203,1.0,1.0,-5.088778142130423,353430.42671524105,1550672.1500805889,4.387489114880212,1550672.1500805889,4.387489114880212,0.7628591197722152,0.0920909816844962,3.9131394525721133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131394525721133,1.2787908740856242,1.2791183607511236,3.0600307930490445,6483.838056841166,15347.60231416962,6484.04194124397,0.000326442046099172,23015.701620708318,2346.9484095698654,19381.235274464932,1976.335983691162,0.8420875276305596,0.8420875276305596,35400.0918937729,35405.22815468563,0.9998186649247537,0.8,4272.416061947378,4273.035954225843,0.9998186649247537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559732393736624,4.913216095381382,-2.4087839505778788,7.3220000459592605,3.5,3.5,1.0,0.6,0.00025607753678183036,1.0000617881392193,0.00025606171520492255,198.18773094474892,0.0,3.141038348976937e-06,8.90170268100064,0.016488737749159255,8.726042795884143e-05,0.00016881710882298893,0.0006606048888043978,0.09209098168575172,0.09209098168575172,0.09209098168575172,0.09207886178610548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495326.8898802849,593.1667787995041,0.0,0.09209098168575172,0.0920909816844962,0.0920909816844962,0.375,0.375,0.5,8.263914052294231,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,2.6716406864579767e-11,25994.016346761866,19829.77242963533,0.7628591197722152,1.0327035357302647,0.6353902827264488,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461650721203325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.87600977069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7500642500586,261.7500642500586,-11.399935749941392,245.81546221352116,277.6846662865984,125313.26838068404,125368.51923938554,-55.25085870150541,0.0,nan,277.6846662865984,4.534666286598394,271.3108254719885,-1.8391745280114833,264.93698465736867,-8.213015342631309,258.56314384273975,-14.586856157260229,252.1893030281351,-20.960696971864877,245.81546221352116,-27.33453778647882,1.0,1.0,26022.012520719443,26022.012520719443,276.9686366698201,3.818636669820137,276.9686366698201,276.9686366698201,76121.90719720129,76123.40750156545,-1.50030436416273,0.0,8546.071908451686,8546.071908451686,0.8861731907998619,3932.705149834974,276.9686366698201,3.818636669820137,1.0,0.002,0.18722179420131405,0.004916606019125253,0.0002900410582765393,0.0017099589416218648,0.14502052913826965,0.14502052913826965,0.0,-1.0159581509405768e-13,0.9998677494435082,0.9998677494435082,0.0,0.09207880260092055,1.2179083575650554e-05,0.0,0.0,0.0,1601777.5375742035,268.06122185786955,0.0,1.0,1279543.592557741,2618.3286063739165,,,,,,,,,,,,,,,,,,,3.0,15347.60231416962,1450.0,0.375,6.173730061729009,3.5
2294.0,-29.108363550332754,4.913173629103095,34.95533422497248,25.660837778728478,6.304872700713838,-25.567039925204355,-39.102132653910644,2.7635490754935086,-5.088805381527209,-5.088805381512352,39.910344348009104,41187.77887442089,25755.095952334777,25755.095952334777,66942.87482675567,76134.2889475698,76123.1770876052,25755.095952334777,101878.27303993999,101878.27303993999,101878.27303993999,127872.27149835372,124156.42178383282,3715.8497145208944,0.0,90063.64640222857,55117.31190086407,38829.26055707166,25993.998458413735,64823.2590154854,19829.75700557625,1450.0,0.0,0.8867914167841715,2.875274332345719,0.001494314320929203,1.0,1.0,-5.088805381527209,353430.05119189643,1550671.1666926525,4.387490994224225,1550671.1666926525,4.387490994224225,0.7628590513806759,0.09209091626135481,3.9131498377194163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131498377194163,1.2787913849328665,1.2791188514956395,3.0600376917028163,6483.852674260693,15347.620095564147,6484.0403782553885,0.00032643880102219407,23015.63960932241,2346.942086168305,19381.230602587468,1976.3355072922425,0.8420895934926425,0.8420895934926425,35400.167052877405,35405.22815468563,0.9998213183605019,0.8,4272.425132855054,4273.035954225843,0.9998213183605019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559723929662811,4.913173629103095,-2.408815269925981,7.321988899029076,3.5,3.5,1.0,0.6,0.00025606171520492255,1.0000616644951728,0.00025604592626213854,198.1882206277219,0.0,3.135642427327947e-06,8.886410639047401,0.016491873391586583,8.725525889715216e-05,0.0001688064563077704,0.0006605649571067415,0.09209091626261609,0.09209091626261609,0.09209091626261609,0.09207876353005953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495328.54245911137,593.1662371693847,0.0,0.09209091626261609,0.09209091626135481,0.09209091626135481,0.375,0.375,0.5,8.263549469869732,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,25993.998458413735,19829.75700557625,0.7628590513806759,1.032698383935987,0.6353858090439681,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461686296095904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.860717728734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74973521826416,261.74973521826416,-11.400264781735814,245.8148869496425,277.6845834868859,125315.66209597424,125370.67304124971,-55.01094527544355,0.0,nan,277.6845834868859,4.534583486885936,271.31064417945106,-1.839355820548917,264.93670487199125,-8.213295128008724,258.5627655645262,-14.58723443547376,252.1888262570881,-20.961173742911882,245.8148869496425,-27.335113050357478,1.0,1.0,26022.012520719443,26022.012520719443,276.9685824690769,3.8185824690769437,276.9685824690769,276.9685824690769,76121.66942041599,76123.1770876052,-1.5076671892165905,0.0,8546.071908451686,8546.071908451686,0.8861725343415475,3932.7155869080134,276.9685824690769,3.8185824690769437,1.0,0.002,0.18723400623180686,0.004916546733224041,0.00029005996059730527,0.0017099400392393527,0.14502998029865263,0.14502998029865263,0.0,-1.6334199617884515e-13,0.999867391579728,0.999867391579728,0.0,0.092078704230428,1.2212030926815834e-05,0.0,0.0,0.0,1601777.506196571,268.06119461847277,0.0,1.0,1279543.686292502,2618.328222856683,,,,,,,,,,,,,,,,,,,3.0,15347.620095564147,1450.0,0.375,6.173730061729009,3.5
2295.0,-29.10895907426478,4.913131481273913,34.95532220233287,25.660663819313072,6.3048219269519015,-25.56758097412157,-39.10265624346209,2.7634438267207457,-5.0888326889676705,-5.0888326889614826,39.9103214804301,41187.508130698916,25755.05773835614,25755.05773835614,66942.56586905505,76134.0452807875,76122.94488398563,25755.05773835614,101878.00262234177,101878.00262234177,101878.00262234177,127871.98316238234,124156.29911505262,3715.684047329718,0.0,90063.66106420496,55117.29910520042,38829.2910655606,25993.980540040575,64823.27160560118,19829.741557091715,1450.0,0.0,0.8867913605730323,2.875271438303907,0.001494314320929203,1.0,1.0,-5.0888326889676705,353429.674730813,1550670.1825612718,4.387492883109852,1550670.1825612718,4.387492883109852,0.7628589829305443,0.09209085072452523,3.9131623290098676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131623290098676,1.278791905185767,1.2791193516899406,3.060046214822897,6483.870733729397,15347.637881055785,6484.036496345314,0.00032643468759832085,23015.569887435115,2346.934976514418,19381.21899929848,1976.3343240860518,0.8420916403151618,0.8420916403151617,35400.25745445074,35405.22815468563,0.999824509922033,0.8,4272.436043367238,4273.035954225843,0.999824509922033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5597156804537295,4.913131481273913,-2.4088465537953523,7.321978035069265,3.5,3.5,1.0,0.6,0.00025604592626213854,1.0000615343667298,0.00025603017160766495,198.1887092770916,0.0,3.1291824759550386e-06,8.868103136856579,0.01649500257406254,8.725012844521892e-05,0.00016879579781691964,0.000660525357312336,0.09209085072747382,0.09209085072747382,0.09209085072747382,0.09207866501367963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495330.1997390185,593.1656940001619,0.0,0.09209085072747382,0.09209085072452523,0.09209085072452523,0.375,0.375,0.5,8.263183898410242,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,25993.980540040575,19829.741557091715,0.7628589829305443,1.0326934172089943,0.6353815089940636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446172179979475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.84241022654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7494072561087,261.7494072561087,-11.400592743891252,245.81431295440382,277.6845015578115,125318.07974221098,125372.91185664447,-54.83211443348311,0.0,nan,277.6845015578115,4.534501557811495,271.31046383714653,-1.8395361628534488,264.9364261164511,-8.213573883548861,258.56238839575633,-14.587611604243648,252.18835067508303,-20.961649324916948,245.81431295440382,-27.33568704559616,1.0,1.0,26022.012520719443,26022.012520719443,276.9685279908268,3.8185279908267944,276.9685279908268,276.9685279908268,76121.42818472978,76122.94488398563,-1.516699255851563,0.0,8546.071908451686,8546.071908451686,0.8861717447508577,3932.728140654917,276.9685279908268,3.8185279908267944,1.0,0.002,0.18724625138880516,0.004916487288409324,0.0002900789141941144,0.0017099210858370145,0.14503945709705718,0.14503945709705718,0.0,3.1128745414665815e-14,0.9998670317753753,0.9998670317753753,0.0,0.09207860556760021,1.224515692502012e-05,0.0,0.0,0.0,1601777.4747405471,268.0611673110323,0.0,1.0,1279543.7802614002,2618.3278383815646,,,,,,,,,,,,,,,,,,,3.0,15347.637881055785,1450.0,0.375,6.173730061729009,3.5
2296.0,-29.10955325902028,4.913089640231422,34.955310218242346,25.66049013929444,6.304768340734306,-25.568121099038184,-39.103179693315155,2.7633361805715837,-5.088860233196044,-5.088860233173542,39.91029854766675,41187.235232659055,25755.02092401778,25755.02092401778,66942.25615667683,76133.80031498602,76122.70972766727,25755.02092401778,101877.73065168505,101877.73065168505,101877.73065168505,127871.69316699522,124156.17524201618,3715.5179249790312,0.0,90063.67035433484,55117.28005940902,38829.322549917575,25993.962515310166,64823.28506522774,19829.726021811846,1450.0,0.0,0.8867913033920825,2.8752685191696807,0.001494314320929203,1.0,1.0,-5.088860233196044,353429.29500568745,1550669.1956254467,4.387494804584586,1550669.1956254467,4.387494804584586,0.762858914262585,0.09209078508126474,3.9131741341847737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131741341847737,1.2787924364798609,1.2791198629720952,3.060054174981352,6483.887600349971,15347.655671941337,6484.033421040822,0.00032643087522616314,23015.502828651322,2346.9281384215124,19381.20980700755,1976.3333867332426,0.8420936944675592,0.8420936944675592,35400.342890437234,35405.22815468563,0.9998275261790196,0.8,4272.446354585697,4273.035954225843,0.9998275261790196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559707733383435,4.913089640231422,-2.4088779287857154,7.321967569017137,3.5,3.5,1.0,0.6,0.00025603017160766495,1.0000613962859142,0.0002560144532710938,198.18919682971108,0.0,3.1223946352269507e-06,8.848866396233179,0.016498124968697767,8.724499964081859e-05,0.00016878517196684638,0.0006604857691745922,0.0920907850935084,0.0920907850935084,0.0920907850935084,0.0920785655930448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495331.86159534,593.1651493302255,0.0,0.0920907850935084,0.09209078508126474,0.09209078508126474,0.375,0.375,0.5,8.26281731567391,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,-2.2509993868879974e-11,25993.962515310166,19829.726021811846,0.762858914262585,1.0326884249898303,0.6353771671894572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461757228566583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.82317348592,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7490800351532,261.7490800351532,-11.400919964846764,245.81374020287055,277.6844198674334,125320.43327497496,125375.14146534922,-54.70819037426605,0.0,nan,277.6844198674334,4.534419867433428,271.3102839345373,-1.8397160654626532,264.9361480016063,-8.213851998393693,258.5620120686895,-14.587987931310465,252.18787613578237,-20.962123864217602,245.81374020287055,-27.33625979712943,1.0,1.0,26022.012520719443,26022.012520719443,276.96847293031004,3.8184729303100653,276.96847293031004,276.96847293031004,76121.18032839635,76122.70972766727,-1.5293992709193844,0.0,8546.071908451686,8546.071908451686,0.8861709985300216,3932.7400048556974,276.96847293031004,3.8184729303100653,1.0,0.002,0.18725853044606694,0.004916427652747852,0.0002900979201642513,0.0017099020809435254,0.14504896008212564,0.14504896008212564,0.0,1.1077766308431602e-12,0.9998666635777325,0.9998666635777325,0.0,0.0920785060254582,1.227905580654462e-05,0.0,0.0,0.0,1601777.4430117505,268.06113976680393,0.0,1.0,1279543.8750451019,2618.327450572739,,,,,,,,,,,,,,,,,,,3.0,15347.655671941337,1450.0,0.375,6.173730061729009,3.5
2297.0,-29.110144813691146,4.913048046013432,34.95529824253818,25.660289741959446,6.304682930295848,-25.568662039295326,-39.103703282866604,2.7632001558427928,-5.088890325251498,-5.0888903252493325,39.91027482156023,41186.97321025518,25754.991306001615,25754.991306001615,66941.96451625679,76133.57438268108,76122.45369933432,25754.991306001615,101877.44500533593,101877.44500533593,101877.44500533593,127871.38831752853,124156.03710325087,3715.351214277662,0.0,90063.68489971814,55117.25773221412,38829.3635194489,25993.94331219259,64823.306831641494,19829.709519926946,1450.0,0.0,0.8867912361100525,2.8752653300197055,0.001494314320929203,1.0,1.0,-5.088890325251498,353428.8801565479,1550668.1745463556,4.3874970654902405,1550668.1745463556,4.3874970654902405,0.762858842991541,0.09209071943062813,3.9131858755017626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9131858755017626,1.2787930992277883,1.2791205057881683,3.0600617706373128,6483.903694633498,15347.673469804258,6484.030869591265,0.00032642725785498683,23015.43748881335,2346.9214756122988,19381.202180554086,1976.3326090514179,0.8420957537728456,0.8420957537728456,35400.42786422239,35405.22815468563,0.9998305261201202,0.8,4272.45661002135,4273.035954225843,0.9998305261201202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559701339775215,4.913048046013432,-2.40891110281432,7.321959148827752,3.5,3.5,1.0,0.6,0.0002560144532710938,1.0000611248103115,0.00025599880539267417,198.1896822263172,0.0,3.115204500541381e-06,8.828489554534274,0.01650124017319831,8.723986974638693e-05,0.00016877458352470686,0.0006604463163925754,0.09209071943145812,0.09209071943145812,0.09209071943145812,0.09207845647651905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495333.5259209091,593.16460381264,0.0,0.09209071943145812,0.09209071943062813,0.09209071943062813,0.375,0.375,0.5,8.262449427111727,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25993.94331219259,19829.709519926946,0.762858842991541,1.0326835792274198,0.6353729117403037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446179257783295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.802796644224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7487507666348,261.7487507666348,-11.40124923336515,245.8131686338953,277.6843328993725,125322.42969504841,125377.48021832733,-55.050523278904734,0.0,nan,277.6843328993725,4.534332899372544,271.3101000462882,-1.8398999537117788,264.93586719317767,-8.214132806822306,258.56163434008386,-14.588365659916121,252.18740148699138,-20.9625985130086,245.8131686338953,-27.33683136610469,1.0,1.0,26022.012520719443,26022.012520719443,276.9684128796362,3.8184128796362415,276.9684128796362,276.9684128796362,76120.85585333315,76122.45369933432,-1.5978460011683637,0.0,8546.071908451686,8546.071908451686,0.8861702563453431,3932.7518048792713,276.9684128796362,3.8184128796362415,1.0,0.002,0.1872708536935296,0.00491636735692547,0.0002901169930599983,0.0017098830069863238,0.14505849652999916,0.14505849652999916,0.0,4.6321887298139686e-14,0.9998661836125562,0.9998661836125562,0.0,0.09207839618323682,1.2323247391307959e-05,0.0,0.0,0.0,1601777.4083480444,268.0611096747485,0.0,1.0,1279543.9785962293,2618.3270268919587,,,,,,,,,,,,,,,,,,,3.0,15347.673469804258,1450.0,0.375,6.173730061729009,3.5
2298.0,-29.110735045948445,4.913006694378306,34.95528627551152,25.660111591592454,6.304622759330058,-25.569199265427123,-39.10422247191889,2.763086978765841,-5.088920372058396,-5.088920372071349,39.91025112058407,41186.697503428964,25754.96219610786,25754.96219610786,66941.65969953683,76133.33332048843,76122.19750358717,25754.96219610786,101877.15969969504,101877.15969969504,101877.15969969504,127871.08383377983,124155.89991275335,3715.1839210264907,0.0,90063.69314830517,55117.230937997,38829.402455897965,25993.924134084795,64823.32658998276,19829.693039133752,1450.0,0.0,0.8867911689672836,2.875262145667956,0.001494314320929203,1.0,1.0,-5.088920372058396,353428.46593158715,1550667.1545501344,4.387499321716479,1550667.1545501344,4.387499321716479,0.7628587717978244,0.09209065362571905,3.913197454465874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913197454465874,1.2787936559379436,1.2791210426294073,3.0600694930689984,6483.9200575395735,15347.691300550385,6484.028152221739,0.0003264235734969282,23015.37149512387,2346.914746128787,19381.194058154724,1976.3317807971862,0.8420978154648038,0.8420978154648038,35400.51166298392,35405.22815468563,0.9998334845795822,0.8,4272.4667236441,4273.035954225843,0.9998334845795822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559695055854812,4.913006694378306,-2.4089441787156125,7.321950873093918,3.5,3.5,1.0,0.6,0.00025599880539267417,1.0000609884564287,0.0002559831933728387,198.1901665398908,0.0,3.1012480514978178e-06,8.788936977944816,0.016504341421249808,8.72347832413243e-05,0.00016876402215134989,0.0006604069418880848,0.09209065362498044,0.09209065362498044,0.09209065362498044,0.09207834752812867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495335.1966314098,593.1640562073101,0.0,0.09209065362498044,0.09209065362571905,0.09209065362571905,0.375,0.375,0.5,8.262080243937522,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,25993.924134084795,19829.693039133752,0.7628587717978244,1.0326785621934036,0.6353684648728534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461827770793447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.76324406763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7484222375538,261.7484222375538,-11.401577762446152,245.81259849033594,277.6842459847718,125324.73855919554,125379.6654556232,-54.92689642766588,0.0,nan,277.6842459847718,4.534245984771815,271.3099164858884,-1.8400835141115977,264.93558698699707,-8.214413013002911,258.5612574881077,-14.588742511892292,252.18692798922203,-20.96307201077795,245.81259849033594,-27.337401509664033,1.0,1.0,26022.012520719443,26022.012520719443,276.9683528546266,3.818352854626596,276.9683528546266,276.9683528546266,76120.60654250262,76122.19750358717,-1.5909610845556017,0.0,8546.071908451686,8546.071908451686,0.8861695244228341,3932.7634417382033,276.9683528546266,3.818352854626596,1.0,0.002,0.18728322027706534,0.004916306878896101,0.00029013613311610356,0.0017098638667628297,0.14506806655805177,0.14506806655805177,0.0,-1.2106678506929036e-13,0.9998657129339367,0.9998657129339367,0.0,0.0920782870420318,1.2366583687252375e-05,0.0,0.0,0.0,1601777.3737364472,268.0610796279416,0.0,1.0,1279544.081991633,2618.3266038484244,,,,,,,,,,,,,,,,,,,3.0,15347.691300550385,1450.0,0.375,6.173730061729009,3.5
2299.0,-29.111325200830194,4.912965631420919,34.955274341845936,25.65996008869263,6.304593797323427,-25.569733301017557,-39.10473740017039,2.7630018973803283,-5.088947981829278,-5.0889479818452825,39.91022814928714,41186.40478411713,25754.92755416047,25754.92755416047,66941.3323382776,76133.07412116222,76121.95892298262,25754.92755416047,101876.8864771431,101876.8864771431,101876.8864771431,127870.79254952524,124155.77637580421,3715.0161737210346,0.0,90063.69546137645,55117.19969875188,38829.43973624953,25993.90607238215,64823.34580863168,19829.677472582047,1450.0,0.0,0.8867911115920972,2.8752592195949798,0.001494314320929203,1.0,1.0,-5.088947981829278,353428.0853039098,1550666.1659566236,4.387501249718791,1550666.1659566236,4.387501249718791,0.762858703011571,0.09209058751783299,3.9132090204066263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132090204066263,1.2787940823576975,1.279121449192732,3.060077517086949,6483.937059470754,15347.709138070375,6484.025006993739,0.000326419728047028,23015.304061631196,2346.9078698262097,19381.184656857753,1976.3308221316918,0.8420998742818314,0.8420998742818314,35400.59536744386,35405.22815468563,0.9998364397115374,0.8,4272.4768258856475,4273.035954225843,0.9998364397115374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559687577736141,4.912965631420919,-2.40897539321603,7.321941024636949,3.5,3.5,1.0,0.6,0.0002559831933728387,1.0000609807546872,0.00025596758427637404,198.19065079203745,0.0,3.0941488112202594e-06,8.768817730998215,0.016507435570061027,8.722973875013149e-05,0.00016875345462270718,0.0006603675408543581,0.09209058752346218,0.09209058752346218,0.09209058752346218,0.09207824786515625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495336.87574666005,593.1635058885541,0.0,0.09209058752346218,0.09209058751783299,0.09209058751783299,0.375,0.375,0.5,8.261710055088303,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,25993.90607238215,19829.677472582047,0.762858703011571,1.0326732059757997,0.6353637608540852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461862885242835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.743124820685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.748097157677,261.748097157677,-11.401902842322954,245.81202981010694,277.684164505251,125327.3837311046,125381.73395331895,-54.35022221435099,0.0,nan,277.684164505251,4.534164505250999,271.3097375662153,-1.8402624337846873,264.9353106271889,-8.214689372811051,258.56088368816415,-14.589116311835824,252.18645674913566,-20.96354325086432,245.81202981010694,-27.337970189893042,1.0,1.0,26022.012520719443,26022.012520719443,276.96829732786256,3.818297327862581,276.96829732786256,276.96829732786256,76120.43423920067,76121.95892298262,-1.5246837819577195,0.0,8546.071908451686,8546.071908451686,0.8861687933231759,3932.7750655086593,276.96829732786256,3.818297327862581,1.0,0.002,0.18729562008977366,0.0049162466925174245,0.00029015532611251276,0.0017098446743395888,0.14507766305625638,0.14507766305625638,0.0,4.521014639047305e-13,0.9998653520143184,0.9998653520143184,0.0,0.09207818770572347,1.2399812109514545e-05,0.0,0.0,0.0,1601777.3419321168,268.0610520181707,0.0,1.0,1279544.1770008286,2618.326215117238,,,,,,,,,,,,,,,,,,,3.0,15347.709138070375,1450.0,0.375,6.173730061729009,3.5
2300.0,-29.11191387487221,4.912924862438746,34.955262443764944,25.659795489069097,6.304547300494998,-25.570267757324412,-39.105256205052115,2.7629011828141024,-5.088975050884642,-5.0889750508969165,39.910205308898234,41186.12905527973,25754.892276839328,25754.892276839328,66941.02133211905,76132.82349114209,76121.72277387256,25754.892276839328,101876.61505071189,101876.61505071189,101876.61505071189,127870.50329769283,124155.6552960299,3714.8480016629387,0.0,90063.69724582203,55117.175939617315,38829.468118005236,25993.888246980943,64823.356364986175,19829.662097907487,1450.0,0.0,0.8867910564963242,2.8752563508291322,0.001494314320929203,1.0,1.0,-5.088975050884642,353427.7121308395,1550665.182997636,4.387503101125181,1550665.182997636,4.387503101125181,0.7628586346719637,0.09209052121416907,3.913220131483469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913220131483469,1.2787945812279993,1.2791219282288757,3.0600850120319456,6483.9529403598335,15347.726957466046,6484.022609064593,0.0003264161649554695,23015.23916868935,2346.901252587719,19381.177489287067,1976.330091242888,0.8421019372092308,0.8421019372092308,35400.6757799384,35405.22815468563,0.9998392786244229,0.8,4272.486530821846,4273.035954225843,0.9998392786244229,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559679962460049,4.912924862438746,-2.4090061331090373,7.321930995547783,3.5,3.5,1.0,0.6,0.00025596758427637404,1.0000608280273044,0.0002559520152202036,198.19113383113495,0.0,3.0935769866020626e-06,8.767197180030246,0.01651052914704763,8.722465655420215e-05,0.0001687429277221719,0.0006603282218078629,0.09209052122097983,0.09209052122097983,0.09209052122097983,0.09207815027409645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495338.56003771373,593.1629538827441,0.0,0.09209052122097983,0.09209052121416907,0.09209052121416907,0.375,0.375,0.5,8.2613389276915,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,25993.888246980943,19829.662097907487,0.7628586346719637,1.032668240058559,0.6353594038448477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461897995251083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.74150426972,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.747773440429,261.747773440429,-11.402226559570977,245.81146242352816,277.6840844573347,125329.77260925582,125383.8950136899,-54.12240443406677,0.0,nan,277.6840844573347,4.5340844573347,271.3095600505588,-1.8404399494411905,264.9350356438183,-8.214964356181667,258.5605112370492,-14.589488762950793,252.18598683028483,-20.964013169715145,245.81146242352816,-27.338537576471822,1.0,1.0,26022.012520719443,26022.012520719443,276.9682426263369,3.8182426263369393,276.9682426263369,276.9682426263369,76120.20703625712,76121.72277387256,-1.515737615438411,0.0,8546.071908451686,8546.071908451686,0.8861680909757638,3932.786232140886,276.9682426263369,3.8182426263369393,1.0,0.002,0.18730805123046498,0.004916186462287209,0.00029017456796450364,0.001709825432547166,0.14508728398225182,0.14508728398225182,0.0,5.116696996654291e-13,0.9998650117312299,0.9998650117312299,0.0,0.09207809007414022,1.2431140028838675e-05,0.0,0.0,0.0,1601777.3107506374,268.06102494911534,0.0,1.0,1279544.2701493294,2618.3258339991885,,,,,,,,,,,,,,,,,,,3.0,15347.726957466046,1450.0,0.375,6.173730061729009,3.5
2301.0,-29.112501703986823,4.91288438331951,34.9552505795904,25.659631203766935,6.304496732029811,-25.570801860373972,-39.10577494008464,2.7627968882865934,-5.089002021825081,-5.089002021827667,39.910182491262375,41185.84586130351,25754.857493253978,25754.857493253978,66940.70335455748,76132.57040670667,76121.48612438439,25754.857493253978,101876.34361763837,101876.34361763837,101876.34361763837,127870.21408173432,124155.53466835988,3714.679413374445,0.0,90063.69100091983,55117.139327466386,38829.501859392716,25993.87046409595,64823.37232348867,19829.646757701677,1450.0,0.0,0.8867910018177528,2.875253492463744,0.001494314320929203,1.0,1.0,-5.089002021825081,353427.34031068993,1550664.2010184275,4.387504938512323,1550664.2010184275,4.387504938512323,0.7628585664105463,0.09209045478073201,3.9132302191975814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9132302191975814,1.2787950966087056,1.2791224238308403,3.060091667207087,6483.967041877359,15347.744786856043,6484.021415491555,0.000326413051026382,23015.178243049457,2346.89503990144,19381.17392161738,1976.329727441826,0.8421040114025822,0.8421040114025822,35400.748786167045,35405.22815468563,0.9998418560651142,0.8,4272.495341900213,4273.035954225843,0.9998418560651142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55967245376615,4.91288438331951,-2.409036723504648,7.321921106824158,3.5,3.5,1.0,0.6,0.0002559520152202036,1.0000607410093827,0.00025593646938071557,198.19161617897188,0.0,3.085648895096745e-06,8.744728968704175,0.016513614795942728,8.721957531611246e-05,0.00016873243990409115,0.0006602888827916294,0.09209045478794445,0.09209045478794445,0.09209045478794445,0.092078053059435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495340.2489067133,593.1624003800512,0.0,0.09209045478794445,0.09209045478073201,0.09209045478073201,0.375,0.375,0.5,8.260966876897376,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,25993.87046409595,19829.646757701677,0.7628585664105463,1.032663080539881,0.6353548787275892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461933017321427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.71903605839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7474505447228,261.7474505447228,-11.402549455277153,245.81089620430834,277.684004885144,125332.06608058685,125386.05113195973,-53.985051372885295,0.0,nan,277.684004885144,4.534004885144043,271.30938314896196,-1.8406168510380212,264.9347614128126,-8.2152385871874,258.56013967663677,-14.589860323363212,252.18551794047343,-20.964482059526546,245.81089620430834,-27.339103795691642,1.0,1.0,26022.012520719443,26022.012520719443,276.9681879643815,3.8181879643815364,276.9681879643815,276.9681879643815,76119.9664391043,76121.48612438439,-1.5196852800872875,0.0,8546.071908451686,8546.071908451686,0.8861674533163072,3932.7963702935695,276.9681879643815,3.8181879643815364,1.0,0.002,0.1873205132709608,0.00491612611205887,0.0002901938577427793,0.0017098061427967847,0.14509692887138964,0.14509692887138964,0.0,5.395640531591361e-13,0.9998646760971917,0.9998646760971917,0.0,0.09207799274097968,1.2462039752324401e-05,0.0,0.0,0.0,1601777.2796821685,268.0609979781749,0.0,1.0,1279544.3629601859,2618.325454262691,,,,,,,,,,,,,,,,,,,3.0,15347.744786856043,1450.0,0.375,6.173730061729009,3.5
