time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2302.0,-29.11308810283238,4.912844136784468,34.955238720780585,25.659425637591653,6.304412566367549,-25.571338035911086,-39.10629391958935,2.7626624994337394,-5.089031429814327,-5.089031429829687,39.91015891778259,41185.60649797129,25754.829584031446,25754.829584031446,66940.43608200274,76132.35450233662,76121.2295957773,25754.829584031446,101876.05917980874,101876.05917980874,101876.05917980874,127869.91073498435,124155.40045188933,3714.510283095025,0.0,90063.72053703417,55117.144975430616,38829.528401781725,25993.851555175606,64823.37995695733,19829.630493989585,1450.0,0.0,0.8867909374663073,2.8752503758237187,0.001494314320929203,1.0,1.0,-5.089031429814327,353426.9348938338,1550663.1865106283,4.387507100941339,1550663.1865106283,4.387507100941339,0.7628584956676545,0.09209038833778332,3.913243783740554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913243783740554,1.2787957514227861,1.279123058931542,3.060100707549806,6483.986197278769,15347.762613550285,6484.016812700762,0.00032640866187472824,23015.106012880427,2346.887674473998,19381.16016356768,1976.3283245111922,0.8421060564622642,0.8421060564622642,35400.84695464369,35405.22815468563,0.999845321845828,0.8,4272.507189795345,4273.035954225843,0.999845321845828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55966642903331,4.912844136784468,-2.409069035648068,7.321913172432536,3.5,3.5,1.0,0.6,0.00025593646938071557,1.0000605935039826,0.00025592096223287127,198.19209735522975,0.0,3.081055052995228e-06,8.731710020188476,0.016516695850995723,8.721449195707143e-05,0.00016872197742364412,0.0006602502293334894,0.0920903883384257,0.0920903883384257,0.0920903883384257,0.0920779465693532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495341.93992593716,593.1618461358796,0.0,0.0920903883384257,0.09209038833778332,0.09209038833778332,0.375,0.375,0.5,8.26059362384993,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,25993.851555175606,19829.630493989585,0.7628584956676545,1.0326588358467443,0.6353511113631918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446196798928534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.70601710988,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7471253969163,261.7471253969163,-11.40287460308366,245.81033088182096,277.6839199120155,125334.09002057217,125388.45160126433,-54.36158069215708,0.0,nan,277.6839199120155,4.533919912015506,271.3092021059654,-1.8407978940345515,264.934484299942,-8.21551570005795,258.55976649389606,-14.590233506103914,252.18504868785763,-20.964951312142347,245.81033088182096,-27.339669118179017,1.0,1.0,26022.012520719443,26022.012520719443,276.96812853924297,3.8181285392429913,276.96812853924297,276.96812853924297,76119.64732398327,76121.2295957773,-1.5822717940318398,0.0,8546.071908451686,8546.071908451686,0.8861665958808638,3932.8100026592565,276.96812853924297,3.8181285392429913,1.0,0.002,0.18733301600908844,0.00491606514170544,0.00029021320910210867,0.0017097867909158949,0.14510660455105434,0.14510660455105434,0.0,1.8003393914556298e-14,0.9998642340601218,0.9998642340601218,0.0,0.09207788559965689,1.2502738126426217e-05,0.0,0.0,0.0,1601777.2458063925,268.06096857018565,0.0,1.0,1279544.4641572682,2618.325040213969,,,,,,,,,,,,,,,,,,,3.0,15347.762613550285,1450.0,0.375,6.173730061729009,3.5
2303.0,-29.11367318057904,4.912804049690513,34.95522683261266,25.659252097271406,6.304355045015476,-25.571870358040503,-39.10680856844408,2.762552222395387,-5.089064086522171,-5.089064086557572,39.910134352885514,41185.32880718884,25754.81045083882,25754.81045083882,66940.13925802766,76132.11125330978,76120.94766468265,25754.81045083882,101875.75811552147,101875.75811552147,101875.75811552147,127869.58926666778,124155.24882222422,3714.34044444356,0.0,90063.72379131653,55117.11339009332,38829.567112470235,25993.83115114631,64823.398263616546,19829.613004923027,1450.0,0.0,0.8867908601617739,2.8752469148897624,0.001494314320929203,1.0,1.0,-5.089064086522171,353426.4846907663,1550662.1293365424,4.387509698638766,1550662.1293365424,4.387509698638766,0.7628584216624241,0.09209032189250865,3.913254848062901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913254848062901,1.278796294404816,1.2791235822210325,3.0601080603570474,6484.001776995002,15347.78044930328,6484.014625086932,0.00032640517508306994,23015.04177165945,2346.8811236925403,19381.15362464355,1976.327657726497,0.8421081228933227,0.8421081228933227,35400.9270286269,35405.22815468563,0.9998481488128022,0.8,4272.516853876813,4273.035954225843,0.9998481488128022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559662298772288,4.912804049690513,-2.4091036833127046,7.3219077330032185,3.5,3.5,1.0,0.6,0.00025592096223287127,1.0000604572776237,0.00025590549088356346,198.1925774494751,0.0,3.0733941552596738e-06,8.709999036005916,0.016519769245150983,8.720945128676491e-05,0.00016871151094610635,0.0006602111381338679,0.09209032189556186,0.09209032189556186,0.09209032189556186,0.09207782770855345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495343.63374160294,593.1612909271912,0.0,0.09209032189556186,0.09209032189250865,0.09209032189250865,0.375,0.375,0.5,8.260218798712062,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,25993.83115114631,19829.613004923027,0.7628584216624241,1.032653965251914,0.6353466481300618,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446200287631792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.684306125695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74680094878653,261.74680094878653,-11.403199051213448,245.80976676343366,277.6838351341434,125336.37026426346,125390.6148644459,-54.24460018244579,0.0,nan,277.6838351341434,4.53383513414343,271.30902145999306,-1.8409785400069154,264.9342077858671,-8.215792214132875,258.55939411171073,-14.590605888289247,252.18458043757136,-20.96541956242862,245.80976676343366,-27.34023323656632,1.0,1.0,26022.012520719443,26022.012520719443,276.96806289296177,3.818062892961791,276.96806289296177,276.96806289296177,76119.42644363304,76120.94766468265,-1.5212210496101761,0.0,8546.071908451686,8546.071908451686,0.8861658964877973,3932.8211223032154,276.96806289296177,3.818062892961791,1.0,0.002,0.18734557196735327,0.004916003353514701,0.0002902326409539244,0.0017097673592869358,0.14511632047696219,0.14511632047696219,0.0,2.4086028310721375e-13,0.9998636560526967,0.9998636560526967,0.0,0.09207776593451339,1.2555957995258906e-05,0.0,0.0,0.0,1601777.2081883242,268.0609359134778,0.0,1.0,1279544.5765336298,2618.324580425239,,,,,,,,,,,,,,,,,,,3.0,15347.78044930328,1450.0,0.375,6.173730061729009,3.5
2304.0,-29.11425701015532,4.912764251996428,34.9552149843136,25.65910101346674,6.304321055109294,-25.572399203610125,-39.107318956498034,2.762463248484556,-5.0890903975243305,-5.089090397510318,39.91011172713079,41185.03254320016,25754.77572247987,25754.77572247987,66939.80826568004,76131.85176566796,76120.71405396957,25754.77572247987,101875.48977644944,101875.48977644944,101875.48977644944,127869.3034449536,124155.13321410348,3714.1702308501285,0.0,90063.71738261779,55117.06982894232,38829.60839297274,25993.81366850417,64823.422061476915,19829.597910291668,1450.0,0.0,0.8867908081487458,2.8752441264714905,0.001494314320929203,1.0,1.0,-5.0890903975243305,353426.12196948443,1550661.1556173337,4.387511446455056,1550661.1556173337,4.387511446455056,0.7628583540366962,0.09209025496432609,3.91326529681809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91326529681809,1.278796738578144,1.2791240067222986,3.0601151682394288,6484.016837744845,15347.798291975661,6484.012790532534,0.0003264018193730339,23014.978681831097,2346.874690320456,19381.148141037687,1976.3270985543165,0.8421101930603961,0.8421101930603961,35401.002647626556,35405.22815468563,0.9998508185005528,0.8,4272.52598028896,4273.035954225843,0.9998508185005528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559654802000052,4.912764251996428,-2.4091336079836334,7.321897859980062,3.5,3.5,1.0,0.6,0.00025590549088356346,1.0000603285854655,0.00025589005339860725,198.193056521537,0.0,3.0663065959345713e-06,8.689912892878576,0.01652283555174692,8.720445261430536e-05,0.0001687010382692581,0.0006601719185962683,0.09209025496396411,0.09209025496396411,0.09209025496396411,0.09207773301070972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495345.3409986324,593.1607314177087,0.0,0.09209025496396411,0.09209025496432609,0.09209025496432609,0.375,0.375,0.5,8.259843139466438,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25993.81366850417,19829.597910291668,0.7628583540366962,1.0326484800848064,0.6353418445595376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462037684912978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.664219982566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74647932582167,261.74647932582167,-11.40352067417831,245.80920405973964,277.6837545919059,125338.8873504634,125392.65961098211,-53.77226051872143,0.0,nan,277.6837545919059,4.533754591905904,271.30884448546544,-1.8411555145345346,264.9339343790546,-8.216065620945358,258.5590242725991,-14.59097572740086,252.18411416616527,-20.965885833834704,245.80920405973964,-27.340795940260335,1.0,1.0,26022.012520719443,26022.012520719443,276.96800924656003,3.8180092465600524,276.96800924656003,276.96800924656003,76119.23337280256,76120.71405396957,-1.4806811670132447,0.0,8546.071908451686,8546.071908451686,0.8861652360053767,3932.8316233021806,276.96800924656003,3.8180092465600524,1.0,0.002,0.18735815471060227,0.004915942582916581,0.00029025211811282563,0.0017097478816186845,0.14512605905641282,0.14512605905641282,0.0,-2.6849009127083434e-13,0.9998633650899302,0.9998633650899302,0.0,0.09207767222062073,1.258274370535253e-05,0.0,0.0,0.0,1601777.1778800217,268.06090960247565,0.0,1.0,1279544.6670734938,2618.3242099807644,,,,,,,,,,,,,,,,,,,3.0,15347.798291975661,1450.0,0.375,6.173730061729009,3.5
2305.0,-29.114839339745632,4.91272461572608,34.95520310876862,25.658904492761963,6.3042442985927805,-25.572930975920876,-39.10783350057898,2.762335934750349,-5.089122511231608,-5.089122511222214,39.91008724423926,41184.78546463804,25754.75635189185,25754.75635189185,66939.54181652989,76131.62971351469,76120.43352311883,25754.75635189185,101875.18987501068,101875.18987501068,101875.18987501068,127868.98335858584,124154.98402129233,3713.999337293509,0.0,90063.7397591138,55117.06672928928,38829.636699805014,25993.793483575162,64823.43018338017,19829.580596400767,1450.0,0.0,0.8867907333124077,2.8752407230901023,0.001494314320929203,1.0,1.0,-5.089122511231608,353425.6792529737,1550660.1019736624,4.387513961213148,1550660.1019736624,4.387513961213148,0.7628582803402894,0.09209018807311582,3.91327820622987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91327820622987,1.2787973603793898,1.2791246089402324,3.060123775254658,6484.035074977302,15347.816140150464,6484.008816402162,0.0003263976623106082,23014.90847641088,2346.8675313599324,19381.136262096054,1976.325887239379,0.8421122457193666,0.8421122457193666,35401.09607466208,35405.22815468563,0.9998541168933158,0.8,4272.537255942379,4273.035954225843,0.9998541168933158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559650620492754,4.91272461572608,-2.409167737334859,7.321892353060939,3.5,3.5,1.0,0.6,0.00025589005339860725,1.0000601738697743,0.0002558746564303527,198.19353436476948,0.0,3.059602328477073e-06,8.670912998904026,0.016525895154075397,8.719941350631144e-05,0.00016869063989229582,0.0006601334046854924,0.0920901880728454,0.0920901880728454,0.0920901880728454,0.09207761624930383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495347.04648448393,593.1601723946784,0.0,0.0920901880728454,0.09209018807311582,0.09209018807311582,0.375,0.375,0.5,8.259465984327342,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,25993.793483575162,19829.580596400767,0.7628582803402894,1.0326442403180982,0.6353379533932353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462072419408263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.64522008859,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.746156262844,261.746156262844,-11.403843737155967,245.80864238382333,277.6836701418657,125340.97004554937,125394.9830630063,-54.01301745690708,0.0,nan,277.6836701418657,4.533670141865741,271.3086645902564,-1.8413354097435786,264.93365903867203,-8.216340961327944,258.55865348702554,-14.59134651297444,252.18364793542096,-20.966352064579013,245.80864238382333,-27.34135761617665,1.0,1.0,26022.012520719443,26022.012520719443,276.9679443071413,3.8179443071413175,276.9679443071413,276.9679443071413,76118.95580668109,76120.43352311883,-1.4777164377446752,0.0,8546.071908451686,8546.071908451686,0.8861644199805211,3932.8445972610193,276.9679443071413,3.8179443071413175,1.0,0.002,0.1873707885849642,0.004915880545021981,0.00029027167099240475,0.0017097283288314477,0.14513583549620238,0.14513583549620238,0.0,-1.7614772487850594e-13,0.9998628097639891,0.9998628097639891,0.0,0.09207755419847978,1.263387463603771e-05,0.0,0.0,0.0,1601777.1408874218,268.06087748876837,0.0,1.0,1279544.7775812773,2618.323757837529,,,,,,,,,,,,,,,,,,,3.0,15347.816140150464,1450.0,0.375,6.173730061729009,3.5
2306.0,-29.115419492134677,4.912685231258934,34.95519125626771,25.65872644716876,6.304181166591706,-25.573459426251315,-39.10834755571557,2.7622211007237225,-5.089150161343127,-5.0891501613388845,39.91006415821455,41184.52663647079,25754.72613593938,25754.72613593938,66939.25277241017,76131.39162338302,76120.18750999175,25754.72613593938,101874.91364593114,101874.91364593114,101874.91364593114,127868.68901158766,124154.86100477263,3713.8280068150307,0.0,90063.74419773874,55117.04978091523,38829.660463137225,25993.77536565652,64823.43582879374,19829.564978404447,1450.0,0.0,0.8867906761471898,2.875237792759117,0.001494314320929203,1.0,1.0,-5.089150161343127,353425.29807152366,1550659.108446324,4.387515882161081,1550659.108446324,4.387515882161081,0.7628582112240476,0.09209012084088107,3.913289316518876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913289316518876,1.278797924256989,1.2791251532714936,3.060131113985493,6484.050624867318,15347.833998914,6484.0066592461035,0.00032639418352298655,23014.844268620614,2346.860983987459,19381.12981421224,1976.3252297382123,0.8421143149179275,0.8421143149179275,35401.1764811706,35405.22815468563,0.9998569556049066,0.8,4272.546960156129,4273.035954225843,0.9998569556049066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559644097808686,4.912685231258934,-2.409198531623619,7.321883762882553,3.5,3.5,1.0,0.6,0.0002558746564303527,1.0000599491706164,0.0002558593178764515,198.19401042344975,0.0,3.0515795568744896e-06,8.648176464182304,0.016528946733632272,8.719437945544849e-05,0.0001686802769749042,0.0006600947257933376,0.09209012084055548,0.09209012084055548,0.09209012084055548,0.09207751647186353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495348.76346824924,593.1596096795801,0.0,0.09209012084055548,0.09209012084088107,0.09209012084088107,0.375,0.375,0.5,8.259087853092428,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,25993.77536565652,19829.564978404447,0.7628582112240476,1.0326396914412952,0.6353339052444541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462107064821088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.62248355387,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7458334581873,261.7458334581873,-11.404166541812685,245.80808204872818,277.6835848676473,125343.17760566447,125397.14743369991,-53.969828035434496,0.0,nan,277.6835848676473,4.533584867647335,271.30848430385976,-1.8415156961402204,264.9333837400987,-8.216616259901286,258.5582831762865,-14.591716823713455,252.1831826125031,-20.96681738749689,245.80808204872818,-27.341917951271796,1.0,1.0,26022.012520719443,26022.012520719443,276.96788787033415,3.817887870334175,276.96788787033415,276.96788787033415,76118.68776692727,76120.18750999175,-1.4997430644871201,0.0,8546.071908451686,8546.071908451686,0.8861637176807611,3932.85576310147,276.96788787033415,3.817887870334175,1.0,0.002,0.18738345433780235,0.004915819166354781,0.00029029127593873207,0.0017097087239844753,0.14514563796936603,0.14514563796936603,0.0,-7.67927388345413e-14,0.9998624634996603,0.9998624634996603,0.0,0.09207745508794477,1.2665752936310457e-05,0.0,0.0,0.0,1601777.1090365404,268.06084983865685,0.0,1.0,1279544.8727291827,2618.3233685394184,,,,,,,,,,,,,,,,,,,3.0,15347.833998914,1450.0,0.375,6.173730061729009,3.5
2307.0,-29.115999637027254,4.9126460297789665,34.95517939075954,25.658552382979565,6.304127191176481,-25.57398695420995,-39.10885766437275,2.762114508321513,-5.089180835152661,-5.089180835157361,39.9100400778143,41184.26274915037,25754.704177211042,25754.704177211042,66938.96692636142,76131.15315928032,76119.91629721789,25754.704177211042,101874.62047442893,101874.62047442893,101874.62047442893,127868.37630424928,124154.72022665496,3713.6560775943262,0.0,90063.75552090499,55117.03566957137,38829.68872370402,25993.75582982035,64823.44455352437,19829.54819455667,1450.0,0.0,0.886790607185577,2.875234541982424,0.001494314320929203,1.0,1.0,-5.089180835152661,353424.8752060792,1550658.0721257548,4.3875181995086745,1550658.0721257548,4.3875181995086745,0.7628581388691809,0.0920900535211879,3.913301453918396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913301453918396,1.2787984498166889,1.2791256593497378,3.0601393475878496,6484.068070882707,15347.851881883147,6484.003234580021,0.0003263902268898836,23014.77577985309,2346.854000076794,19381.11957765614,1976.3241858999904,0.8421163761509326,0.8421163761509326,35401.26432095027,35405.22815468563,0.9998600567462615,0.8,4272.557561486958,4273.035954225843,0.9998600567462615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596393576024115,4.9126460297789665,-2.409231490394748,7.3218775201737145,3.5,3.5,1.0,0.6,0.0002558593178764515,1.00005994867976,0.00025584398036760395,198.19448647797245,0.0,3.040009511772547e-06,8.615386956363398,0.016531986743144045,8.718938431726125e-05,0.00016866993355919025,0.0006600562962294984,0.09209005352225468,0.09209005352225468,0.09209005352225468,0.09207740520753674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495350.48200619133,593.1590464060951,0.0,0.09209005352225468,0.0920900535211879,0.0920900535211879,0.375,0.375,0.5,8.258708403644025,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25993.75582982035,19829.54819455667,0.7628581388691809,1.0326351428469722,0.6353297488711009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446214158085937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.58969404605,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7455116979883,261.7455116979883,-11.404488302011657,245.80752289520794,277.6835005007687,125345.51618281273,125399.3113881307,-53.795205318002765,0.0,nan,277.6835005007687,4.533500500768696,271.3083049796559,-1.8416950203441047,264.93310945856,-8.216890541439966,258.55791393742476,-14.59208606257522,252.18271841631284,-20.96728158368714,245.80752289520794,-27.34247710479204,1.0,1.0,26022.012520719443,26022.012520719443,276.9678254611433,3.817825461143343,276.9678254611433,276.9678254611433,76118.46881729258,76119.91629721789,-1.4474799253075616,0.0,8546.071908451686,8546.071908451686,0.8861629504552508,3932.867961187988,276.9678254611433,3.817825461143343,1.0,0.002,0.18739616477192877,0.004915757046125435,0.0002903109482841759,0.0017096890517292558,0.14515547414208796,0.14515547414208796,0.0,1.3431530193619423e-14,0.9998619782089506,0.9998619782089506,0.0,0.09207734308706307,1.2710434124827695e-05,0.0,0.0,0.0,1601777.0737025712,268.0608191648473,0.0,1.0,1279544.9782820344,2618.322936669502,,,,,,,,,,,,,,,,,,,3.0,15347.851881883147,1450.0,0.375,6.173730061729009,3.5
2308.0,-29.116578431309293,4.912607131951044,34.95516757639246,25.65840583937245,6.304096033899386,-25.57451098478791,-39.109363477304555,2.762028587208858,-5.089205582038858,-5.089205582077792,39.91001782269322,41183.96459004687,25754.66773862425,25754.66773862425,66938.63232867111,76130.89147718641,76119.69022527401,25754.66773862425,101874.35796389826,101874.35796389826,101874.35796389826,127868.096991646,124154.61312512534,3713.483866520657,0.0,90063.74440858015,55116.987673707205,38829.729705414386,25993.739027747735,64823.468733162124,19829.533652107388,1450.0,0.0,0.886790561795449,2.875231919336664,0.001494314320929203,1.0,1.0,-5.089205582038858,353424.53404877265,1550657.1143578275,4.3875197247733695,1550657.1143578275,4.3875197247733695,0.7628580725127618,0.09208998578568652,3.9133114388729373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133114388729373,1.2787988795672134,1.2791260695956135,3.060146127276345,6484.082436229088,15347.86974566406,6484.001878328074,0.0003263870470412251,23014.714217205055,2346.8477224337626,19381.11552372831,1976.323772514397,0.8421184526045349,0.8421184526045348,35401.33658319307,35405.22815468563,0.9998626079315796,0.8,4272.566282774115,4273.035954225843,0.9998626079315796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5596314916451925,4.912607131951044,-2.4092600289940163,7.321867160945061,3.5,3.5,1.0,0.6,0.00025584398036760395,1.0000598093944504,0.0002558286794092054,198.19496142620008,0.0,3.0398096898914153e-06,8.61482066115227,0.016535026552833936,8.718443150525232e-05,0.00016865954886235163,0.0006600173418381897,0.09208998578748817,0.09208998578748817,0.09208998578748817,0.09207731650616144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495352.2124416895,593.1584793310564,0.0,0.09208998578748817,0.09208998578568652,0.09208998578568652,0.375,0.375,0.5,8.258328325097361,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,25993.739027747735,19829.533652107388,0.7628580725127618,1.0326295959911649,0.6353249123334578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446217609660832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.58912775084,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7451929894879,261.7451929894879,-11.404807010512059,245.80696514916127,277.6834208298174,125348.02959514655,125401.31458300127,-53.284987854721706,0.0,nan,277.6834208298174,4.53342082981743,271.3081296936791,-1.8418703063208568,264.93283855756,-8.217161442439988,258.55754742141914,-14.592452578580833,252.1822562852907,-20.967743714709286,245.80696514916127,-27.343034850838706,1.0,1.0,26022.012520719443,26022.012520719443,276.96777426090654,3.8177742609065604,276.96777426090654,276.96777426090654,76118.27653387809,76119.69022527401,-1.4136913959227968,0.0,8546.071908451686,8546.071908451686,0.8861623192891123,3932.877996067302,276.96777426090654,3.8177742609065604,1.0,0.002,0.18740889520070533,0.0049156959002562076,0.00029033065516655544,0.0017096693448110927,0.14516532758327771,0.14516532758327771,0.0,-2.235191198796116e-14,0.9998617609859689,0.9998617609859689,0.0,0.09207725535684937,1.273042883715077e-05,0.0,0.0,0.0,1601777.0451959705,268.0607944179611,0.0,1.0,1279545.0634395054,2618.3225882474417,,,,,,,,,,,,,,,,,,,3.0,15347.86974566406,1450.0,0.375,6.173730061729009,3.5
2309.0,-29.11715610188582,4.9125685362301645,34.95515580997373,25.65824082065376,6.304051139340164,-25.575035377755174,-39.10987313194198,2.761930415114335,-5.089230098941243,-5.089230098932391,39.909995577718064,41183.706299173165,25754.63148554358,25754.63148554358,66938.33778471674,76130.64736579495,76119.46352915917,25754.63148554358,101874.09501470275,101874.09501470275,101874.09501470275,127867.81732412429,124154.50594195926,3713.3113821650377,0.0,90063.75168318697,55116.98042995502,38829.74583692439,25993.722309421548,64823.46814634594,19829.519175144524,1450.0,0.0,0.8867905175398201,2.8752293210661843,0.001494314320929203,1.0,1.0,-5.089230098941243,353424.1960622466,1550656.1570271433,4.387521211915086,1550656.1570271433,4.387521211915086,0.7628580062178021,0.0920899178773513,3.913323294567173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913323294567173,1.2787993660238566,1.2791265366088456,3.0601542341507293,6484.0996137231095,15347.887617164042,6483.998629110683,0.00032638315780820034,23014.646351407144,2346.840802048319,19381.105811600093,1976.3227821529365,0.8421205138533493,0.8421205138533492,35401.42238414226,35405.22815468563,0.999865637096404,0.8,4272.576638039704,4273.035954225843,0.999865637096404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559623665732972,4.9125685362301645,-2.4092883182243,7.321856854454465,3.5,3.5,1.0,0.6,0.0002558286794092054,1.0000596935551453,0.00025581340899736855,198.19543545431395,0.0,3.03257285957883e-06,8.594311484046404,0.016538059125693515,8.717944133907301e-05,0.00016864923807013242,0.0006599789919508541,0.09208991787280218,0.09208991787280218,0.09208991787280218,0.09207722870319353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495353.94582189864,593.157911292633,0.0,0.09208991787280218,0.0920899178773513,0.0920899178773513,0.375,0.375,0.5,8.257947648195534,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,25993.722309421548,19829.519175144524,0.7628580062178021,1.0326250615532673,0.6353209335575277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462210532158768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.568618573736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7448756311722,261.7448756311722,-11.405124368827785,245.80640862388805,277.68334263845594,125350.40810974964,125403.46736282534,-53.059253075685014,0.0,nan,277.68334263845594,4.533342638455963,271.30795583553976,-1.8420441644602192,264.9325690326427,-8.217430967357302,258.5571822297106,-14.5928177702894,252.18179542679596,-20.96820457320402,245.80640862388805,-27.34359137611193,1.0,1.0,26022.012520719443,26022.012520719443,276.9677232176996,3.8177232176996085,276.9677232176996,276.9677232176996,76118.04554295252,76119.46352915917,-1.417986206652131,0.0,8546.071908451686,8546.071908451686,0.8861615698699404,3932.889911040009,276.9677232176996,3.8177232176996085,1.0,0.002,0.1874216456238586,0.00491563470455639,0.00029035039316016733,0.0017096496060321222,0.14517519658008365,0.14517519658008365,0.0,-8.077106691817271e-13,0.9998615437547685,0.9998615437547685,0.0,0.09207716745309832,1.2750424252971128e-05,0.0,0.0,0.0,1601777.0169542835,268.06076990105873,0.0,1.0,1279545.147805565,2618.3222430635337,,,,,,,,,,,,,,,,,,,3.0,15347.887617164042,1450.0,0.375,6.173730061729009,3.5
2310.0,-29.117732234116886,4.912530106052439,34.95514402268937,25.6580491893925,6.303973586022347,-25.57556165210805,-39.11038303105158,2.7618030039642454,-5.089260814653414,-5.089260814640175,39.90997144272769,41183.45229524065,25754.611620783482,25754.611620783482,66938.06391602413,76130.4211582362,76119.18834086582,25754.611620783482,101873.7999616493,101873.7999616493,101873.7999616493,127867.5027005811,124154.3643929973,3713.1383075837907,0.0,90063.762301294,55116.96279086186,38829.7772338135,25993.70273893179,64823.479972745285,19829.50236070356,1450.0,0.0,0.8867904485625047,2.875226065856295,0.001494314320929203,1.0,1.0,-5.089260814653414,353423.77262017643,1550655.1183584954,4.387523529790907,1550655.1183584954,4.387523529790907,0.7628579337026938,0.09208985017876468,3.9133348382902264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133348382902264,1.278799987935645,1.2791271391509262,3.0601617729192245,6484.115587468924,15347.905491882448,6483.996193041033,0.0003263795723466879,23014.581175129835,2346.8341559176515,19381.098530024883,1976.3220396389067,0.8421225823118003,0.8421225823118003,35401.505927272105,35405.22815468563,0.9998685865516717,0.8,4272.586720810418,4273.035954225843,0.9998685865516717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559619377549295,4.912530106052439,-2.4093211009933264,7.321851207045766,3.5,3.5,1.0,0.6,0.00025581340899736855,1.0000595348658514,0.00025579818008703204,198.195908222053,0.0,3.0265259235763863e-06,8.577174467415478,0.01654108565161709,8.717444904336189e-05,0.00016863895995400667,0.0006599407170810446,0.09208985018104655,0.09208985018104655,0.09208985018104655,0.09207711729530597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495355.67636981484,593.1573440860702,0.0,0.09208985018104655,0.09208985017876468,0.09208985017876468,0.375,0.375,0.5,8.257565661817598,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,25993.70273893179,19829.50236070356,0.7628579337026938,1.0326206483232296,0.6353168992555789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462244901009491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.5514815571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7445565484051,261.7445565484051,-11.405443451594863,245.80585306625156,277.68326003056035,125352.39857331372,125405.74613715814,-53.34756384441184,0.0,nan,277.68326003056035,4.5332600305603705,271.3077786376943,-1.8422213623056791,264.93229724485525,-8.217702755144728,258.5568158519641,-14.593184148035903,252.1813344591051,-20.968665540894875,245.80585306625156,-27.34414693374842,1.0,1.0,26022.012520719443,26022.012520719443,276.9676603014327,3.8176603014327384,276.9676603014327,276.9676603014327,76117.75880584965,76119.18834086582,-1.4295350161701208,0.0,8546.071908451686,8546.071908451686,0.8861608401706355,3932.9015124816774,276.9676603014327,3.8176603014327384,1.0,0.002,0.1874344410049652,0.004915572201218826,0.0002903701970717961,0.0017096298030435558,0.14518509853589803,0.14518509853589803,0.0,1.1535173857768477e-13,0.9998610554695616,0.9998610554695616,0.0,0.09207705479777345,1.2795380991230108e-05,0.0,0.0,0.0,1601776.9815720096,268.06073918534656,0.0,1.0,1279545.2535025575,2618.3218106041163,,,,,,,,,,,,,,,,,,,3.0,15347.905491882448,1450.0,0.375,6.173730061729009,3.5
2311.0,-29.11830695778457,4.912491857651078,34.95513222702398,25.657870794553332,6.303912446273128,-25.576085017395947,-39.110888704285,2.7616905058075902,-5.089290591972656,-5.089290591956642,39.90994762629206,41183.1897729462,25754.589807739874,25754.589807739874,66937.77958068607,76130.18711367848,76118.9206886951,25754.589807739874,101873.51049643497,101873.51049643497,101873.51049643497,127867.19410859808,124154.22941332645,3712.964695271625,0.0,90063.7718577567,55116.943446700374,38829.80934561814,25993.683612163113,64823.49295778125,19829.4859116162,1450.0,0.0,0.886790383210015,2.8752229100987177,0.001494314320929203,1.0,1.0,-5.089290591972656,353423.3621150146,1550654.0933996665,4.387525725860298,1550654.0933996665,4.387525725860298,0.7628578622207078,0.09208978233135444,3.913346626505217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913346626505217,1.2788005406436944,1.2791276725246203,3.060169668473398,6484.132317200777,15347.923378163356,6483.993252391833,0.0003263757963923518,23014.514290084095,2346.8273355410965,19381.08974022764,1976.3211433290307,0.8421246477740383,0.8421246477740383,35401.59123976477,35405.22815468563,0.9998715984753499,0.8,4272.597017124481,4273.035954225843,0.9998715984753499,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559614668791824,4.912491857651078,-2.4093531481029733,7.321845005754051,3.5,3.5,1.0,0.6,0.00025579818008703204,1.0000593895859142,0.0002557829892412171,198.19637983589988,0.0,3.018307715376058e-06,8.55388406537575,0.016544103959332465,8.716949838309287e-05,0.00016862868170393916,0.0006599024826781322,0.09208978233355845,0.09208978233355845,0.09208978233355845,0.09207700944869766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495357.4142680638,593.1567744904667,0.0,0.09208978233355845,0.09208978233135444,0.09208978233135444,0.375,0.375,0.5,8.25718247551726,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,25993.683612163113,19829.4859116162,0.7628578622207078,1.032616055174346,0.63531272219114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462279178490174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.52819115506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7442376749168,261.7442376749168,-11.405762325083174,245.80529869282313,277.68317665700965,125354.61164325978,125407.92421676808,-53.31257350834272,0.0,nan,277.68317665700965,4.533176657009676,271.3076010641742,-1.84239893582577,264.9320254713483,-8.217974528651666,258.5564498784908,-14.593550121509168,252.18087428565482,-20.969125714345154,245.80529869282313,-27.344701307176848,1.0,1.0,26022.012520719443,26022.012520719443,276.96759920538017,3.8175992053801906,276.96759920538017,276.96759920538017,76117.51528214684,76118.9206886951,-1.4054065482632723,0.0,8546.071908451686,8546.071908451686,0.8861600950161751,3932.913359637743,276.96759920538017,3.8175992053801906,1.0,0.002,0.18744727639609665,0.004915509685600632,0.0002903900635281449,0.0017096099366045337,0.14519503176407245,0.14519503176407245,0.0,1.3267859033661011e-13,0.999860620899883,0.999860620899883,0.0,0.09207694694036313,1.2835390991311393e-05,0.0,0.0,0.0,1601776.9472706825,268.0607094080273,0.0,1.0,1279545.3559704046,2618.321391356872,,,,,,,,,,,,,,,,,,,3.0,15347.923378163356,1450.0,0.375,6.173730061729009,3.5
2312.0,-29.11887603532781,4.91245375028186,34.95512040330738,25.65761140957477,6.303766471895988,-25.576611784605298,-39.1113986383192,2.761502221173394,-5.089322127107835,-5.089322127115274,39.90992322543538,41182.99450451663,25754.572884297617,25754.572884297617,66937.56738881425,76130.01649682136,76118.63841493438,25754.572884297617,101873.211299232,101873.211299232,101873.211299232,127866.87495799742,124154.08450712773,3712.7904508696947,0.0,90063.81810475502,55116.96337436278,38829.83858932471,25993.663658765425,64823.50224809014,19829.46878252349,1450.0,0.0,0.8867903110226624,2.8752195680533976,0.001494314320929203,1.0,1.0,-5.089322127107835,353422.9273773143,1550653.0432906,4.387528151604955,1550653.0432906,4.387528151604955,0.7628577888379624,0.09208971434876263,3.9133609009240304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133609009240304,1.2788014445309037,1.2791285572159674,3.0601786678146494,6484.151385724997,15347.941273458076,6483.988738471161,0.00032637143050509267,23014.44215980412,2346.8199802995027,19381.07624781668,1976.31976748601,0.8421267008446854,0.8421267008446854,35401.694545094746,35405.22815468563,0.9998752456314336,0.8,4272.609484983389,4273.035954225843,0.9998752456314336,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559611015547158,4.91245375028186,-2.4093864442590407,7.321840194540901,3.5,3.5,1.0,0.6,0.0002557829892412171,1.0000588063958733,0.00025576794844998885,198.1968468185084,0.0,3.0107706471623554e-06,8.532524014058115,0.016547114729979627,8.71645062717098e-05,0.00016861848296950731,0.0006598649784259944,0.09208971434892145,0.09208971434892145,0.09208971434892145,0.09207689492669453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495359.15608685825,593.1562035828165,0.0,0.09208971434892145,0.09208971434876263,0.09208971434876263,0.375,0.375,0.5,8.256797892880822,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,25993.663658765425,19829.46878252349,0.7628577888379624,1.0326126338042219,0.6353096188308768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446231337232113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.50683110375,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74391177371086,261.74391177371086,-11.406088226289114,245.80474549231604,277.68307805510506,125355.97913398957,125410.46667508953,-54.487541099976454,0.0,nan,277.68307805510506,4.533078055105079,271.3074115425486,-1.8425884574513702,264.9317450300002,-8.218254969999805,258.5560785174262,-14.593921482573762,252.18041200486934,-20.969587995130638,245.80474549231604,-27.345254507683933,1.0,1.0,26022.012520719443,26022.012520719443,276.9675346405719,3.817534640571921,276.9675346405719,276.9675346405719,76117.03643777333,76118.63841493438,-1.6019771610444877,0.0,8546.071908451686,8546.071908451686,0.8861591927037401,3932.9277054286504,276.9675346405719,3.817534640571921,1.0,0.002,0.18746015885826187,0.004915446644623508,0.0002904100018463447,0.0017095899981680004,0.14520500092317234,0.14520500092317234,0.0,1.4344862103721212e-14,0.9998601096525022,0.9998601096525022,0.0,0.09207683188662141,1.2882462141225199e-05,0.0,0.0,0.0,1601776.9109444644,268.06067787289214,0.0,1.0,1279545.4644871093,2618.320947360808,,,,,,,,,,,,,,,,,,,3.0,15347.941273458076,1450.0,0.375,6.173730061729009,3.5
2313.0,-29.119447897587147,4.912415921183441,34.95510862383885,25.657518056128197,6.303795230971279,-25.57712358473336,-39.11189498668534,2.7614709181104447,-5.089346988214288,-5.0893469882193605,39.90990085498021,41182.68287623572,25754.53949171221,25754.53949171221,66937.22236794792,76129.71975820631,76118.40683350133,25754.53949171221,101872.94632521353,101872.94632521353,101872.94632521353,127866.59309974677,124153.97717225262,3712.6159274941424,0.0,90063.79124256728,55116.922432251726,38829.85423368395,25993.646774533237,64823.501008217194,19829.45416851933,1450.0,0.0,0.8867902654685813,2.8752169333135393,0.001494314320929203,1.0,1.0,-5.089346988214288,353422.58464686346,1550652.0805614754,4.387529682379728,1550652.0805614754,4.387529682379728,0.7628577221395054,0.09208964586882767,3.9133704510954543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9133704510954543,1.2788016205282826,1.2791287140231762,3.0601857147153217,6484.166317261917,15347.959262706036,6483.98705828547,0.00032636811076632553,23014.379131256563,2346.8135531763205,19381.07122562921,1976.3192553654114,0.8421287889234065,0.8421287889234065,35401.76366055384,35405.22815468563,0.9998776857283835,0.8,4272.6178264870905,4273.035954225843,0.9998776857283835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55960380712687,4.912415921183441,-2.4094147800851338,7.321830701268574,3.5,3.5,1.0,0.6,0.00025576794844998885,1.0000590944418661,0.000255752834878956,198.19731608817597,0.0,2.9810373950986774e-06,8.448259977709652,0.016550095767374727,8.715964741396998e-05,0.00016860830103601886,0.0006598267430837633,0.09208964586797062,0.09208964586797062,0.09208964586797062,0.09207680582104329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495360.91074960533,593.1556285741987,0.0,0.09208964586797062,0.09208964586882767,0.09208964586882767,0.375,0.375,0.5,8.256412691196983,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25993.646774533237,19829.45416851933,0.7628577221395054,1.0326073310891182,0.63530482364745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462347230381067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4225670674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7435957542529,261.7435957542529,-11.40640424574707,245.80419435895425,277.6829971495512,125359.23717134926,125412.07257940936,-52.83540806008783,0.0,nan,277.6829971495512,4.5329971495512495,271.3072365914315,-1.8427634085684872,264.9314760333228,-8.218523966677196,258.555715475188,-14.594284524811997,252.17995491706967,-20.970045082930312,245.80419435895425,-27.34580564104573,1.0,1.0,26022.012520719443,26022.012520719443,276.9674826814706,3.817482681470608,276.9674826814706,276.9674826814706,76117.02607220851,76118.40683350133,-1.380761292821262,0.0,8546.071908451686,8546.071908451686,0.8861585890194092,3932.9373033509314,276.9674826814706,3.817482681470608,1.0,0.002,0.18747306084433532,0.004915384714411027,0.0002904299744227314,0.0017095700254534062,0.1452149872113657,0.1452149872113657,0.0,-1.2386229195082699e-13,0.9998598975368389,0.9998598975368389,0.0,0.09207674388260982,1.2901986217855794e-05,0.0,0.0,0.0,1601776.8823062382,268.0606530117857,0.0,1.0,1279545.5500375666,2618.3205973312442,,,,,,,,,,,,,,,,,,,3.0,15347.959262706036,1450.0,0.375,6.173730061729009,3.5
2314.0,-29.120019189523763,4.912378401316344,34.955096901881745,25.657375843171053,6.303768256435315,-25.577640444938332,-39.11239591017363,2.761389511752682,-5.089370097089898,-5.08937009709355,39.90987895577264,41182.396253025865,25754.502383405474,25754.502383405474,66936.89863643135,76129.45795187565,76118.18629950262,25754.502383405474,101872.68868290809,101872.68868290809,101872.68868290809,127866.31935625846,124153.87814119042,3712.4412150680473,0.0,90063.77859191052,55116.88478804325,38829.88200429697,25993.63067335038,64823.51267764735,19829.440192953247,1450.0,0.0,0.8867902271308387,2.8752144842739824,0.001494314320929203,1.0,1.0,-5.089370097089898,353422.2660725651,1550651.1381144454,4.3875309706606425,1550651.1381144454,4.3875309706606425,0.7628576570214608,0.09208957712982897,3.913380402152112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913380402152112,1.2788020288954336,1.2791291031665084,3.0601925190346297,6484.180734798035,15347.977177197596,6483.985689787902,0.0003263649188309727,23014.317376961648,2346.807255990746,19381.067135098398,1976.3188382473525,0.8421308708682234,0.8421308708682234,35401.83567721995,35405.22815468563,0.9998802282526924,0.8,4272.626518135742,4273.035954225843,0.9998802282526924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559595796597951,4.912378401316344,-2.4094417503270034,7.321820151643347,3.5,3.5,1.0,0.6,0.000255752834878956,1.0000590357801493,0.0002557377372021266,198.19778489177193,0.0,2.995469215220869e-06,8.489159755935942,0.016553091236589948,8.715474402319539e-05,0.0001685980908557606,0.0006597884645951948,0.09208957713135879,0.09208957713135879,0.09208957713135879,0.09207672341160529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495362.6696824393,593.1550521915455,0.0,0.09208957713135879,0.09208957712982897,0.09208957712982897,0.375,0.375,0.5,8.256027079549071,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,25993.63067335038,19829.440192953247,0.7628576570214608,1.0326021511560688,0.635300287687534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446238125427344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.46346684562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7432828050135,261.7432828050135,-11.40671719498647,245.80364450873572,277.6829211012913,125361.73935675435,125414.06145312771,-52.322096373370044,0.0,nan,277.6829211012913,4.532921101291322,271.3070657827792,-1.8429342172207726,264.9312104642775,-8.218789535722465,258.55535514575365,-14.594644854246326,252.17949982724338,-20.9705001727566,245.80364450873572,-27.346355491264262,1.0,1.0,26022.012520719443,26022.012520719443,276.96743376729063,3.8174337672906518,276.96743376729063,276.96743376729063,76116.84042862695,76118.18629950262,-1.3458708756661508,0.0,8546.071908451686,8546.071908451686,0.8861579599940963,3932.9473041628726,276.96743376729063,3.8174337672906518,1.0,0.002,0.18748597623877922,0.004915323039784264,0.0002904499688231827,0.0017095500311809463,0.14522498441159137,0.14522498441159137,0.0,4.129075553693795e-15,0.9998597518313321,0.9998597518313321,0.0,0.09207666173528312,1.2915394545856795e-05,0.0,0.0,0.0,1601776.8556864494,268.0606299029101,0.0,1.0,1279545.629558343,2618.3202719721503,,,,,,,,,,,,,,,,,,,3.0,15347.977177197596,1450.0,0.375,6.173730061729009,3.5
2315.0,-29.120589419373662,4.91234118811087,34.95508523547199,25.65721522495153,6.303726987079665,-25.578157778735523,-39.11289686858652,2.761295346316793,-5.089393019168654,-5.08939301918158,39.90985711492214,41182.13246721598,25754.465583778056,25754.465583778056,66936.59805099404,76129.21336884674,76117.96582292211,25754.465583778056,101872.43140670017,101872.43140670017,101872.43140670017,127866.04606532,124153.77973680264,3712.2663285173685,0.0,90063.7832453395,55116.869917854085,38829.90369720601,25993.614658619834,64823.51835582584,19829.426288315204,1450.0,0.0,0.8867901895331033,2.8752120550325,0.001494314320929203,1.0,1.0,-5.089393019168654,353421.95007363835,1550650.1981776708,4.387532234074823,1550650.1981776708,4.387532234074823,0.7628575920948146,0.09208950833622452,3.913392072041622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913392072041622,1.2788024963663405,1.2791295514490266,3.0602005260087846,6484.197700615458,15347.995084052547,6483.982598940769,0.0003263610836868991,23014.249936463202,2346.800378973778,19381.05789634948,1976.3178961571466,0.8421329371956902,0.8421329371956902,35401.92013318285,35405.22815468563,0.9998832099438616,0.8,4272.6367110757365,4273.035954225843,0.9998832099438616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559587852703293,4.91234118811087,-2.4094685016625648,7.321809689773435,3.5,3.5,1.0,0.6,0.0002557377372021266,1.0000589262981676,0.00025572266841191957,198.19825282574521,0.0,2.9923261045933614e-06,8.480252180417587,0.016556083562694543,8.714984054552468e-05,0.00016858789665660193,0.0006597505382181183,0.09208950833761126,0.09208950833761126,0.09208950833761126,0.09207664171302944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495364.43077324633,593.1544751051839,0.0,0.09208950833761126,0.09208950833622452,0.09208950833622452,0.375,0.375,0.5,8.255641080557972,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,25993.614658619834,19829.426288315204,0.7628575920948146,1.0325974237246611,0.6352961627470016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462415244385534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.4545592701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7429711648024,261.7429711648024,-11.407028835197593,245.80309576185775,277.68284656774665,125364.09503959682,125416.19827976069,-52.1032401638907,0.0,nan,277.68284656774665,4.532846567746674,271.3068964065746,-1.8431035934253828,264.93094624540964,-8.219053754590334,258.5549960841986,-14.595003915801385,252.1790459230271,-20.970954076972873,245.80309576185775,-27.34690423814223,1.0,1.0,26022.012520719443,26022.012520719443,276.9673850466155,3.8173850466155272,276.9673850466155,276.9673850466155,76116.61406200584,76117.96582292211,-1.3517609162663575,0.0,8546.071908451686,8546.071908451686,0.8861572223177209,3932.95903240183,276.9673850466155,3.8173850466155272,1.0,0.002,0.1874989045686258,0.004915261340561926,0.0002904699833733995,0.0017095300165486224,0.14523499168669973,0.14523499168669973,0.0,-7.797798864950245e-14,0.9998596112613982,0.9998596112613982,0.0,0.09207658000631073,1.2928329913780862e-05,0.0,0.0,0.0,1601776.8292818319,268.0606069808313,0.0,1.0,1279545.7084363094,2618.3199492431527,,,,,,,,,,,,,,,,,,,3.0,15347.995084052547,1450.0,0.375,6.173730061729009,3.5
