time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2316.0,-29.121158542125517,4.912304273740336,34.95507362076894,25.657054816279583,6.30368325990983,-25.578674361907563,-39.11339772222561,2.7611990795401833,-5.089416007287468,-5.089416007252087,39.909835274338015,41181.866540678064,25754.429723555488,25754.429723555488,66936.29626423355,76128.96762568546,76117.74384272976,25754.429723555488,101872.17356628524,101872.17356628524,101872.17356628524,127865.77218730694,124153.68092148063,3712.0912658263087,0.0,90063.78319404506,55116.84934914506,38829.92649433333,25993.598621021698,64823.525115355034,19829.412366009165,1450.0,0.0,0.8867901515980349,2.875209618793852,0.001494314320929203,1.0,1.0,-5.089416007287468,353421.6331645213,1550649.2582528654,4.387533508824636,1550649.2582528654,4.387533508824636,0.7628575271594986,0.09208943952945707,3.9134031397256144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134031397256144,1.2788029735175657,1.2791300094512668,3.060208038898386,6484.213619527002,15348.01299314157,6483.980215082564,0.00032635751272433634,23014.184835646607,2346.7937405379625,19381.050770837777,1976.3171695571657,0.8421350097448823,0.8421350097448823,35402.0002308877,35405.22815468563,0.9998860377697459,0.8,4272.646378020154,4273.035954225843,0.9998860377697459,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559580111596915,4.912304273740336,-2.409495221229241,7.321799494969577,3.5,3.5,1.0,0.6,0.00025572266841191957,1.0000588121631449,0.00025570762969308466,198.19871985314836,0.0,2.9866078912363834e-06,8.46404676376391,0.01655907017058578,8.714493834828722e-05,0.00016857773006363235,0.000659712618118836,0.09208943953074335,0.09208943953074335,0.09208943953074335,0.09207655975535517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495366.19377511425,593.1538973929905,0.0,0.09208943953074335,0.09208943952945707,0.09208943952945707,0.375,0.375,0.5,8.255254687019622,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,25993.598621021698,19829.412366009165,0.7628575271594986,1.032592660536723,0.6352919941856592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462449171458254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.43835385345,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7426604728163,261.7426604728163,-11.407339527183694,245.8025480866078,277.6827728590266,125366.38865842354,125418.33336403068,-51.944705607137735,0.0,nan,277.6827728590266,4.532772859026636,271.3067279045465,-1.8432720954534716,264.9306829500827,-8.219317049917265,258.55463799555395,-14.59536200444603,252.17859304108003,-20.971406958919943,245.8025480866078,-27.347451913392177,1.0,1.0,26022.012520719443,26022.012520719443,276.967336084016,3.8173360840160058,276.967336084016,276.967336084016,76116.38082350673,76117.74384272976,-1.3630192230339162,0.0,8546.071908451686,8546.071908451686,0.886156522707574,3932.9701554242424,276.967336084016,3.8173360840160058,1.0,0.002,0.187511846120421,0.004915199570909572,0.00029049001836519073,0.0017095099815471644,0.14524500918259536,0.14524500918259536,0.0,-8.764473521938321e-14,0.9998594675775871,0.9998594675775871,0.0,0.09207649797744136,1.2941552015716586e-05,0.0,0.0,0.0,1601776.8028011317,268.0605839927125,0.0,1.0,1279545.7875415212,2618.319625584451,,,,,,,,,,,,,,,,,,,3.0,15348.01299314157,1450.0,0.375,6.173730061729009,3.5
2317.0,-29.12172167841183,4.912267661524825,34.95506205981161,25.656818167213373,6.303557267549687,-25.579193783782163,-39.11389896003527,2.761029373152909,-5.089438539397577,-5.089438539446227,39.909813596143756,41181.64661749934,25754.393467500457,25754.393467500457,66936.0400849998,76128.78065335922,76117.52444280106,25754.393467500457,101871.91791030152,101871.91791030152,101871.91791030152,127865.50071215471,124153.58466074636,3711.9160514083496,0.0,90063.81364954464,55116.84508777617,38829.96506863163,25993.582801853194,64823.54787048482,19829.398623943314,1450.0,0.0,0.8867901153968747,2.8752072308837264,0.001494314320929203,1.0,1.0,-5.089438539397577,353421.32254205213,1550648.3253179537,4.387534725309191,1550648.3253179537,4.387534725309191,0.7628574627476744,0.09208937069395279,3.913416018971226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913416018971226,1.2788037909881584,1.2791308078983443,3.0602161539943884,6484.230814441646,15348.030905401796,6483.976971944869,0.000326353619840613,23014.11687715761,2346.7868107006584,19381.041076882175,1976.3161810487961,0.8421370752713349,0.8421370752713349,35402.09343895031,35405.22815468563,0.9998893284549639,0.8,4272.6576272458615,4273.035954225843,0.9998893284549639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559572285042624,4.912267661524825,-2.4095215261085667,7.321789187633392,3.5,3.5,1.0,0.6,0.00025570762969308466,1.000058193782956,0.00025569274996468976,198.19918196989133,0.0,2.9806548213099455e-06,8.447175763592385,0.01656205082540709,8.714003264605064e-05,0.00016856759704703402,0.0006596751345633497,0.0920893706895305,0.0920893706895305,0.0920893706895305,0.09207647952540812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495367.9592169664,593.1533188900071,0.0,0.0920893706895305,0.09208937069395279,0.09208937069395279,0.375,0.375,0.5,8.254867952160833,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,4.865796654485166e-11,25993.582801853194,19829.398623943314,0.7628574627476744,1.0325883461166867,0.6352883785345849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462483032812694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.42148285328,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7423436222194,261.7423436222194,-11.407656377780597,245.80200157429275,277.68268567015184,125367.83385417137,125420.80821933139,-52.97436515998213,0.0,nan,277.68268567015184,4.532685670151864,271.3065488509847,-1.8434511490152659,264.9304120318298,-8.219587968170174,258.55427521260464,-14.59572478739534,252.17813839345277,-20.971861606547208,245.80200157429275,-27.34799842570723,1.0,1.0,26022.012520719443,26022.012520719443,276.9672878792168,3.817287879216849,276.9672878792168,276.9672878792168,76115.90462517782,76117.52444280106,-1.6198176232428523,0.0,8546.071908451686,8546.071908451686,0.8861557085846112,3932.983099066082,276.9672878792168,3.817287879216849,1.0,0.002,0.1875247990249599,0.0049151378327847665,0.0002905100712169258,0.001709489928742752,0.1452550356084629,0.1452550356084629,0.0,-4.03223461564739e-14,0.9998593441959259,0.9998593441959259,0.0,0.09207641778947115,1.2952904481633454e-05,0.0,0.0,0.0,1601776.7768457138,268.0605614606024,0.0,1.0,1279545.8650775377,2618.319308346163,,,,,,,,,,,,,,,,,,,3.0,15348.030905401796,1450.0,0.375,6.173730061729009,3.5
2318.0,-29.122287740852514,4.912231286587068,34.955050519683034,25.656706757750385,6.303566129729746,-25.57970235379283,-39.114391047600634,2.760980742633437,-5.089463856049861,-5.089463856045704,39.909791075242275,41181.346514529745,25754.36499227938,25754.36499227938,66935.71150680912,76128.49950453703,76117.28262680313,25754.36499227938,101871.64761908252,101871.64761908252,101871.64761908252,127865.21332288037,124153.47278441816,3711.7405384622175,0.0,90063.79377257238,55116.807106917724,38829.98518406072,25993.56570379785,64823.55088785857,19829.383834102282,1450.0,0.0,0.8867900680677318,2.8752045478749273,0.001494314320929203,1.0,1.0,-5.089463856049861,353420.9735327756,1550647.3561166474,4.387536315732669,1550647.3561166474,4.387536315732669,0.7628573955594351,0.0920893019490678,3.9134259883511167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134259883511167,1.278804046965115,1.279131044911512,3.0602233372959233,6484.246034995626,15348.048918620123,6483.975107413387,0.00032635022761959867,23014.05316994889,2346.7803143732967,19381.035503672803,1976.3156127396005,0.8421391642989693,0.8421391642989693,35402.16558805519,35405.22815468563,0.9998918756609129,0.8,4272.666334878471,4273.035954225843,0.9998918756609129,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55956613812831,4.912231286587068,-2.4095498057453795,7.321781092332447,3.5,3.5,1.0,0.6,0.00025569274996468976,1.0000584964463768,0.00025567779372233953,198.19964648976725,0.0,2.949149995803029e-06,8.357891088105784,0.016564999975402894,8.713521674713738e-05,0.00016855753321755237,0.000659637431025926,0.09208930194886221,0.09208930194886221,0.09208930194886221,0.09207638868971053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495369.7237802995,593.1527406317764,0.0,0.09208930194886221,0.0920893019490678,0.0920893019490678,0.375,0.375,0.5,8.254480554148227,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,25993.56570379785,19829.383834102282,0.7628573955594351,1.0325832292434038,0.635283719427394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462516538136099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.33219817779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74203372626124,261.74203372626124,-11.407966273738737,245.80145673399716,277.68261071853067,125370.76972522937,125422.58134353875,-51.811618309374836,0.0,nan,277.68261071853067,4.532610718530691,271.30637992162895,-1.843620078371032,264.93014912473535,-8.219850875264626,258.55391832778247,-14.596081672217508,252.1776875308932,-20.972312469106782,245.80145673399716,-27.34854326600282,1.0,1.0,26022.012520719443,26022.012520719443,276.9672342670448,3.817234267044796,276.9672342670448,276.9672342670448,76115.84296243596,76117.28262680313,-1.4396643671789207,0.0,8546.071908451686,8546.071908451686,0.8861550783997826,3932.993118292872,276.9672342670448,3.817234267044796,1.0,0.002,0.18753777463046575,0.00491507549368641,0.00029053015755913154,0.001709469842338286,0.14526507877956576,0.14526507877956576,0.0,-1.0258243907101949e-13,0.9998590975788255,0.9998590975788255,0.0,0.0920763263434589,1.2975605608891642e-05,0.0,0.0,0.0,1601776.7476826895,268.0605361439501,0.0,1.0,1279545.9521955312,2618.318951903329,,,,,,,,,,,,,,,,,,,3.0,15348.048918620123,1450.0,0.375,6.173730061729009,3.5
2319.0,-29.122852627643688,4.912195064753861,34.95503895980315,25.65653290310877,6.303506954391998,-25.58021666942703,-39.11489151706917,2.7608709961175357,-5.089492942867821,-5.089492942855082,39.909767424962396,41181.098882138904,25754.346619593023,25754.346619593023,66935.44550173193,76128.2649907856,76117.01163225833,25754.346619593023,101871.35825185136,101871.35825185136,101871.35825185136,127864.90513032812,124153.34059745274,3711.5645328753785,0.0,90063.79785289332,55116.797714630484,38830.00015362537,25993.546878476755,64823.54703210213,19829.367629742632,1450.0,0.0,0.8867900056294474,2.8752014653139515,0.001494314320929203,1.0,1.0,-5.089492942867821,353420.5725492473,1550646.3383138422,4.387538413875915,1550646.3383138422,4.387538413875915,0.7628573246447485,0.09208923333672583,3.9134372354749405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134372354749405,1.2788045863626327,1.2791315653198498,3.060230841528434,6484.261935563833,15348.066854446613,6483.972748006519,0.00032634666185563484,23013.98807076129,2346.773676103592,19381.02845124778,1976.314893592387,0.8421412399996376,0.8421412399996376,35402.246984238845,35405.22815468563,0.9998947493342031,0.8,4272.676158535524,4273.035954225843,0.9998947493342031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55956217203693,4.912195064753861,-2.409580804355741,7.321775869109602,3.5,3.5,1.0,0.6,0.00025567779372233953,1.0000583752215075,0.0002556628693457102,198.20011004677912,0.0,2.9643219466301298e-06,8.400888396749787,0.016567964297349524,8.713031906960224e-05,0.0001685474746527373,0.0006595999632512909,0.0920892333377685,0.0920892333377685,0.0920892333377685,0.09207628348985034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495371.4881752747,593.15216237181,0.0,0.0920892333377685,0.09208923333672583,0.09208923333672583,0.375,0.375,0.5,8.254092058684453,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,25993.546878476755,19829.367629742632,0.7628573246447485,1.0325791871367966,0.6352799371152131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462550217707804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.375195486435,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74172344209495,261.74172344209495,-11.408276557905026,245.80091284626153,277.682534037934,125372.88773050353,125424.76425204062,-51.87652153711164,0.0,nan,277.682534037934,4.532534037933999,271.3062097995972,-1.8437902004027933,264.92988556127835,-8.220114438721623,258.5535613229099,-14.596438677090077,252.17723708458854,-20.972762915411437,245.80091284626153,-27.349087153738452,1.0,1.0,26022.012520719443,26022.012520719443,276.9671734703987,3.8171734703987,276.9671734703987,276.9671734703987,76115.60661567563,76117.01163225833,-1.405016582706594,0.0,8546.071908451686,8546.071908451686,0.8861543674458214,3933.004421652315,276.9671734703987,3.8171734703987,1.0,0.002,0.18755078765985767,0.004915012312004321,0.0002905502996067992,0.0017094497003978366,0.1452751498033996,0.1452751498033996,0.0,4.635614808679023e-15,0.9998586910879406,0.9998586910879406,0.0,0.09207622030735063,1.3013029375200147e-05,0.0,0.0,0.0,1601776.7141766844,268.06050705713216,0.0,1.0,1279546.052287146,2618.318542379058,,,,,,,,,,,,,,,,,,,3.0,15348.066854446613,1450.0,0.375,6.173730061729009,3.5
2320.0,-29.123416691833416,4.912159116953295,34.95502744500627,25.6563858705573,6.303476861020581,-25.580727336535425,-39.1153838840313,2.760787505674841,-5.089516120074677,-5.089516120084717,39.909745606266284,41180.8162932928,25754.313735372878,25754.313735372878,66935.13002866568,76128.01124921907,76116.78599882698,25754.313735372878,101871.09973419986,101871.09973419986,101871.09973419986,127864.63051737956,124153.2421730733,3711.388344306257,0.0,90063.79189551409,55116.762659878776,38830.03248403924,25993.530783179696,64823.56326721894,19829.35366433211,1450.0,0.0,0.8867899666519848,2.8751990090432105,0.001494314320929203,1.0,1.0,-5.089516120074677,353420.2530343768,1550645.3993322311,4.387539723654156,1550645.3993322311,4.387539723654156,0.7628572597441668,0.09208916435158868,3.9134479411838408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134479411838408,1.278805004002126,1.2791319639797687,3.060238213751418,6484.277556419694,15348.084794956534,6483.970579323164,0.0003263431667563222,23013.923590936865,2346.7671009913547,19381.021968908106,1976.3142325777005,0.8421433178191555,0.8421433178191555,35402.32446212319,35405.22815468563,0.9998974846743843,0.8,4272.685509295363,4273.035954225843,0.9998974846743843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559555073356887,4.912159116953295,-2.4096074034085753,7.32176652036187,3.5,3.5,1.0,0.6,0.0002556628693457102,1.0000582904801767,0.00025564796750292826,198.20057293063502,0.0,2.9580130903138318e-06,8.3830090979494,0.01657092231043984,8.712550093281888e-05,0.0001685373684128913,0.0006595622174279719,0.09208916435574785,0.09208916435574785,0.09208916435574785,0.09207620078246051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495373.26344436954,593.1515806452386,0.0,0.09208916435574785,0.09208916435158868,0.09208916435158868,0.375,0.375,0.5,8.253703152070551,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,25993.530783179696,19829.35366433211,0.7628572597441668,1.032574061884601,0.6352754186550218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446258382747945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.357316187634,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74141555891646,261.74141555891646,-11.40858444108352,245.80037014436874,277.6824609734724,125375.32158899175,125426.79669026071,-51.475101268953885,0.0,nan,277.6824609734724,4.532460973472439,271.3060428076433,-1.8439571923566973,264.92962464184933,-8.220375358150648,258.55320647598563,-14.596793524014345,252.17678831017935,-20.97321168982063,245.80037014436874,-27.349629855631235,1.0,1.0,26022.012520719443,26022.012520719443,276.96712389116425,3.8171238911642718,276.96712389116425,276.96712389116425,76115.4170624834,76116.78599882698,-1.3689363435842097,0.0,8546.071908451686,8546.071908451686,0.8861536907154894,3933.01518088976,276.96712389116425,3.8171238911642718,1.0,0.002,0.18756381338894412,0.004914950134817824,0.00029057046488276117,0.0017094295354232857,0.14528523244138059,0.14528523244138059,0.0,3.060468545257322e-13,0.9998585530793362,0.9998585530793362,0.0,0.09207613862286465,1.302572872403084e-05,0.0,0.0,0.0,1601776.6874781335,268.0604838799253,0.0,1.0,1279546.1320429968,2618.318216058534,,,,,,,,,,,,,,,,,,,3.0,15348.084794956534,1450.0,0.375,6.173730061729009,3.5
2321.0,-29.123979775774483,4.912123445244483,34.95501597421415,25.65622511263939,6.303435414979548,-25.581238256685012,-39.11588005777446,2.760693895774204,-5.089538925255397,-5.089538925304744,39.909723846623045,41180.565152913885,25754.280604164258,25754.280604164258,66934.84575707815,76127.77006380775,76116.5610579145,25754.280604164258,101870.84166207876,101870.84166207876,101870.84166207876,127864.35650112794,124153.14451279049,3711.2119883374603,0.0,90063.7976777407,55116.75819050998,38830.0438747008,25993.51483904918,64823.55871374998,19829.339819955974,1450.0,0.0,0.8867899293552026,2.8751965922006573,0.001494314320929203,1.0,1.0,-5.089538925255397,353419.9386483881,1550644.462892995,4.387540976955765,1550644.462892995,4.387540976955765,0.762857195063402,0.09208909521552343,3.9134597793670416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134597793670416,1.2788054684977563,1.2791324095366094,3.0602463594124893,6484.294816098051,15348.102733116344,6483.967304010323,0.000326339258042588,23013.855451532843,2346.7601527058523,19381.012178778838,1976.3132342623464,0.8421453858348606,0.8421453858348606,35402.410135745486,35405.22815468563,0.9999005093650877,0.8,4272.695849193944,4273.035954225843,0.9999005093650877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559547921359717,4.912123445244483,-2.409633656152605,7.321757101397088,3.5,3.5,1.0,0.6,0.00025564796750292826,1.0000581894457945,0.0002556330923549574,198.20103501195698,0.0,2.9535537771016477e-06,8.37037140430607,0.01657387586421694,8.712064579326402e-05,0.00016852732170966425,0.0006595248952352211,0.09208909522245703,0.09208909522245703,0.09208909522245703,0.09207611951224359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495375.0407597472,593.1509982515067,0.0,0.09208909522245703,0.09208909521552343,0.09208909521552343,0.375,0.375,0.5,8.25331388191007,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,4.934008757118136e-11,25993.51483904918,19829.339819955974,0.762857195063402,1.0325697491038908,0.6352715890647163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462617388455996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.344678493995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74110869722006,261.74110869722006,-11.40889130277992,245.7998284788091,277.68238891563817,125377.63277333496,125428.93709130374,-51.30431796878132,0.0,nan,277.68238891563817,4.532388915638194,271.30587682826314,-1.8441231717368396,264.9293647409219,-8.220635259078051,258.55285265352103,-14.597147346478948,252.17634056616686,-20.97365943383312,245.7998284788091,-27.350171521190873,1.0,1.0,26022.012520719443,26022.012520719443,276.96707476497306,3.8170747649730856,276.96707476497306,276.96707476497306,76115.19396946953,76116.5610579145,-1.3670884449675214,0.0,8546.071908451686,8546.071908451686,0.8861529423987069,3933.027078263877,276.96707476497306,3.8170747649730856,1.0,0.002,0.18757685122285545,0.004914887970485766,0.00029059064913327574,0.0017094093514435796,0.14529532456663788,0.14529532456663788,0.0,5.768554037222096e-13,0.9998584215305816,0.9998584215305816,0.0,0.09207605738237269,1.303783315074133e-05,0.0,0.0,0.0,1601776.661208126,268.0604610747446,0.0,1.0,1279546.2105186349,2618.317894976015,,,,,,,,,,,,,,,,,,,3.0,15348.102733116344,1450.0,0.375,6.173730061729009,3.5
2322.0,-29.12454040104581,4.912087992857781,34.95500451872116,25.656033132132166,6.303358433407448,-25.5817505175994,-39.1163764410652,2.7605685499328168,-5.089564157140444,-5.089564157147002,39.90970134660485,41180.32848997317,25754.254286262312,25754.254286262312,66934.58277623549,76127.55191483512,76116.3164668884,25754.254286262312,101870.5707531507,101870.5707531507,101870.5707531507,127864.06853135783,124153.03318897026,3711.035342387561,0.0,90063.81267881372,55116.75394735824,38830.065257172755,25993.497778207126,64823.56303537988,19829.325060357296,1450.0,0.0,0.8867898823819069,2.875193918183149,0.001494314320929203,1.0,1.0,-5.089564157140444,353419.59080876206,1550643.4945932704,4.387542555421991,1550643.4945932704,4.387542555421991,0.7628571279461337,0.09208902616067398,3.9134719340049653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134719340049653,1.2788060800303735,1.2791330022021519,3.0602544006609778,6484.311854538675,15348.120672111663,6483.964178159533,0.00032633540513993616,23013.787807248766,2346.753254908533,19381.002835401647,1976.3122815030258,0.8421474551571696,0.8421474551571696,35402.49809951513,35405.22815468563,0.9999036149109055,0.8,4272.706465489049,4273.035954225843,0.9999036149109055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559542240143482,4.912087992857781,-2.4096616265487047,7.321749619406486,3.5,3.5,1.0,0.6,0.0002556330923549574,1.0000579356236108,0.00025561828295032836,198.20149507749716,0.0,2.9482697237803094e-06,8.355396397193397,0.01657682413394072,8.711578885345989e-05,0.0001685173035014975,0.0006594877376473071,0.09208902615945146,0.09208902615945146,0.09208902615945146,0.09207602900146973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495376.81760520145,593.1504159739534,0.0,0.09208902615945146,0.09208902616067398,0.09208902616067398,0.375,0.375,0.5,8.252923966744174,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,25993.497778207126,19829.325060357296,0.7628571279461337,1.032565623393818,0.6352678958343816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462650891256952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.32970348688,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74079966430367,261.74079966430367,-11.409200335696312,245.7992877627838,277.68231156582937,125379.5527246221,125431.22005022239,-51.66732560029688,0.0,nan,277.68231156582937,4.532311565829389,271.3057068052101,-1.8442931947898842,264.92910204462396,-8.220897955376017,258.55249728398854,-14.597502716011434,252.1758925233862,-20.974107476613767,245.7992877627838,-27.350712237216186,1.0,1.0,26022.012520719443,26022.012520719443,276.96702091284436,3.8170209128443844,276.96702091284436,276.96702091284436,76114.8829629926,76116.3164668884,-1.4335038957942743,0.0,8546.071908451686,8546.071908451686,0.8861521740777399,3933.03929367499,276.96702091284436,3.8170209128443844,1.0,0.002,0.1875899110954589,0.004914825269688103,0.0002906108660631564,0.0017093891337440401,0.1453054330315782,0.1453054330315782,0.0,-1.9280367233309725e-13,0.9998581820939789,0.9998581820939789,0.0,0.09207596628781635,1.3059872857627243e-05,0.0,0.0,0.0,1601776.6321427103,268.06043584285953,0.0,1.0,1279546.2973448841,2618.317539727125,,,,,,,,,,,,,,,,,,,3.0,15348.120672111663,1450.0,0.375,6.173730061729009,3.5
2323.0,-29.12510074308731,4.912052791202742,34.95499309675501,25.655886029731505,6.3033277132064125,-25.582257897466846,-39.11686447737736,2.7604848674860185,-5.089587674101097,-5.089587674039299,39.909679403166905,41180.04378360393,25754.224197998254,25754.224197998254,66934.26798160218,76127.29950983578,76116.08481980451,25754.224197998254,101870.30901780276,101870.30901780276,101870.30901780276,127863.79053661454,124152.93203817656,3710.8584984379886,0.0,90063.80619283671,55116.715068200676,38830.101249595595,25993.481518811772,64823.58276840737,19829.310959355196,1450.0,0.0,0.8867898421260629,2.8751914259112423,0.001494314320929203,1.0,1.0,-5.089587674101097,353419.26661084866,1550642.5502442906,4.3875439081585474,1550642.5502442906,4.3875439081585474,0.7628570626448983,0.09208895698576408,3.9134825944667697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9134825944667697,1.2788064983243916,1.2791334016637566,3.0602617359190543,6484.327397070332,15348.138641592868,6483.962075423449,0.00032633193042925753,23013.72345955414,2346.7466932697857,19380.996550182776,1976.3116405890673,0.8421495367424675,0.8421495367424675,35402.57524980671,35405.22815468563,0.9999063386903205,0.8,4272.71577671191,4273.035954225843,0.9999063386903205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595357450233704,4.912052791202742,-2.409688274326257,7.3217410655289985,3.5,3.5,1.0,0.6,0.00025561828295032836,1.000057906618341,0.0002556034818170601,198.2019549124716,0.0,2.9352461386842977e-06,8.3184875570313,0.016579759380079405,8.711101382994175e-05,0.0001685072691203866,0.0006594502647437608,0.09208895698727229,0.09208895698727229,0.09208895698727229,0.09207594500845481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495378.59930037765,593.1498321369719,0.0,0.09208895698727229,0.09208895698576408,0.09208895698576408,0.375,0.375,0.5,8.252533607363311,-6.178879630169831e-11,-6.178879630169831e-11,-6.178879630169831e-11,-6.178879630169831e-11,-6.178879630169831e-11,-6.178879630169831e-11,25993.481518811772,19829.310959355196,0.7628570626448983,1.0325604528946755,0.635263310433276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446268424791674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.29279464672,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.74049308626576,261.74049308626576,-11.40950691373422,245.79874829314258,277.6822378793918,125381.97427575775,125433.2311706892,-51.256894931468196,0.0,nan,277.6822378793918,4.532237879391801,271.30553996213575,-1.8444600378642235,264.9288420448954,-8.221157955104559,258.5521441276384,-14.59785587236155,252.17544621039045,-20.97455378960953,245.79874829314258,-27.351251706857397,1.0,1.0,26022.012520719443,26022.012520719443,276.9669702902728,3.8169702902728204,276.9669702902728,276.9669702902728,76114.69616264301,76116.08481980451,-1.388657161500305,0.0,8546.071908451686,8546.071908451686,0.8861515002065394,3933.0500074391034,276.9669702902728,3.8169702902728204,1.0,0.002,0.18760298552816773,0.004914762814682644,0.00029063110657948305,0.001709368893442106,0.14531555328974152,0.14531555328974152,0.0,2.158906733940036e-14,0.9998580238807055,0.9998580238807055,0.0,0.09207588255302136,1.3074432742712436e-05,0.0,0.0,0.0,1601776.6050527636,268.0604123258989,0.0,1.0,1279546.3782698307,2618.317208623406,,,,,,,,,,,,,,,,,,,3.0,15348.138641592868,1450.0,0.375,6.173730061729009,3.5
2324.0,-29.125660096956757,4.912017844135196,34.95498171011026,25.655730231106304,6.303285380731844,-25.582765549196086,-39.117356355395145,2.760390832817443,-5.089610756727723,-5.089610756746543,39.90965757858474,41179.77569262486,25754.193647270477,25754.193647270477,66933.96933989534,76127.05287244605,76115.8552524784,25754.193647270477,101870.04889974889,101870.04889974889,101870.04889974889,127863.51435405084,124152.83287707483,3710.6814769760044,0.0,90063.79950939836,55116.686632371275,38830.125418918986,25993.465454301953,64823.590873220935,19829.297017357734,1450.0,0.0,0.8867898036513143,2.8751889796706687,0.001494314320929203,1.0,1.0,-5.089610756727723,353418.9484007607,1550641.611013836,4.387545201044174,1550641.611013836,4.387545201044174,0.762856997741175,0.09208888772022522,3.913492971395905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913492971395905,1.278806964582796,1.2791338491125734,3.060268734673854,6484.342226591925,15348.156598060603,6483.960447456476,0.0003263286352808668,23013.660729093754,2346.740296543035,19380.99168408055,1976.3111443847338,0.8421516208231573,0.8421516208231573,35402.650348117895,35405.22815468563,0.9999089900263026,0.8,4272.724840282476,4273.035954225843,0.9999089900263026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595291500717305,4.912017844135196,-2.409714536041201,7.321732380176397,3.5,3.5,1.0,0.6,0.0002556034818170601,1.0000578047602537,0.0002555887075730953,198.20241393837543,0.0,2.9336135486842046e-06,8.313860796971035,0.01658269299362809,8.710620146333179e-05,0.00016849728035372833,0.0006594129223636411,0.09208888771913604,0.09208888771913604,0.09208888771913604,0.09207586267449959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495380.38347347773,593.1492474946099,0.0,0.09208888771913604,0.09208888772022522,0.09208888772022522,0.375,0.375,0.5,8.252142855170826,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,1.8815171642927453e-11,25993.465454301953,19829.297017357734,0.762856997741175,1.0325557168038066,0.6352590953062507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462717587870848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.28816788666,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7401875509237,261.7401875509237,-11.409812449076298,245.798209908379,277.6821651934737,125384.22409841468,125435.30666320877,-51.08256479407845,0.0,nan,277.6821651934737,4.532165193473702,271.30537413644055,-1.844625863559429,264.92858307943544,-8.221416920564536,258.55179202241595,-14.598207977584025,252.17500096539752,-20.97499903460246,245.798209908379,-27.351790091620984,1.0,1.0,26022.012520719443,26022.012520719443,276.96692034524466,3.8169203452446823,276.96692034524466,276.96692034524466,76114.47271532596,76115.8552524784,-1.3825371524435468,0.0,8546.071908451686,8546.071908451686,0.8861508442577568,3933.0604362528843,276.96692034524466,3.8169203452446823,1.0,0.002,0.18761607303587519,0.0049147003777621,0.00029065136761085355,0.0017093486320286662,0.14532568380542676,0.14532568380542676,0.0,-3.6048030879753945e-13,0.9998578817867324,0.9998578817867324,0.0,0.09207580021204062,1.3087508184598547e-05,0.0,0.0,0.0,1601776.5784631309,268.06038924327225,0.0,1.0,1279546.457700173,2618.3168836349237,,,,,,,,,,,,,,,,,,,3.0,15348.156598060603,1450.0,0.375,6.173730061729009,3.5
2325.0,-29.126218321568654,4.911983150316213,34.95497035862723,25.65556961288678,6.303241353707573,-25.58327235401965,-39.11784812863914,2.7602953861131985,-5.089633648658491,-5.0896336486666085,39.90963582004687,41179.521730352695,25754.163257380766,25754.163257380766,66933.68498773346,76126.81228622129,76115.62625917293,25754.163257380766,101869.78951655369,101869.78951655369,101869.78951655369,127863.23899698356,124152.7347071227,3710.504289860865,0.0,90063.80111552819,55116.6745229355,38830.140658436314,25993.44948042988,64823.590138866195,19829.2831500602,1450.0,0.0,0.8867897659085794,2.875186553641165,0.001494314320929203,1.0,1.0,-5.089633648658491,353418.63281976606,1550640.6746243893,4.387546469331666,1550640.6746243893,4.387546469331666,0.762856933051129,0.09208881840755155,3.913504288436625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913504288436625,1.2788074373308516,1.2791343030870748,3.0602764530404647,6484.358580884595,15348.174555646649,6483.9577913582525,0.00032632495537741337,23013.594588778913,2346.7335521078976,19380.983744825215,1976.3103348059956,0.8421536961581436,0.8421536961581436,35402.73225001426,35405.22815468563,0.9999118815635659,0.8,4272.734724973698,4273.035954225843,0.9999118815635659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559522589840025,4.911983150316213,-2.409740590232689,7.321723740548903,3.5,3.5,1.0,0.6,0.0002555887075730953,1.0000576883201853,0.00025557396394043245,198.2028720394184,0.0,2.928290817946285e-06,8.298776178059772,0.016585621284446034,8.710139036741704e-05,0.00016848731720567824,0.0006593758384316038,0.09208881840583152,0.09208881840583152,0.09208881840583152,0.09207578106380146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495382.1697538827,593.14866216546,0.0,0.09208881840583152,0.09208881840755155,0.09208881840755155,0.375,0.375,0.5,8.251751733831679,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25993.44948042988,19829.2831500602,0.762856933051129,1.0325513419473835,0.6352551847581602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462750869175218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.27308326775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73988281732244,261.73988281732244,-11.410117182677538,245.79767259089667,277.6820930437516,125386.47391759322,125437.42244092702,-50.94852333382025,0.0,nan,277.6820930437516,4.532093043751615,271.3052089531673,-1.844791046832654,264.9283248626113,-8.221675137388672,258.5514407720421,-14.598559227957878,252.17455668146573,-20.975443318534246,245.79767259089667,-27.35232740910331,1.0,1.0,26022.012520719443,26022.012520719443,276.96687065817144,3.8168706581714673,276.96687065817144,276.96687065817144,76114.24474954804,76115.62625917293,-1.3815096248872578,0.0,8546.071908451686,8546.071908451686,0.886150128882086,3933.071809878808,276.96687065817144,3.8168706581714673,1.0,0.002,0.18762917286809935,0.004914637921064117,0.00029067164784800836,0.0017093283516863942,0.14533582392400418,0.14533582392400418,0.0,-4.655976125478301e-13,0.9998577478446082,0.9998577478446082,0.0,0.0920757185746456,1.3099832905954996e-05,0.0,0.0,0.0,1601776.5520931606,268.0603663513415,0.0,1.0,1279546.536474294,2618.3165613314072,,,,,,,,,,,,,,,,,,,3.0,15348.174555646649,1450.0,0.375,6.173730061729009,3.5
2326.0,-29.126775326514473,4.911948701269084,34.954959038643786,25.655409378837817,6.303192815790281,-25.583778512281445,-39.118339762184746,2.7601960013715963,-5.089656690906963,-5.08965669086898,39.90961402614704,41179.26063021932,25754.133884755516,25754.133884755516,66933.39451497485,76126.56915016817,76115.3952936879,25754.133884755516,101869.52917844342,101869.52917844342,101869.52917844342,127862.96261968747,124152.63568958186,3710.326930105613,0.0,90063.79390334024,55116.64897962214,38830.16102635344,25993.433441244055,64823.59446759749,19829.269229786994,1450.0,0.0,0.886789727528484,2.875184111683097,0.001494314320929203,1.0,1.0,-5.089656690906963,353418.31516677496,1550639.7367125333,4.387547759036767,1550639.7367125333,4.387547759036767,0.7628568682397949,0.09208874907001098,3.9135144775289437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135144775289437,1.2788079282686118,1.2791347752950637,3.0602832458408997,6484.372974013602,15348.192517210358,6483.956459916487,0.0003263217704135428,23013.532828479012,2346.727254309985,19380.979765056676,1976.3099289825452,0.842155783273436,0.842155783273436,35402.80598886042,35405.22815468563,0.9999144849066879,0.8,4272.743624471237,4273.035954225843,0.9999144849066879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5595162492040675,4.911948701269084,-2.409766688853308,7.321715390122392,3.5,3.5,1.0,0.6,0.00025557396394043245,1.0000575625351777,0.0002555592533019243,198.20332914139598,0.0,2.9222303380669777e-06,8.281600778081815,0.0165885435147841,8.709658088367677e-05,0.0001684773830567557,0.000659338677728803,0.09208874907049923,0.09208874907049923,0.09208874907049923,0.09207569887683176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495383.95772630064,593.1480762803253,0.0,0.09208874907049923,0.09208874907001098,0.09208874907001098,0.375,0.375,0.5,8.25136022751421,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,25993.433441244055,19829.269229786994,0.7628568682397949,1.032546792023882,0.6352511144812103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462784083434508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.255907867766,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73957844047203,261.73957844047203,-11.410421559527947,245.7971363162977,277.68202056464474,125388.63011838378,125439.51899492394,-50.888876540176796,0.0,nan,277.68202056464474,4.5320205646447675,271.3050437149807,-1.8449562850192933,264.9280668652981,-8.221933134701885,258.5510900156408,-14.598909984359182,252.17411316597003,-20.97588683402995,245.7971363162977,-27.35286368370228,1.0,1.0,26022.012520719443,26022.012520719443,276.96682059004564,3.8168205900456655,276.96682059004564,276.96682059004564,76114.00363550642,76115.3952936879,-1.3916581814846722,0.0,8546.071908451686,8546.071908451686,0.8861494848062719,3933.0820499165884,276.96682059004564,3.8168205900456655,1.0,0.002,0.1876422856162401,0.0049145753810473725,0.00029069194800183614,0.0017093080518009005,0.14534597400091806,0.14534597400091806,0.0,-1.9726321270896463e-13,0.99985760748731,0.99985760748731,0.0,0.09207563632164042,1.3112748370557098e-05,0.0,0.0,0.0,1601776.525550028,268.060343309093,0.0,1.0,1279546.6157656608,2618.3162369116403,,,,,,,,,,,,,,,,,,,3.0,15348.192517210358,1450.0,0.375,6.173730061729009,3.5
2327.0,-29.12733116362173,4.911914492808446,34.954947748837554,25.65524401087316,6.303146350522908,-25.584283412222202,-39.118827449250944,2.760098598957486,-5.089679687484363,-5.089679687482925,39.909592257075715,41179.00855842741,25754.10501425028,25754.10501425028,66933.11357267768,76126.33470013902,76115.1639184903,25754.10501425028,101869.26893274058,101869.26893274058,101869.26893274058,127862.6863598594,124152.53695928284,3710.1494005765653,0.0,90063.80255453296,55116.639657992935,38830.18099615558,25993.417427118824,64823.5984232744,19829.255330624466,1450.0,0.0,0.8867896892907933,2.875181674566696,0.001494314320929203,1.0,1.0,-5.089679687484363,353417.9981436028,1550638.7998720359,4.387549043956645,1550638.7998720359,4.387549043956645,0.7628568035050554,0.09208867969939259,3.913526581669413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913526581669413,1.2788084099510766,1.279135238287573,3.0602915583102344,6484.390587138654,15348.210484600557,6483.952958955282,0.00032631777304023373,23013.46386054544,2346.7202215379807,19380.969300449353,1976.3088618895702,0.8421578523725115,0.8421578523725115,35402.893586932514,35405.22815468563,0.9999175775502573,0.8,4272.754196630522,4273.035954225843,0.9999175775502573,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559510016960199,4.911914492808446,-2.4097926896365514,7.321707182444998,3.5,3.5,1.0,0.6,0.0002555592533019243,1.0000574421046482,0.000255544574283746,198.20378528682832,0.0,2.915697526114177e-06,8.263086789007579,0.016591459212310217,8.709181024949076e-05,0.00016846744305243352,0.0006593018165315767,0.09208867970254764,0.09208867970254764,0.09208867970254764,0.09207561685970567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495385.7476533458,593.1474897562962,0.0,0.09208867970254764,0.09208867969939259,0.09208867969939259,0.375,0.375,0.5,8.250968342286,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,25993.417427118824,19829.255330624466,0.7628568035050554,1.0325423950646633,0.6352471871361343,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462817225268503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.2373938787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73927465010496,261.73927465010496,-11.410725349895017,245.79660111552684,277.6819481846761,125390.87010654727,125441.66092855034,-50.7908220030502,0.0,nan,277.6819481846761,4.531948184676139,271.30487877085983,-1.8451212291401475,264.9278093570105,-8.22219064298946,258.55073994319736,-14.59926005680262,252.1736705293591,-20.976329470640877,245.79660111552684,-27.353398884473137,1.0,1.0,26022.012520719443,26022.012520719443,276.96677051956664,3.81677051956666,276.96677051956664,276.96677051956664,76113.77148250633,76115.1639184903,-1.3924359839729732,0.0,8546.071908451686,8546.071908451686,0.8861487196755103,3933.0942145777603,276.96677051956664,3.81677051956666,1.0,0.002,0.18765541104253947,0.004914512792861631,0.0002907122678219933,0.0017092877322492065,0.14535613391099664,0.14535613391099664,0.0,7.119955666712308e-14,0.9998574697089189,0.9998574697089189,0.0,0.09207555427306977,1.3125426322831672e-05,0.0,0.0,0.0,1601776.4990594946,268.0603203125156,0.0,1.0,1279546.6948998666,2618.315913134968,,,,,,,,,,,,,,,,,,,3.0,15348.210484600557,1450.0,0.375,6.173730061729009,3.5
2328.0,-29.12788547310114,4.9118805210651635,34.954936487860515,25.655083532352023,6.303099942762071,-25.58478693151498,-39.119314891844965,2.7600014010211376,-5.089702627774557,-5.089702627775152,39.90957050946932,41178.748563509114,25754.076608263807,25754.076608263807,66932.82517177291,76126.09438913224,76114.93212567004,25754.076608263807,101869.00873393385,101869.00873393385,101869.00873393385,127862.41017439602,124152.43847056663,3709.971703829392,0.0,90063.800192279,55116.617155073815,38830.20337467243,25993.40144046217,64823.6048151346,19829.241454202613,1450.0,0.0,0.8867896512621231,2.875179243417052,0.001494314320929203,1.0,1.0,-5.089702627774557,353417.68189660675,1550637.863953922,4.3875503218527845,1550637.863953922,4.3875503218527845,0.7628567388389491,0.09208861029322025,3.913537400823758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913537400823758,1.2788088906211648,1.279135700307871,3.0602988683655523,6484.4060762686895,15348.228456819625,6483.9508929068725,0.00032631431171804544,23013.399635153997,2346.713672370687,19380.963124892394,1976.3082321580148,0.8421599343057123,0.8421599343057123,35402.97188547089,35405.22815468563,0.9999203418760841,0.8,4272.763646434607,4273.035954225843,0.9999203418760841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559503884991482,4.9118805210651635,-2.40981858576179,7.321699106826953,3.5,3.5,1.0,0.6,0.000255544574283746,1.0000572844893438,0.0002555299363818283,198.20424018044247,0.0,2.9094369672285994e-06,8.24534436512585,0.016594368649277446,8.708704224809024e-05,0.00016845753203565577,0.0006592648520720052,0.09208861029175883,0.09208861029175883,0.09208861029175883,0.09207553505537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495387.5394895676,593.1469026080633,0.0,0.09208861029175883,0.09208861029322025,0.09208861029322025,0.375,0.375,0.5,8.250576084170953,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,25993.40144046217,19829.241454202613,0.7628567388389491,1.03253784424136,0.6352431136920508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462850297760022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.21965145481,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73897148369815,261.73897148369815,-11.411028516301826,245.79606705774268,277.68187590964703,125393.06685372708,125443.75335686932,-50.68650314226198,0.0,nan,277.68187590964703,4.531875909647056,271.30471413928444,-1.845285860715535,264.9275523688743,-8.222447631125704,258.55039059851197,-14.59960940148801,252.17322882812852,-20.976771171871462,245.79606705774268,-27.353932942257302,1.0,1.0,26022.012520719443,26022.012520719443,276.9667204565422,3.816720456542214,276.9667204565422,276.9667204565422,76113.53832792219,76114.93212567004,-1.393797747849021,0.0,8546.071908451686,8546.071908451686,0.8861480357713525,3933.105087827877,276.9667204565422,3.816720456542214,1.0,0.002,0.18766854894629467,0.0049144501570724175,0.0002907326070039516,0.0017092673925591766,0.1453663035019758,0.1453663035019758,0.0,-4.368718928282611e-13,0.9998573341013532,0.9998573341013532,0.0,0.09207547238887764,1.3137904342613024e-05,0.0,0.0,0.0,1601776.4726337946,268.0602973722254,0.0,1.0,1279546.7738403706,2618.3155901508744,,,,,,,,,,,,,,,,,,,3.0,15348.228456819625,1450.0,0.375,6.173730061729009,3.5
2329.0,-29.128438680051868,4.911846654456054,34.95492518977138,25.65489123752343,6.303023586761482,-25.5852924533499,-39.11980261383576,2.7598773600403392,-5.089731595079456,-5.089731595083283,39.909546916494385,41178.51248646177,25754.063992563788,25754.063992563788,66932.57647902556,76125.88027406597,76114.6533851932,25754.063992563788,101868.71737775698,101868.71737775698,101868.71737775698,127862.10005562464,124152.30652959825,3709.7935260263853,0.0,90063.81795152224,55116.6126210451,38830.22814497461,25993.382677867656,64823.61082284227,19829.22530235879,1450.0,0.0,0.8867895892246639,2.875176173543141,0.001494314320929203,1.0,1.0,-5.089731595079456,353417.28256357234,1550636.848620473,4.387552406528241,1550636.848620473,4.387552406528241,0.762856668102786,0.09208854111143205,3.913549943580927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913549943580927,1.278809495621396,1.2791362867426521,3.060307228700444,6484.423790815113,15348.246441114266,6483.947331103175,0.0003263102891034504,23013.33041609613,2346.7066139911317,19380.952478422787,1976.307146520248,0.8421620047165028,0.8421620047165028,35403.06265771945,35405.22815468563,0.9999235465875131,0.8,4272.774601683364,4273.035954225843,0.9999235465875131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559501161654343,4.911846654456054,-2.409848865817944,7.321695520273998,3.5,3.5,1.0,0.6,0.0002555299363818283,1.0000571708048565,0.0002555153283648525,198.2046941710827,0.0,2.901294227434922e-06,8.22226784055057,0.01659726994350488,8.708227175517845e-05,0.00016844766462664984,0.0006592283483959644,0.09208854111121559,0.09208854111121559,0.09208854111121559,0.092075430303525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495389.3275351178,593.1463166073397,0.0,0.09208854111121559,0.09208854111143205,0.09208854111143205,0.375,0.375,0.5,8.250182759502039,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,25993.382677867656,19829.22530235879,0.762856668102786,1.0325339120948835,0.6352394129817813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462883279500436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.19657493024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73866620545806,261.73866620545806,-11.411333794541918,245.7955338532954,277.68179855761423,125394.98023655455,125446.01981734163,-51.03958078708146,0.0,nan,277.68179855761423,4.531798557614252,271.3045456167695,-1.8454543832305035,264.9272926758681,-8.222707324131875,258.55003973503307,-14.59996026496691,252.17278679416805,-20.97721320583193,245.7955338532954,-27.354466146704567,1.0,1.0,26022.012520719443,26022.012520719443,276.96665887302396,3.8166588730239823,276.96665887302396,276.96665887302396,76113.2585975567,76114.6533851932,-1.3947876364982221,0.0,8546.071908451686,8546.071908451686,0.8861472429138028,3933.1176932988315,276.96665887302396,3.8166588730239823,1.0,0.002,0.18768172364583735,0.004914386278383756,0.00029075299955780726,0.0017092470002599287,0.14537649977890363,0.14537649977890363,0.0,-1.8226392617393117e-13,0.9998569344278112,0.9998569344278112,0.0,0.09207536641160592,1.3174699826138318e-05,0.0,0.0,0.0,1601776.4392653613,268.0602684049205,0.0,1.0,1279546.8735205883,2618.3151823105645,,,,,,,,,,,,,,,,,,,3.0,15348.246441114266,1450.0,0.375,6.173730061729009,3.5
