time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2330.0,-29.128990790027224,4.911813023138378,34.9549139254683,25.654739525076025,6.3029881915334895,-25.58579289187234,-39.120289602410026,2.759790293267275,-5.089754261360042,-5.089754261289317,39.90952529535899,41178.26217898094,25754.035757401314,25754.035757401314,66932.29793638225,76125.63539865644,76114.42366511983,25754.035757401314,101868.45942252115,101868.45942252115,101868.45942252115,127861.82625563852,124152.21105506165,3709.61520057687,0.0,90063.81527804765,55116.60418493047,38830.23454790798,25993.36683311737,64823.60138102535,19829.211544492242,1450.0,0.0,0.8867895521330759,2.875173771435994,0.001494314320929203,1.0,1.0,-5.089754261360042,353416.97009448416,1550635.9181473923,4.387553652935336,1550635.9181473923,4.387553652935336,0.7628566038328071,0.09208847157011572,3.9135609823035957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135609823035957,1.2788099291895554,1.2791367017397572,3.0603148231604766,6484.439882564611,15348.264429019251,6483.944865575073,0.0003263066760417838,23013.264820785902,2346.699925130998,19380.945108794298,1976.3063950272824,0.8421640849189359,0.8421640849189359,35403.142545184426,35405.22815468563,0.999926367013694,0.8,4272.7842432540565,4273.035954225843,0.999926367013694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559495066561211,4.911813023138378,-2.4098744700816117,7.32168749321999,3.5,3.5,1.0,0.6,0.0002555153283648525,1.0000570576927648,0.00025550075008155316,198.20514726329571,0.0,2.8953775371345613e-06,8.205499940239347,0.016600165321042016,8.707750867690859e-05,0.00016843781968794392,0.0006591916790750258,0.09208847157704386,0.09208847157704386,0.09208847157704386,0.09207534952656775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495391.1267698419,593.1457270438558,0.0,0.09208847157704386,0.09208847157011572,0.09208847157011572,0.375,0.375,0.5,8.249789099221944,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,-7.071321306284517e-11,25993.36683311737,19829.211544492242,0.7628566038328071,1.0325297655550212,0.635235644143559,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462916195782374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17980702993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7383630227832,261.7383630227832,-11.411636977216801,245.7950019088871,277.6817241366754,125397.33825765346,125448.02747902539,-50.68922137192876,0.0,nan,277.6817241366754,4.53172413667545,271.304379691133,-1.8456203088669554,264.92703524555253,-8.222964754447446,258.5496908000029,-14.60030919999707,252.17234635444805,-20.977653645551925,245.7950019088871,-27.35499809111289,1.0,1.0,26022.012520719443,26022.012520719443,276.9666093266236,3.8166093266236203,276.9666093266236,276.9666093266236,76113.05726906854,76114.42366511983,-1.3663960512931226,0.0,8546.071908451686,8546.071908451686,0.8861465451294921,3933.128787215114,276.9666093266236,3.8166093266236203,1.0,0.002,0.18769490844477424,0.004914323486828253,0.0002907734115497994,0.0017092265890551234,0.1453867057748997,0.1453867057748997,0.0,6.049227958826453e-13,0.99985682465999,0.99985682465999,0.0,0.09207528677188767,1.3184798228048855e-05,0.0,0.0,0.0,1601776.4131552852,268.06024573863994,0.0,1.0,1279546.9515181608,2618.3148631845834,,,,,,,,,,,,,,,,,,,3.0,15348.264429019251,1450.0,0.375,6.173730061729009,3.5
2331.0,-29.12954409749936,4.911779650540044,34.95490270465355,25.65459720734509,6.302958309395403,-25.586293856793613,-39.12077288897706,2.7597080685443065,-5.089775576889281,-5.089775576884786,39.909504021785295,41177.9781202426,25754.004710618934,25754.004710618934,66931.98283086154,76125.38041840483,76114.20213680403,25754.004710618934,101868.20684742296,101868.20684742296,101868.20684742296,127861.55843359567,124152.12164189646,3709.4367916991982,0.0,90063.80050821288,55116.560679984075,38830.26647580978,25993.351586172714,64823.618061982495,19829.198273184873,1450.0,0.0,0.8867895206616734,2.875171512478916,0.001494314320929203,1.0,1.0,-5.089775576889281,353416.6762465457,1550635.0026293395,4.387554710484592,1550635.0026293395,4.387554710484592,0.762856540736867,0.09208840183015148,3.9135707201492216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135707201492216,1.2788103402545226,1.2791370942659332,3.060321454212124,6484.453932967348,15348.282420460077,6483.943778702639,0.00032630357815501666,23013.20378459363,2346.693701171514,19380.94186005986,1976.3060637485644,0.842166177359216,0.842166177359216,35403.213018137845,35405.22815468563,0.9999288550619557,0.8,4272.792748592941,4273.035954225843,0.9999288550619557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559488364526816,4.911779650540044,-2.409899016302581,7.321678666842625,3.5,3.5,1.0,0.6,0.00025550075008155316,1.0000571817092831,0.00025548614094731564,198.2056013400537,0.0,2.889490788192169e-06,8.188816893736607,0.01660305481183021,8.707278204481567e-05,0.00016842796803673749,0.0006591547641628048,0.09208840183868347,0.09208840183868347,0.09208840183868347,0.09207527391743699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495392.9285433585,593.1451366663938,0.0,0.09208840183868347,0.09208840183015148,0.09208840183015148,0.375,0.375,0.5,8.249395262902478,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,25993.351586172714,19829.198273184873,0.762856540736867,1.0325246388879912,0.6352310986540337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462949046935423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.163123983424,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7380619469915,261.7380619469915,-11.411938053008498,245.79447083869618,277.68165305528885,125399.679297766,125450.01626811756,-50.33697035156013,0.0,nan,277.68165305528885,4.531653055288871,271.30421661197363,-1.845783388026348,264.92678016865204,-8.223219831347933,258.54934372532506,-14.600656274674918,252.17190728201305,-20.978092717986925,245.79447083869618,-27.355529161303792,1.0,1.0,26022.012520719443,26022.012520719443,276.9665620893745,3.8165620893745427,276.9665620893745,276.9665620893745,76112.86239734608,76114.20213680403,-1.3397394579515094,0.0,8546.071908451686,8546.071908451686,0.8861459295764775,3933.1385737499677,276.9665620893745,3.8165620893745427,1.0,0.002,0.1877080988952194,0.004914260910452933,0.0002907938331086321,0.0017092061675584604,0.14539691655431605,0.14539691655431605,0.0,6.670922494955711e-13,0.9998567631819573,0.9998567631819573,0.0,0.09207521138049468,1.3190449656791735e-05,0.0,0.0,0.0,1601776.3886011795,268.0602244231107,0.0,1.0,1279547.024867624,2618.3145630763343,,,,,,,,,,,,,,,,,,,3.0,15348.282420460077,1450.0,0.375,6.173730061729009,3.5
2332.0,-29.130094052413423,4.91174651554082,34.9548915163686,25.654427473805868,6.30290562095686,-25.586794085090414,-39.12125980770213,2.7596056535073874,-5.089797639361848,-5.089797639362199,39.90948251896296,41177.746946665015,25753.97619887527,25753.97619887527,66931.72314554028,76125.15138171306,76113.9737812813,25753.97619887527,101867.94998015657,101867.94998015657,101867.94998015657,127861.28597518797,124152.02771056713,3709.2582646208507,0.0,90063.80945574977,55116.566498305016,38830.26995271639,25993.3359950314,64823.6059477478,19829.18471971266,1450.0,0.0,0.8867894862165433,2.8751691743645535,0.001494314320929203,1.0,1.0,-5.089797639361848,353416.3721017392,1550634.0772486725,4.387555867961561,1550634.0772486725,4.387555867961561,0.762856476887114,0.09208833210922135,3.913582722244623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913582722244623,1.278810844963034,1.279137580420113,3.060329631750778,6484.4712601904785,15348.300369507384,6483.940461316897,0.0003262996523007798,23013.13549444892,2346.68673751474,19380.931944171876,1976.3050526093903,0.8421682455590122,0.842168245559012,35403.29987745691,35405.22815468563,0.9999319216327095,0.8,4272.803231592563,4273.035954225843,0.9999319216327095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55948220972841,4.91174651554082,-2.4099240456177498,7.3216705611585695,3.5,3.5,1.0,0.6,0.00025548614094731564,1.0000568354842905,0.0002554716210940083,198.2060526673026,0.0,2.895612236605225e-06,8.206165078539208,0.016605950424066814,8.706802012934174e-05,0.00016841812081797388,0.00065911824774613,0.09208833211195008,0.09208833211195008,0.09208833211195008,0.09207519546459543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495394.73047923826,593.144546223634,0.0,0.09208833211195008,0.09208833210922135,0.09208833210922135,0.375,0.375,0.5,8.249001163424653,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25993.3359950314,19829.18471971266,0.762856476887114,1.0325208258160117,0.6352276511716589,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446298196948325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.18047216823,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7377608265043,261.7377608265043,-11.412239173495664,245.79394085552394,277.6815807974823,125401.82045342874,125452.16489864454,-50.34444521580903,0.0,nan,277.6815807974823,4.53158079748232,271.3040528091099,-1.8459471908900582,264.92652482069695,-8.223475179303023,258.54899683229655,-14.601003167703425,252.17146884391622,-20.97853115608376,245.79394085552394,-27.356059144476035,1.0,1.0,26022.012520719443,26022.012520719443,276.96651330637275,3.8165133063727694,276.96651330637275,276.96651330637275,76112.60910044922,76113.9737812813,-1.3646808320772834,0.0,8546.071908451686,8546.071908451686,0.8861451708943382,3933.1506358558463,276.96651330637275,3.8165133063727694,1.0,0.002,0.18772129829385054,0.004914198158271524,0.00029081426807811296,0.0017091857319395463,0.14540713403905647,0.14540713403905647,0.0,1.7659051304574902e-14,0.9998566658962521,0.9998566658962521,0.0,0.09207513271067283,1.3199398548513663e-05,0.0,0.0,0.0,1601776.3631866367,268.06020236063813,0.0,1.0,1279547.1007873993,2618.3142524517402,,,,,,,,,,,,,,,,,,,3.0,15348.300369507384,1450.0,0.375,6.173730061729009,3.5
2333.0,-29.130642881781686,4.911713606957505,34.95488035611381,25.654262210615002,6.302856360591055,-25.58729295755034,-39.1217427450232,2.759506436238159,-5.089819996559754,-5.089819996564533,39.90946095133828,41177.500015802914,25753.94902906925,25753.94902906925,66931.44904487216,76124.91843158887,76113.7426780579,25753.94902906925,101867.69170712715,101867.69170712715,101867.69170712715,127861.01198463538,124151.93237873075,3709.0796059046197,0.0,90063.81394075406,55116.55666416521,38830.285862876495,25993.320277508228,64823.60614038473,19829.17106398206,1450.0,0.0,0.8867894505052254,2.8751668050176233,0.001494314320929203,1.0,1.0,-5.089819996559754,353416.06389417127,1550633.1490789938,4.387557067986936,1550633.1490789938,4.387557067986936,0.7628564128123352,0.09208826240085105,3.9135943148207653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9135943148207653,1.2788113346671073,1.2791380516801858,3.060337524955962,6484.4879849451045,15348.318367274022,6483.937572947769,0.000326295879653407,23013.068472550352,2346.67990318308,19380.923310643262,1976.30417223448,0.8421703230823191,0.8421703230823191,35403.38377302924,35405.22815468563,0.9999348835700853,0.8,4272.813356899352,4273.035954225843,0.9999348835700853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559476344612588,4.911713606957505,-2.4099492300202483,7.321662836977754,3.5,3.5,1.0,0.6,0.0002554716210940083,1.0000567194149466,0.0002554571317149535,198.2065030726454,0.0,2.8779228093528503e-06,8.156033241705977,0.016608828346876166,8.706329738851707e-05,0.00016840832370549125,0.0006590818582223057,0.0920882624055051,0.0920882624055051,0.0920882624055051,0.0920751158800916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495396.53353287594,593.1439554112372,0.0,0.0920882624055051,0.09208826240085105,0.09208826240085105,0.375,0.375,0.5,8.248606768175733,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,25993.320277508228,19829.17106398206,0.7628564128123352,1.032516594339454,0.6352238400101837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463014692690563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.130340331394,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73746008339623,261.73746008339623,-11.412539916603748,245.79341198730762,277.6815081794828,125403.99193070988,125454.27328047321,-50.28134976333457,0.0,nan,277.6815081794828,4.531508179482842,271.3038889410746,-1.8461110589253735,264.926269702606,-8.223730297393956,258.5486504641602,-14.601349535839802,252.1710312257464,-20.978968774253588,245.79341198730762,-27.356588012692356,1.0,1.0,26022.012520719443,26022.012520719443,276.9664639071298,3.816463907129844,276.9664639071298,276.9664639071298,76112.3677888412,76113.7426780579,-1.374889216691372,0.0,8546.071908451686,8546.071908451686,0.8861444380985426,3933.162286394869,276.9664639071298,3.816463907129844,1.0,0.002,0.1877345076462742,0.004914135311607953,0.00029083471828841677,0.0017091652819923888,0.1454173591442084,0.1454173591442084,0.0,2.808053269076627e-13,0.999856557699041,0.999856557699041,0.0,0.09207505304860096,1.3209352250091809e-05,0.0,0.0,0.0,1601776.3374325822,268.0601800034402,0.0,1.0,1279547.177721352,2618.3139376777067,,,,,,,,,,,,,,,,,,,3.0,15348.318367274022,1450.0,0.375,6.173730061729009,3.5
2334.0,-29.131190539563626,4.9116809189957324,34.9548692217811,25.65410166224467,6.302808991519759,-25.587790586447785,-39.12222170094026,2.7594090382664356,-5.089842403148737,-5.089842403128219,39.90943937892904,41177.233339713035,25753.922554469173,25753.922554469173,66931.15589418221,76124.68072176818,76113.51051648911,25753.922554469173,101867.43307095829,101867.43307095829,101867.43307095829,127860.73761199987,124151.83679978596,3708.900812213913,0.0,90063.81102277614,55116.52442792972,38830.31843871824,25993.30454104158,64823.62297975982,19829.157393267964,1450.0,0.0,0.8867894145597224,2.8751644304378847,0.001494314320929203,1.0,1.0,-5.089842403148737,353415.7550059243,1550632.2207032663,4.3875582758818235,1550632.2207032663,4.3875582758818235,0.7628563487169988,0.09208819267729047,3.913605085194597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913605085194597,1.278811815876643,1.2791385144825094,3.0603447955411385,6484.503390442647,15348.336369257264,6483.935576443554,0.0003262924399871729,23013.004394207514,2346.6733690105707,19380.917342958557,1976.3035636999953,0.8421724087375931,0.8421724087375931,35403.461718271916,35405.22815468563,0.9999376354323473,0.8,4272.822764064387,4273.035954225843,0.9999376354323473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559470629570104,4.9116809189957324,-2.4099743914432645,7.321655310438997,3.5,3.5,1.0,0.6,0.0002554571317149535,1.0000565985857883,0.0002554426740208539,198.20695251828718,0.0,2.87188915414741e-06,8.13893386285376,0.016611700236030313,8.705861381647399e-05,0.00016839851789847952,0.0006590452959867229,0.09208819268070628,0.09208819268070628,0.09208819268070628,0.09207503610370163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495398.33802484255,593.1433641273243,0.0,0.09208819268070628,0.09208819267729047,0.09208819267729047,0.375,0.375,0.5,8.248212071067506,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,-2.0520474208751693e-11,25993.30454104158,19829.157393267964,0.7628563487169988,1.032511803838555,0.6352195611246535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446304734906647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.11324095254,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7371599274972,261.7371599274972,-11.412840072502775,245.7928842508869,277.68143560410635,125406.15715521424,125456.3403281041,-50.18317288983991,0.0,nan,277.68143560410635,4.5314356041063775,271.3037253334893,-1.8462746665106806,264.92601506281335,-8.223984937186628,258.5483047921533,-14.60169520784666,252.17059452153407,-20.979405478465907,245.7928842508869,-27.357115749113063,1.0,1.0,26022.012520719443,26022.012520719443,276.96641433468557,3.8164143346855894,276.96641433468557,276.96641433468557,76112.13198542307,76113.51051648911,-1.37853106604598,0.0,8546.071908451686,8546.071908451686,0.8861437572758797,3933.1731106205702,276.96641433468557,3.8164143346855894,1.0,0.002,0.18774772711566642,0.004914072409936629,0.0002908551841400876,0.0017091448159901358,0.1454275920700438,0.1454275920700438,0.0,1.3022352293723394e-13,0.9998564477288407,0.9998564477288407,0.0,0.09207497320808469,1.3219469205775934e-05,0.0,0.0,0.0,1601776.311621626,268.06015759685124,0.0,1.0,1279547.2548252563,2618.313622208364,,,,,,,,,,,,,,,,,,,3.0,15348.336369257264,1450.0,0.375,6.173730061729009,3.5
2335.0,-29.131736977169187,4.911648446992406,34.95485811185525,25.65394111387434,6.302761630741232,-25.58828711639122,-39.12270428901536,2.75931176981832,-5.0898648109979945,-5.0898648110704325,39.90941781464017,41176.986803914,25753.896639511804,25753.896639511804,66930.8834434258,76124.44362007997,76113.27766457923,25753.896639511804,101867.17430409104,101867.17430409104,101867.17430409104,127860.46311122712,124151.74122770001,3708.721883527106,0.0,90063.80837557778,55116.51198045493,38830.329327914274,25993.288807136076,64823.61813505035,19829.143725100395,1450.0,0.0,0.88678937857833,2.8751620557261806,0.001494314320929203,1.0,1.0,-5.0898648109979945,353415.4461005214,1550631.2926777636,4.3875594849827815,1550631.2926777636,4.3875594849827815,0.7628562846443885,0.09208812292985773,3.913615894218414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913615894218414,1.2788122964210682,1.27913897666006,3.060352097935878,6484.518863340837,15348.354376416974,6483.933536763203,0.0003262889834108051,23012.940158135872,2346.6668187542,19380.911246217493,1976.3029420054243,0.8421744945686859,0.8421744945686859,35403.53994318156,35405.22815468563,0.9999403971697943,0.8,4272.832204982265,4273.035954225843,0.9999403971697943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55946503533707,4.911648446992406,-2.4099994960102396,7.321647943002645,3.5,3.5,1.0,0.6,0.0002554426740208539,1.0000564727332317,0.00025542824928947197,198.2074009643399,0.0,2.8656154879200947e-06,8.121154292765548,0.016614565851518232,8.705389496211346e-05,0.00016838877905874048,0.0006590090021323196,0.09208812293195043,0.09208812293195043,0.09208812293195043,0.0920749563193654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495400.14401532407,593.1427723528499,0.0,0.09208812293195043,0.09208812292985773,0.09208812292985773,0.375,0.375,0.5,8.247817072598204,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,25993.288807136076,19829.143725100395,0.7628562846443885,1.0325076780500786,0.6352158054203004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463079935870604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.09546138245,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7368603637297,261.7368603637297,-11.413139636270273,245.7923576513074,277.6813630761518,125408.31974891384,125458.4039237279,-50.084174814091185,0.0,nan,277.6813630761518,4.53136307615182,271.3035619912084,-1.8464380087915515,264.92576090621066,-8.224239093789322,258.54795982122056,-14.602040178779419,252.1701587362792,-20.979841263720772,245.7923576513074,-27.357642348692565,1.0,1.0,26022.012520719443,26022.012520719443,276.96636468008404,3.816364680084064,276.96636468008404,276.96636468008404,76111.89700828589,76113.27766457923,-1.3806562933459645,0.0,8546.071908451686,8546.071908451686,0.8861430740097276,3933.1839736895063,276.96636468008404,3.816364680084064,1.0,0.002,0.1877609566755794,0.004914009463249206,0.00029087566562114176,0.001709124334375631,0.14543783281057088,0.14543783281057088,0.0,-3.2274530270548496e-15,0.9998563380435014,0.9998563380435014,0.0,0.09207489336994734,1.3229559910388763e-05,0.0,0.0,0.0,1601776.2858092098,268.060135189002,0.0,1.0,1279547.3319334867,2618.3133067213844,,,,,,,,,,,,,,,,,,,3.0,15348.354376416974,1450.0,0.375,6.173730061729009,3.5
2336.0,-29.132282296869892,4.911616186830213,34.9548470250997,25.653780495654814,6.302714279196863,-25.588782639297527,-39.123182895686455,2.75921462147209,-5.089887198999008,-5.089887198999218,39.909396263470654,41176.72946492206,25753.871218510783,25753.871218510783,66930.60068343284,76124.2070696615,76113.04428674413,25753.871218510783,101866.91550525492,101866.91550525492,101866.91550525492,127860.18859022093,124151.64576913325,3708.5428210876803,0.0,90063.80597489995,55116.48845511606,38830.35279975988,25993.27308496601,64823.62588472589,19829.130066924256,1450.0,0.0,0.8867893426504948,2.875159683119427,0.001494314320929203,1.0,1.0,-5.089887198999008,353415.13746894326,1550630.3652169162,4.387560692284097,1550630.3652169162,4.387560692284097,0.7628562206116716,0.09208805315489643,3.9136267395905344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136267395905344,1.278812776341425,1.2791394382555241,3.060359430242079,6484.5343996178235,15348.372389765624,6483.931457090424,0.0003262855109641657,23012.875771674364,2346.6602531623303,19380.905029936388,1976.3023081211616,0.8421765807205884,0.8421765807205884,35403.61843110046,35405.22815468563,0.9999431681943401,0.8,4272.841677642573,4273.035954225843,0.9999431681943401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55945954773384,4.911616186830213,-2.410024529164324,7.321640715994537,3.5,3.5,1.0,0.6,0.00025542824928947197,1.000056357448836,0.0002554138548162172,198.20784849472366,0.0,2.8590885168267975e-06,8.102656856687144,0.01661742494003506,8.704921527228651e-05,0.00016837903401718547,0.0006589726899160813,0.0920880531560688,0.0920880531560688,0.0920880531560688,0.09207487660800559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495401.9515139162,593.1421800849205,0.0,0.0920880531560688,0.09208805315489643,0.09208805315489643,0.375,0.375,0.5,8.247421775798182,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25993.27308496601,19829.130066924256,0.7628562206116716,1.0325031926238395,0.6352117596467919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463112450210833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.076963946376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73656138690376,261.73656138690376,-11.413438613096218,245.79183217505442,277.6812905987545,125410.47915863733,125460.46520372809,-49.986045090776564,0.0,nan,277.6812905987545,4.531290598754538,271.30339891402804,-1.8466010859719404,264.92550722926933,-8.224492770730649,258.54761554451767,-14.602384455482309,252.16972385979844,-20.98027614020154,245.79183217505442,-27.358167824945554,1.0,1.0,26022.012520719443,26022.012520719443,276.9663149839559,3.8163149839559196,276.9663149839559,276.9663149839559,76111.66244009043,76113.04428674413,-1.3818466537049972,0.0,8546.071908451686,8546.071908451686,0.8861423884455781,3933.194873288487,276.9663149839559,3.8163149839559196,1.0,0.002,0.18777419622047892,0.004913946475770934,0.0002908961625808029,0.0017091038372887013,0.14544808129040143,0.14544808129040143,0.0,-1.304958745229623e-13,0.9998562295037224,0.9998562295037224,0.0,0.09207481360979312,1.323954510331398e-05,0.0,0.0,0.0,1601776.2600196504,268.06011280100097,0.0,1.0,1279547.4089734089,2618.312991513935,,,,,,,,,,,,,,,,,,,3.0,15348.372389765624,1450.0,0.375,6.173730061729009,3.5
2337.0,-29.13282643875482,4.911584134775636,34.95483596055861,25.653619912359886,6.302666976482804,-25.589277097245738,-39.12366136265916,2.759117634772167,-5.089909552851054,-5.089909552855791,39.909374731063984,41176.47693256506,25753.846245650922,25753.846245650922,66930.32317821599,76123.97113805075,76112.81053473816,25753.846245650922,101866.65678038908,101866.65678038908,101866.65678038908,127859.9141619863,124151.55053464357,3708.3636273427187,0.0,90063.80392013701,55116.469445820236,38830.37163812975,25993.257381597214,64823.62901972696,19829.116424596028,1450.0,0.0,0.8867893068285028,2.8751573141332343,0.001494314320929203,1.0,1.0,-5.089909552851054,353414.82930834335,1550629.438564801,4.387561896028775,1550629.438564801,4.387561896028775,0.7628561566367864,0.09208798335120359,3.91363763242542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91363763242542,1.2788132554507152,1.2791398990783973,3.06036680159846,6484.5500186374575,15348.390407295046,6483.929323422145,0.00032628201771061786,23012.811194868154,2346.6536681607026,19380.898652259115,1976.30165777907,0.8421786668367159,0.8421786668367159,35403.697262463436,35405.22815468563,0.9999459513457623,0.8,4272.851191752942,4273.035954225843,0.9999459513457623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559454156870346,4.911584134775636,-2.410049481614107,7.321633616389743,3.5,3.5,1.0,0.6,0.0002554138548162172,1.0000562359710339,0.000255399492177773,198.20829506025987,0.0,2.8530975740471113e-06,8.085678524849513,0.016620278037609106,8.704453718078735e-05,0.0001683693176354298,0.0006589364976438071,0.09208798335486765,0.09208798335486765,0.09208798335486765,0.09207479702358742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495403.7605214053,593.1415873235572,0.0,0.09208798335486765,0.09208798335120359,0.09208798335120359,0.375,0.375,0.5,8.247026186164886,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,25993.257381597214,19829.116424596028,0.7628561566367864,1.0324988617630142,0.635207833242942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463144898171671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.059985614535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73626300179177,261.73626300179177,-11.413736998208208,245.7913078217644,277.68121818182016,125412.63650432618,125462.5236168414,-49.88711251521429,0.0,nan,277.68121818182016,4.531218181820179,271.3032361098162,-1.8467638901837518,264.9252540377884,-8.224745962211557,258.54727196577926,-14.602728034220718,252.16928989378198,-20.980710106217998,245.7913078217644,-27.35869217823557,1.0,1.0,26022.012520719443,26022.012520719443,276.96626527811725,3.816265278117271,276.96626527811725,276.96626527811725,76111.4286909164,76112.81053473816,-1.3818438217713265,0.0,8546.071908451686,8546.071908451686,0.8861416998808536,3933.2058205875474,276.96626527811725,3.816265278117271,1.0,0.002,0.1877874455627648,0.004913883452150614,0.00029091667473706164,0.0017090833254453058,0.1454583373685308,0.1454583373685308,0.0,1.8236757590162078e-13,0.9998561230076081,0.9998561230076081,0.0,0.09207473400912358,1.324934208000963e-05,0.0,0.0,0.0,1601776.2342694225,268.0600904471489,0.0,1.0,1279547.4858958058,2618.3126767873778,,,,,,,,,,,,,,,,,,,3.0,15348.390407295046,1450.0,0.375,6.173730061729009,3.5
2338.0,-29.133369532445595,4.91155229098946,34.954824919246775,25.653458979818993,6.302622208619666,-25.58977035833451,-39.12413965500889,2.7590230344146263,-5.089931690927585,-5.0899316909191,39.9093532723683,41176.23529258192,25753.82125341454,25753.82125341454,66930.05654599646,76123.7374961073,76112.57780475376,25753.82125341454,101866.3990581683,101866.3990581683,101866.3990581683,127859.6408385859,124151.45652444704,3708.1843141388454,0.0,90063.8071832331,55116.464395834104,38830.38087488778,25993.24178041759,64823.62265530537,19829.10286643537,1450.0,0.0,0.88678927183845,2.8751549680157438,0.001494314320929203,1.0,1.0,-5.089931690927585,353414.52412254043,1550628.5150839926,4.387563071817441,1550628.5150839926,4.387563071817441,0.7628560929008066,0.09208791350996602,3.913649210870203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913649210870203,1.2788137234344292,1.2791403488135518,3.0603747357039324,6484.566830054886,15348.408430242722,6483.926387653423,0.0003262782236581535,23012.743945747592,2346.646810658848,19380.889877049944,1976.3007629567635,0.8421807465785166,0.8421807465785165,35403.78105553191,35405.22815468563,0.9999489096725342,0.8,4272.861304688599,4273.035954225843,0.9999489096725342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559448761824064,4.91155229098946,-2.4100742202868837,7.321626511276343,3.5,3.5,1.0,0.6,0.000255399492177773,1.0000561278882516,0.00025538515794816654,198.20874076731545,0.0,2.8467940785877497e-06,8.067814418717683,0.016623124831687694,8.703986102884145e-05,0.00016835963114893154,0.0006589005375884143,0.09208791351959876,0.09208791351959876,0.09208791351959876,0.09207471825790838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495405.57117671944,593.1409940260426,0.0,0.09208791351959876,0.09208791350996602,0.09208791350996602,0.375,0.375,0.5,8.246630330079087,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,25993.24178041759,19829.10286643537,0.7628560929008066,1.0324948499390707,0.6352041679548425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463177276187382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.042121508406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73596542657816,261.73596542657816,-11.414034573421816,245.79078459137278,277.68114626178084,125414.83933282694,125464.59104207878,-49.751709251815505,0.0,nan,277.68114626178084,4.5311462617808616,271.30307392770516,-1.8469260722948206,264.92500159361884,-8.224998406381133,258.546929259536,-14.603070740463977,252.1688569254553,-20.98114307454469,245.79078459137278,-27.359215408627193,1.0,1.0,26022.012520719443,26022.012520719443,276.9662159076614,3.8162159076614444,276.9662159076614,276.9662159076614,76111.20216469355,76112.57780475376,-1.3756400602142094,0.0,8546.071908451686,8546.071908451686,0.886140967976562,3933.217456924554,276.9662159076614,3.8162159076614444,1.0,0.002,0.18780070378640584,0.00491382042884609,0.00029093720078026845,0.0017090628000842288,0.14546860039013423,0.14546860039013423,0.0,8.644972758486968e-13,0.9998560264643127,0.9998560264643127,0.0,0.09207465528746392,1.325822250209533e-05,0.0,0.0,0.0,1601776.208767745,268.0600683090724,0.0,1.0,1279547.5620756885,2618.312365098884,,,,,,,,,,,,,,,,,,,3.0,15348.408430242722,1450.0,0.375,6.173730061729009,3.5
2339.0,-29.133910109203832,4.911520603414781,34.95481387524529,25.653266615141206,6.302544525485315,-25.590264645723295,-39.124618052132405,2.758899061988891,-5.089956099083508,-5.0899560990434285,39.90933111216319,41176.01532482754,25753.802508829885,25753.802508829885,66929.81783365742,76123.52874625164,76112.3268528689,25753.802508829885,101866.12936169878,101866.12936169878,101866.12936169878,127859.35449301582,124151.3497309478,3708.004762068031,0.0,90063.82494545817,55116.47019399556,38830.39416829178,25993.22513131704,64823.61929960882,19829.08844896054,1450.0,0.0,0.8867892278287448,2.8751523813247286,0.001494314320929203,1.0,1.0,-5.089956099083508,353414.1876426563,1550627.5614147186,4.387564550698194,1550627.5614147186,4.387564550698194,0.7628560268602509,0.09208784374365261,3.9136617841930583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9136617841930583,1.2788143274971049,1.2791409346987401,3.060383122116622,6484.584599857034,15348.426456051158,6483.922806440942,0.00032627418779212244,23012.674551801632,2346.6397344456705,19380.87917256618,1976.299671403199,0.8421828209902215,0.8421828209902215,35403.8720484651,35405.22815468563,0.9999521221935862,0.8,4272.8722865716545,4273.035954225843,0.9999521221935862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559444715451414,4.911520603414781,-2.4101005789107024,7.321621182325483,3.5,3.5,1.0,0.6,0.00025538515794816654,1.0000558680069536,0.0002553708908854588,198.20918441050665,0.0,2.8411696001643107e-06,8.051874646865656,0.016625966001287858,8.703518408479248e-05,0.00016834997386337407,0.0006588648590789873,0.09208784374529759,0.09208784374529759,0.09208784374529759,0.09207463085154231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495407.38099637785,593.1404009662276,0.0,0.09208784374529759,0.09208784374365261,0.09208784374365261,0.375,0.375,0.5,8.246233943584187,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,25993.22513131704,19829.08844896054,0.7628560268602509,1.0324912208976476,0.6352008075099259,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446320959196998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.02618173655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7356657504953,261.7356657504953,-11.41433424950469,245.79026241521933,277.6810690857695,125416.70530990856,125466.80826246401,-50.1029525554419,0.0,nan,277.6810690857695,4.531069085769502,271.3029077516624,-1.8470922483375602,264.9247464175479,-8.22525358245207,258.5465850834415,-14.60341491655845,252.16842374933114,-20.981576250668837,245.79026241521933,-27.359737584780646,1.0,1.0,26022.012520719443,26022.012520719443,276.9661621349486,3.8161621349486268,276.9661621349486,276.9661621349486,76110.89537299433,76112.3268528689,-1.4314798745617736,0.0,8546.071908451686,8546.071908451686,0.8861401731829577,3933.2300931140235,276.9661621349486,3.8161621349486268,1.0,0.002,0.18781398018457182,0.004913756913470894,0.0002909577536091936,0.0017090422465449334,0.14547887680459679,0.14547887680459679,0.0,1.5412671139358736e-13,0.9998558289843901,0.9998558289843901,0.0,0.09207456734569476,1.3276397957850799e-05,0.0,0.0,0.0,1601776.1806510722,268.06004390091647,0.0,1.0,1279547.6460671811,2618.3120214493742,,,,,,,,,,,,,,,,,,,3.0,15348.426456051158,1450.0,0.375,6.173730061729009,3.5
2340.0,-29.1344495655224,4.911489073540033,34.954802831770174,25.653101317025744,6.302492443408406,-25.590755364628624,-39.125092153530545,2.75879824247871,-5.089980279816416,-5.0899802798071665,39.90930903935252,41175.76767703026,25753.783584869037,25753.783584869037,66929.5512618993,76123.29835300779,76112.07758824408,25753.783584869037,101865.86117311311,101865.86117311311,101865.86117311311,127859.06976662268,124151.24478156949,3707.8249850531893,0.0,90063.82564020007,55116.45329755343,38830.41371405182,25993.208593509564,64823.62230756138,19829.074123644976,1450.0,0.0,0.886789184660605,2.875149818737076,0.001494314320929203,1.0,1.0,-5.089980279816416,353413.8542981768,1550626.6115068938,4.387566001299494,1550626.6115068938,4.387566001299494,0.7628559610988634,0.0920877739220973,3.913672937606328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913672937606328,1.2788148241103878,1.2791414131929761,3.06039065533111,6484.600561834573,15348.44451417902,6483.920459909534,0.0003262706089049012,23012.60914645686,2346.6330649566225,19380.872158626775,1976.298956180426,0.8421849098154415,0.8421849098154415,35403.95276548676,35405.22815468563,0.9999549719235536,0.8,4272.88202826105,4273.035954225843,0.9999549719235536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559440630357025,4.911489073540033,-2.4101267288392236,7.321615802379257,3.5,3.5,1.0,0.6,0.0002553708908854588,1.0000557524532376,0.0002553566541255408,198.20962713589643,0.0,2.8278628632320634e-06,8.014163354399669,0.01662879386415109,8.703054936609642e-05,0.00016834034151936238,0.0006588290389117355,0.09208777392289623,0.09208777392289623,0.09208777392289623,0.09207454430445584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495409.1936692099,593.1398069766886,0.0,0.09208777392289623,0.0920877739220973,0.0920877739220973,0.375,0.375,0.5,8.245837055165081,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,25993.208593509564,19829.074123644976,0.7628559610988634,1.032487060725273,0.6351969577026751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463241758123577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.988470444085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7353667847567,261.7353667847567,-11.41463321524327,245.78974152789058,277.6809920416211,125418.84744780832,125468.83163795799,-49.98419014967074,0.0,nan,277.6809920416211,4.5309920416211185,271.302741938878,-1.8472580611219769,264.92449183612786,-8.22550816387212,258.5462417333846,-14.603758266615387,252.16799163063823,-20.98200836936175,245.78974152789058,-27.360258472109393,1.0,1.0,26022.012520719443,26022.012520719443,276.96610878702745,3.816108787027474,276.96610878702745,276.96610878702745,76110.66153152278,76112.07758824408,-1.416056721296627,0.0,8546.071908451686,8546.071908451686,0.8861394681452935,3933.2413022943597,276.96610878702745,3.816108787027474,1.0,0.002,0.1878272733455991,0.004913693366137702,0.0002909783325417995,0.0017090216675261028,0.14548916627089975,0.14548916627089975,0.0,6.790228102016016e-14,0.999855646842668,0.999855646842668,0.0,0.09207448076117997,1.3293160917327096e-05,0.0,0.0,0.0,1601776.152796366,268.06001972018356,0.0,1.0,1279547.7292760764,2618.311681001937,,,,,,,,,,,,,,,,,,,3.0,15348.44451417902,1450.0,0.375,6.173730061729009,3.5
2341.0,-29.134988835974635,4.9114577417002545,34.95479181046745,25.652958440501266,6.302464585835721,-25.591243493797325,-39.12556587075812,2.7587192435688603,-5.090002382662647,-5.090002382648916,39.90928759226484,41175.514318707,25753.759820199113,25753.759820199113,66929.27413890611,76123.05166794501,76111.84360759423,25753.759820199113,101865.60342779334,101865.60342779334,101865.60342779334,127858.79643668408,124151.15134595425,3707.645090729824,0.0,90063.81783446323,55116.43875610609,38830.421198174605,25993.19300889074,64823.614207065344,19829.0605791063,1450.0,0.0,0.8867891498077415,2.8751474763579985,0.001494314320929203,1.0,1.0,-5.090002382662647,353413.5495987039,1550625.6885283173,4.387567172478335,1550625.6885283173,4.387567172478335,0.762855897400675,0.09208770392751923,3.91368362295914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91368362295914,1.2788152195249782,1.2791417905014162,3.0603980647125044,6484.616261424646,15348.462576733798,6483.91829235478,0.00032626709631068993,23012.544321701174,2346.626454671185,19380.86567966056,1976.298295509737,0.8421870006518191,0.8421870006518191,35404.0300951214,35405.22815468563,0.9999577020626944,0.8,4272.891361128719,4273.035954225843,0.9999577020626944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559435500304149,4.9114577417002545,-2.4101513045539353,7.32160904625419,3.5,3.5,1.0,0.6,0.0002553566541255408,1.0000557334888696,0.00025534242300145047,198.21006971047194,0.0,2.8218628749787354e-06,7.997159387689736,0.01663161572702607,8.702591863079314e-05,0.00016833073549474763,0.0006587932427464606,0.09208770392786955,0.09208770392786955,0.09208770392786955,0.09207446567276073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495411.0106340634,593.1392116134971,0.0,0.09208770392786955,0.09208770392751923,0.09208770392751923,0.375,0.375,0.5,8.245439907192264,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,25993.19300889074,19829.0605791063,0.762855897400675,1.0324829147155339,0.6351931286518601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446327385774285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.97146647738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73507061932906,261.73507061932906,-11.414929380670912,245.78922194738269,277.6809192912753,125421.23439934164,125470.75040389487,-49.51600455323752,0.0,nan,277.6809192912753,4.530919291275325,271.30257982249475,-1.847420177505228,264.9242403537209,-8.225759646279073,258.54590088493944,-14.604099115060535,252.16756141616148,-20.9824385838385,245.78922194738269,-27.36077805261729,1.0,1.0,26022.012520719443,26022.012520719443,276.96605930544933,3.8160593054493575,276.96605930544933,276.96605930544933,76110.48579943583,76111.84360759423,-1.3578081583982566,0.0,8546.071908451686,8546.071908451686,0.8861387926946815,3933.2520410739357,276.96605930544933,3.8160593054493575,1.0,0.002,0.1878405748216107,0.004913630154312919,0.0002909989256061319,0.0017090010742701741,0.14549946280306594,0.14549946280306594,0.0,-1.2369402377365724e-13,0.9998555564351693,0.9998555564351693,0.0,0.09207440245128687,1.3301476232362753e-05,0.0,0.0,0.0,1601776.1273352504,268.05999761733733,0.0,1.0,1279547.8053346912,2618.311369809755,,,,,,,,,,,,,,,,,,,3.0,15348.462576733798,1450.0,0.375,6.173730061729009,3.5
2342.0,-29.13552712161295,4.911426614983305,34.95478081497931,25.652802013233327,6.3024233587171405,-25.591732073547785,-39.1260395879857,2.758628310599165,-5.090023950178249,-5.090023950168321,39.90926629464892,41175.271775314235,25753.735205265435,25753.735205265435,66929.00698057967,76122.8161903922,76111.61271944325,25753.735205265435,101865.34792470868,101865.34792470868,101865.34792470868,127858.52559023282,124151.06048246991,3707.465107762917,0.0,90063.81775400513,55116.43131327938,38830.42937858416,25993.177665524145,64823.6070441083,19829.047231566008,1450.0,0.0,0.8867891171396991,2.875145190712706,0.001494314320929203,1.0,1.0,-5.090023950178249,353413.2522792409,1550624.771982566,4.387568270239559,1550624.771982566,4.387568270239559,0.7628558342009147,0.0920876338502698,3.913694915711319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913694915711319,1.2788156702416773,1.2791422231332827,3.0604058167129655,6484.632686983408,15348.48062503022,6483.915628185173,0.0003262634001279749,23012.477899707705,2346.619681512821,19380.85771627932,1976.2974834708407,0.8421890854493982,0.8421890854493982,35404.11182044438,35405.22815468563,0.9999605873941638,0.8,4272.901224509402,4273.035954225843,0.9999605873941638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594301867057805,4.911426614983305,-2.4101754334219363,7.321602048405241,3.5,3.5,1.0,0.6,0.00025534242300145047,1.0000556319503278,0.00025532821859467636,198.21051147853808,0.0,2.8207520979970966e-06,7.994011445723772,0.016634436479124066,8.702128812320787e-05,0.0001683211348782426,0.0006587575697797372,0.09208763385457483,0.09208763385457483,0.09208763385457483,0.09207438908477655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495412.8292666462,593.1386157113895,0.0,0.09208763385457483,0.0920876338502698,0.0920876338502698,0.375,0.375,0.5,8.245042564629529,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,25993.177665524145,19829.047231566008,0.7628558342009147,1.032478907491815,0.6351894572496884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463305946437848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.96831853541,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73477561919736,261.73477561919736,-11.415224380802613,245.78870348466552,277.68084775372785,125423.45333546099,125472.77451667695,-49.32118121596726,0.0,nan,277.68084775372785,4.530847753727869,271.3024188999173,-1.8475811000826639,264.92399004610525,-8.226009953894732,258.5455611922901,-14.604438807709869,252.16713233847813,-20.98286766152185,245.78870348466552,-27.36129651533446,1.0,1.0,26022.012520719443,26022.012520719443,276.96601072105557,3.8160107210555907,276.96601072105557,276.96601072105557,76110.26822313147,76111.61271944325,-1.3444963117799489,0.0,8546.071908451686,8546.071908451686,0.8861380788483346,3933.2633902898756,276.96601072105557,3.8160107210555907,1.0,0.002,0.18785388271417178,0.004913567011750971,0.0002910195289316466,0.0017089804713484437,0.14550976446582328,0.14550976446582328,0.0,2.8009018715469125e-13,0.9998554866520141,0.9998554866520141,0.0,0.092074325957994,1.3307892275805005e-05,0.0,0.0,0.0,1601776.1024907955,268.0599760498217,0.0,1.0,1279547.8795511634,2618.311066154719,,,,,,,,,,,,,,,,,,,3.0,15348.48062503022,1450.0,0.375,6.173730061729009,3.5
2343.0,-29.136064309431504,4.91139569132066,34.95476984461456,25.65264597013595,6.302378175877753,-25.592220060924042,-39.12651327028868,2.7585339272045193,-5.090045411131371,-5.09004541109829,39.90924502872358,41175.02308294802,25753.71083872879,25753.71083872879,66928.73392167682,76122.57849449666,76111.38184209717,25753.71083872879,101865.09268082595,101865.09268082595,101865.09268082595,127858.25505171226,124150.97000914323,3707.2850425690267,0.0,90063.8099471507,55116.41217967745,38830.44196385917,25993.162370886304,64823.604334745476,19829.033923922005,1450.0,0.0,0.8867890848996294,2.8751429163619644,0.001494314320929203,1.0,1.0,-5.090045411131371,353412.9564289955,1550623.8567999047,4.387569353619445,1550623.8567999047,4.387569353619445,0.7628557711058488,0.09208756375117975,3.913705219719602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913705219719602,1.2788161368962334,1.2791426717412315,3.0604127573948268,6484.647393455413,15348.498675080069,6483.914124649783,0.0003262601377798928,23012.415317677744,2346.6132999217616,19380.853222111422,1976.2970251932538,0.8421911804808851,0.8421911804808851,35404.18639021504,35405.22815468563,0.9999632200986533,0.8,4272.910224290727,4273.035954225843,0.9999632200986533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559424926728607,4.91139569132066,-2.410199429853126,7.321595121173786,3.5,3.5,1.0,0.6,0.00025532821859467636,1.0000555187308868,0.0002553140438829824,198.2109523473418,0.0,2.815462731946914e-06,7.979021382337554,0.016637251941856012,8.701665818468602e-05,0.00016831156040999034,0.0006587218325157303,0.09208756375077094,0.09208756375077094,0.09208756375077094,0.09207431290293326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495414.6489420756,593.1380194689116,0.0,0.09208756375077094,0.09208756375117975,0.09208756375117975,0.375,0.375,0.5,8.244645038553061,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,25993.162370886304,19829.033923922005,0.7628557711058488,1.0324747383076782,0.6351856473503463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463337976667614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.953328472024,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73448131265945,261.73448131265945,-11.415518687340523,245.7881860901452,277.68077653516957,125425.58326931602,125474.78848696357,-49.205217647543705,0.0,nan,277.68077653516957,4.5307765351695934,271.30225844617144,-1.8477415538285413,264.92374035717404,-8.226259642825937,258.5452222681515,-14.604777731848458,252.16670417914506,-20.98329582085492,245.7881860901452,-27.36181390985479,1.0,1.0,26022.012520719443,26022.012520719443,276.96596224451554,3.8159622445155605,276.96596224451554,276.96596224451554,76110.03774802058,76111.38184209717,-1.3440940765867708,0.0,8546.071908451686,8546.071908451686,0.8861374275029352,3933.2737458182,276.96596224451554,3.8159622445155605,1.0,0.002,0.18786719673460048,0.004913503858387781,0.00029104014181272905,0.0017089598579238094,0.1455200709063645,0.1455200709063645,0.0,-2.6346156159484657e-13,0.9998554199904318,0.9998554199904318,0.0,0.0920742497303315,1.3314020848256401e-05,0.0,0.0,0.0,1601776.0777690883,268.0599545888686,0.0,1.0,1279547.9534009267,2618.3107640000976,,,,,,,,,,,,,,,,,,,3.0,15348.498675080069,1450.0,0.375,6.173730061729009,3.5
