time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2344.0,-29.136600113327656,4.911364972066194,34.95475890092955,25.6524896476418,6.30233568809465,-25.592706533193383,-39.12698293626306,2.7584421078143073,-5.090066604485344,-5.090066604501911,39.909223857956654,41174.77177708691,25753.686309662866,25753.686309662866,66928.45808674977,76122.3433804908,76111.15246147152,25753.686309662866,101864.83877113438,101864.83877113438,101864.83877113438,127857.98597551271,124150.88106532977,3707.104910182945,0.0,90063.80786108325,55116.3934881233,38830.46041439994,25993.14720437832,64823.60761877826,19829.02072200052,1450.0,0.0,0.8867890536775844,2.87514067037178,0.001494314320929203,1.0,1.0,-5.090066604485344,353412.66426793375,1550622.945713204,4.387570402790167,1550622.945713204,4.387570402790167,0.7628557083176328,0.09208749363082307,3.913716259669128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913716259669128,1.278816591606093,1.2791431084393972,3.0604203021434127,6484.663379872322,15348.516729180052,6483.911759243919,0.0003262565524988232,23012.349870426577,2346.6066261594506,19380.846151755002,1976.2963042175465,0.8421932684354647,0.8421932684354647,35404.26628592482,35405.22815468563,0.9999660408382998,0.8,4272.9198668564795,4273.035954225843,0.9999660408382998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559419631666416,4.911364972066194,-2.410223175670229,7.321588147736422,3.5,3.5,1.0,0.6,0.0002553140438829824,1.0000553759400521,0.0002552999064106697,198.21139208206745,0.0,2.80958310410776e-06,7.962358517041391,0.016640061524960118,8.701206772795898e-05,0.00016830197615502342,0.000658686180612361,0.09208749363260688,0.09208749363260688,0.09208749363260688,0.09207423773502128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495416.46981085365,593.137422839985,0.0,0.09208749363260688,0.09208749363082307,0.09208749363082307,0.375,0.375,0.5,8.244247361495999,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,25993.14720437832,19829.02072200052,0.7628557083176328,1.0324704308397945,0.6351817384066619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446336994170707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.93666560673,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7341879444293,261.7341879444293,-11.415812055570655,245.78766983315904,277.68070605569574,125427.76190026544,125476.81024169172,-49.048341426268834,0.0,nan,277.68070605569574,4.5307060556957595,271.30209881118793,-1.8479011888120453,264.92349156668234,-8.226508433317633,258.54488432218284,-14.605115677817139,252.16627707766824,-20.983722922331737,245.78766983315904,-27.362330166840934,1.0,1.0,26022.012520719443,26022.012520719443,276.9659142106374,3.815914210637402,276.9659142106374,276.9659142106374,76109.8150706312,76111.15246147152,-1.3373908403154928,0.0,8546.071908451686,8546.071908451686,0.8861367296362873,3933.2848409674734,276.9659142106374,3.815914210637402,1.0,0.002,0.18788051575940015,0.004913440733102644,0.00029106076260597224,0.001708939237375288,0.14553038130298612,0.14553038130298612,0.0,-1.8739784030108453e-14,0.9998553655408153,0.9998553655408153,0.0,0.0920741746059841,1.3319024838965571e-05,0.0,0.0,0.0,1601776.0533556305,268.05993339551463,0.0,1.0,1279548.0263298452,2618.310465613167,,,,,,,,,,,,,,,,,,,3.0,15348.516729180052,1450.0,0.375,6.173730061729009,3.5
2345.0,-29.137134782539103,4.9113343305784225,34.954747920155576,25.65230178823697,6.302260527686844,-25.59319525153791,-39.127456688415236,2.7583209965444118,-5.090093622045515,-5.090093622066658,39.909200900234005,41174.55254554892,25753.67697806108,25753.67697806108,66928.22952361,76122.13258572064,76110.87772651546,25753.67697806108,101864.55470457654,101864.55470457654,101864.55470457654,127857.6840585846,124150.75965245014,3706.924406134457,0.0,90063.82043218399,55116.39728200073,38830.470166870284,25993.12935400805,64823.599520878335,19829.00531993222,1450.0,0.0,0.886788999267798,2.8751378071565963,0.001494314320929203,1.0,1.0,-5.090093622045515,353412.2918175279,1550621.957725957,4.387572231150824,1550621.957725957,4.387572231150824,0.7628556396528937,0.09208742375569698,3.913728320201704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913728320201704,1.2788171820056675,1.2791436809095331,3.0604283202259626,6484.680369227101,15348.53479309835,6483.908721534418,0.0003262527143290703,23012.28216769587,2346.5997224022344,19380.83707183802,1976.2953783236908,0.8421953516215966,0.8421953516215966,35404.35356750519,35405.22815468563,0.999969122339924,0.8,4272.930400818566,4273.035954225843,0.999969122339924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559417617263913,4.9113343305784225,-2.410251164250598,7.321585494829021,3.5,3.5,1.0,0.6,0.0002552999064106697,1.0000552589072353,0.00025528579959635127,198.21183088725257,0.0,2.8022080676269854e-06,7.941457663654877,0.016642863733027743,8.700743756017648e-05,0.0001682924688504932,0.0006586510014168384,0.09208742375667371,0.09208742375667371,0.09208742375667371,0.0920741403933915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495418.28599874786,593.1368276526357,0.0,0.09208742375667371,0.09208742375569698,0.09208742375569698,0.375,0.375,0.5,8.243848860505548,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,25993.12935400805,19829.00531993222,0.7628556396528937,1.0324670338933248,0.6351784357838298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463401824530913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.91576475334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73389247680535,261.73389247680535,-11.416107523194626,245.78715440584483,277.68063054776354,125429.59964334007,125478.99897996642,-49.39933662633358,0.0,nan,277.68063054776354,4.530630547763565,271.30193531937755,-1.8480646806224286,264.92324009099633,-8.226759909003647,258.54454486261983,-14.605455137380147,252.16584963423009,-20.984150365769892,245.78715440584483,-27.362845594155147,1.0,1.0,26022.012520719443,26022.012520719443,276.9658550455598,3.815855045559829,276.9658550455598,276.9658550455598,76109.53557458297,76110.87772651546,-1.342151932491106,0.0,8546.071908451686,8546.071908451686,0.8861359672552898,3933.2969618027128,276.9658550455598,3.815855045559829,1.0,0.002,0.18789386342261627,0.0049133764349498805,0.0002910814242521333,0.0017089185757250974,0.14554071212606665,0.14554071212606665,0.0,-2.276911298393358e-14,0.9998550544393856,0.9998550544393856,0.0,0.09207407609243518,1.3347663261804917e-05,0.0,0.0,0.0,1601776.0222330329,268.05990637795446,0.0,1.0,1279548.1193005512,2618.310085225788,,,,,,,,,,,,,,,,,,,3.0,15348.53479309835,1450.0,0.375,6.173730061729009,3.5
2346.0,-29.137668459096048,4.911303893650693,34.95473697128216,25.65215426674115,6.302228257055443,-25.593678787462373,-39.12792586544526,2.7582385853434985,-5.090114526016123,-5.0901145260291525,39.90917985931475,41174.30852615981,25753.6524306756,25753.6524306756,66927.9609568354,76121.89231974217,76110.6506910724,25753.6524306756,101864.303121748,101864.303121748,101864.303121748,127857.41745771685,124150.67360412917,3706.7438535876718,0.0,90063.81642290817,55116.38922076954,38830.474669042924,25993.11433596884,64823.58900501176,19828.992241877426,1450.0,0.0,0.8867889690491172,2.875135591837246,0.001494314320929203,1.0,1.0,-5.090114526016123,353412.00364618545,1550621.05222711,4.387573246605108,1550621.05222711,4.387573246605108,0.76285557727257,0.09208735356361886,3.913739372055295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913739372055295,1.278817592970302,1.2791440739381108,3.060435978961531,6484.696597168748,15348.552861888036,6483.906199734414,0.0003262490683969042,23012.216159813237,2346.592991471424,19380.82953400905,1976.2946096790497,0.8421974398039177,0.8421974398039177,35404.43354926981,35405.22815468563,0.9999719461210941,0.8,4272.940053770227,4273.035954225843,0.9999719461210941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559412318247099,4.911303893650693,-2.4102746225328464,7.321578516183539,3.5,3.5,1.0,0.6,0.00025528579959635127,1.000055156552445,0.00025527171968835655,198.21226887945193,0.0,2.796137494038011e-06,7.924253658103724,0.01664565987052178,8.700285233130102e-05,0.00016828294726505027,0.0006586155963567322,0.0920873535688423,0.0920873535688423,0.0920873535688423,0.09207406631188066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495420.11204608507,593.1362293346263,0.0,0.0920873535688423,0.09208735356361886,0.09208735356361886,0.375,0.375,0.5,8.243450243658812,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,25993.11433596884,19828.992241877426,0.76285557727257,1.0324630583422487,0.6351747744632971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463433639969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.89856074779,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7335992808359,261.7335992808359,-11.416400719164074,245.78664021872822,277.68055834294273,125431.91877341426,125480.93831389751,-49.01954048321652,0.0,nan,277.68055834294273,4.530558342942754,271.30177471809947,-1.8482252819005112,264.9229910932608,-8.227008906739172,258.5442074684146,-14.605792531585394,252.16542384356947,-20.984576156430506,245.78664021872822,-27.363359781271754,1.0,1.0,26022.012520719443,26022.012520719443,276.9658075755392,3.8158075755392247,276.9658075755392,276.9658075755392,76109.3417700885,76110.6506910724,-1.3089209838944953,0.0,8546.071908451686,8546.071908451686,0.8861352686354395,3933.3080689155718,276.9658075755392,3.8158075755392247,1.0,0.002,0.18790721386156217,0.004913313222459396,0.00029110209388215135,0.0017088979065469564,0.14555104694107568,0.14555104694107568,0.0,4.291077042306579e-13,0.9998550241925015,0.9998550241925015,0.0,0.09207400312517557,1.3350438443285896e-05,0.0,0.0,0.0,1601775.9981529133,268.05988547398385,0.0,1.0,1279548.1912336433,2618.309790913348,,,,,,,,,,,,,,,,,,,3.0,15348.552861888036,1450.0,0.375,6.173730061729009,3.5
2347.0,-29.138200832324436,4.911273551312095,34.95472599623171,25.651975522656016,6.3021607667117685,-25.59416467241394,-39.128395391721256,2.7581246067632224,-5.090140460445298,-5.090140460420965,39.9091572061205,41174.07520811065,25753.641080212627,25753.641080212627,66927.71628832328,76121.67470962212,76110.38309210518,25753.641080212627,101864.02417231782,101864.02417231782,101864.02417231782,127857.1211468236,124150.55816367532,3706.562983148287,0.0,90063.82200470919,55116.37870491301,38830.49255532909,25993.096974505785,64823.58952983488,19828.97723914617,1450.0,0.0,0.8867889190521727,2.8751328434117944,0.001494314320929203,1.0,1.0,-5.090140460445298,353411.64612778794,1550620.0773466097,4.387574926678932,1550620.0773466097,4.387574926678932,0.7628555096222114,0.09208728348526685,3.9137507892871386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137507892871386,1.2788181501928377,1.2791446132963256,3.060443573386075,6484.71268884305,15348.570932741593,6483.90377071485,0.00032624545687225516,23012.150454555045,2346.586291399718,19380.822273507023,1976.2938693138865,0.8421995289740845,0.8421995289740845,35404.51617521288,35405.22815468563,0.9999748632574847,0.8,4272.950025846213,4273.035954225843,0.9999748632574847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559409868035277,4.911273551312095,-2.410301738016299,7.321575289328394,3.5,3.5,1.0,0.6,0.00025527171968835655,1.000055022086443,0.00025525767487850415,198.21270580368216,0.0,2.790810509247634e-06,7.909156983207795,0.01664845068103103,8.69982639128453e-05,0.00016827345577551125,0.0006585803703574815,0.09208728348662941,0.09208728348662941,0.09208728348662941,0.09207397310450346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495421.9336340346,593.1356323944109,0.0,0.09208728348662941,0.09208728348526685,0.09208728348526685,0.375,0.375,0.5,8.243050932257379,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,25993.096974505785,19828.97723914617,0.7628555096222114,1.0324592756086113,0.6351711700438988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463465396472035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.8834640729,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73330486017795,261.73330486017795,-11.416695139822025,245.7861269512612,277.6804827690965,125433.82805822538,125483.05235593153,-49.224297706152214,0.0,nan,277.6804827690965,4.530482769096523,271.30161160552433,-1.8483883944756485,264.92274044197177,-8.227259558028209,258.5438692783898,-14.606130721610157,252.1649981148239,-20.985001885176075,245.7861269512612,-27.363873048738782,1.0,1.0,26022.012520719443,26022.012520719443,276.9657503286368,3.8157503286367955,276.9657503286368,276.9657503286368,76109.07833747735,76110.38309210518,-1.3047546278394293,0.0,8546.071908451686,8546.071908451686,0.8861345469186079,3933.319543233574,276.9657503286368,3.8157503286367955,1.0,0.002,0.187920588465177,0.004913248997748892,0.00029112279791257336,0.001708877202136114,0.14556139895628667,0.14556139895628667,0.0,4.868718275763406e-14,0.9998547616666356,0.9998547616666356,0.0,0.09207390888168938,1.3374603577458798e-05,0.0,0.0,0.0,1601775.9682779983,268.0598595395547,0.0,1.0,1279548.2804771464,2618.309425775874,,,,,,,,,,,,,,,,,,,3.0,15348.570932741593,1450.0,0.375,6.173730061729009,3.5
2348.0,-29.138732207919418,4.911243422116832,34.95471505918816,25.651827931311004,6.302129490498401,-25.5946460380908,-39.12886048257349,2.7580433205438784,-5.090160656653836,-5.090160656641301,39.90913635287366,41173.82769919927,25753.61550280219,25753.61550280219,66927.44320200145,76121.43627445279,76110.16013293451,25753.61550280219,101863.7756357367,101863.7756357367,101863.7756357367,127856.85790751943,124150.47580499608,3706.3821025233515,0.0,90063.82047577106,55116.367801742184,38830.5029711432,25993.082271782725,64823.585242925925,19828.96441803554,1450.0,0.0,0.8867888917579827,2.8751307031011755,0.001494314320929203,1.0,1.0,-5.090160656653836,353411.36771368864,1550619.179926146,4.387575843860119,1550619.179926146,4.387575843860119,0.7628554478728073,0.0920872131213813,3.9137621665906464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137621665906464,1.2788185558163903,1.2791450010617293,3.060451499385793,6484.72948308536,15348.589011915949,6483.900871348769,0.0003262416682199177,23012.08316759508,2346.579430039318,19380.813607107782,1976.292985587105,0.8422016149498043,0.8422016149498043,35404.5985121486,35405.22815468563,0.9999777701920679,0.8,4272.959963042075,4273.035954225843,0.9999777701920679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5594043466681216,4.911243422116832,-2.41032459573738,7.3215680178542115,3.5,3.5,1.0,0.6,0.00025525767487850415,1.0000549192141226,0.0002552436570974466,198.21314191081956,0.0,2.7838597633409434e-06,7.889458569308234,0.01665123454079437,8.699371905980016e-05,0.000168263955818704,0.0006585451042841238,0.09208721312256873,0.09208721312256873,0.09208721312256873,0.09207390172874802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495423.7641019078,593.135032638116,0.0,0.09208721312256873,0.0920872131213813,0.0920872131213813,0.375,0.375,0.5,8.242651590327574,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25993.082271782725,19828.96441803554,0.7628554478728073,1.0324551311253665,0.6351673938567366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463497075552454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.86376565899,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7330128203744,261.7330128203744,-11.41698717962555,245.78561493776124,277.68041070298796,125436.16214659023,125484.98838635974,-48.826239769518125,0.0,nan,277.68041070298796,4.530410702987979,271.3014515499415,-1.8485484500585017,264.92249239690204,-8.227507603097933,258.5435332438499,-14.606466756150098,252.1645740908041,-20.985425909195868,245.78561493776124,-27.36438506223874,1.0,1.0,26022.012520719443,26022.012520719443,276.9657040433345,3.815704043334506,276.9657040433345,276.9657040433345,76108.88471837304,76110.16013293451,-1.275414561474463,0.0,8546.071908451686,8546.071908451686,0.8861338277254022,3933.3309774235995,276.9657040433345,3.815704043334506,1.0,0.002,0.18793396305551877,0.0049131858033365635,0.0002911435053804436,0.0017088564945961482,0.1455717526902218,0.1455717526902218,0.0,-2.3408358584831035e-14,0.9998547616982025,0.9998547616982025,0.0,0.09207383853093029,1.337459045101092e-05,0.0,0.0,0.0,1601775.9450131645,268.05983934334614,0.0,1.0,1279548.3499747226,2618.3091414283867,,,,,,,,,,,,,,,,,,,3.0,15348.589011915949,1450.0,0.375,6.173730061729009,3.5
2349.0,-29.13926269420853,4.911213508679914,34.954704159447296,25.651681038457923,6.3020903485707755,-25.595127389924443,-39.12932553850112,2.757955044208249,-5.0901805152956285,-5.090180515281674,39.90911555532343,41173.562832536176,25753.589611701093,25753.589611701093,66927.15244423726,76121.19276670263,76109.93795937185,25753.589611701093,101863.52757107295,101863.52757107295,101863.52757107295,127856.59527806702,124150.39405415626,3706.2012239107544,0.0,90063.80329644408,55116.32899528683,38830.52700128583,25993.06770699408,64823.59470827991,19828.951707492004,1450.0,0.0,0.8867888659811992,2.8751285985656594,0.001494314320929203,1.0,1.0,-5.0901805152956285,353411.09395326563,1550618.2849030362,4.387576710051119,1550618.2849030362,4.387576710051119,0.7628553863288916,0.09208714266453351,3.913771541047763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913771541047763,1.2788189937834544,1.2791454212134559,3.060457781807463,6484.742794783008,15348.607093330453,6483.9003229524005,0.00032623875845962883,23012.023658471626,2346.573361797518,19380.81196791434,1976.2928184358918,0.8422037216522461,0.8422037216522461,35404.666354556364,35405.22815468563,0.9999801653934944,0.8,4272.968150901968,4273.035954225843,0.9999801653934944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559398757584911,4.911213508679914,-2.410347148520111,7.321560657200026,3.5,3.5,1.0,0.6,0.0002552436570974466,1.0000548275368235,0.0002552296634836735,198.21357728976113,0.0,2.7785084260358325e-06,7.874292879385549,0.016654013049220404,8.698917476744213e-05,0.00016825448233000447,0.0006585096045968953,0.09208714266639996,0.09208714266639996,0.09208714266639996,0.0920738316562174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495425.59478538175,593.134432813208,0.0,0.09208714266639996,0.09208714266453351,0.09208714266453351,0.375,0.375,0.5,8.242252259986838,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,25993.06770699408,19828.951707492004,0.7628553863288916,1.0324504949999118,0.6351632151506877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463528695399914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.848599969075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7327220943484,261.7327220943484,-11.417277905651588,245.78510403234122,277.6803401563565,125438.3118427475,125486.9184345892,-48.6065918416947,0.0,nan,277.6803401563565,4.530340156356544,271.3012929315569,-1.8487070684431046,264.92224570675455,-8.227754293245425,258.5431984819388,-14.606801518061161,252.16415125714224,-20.98584874285774,245.78510403234122,-27.364895967658754,1.0,1.0,26022.012520719443,26022.012520719443,276.9656581875383,3.815658187538304,276.9656581875383,276.9656581875383,76108.66396084354,76109.93795937185,-1.2739985283114947,0.0,8546.071908451686,8546.071908451686,0.8861332351378046,3933.340398753002,276.9656581875383,3.815658187538304,1.0,0.002,0.18794733719632833,0.0049131226718920175,0.0002911642123537488,0.001708835787663237,0.1455821061768744,0.1455821061768744,0.0,1.69859785958959e-14,0.999854766469805,0.999854766469805,0.0,0.09207376852371876,1.337414081474277e-05,0.0,0.0,0.0,1601775.9221371831,268.05981948470435,0.0,1.0,1279548.4183106846,2618.3088618336496,,,,,,,,,,,,,,,,,,,3.0,15348.607093330453,1450.0,0.375,6.173730061729009,3.5
2350.0,-29.13979092507146,4.911183763394353,34.954693273103416,25.65149743985387,6.302020944571952,-25.59560973810535,-39.129794540908165,2.7578397575842413,-5.090202424609913,-5.09020242462463,39.909094142505296,41173.35504344686,25753.56943414888,25753.56943414888,66926.92447759575,76120.98256553803,76109.69940468944,25753.56943414888,101863.26883883832,101863.26883883832,101863.26883883832,127856.3210411914,124150.30079696058,3706.020244230819,0.0,90063.8173739397,55116.344816076446,38830.52506429251,25993.052202353072,64823.57726664558,19828.93822721667,1450.0,0.0,0.886788831989747,2.8751262767098935,0.001494314320929203,1.0,1.0,-5.090202424609913,353410.79192358087,1550617.363402076,4.387577852284067,1550617.363402076,4.387577852284067,0.7628553227551175,0.092087072325202,3.9137839305906534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137839305906534,1.2788195568925032,1.2791459665700033,3.0604661224457987,6484.760467594792,15348.625174848197,6483.896831544678,0.00032623474808163365,23011.954408108475,2346.566300225712,19380.80153186301,1976.291754254818,0.8422058026081437,0.8422058026081437,35404.75601691685,35405.22815468563,0.9999833309582237,0.8,4272.978972198993,4273.035954225843,0.9999833309582237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559394401879149,4.911183763394353,-2.4103711574724214,7.321554920866775,3.5,3.5,1.0,0.6,0.0002552296634836735,1.0000545946604613,0.00025521573006754607,198.21401081929437,0.0,2.773724245180509e-06,7.860734510841563,0.016656786773465587,8.698459213426369e-05,0.0001682450713494098,0.0006584748566483981,0.09208707232460953,0.09208707232460953,0.09208707232460953,0.0920737537712584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495427.42358146916,593.1338335742748,0.0,0.09208707232460953,0.092087072325202,0.092087072325202,0.375,0.375,0.5,8.241852703160587,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,25993.052202353072,19828.93822721667,0.7628553227551175,1.0324472560700908,0.6351601805942336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463560262459818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.83504160053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7324298971511,261.7324298971511,-11.417570102848856,245.7845941479917,277.6802656463117,125440.21028367202,125489.06283979511,-48.852556123108684,0.0,nan,277.6802656463117,4.530265646311705,271.3011313466521,-1.8488686533478926,264.921997046987,-8.228002953013004,258.54286274731015,-14.607137252689824,252.1637284476541,-20.98627155234587,245.7845941479917,-27.36540585200828,1.0,1.0,26022.012520719443,26022.012520719443,276.9656083642385,3.8156083642385283,276.9656083642385,276.9656083642385,76108.37135607131,76109.69940468944,-1.3280486181320157,0.0,8546.071908451686,8546.071908451686,0.8861324519572009,3933.3528502436066,276.9656083642385,3.8156083642385283,1.0,0.002,0.18796071929189806,0.004913059136854286,0.00029118493041194193,0.0017088150694890092,0.14559246520597097,0.14559246520597097,0.0,-9.904880735045474e-14,0.9998546799742383,0.9998546799742383,0.0,0.09207369022947938,1.3382095722620687e-05,0.0,0.0,0.0,1601775.8968989404,268.05979757539006,0.0,1.0,1279548.493703252,2618.308553367069,,,,,,,,,,,,,,,,,,,3.0,15348.625174848197,1450.0,0.375,6.173730061729009,3.5
2351.0,-29.14031891173037,4.911154217503964,34.95468241778345,25.65135428393262,6.301993414623227,-25.59608767911281,-39.13025526618583,2.757762181938413,-5.090222678179771,-5.090222678141804,39.90907326513375,41173.10155563486,25753.54550628785,25753.54550628785,66926.6470619227,76120.74168879882,76109.47344472162,25753.54550628785,101863.01895100946,101863.01895100946,101863.01895100946,127856.05642183484,124150.21717148878,3705.8392503460655,0.0,90063.81258480597,55116.32733670953,38830.5391645516,25993.037470825384,64823.57663537699,19828.92538215593,1450.0,0.0,0.8867888044906613,2.8751241303242008,0.001494314320929203,1.0,1.0,-5.090222678179771,353410.51271925564,1550616.4649461878,4.387578776350594,1550616.4649461878,4.387578776350594,0.7628552609294676,0.09208700192594224,3.9137950369648924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9137950369648924,1.2788199450896034,1.27914633704693,3.0604738782758534,6484.776901268005,15348.64328386677,6483.894189013541,0.00032623105106859885,23011.887882266194,2346.559516477716,19380.793633160603,1976.2909488113276,0.8422078941248516,0.8422078941248516,35404.83639301641,35405.22815468563,0.9999861686695801,0.8,4272.988672742703,4273.035954225843,0.9999861686695801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559389236598391,4.911154217503964,-2.410393900843683,7.321548118347647,3.5,3.5,1.0,0.6,0.00025521573006754607,1.000054569655547,0.00025520180379301813,198.21444415005743,0.0,2.7617982950300085e-06,7.826936368115044,0.016659548571760618,8.698009059435046e-05,0.00016823563947319562,0.000658439810810808,0.09208700192277423,0.09208700192277423,0.09208700192277423,0.09207368217969254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495429.2551535203,593.1332334530622,0.0,0.09208700192277423,0.09208700192594224,0.09208700192594224,0.375,0.375,0.5,8.241453109691886,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,-3.7971403799019754e-11,25993.037470825384,19828.92538215593,0.7628552609294676,1.0324429865753193,0.635156276353393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463591695438796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.801243457805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7321403252052,261.7321403252052,-11.417859674794784,245.7840855219166,277.6801951284963,125442.55741117032,125490.97105015875,-48.41363898843362,0.0,nan,277.6801951284963,4.5301951284963025,271.3009732071795,-1.8490267928204958,264.92175128587036,-8.22824871412962,258.5425293645386,-14.607470635461368,252.1633074432301,-20.986692556769867,245.7840855219166,-27.36591447808337,1.0,1.0,26022.012520719443,26022.012520719443,276.9655616705076,3.815561670507634,276.9655616705076,276.9655616705076,76108.19081678185,76109.47344472162,-1.2826279397704639,0.0,8546.071908451686,8546.071908451686,0.8861317498892177,3933.364012149717,276.9655616705076,3.815561670507634,1.0,0.002,0.187974102315658,0.004912995893865654,0.0002912056509048406,0.0017087943485707604,0.1456028254524203,0.1456028254524203,0.0,-5.243991005321469e-13,0.9998546697780162,0.9998546697780162,0.0,0.09207361890151051,1.338302443172158e-05,0.0,0.0,0.0,1601775.8735680121,268.0597773218202,0.0,1.0,1279548.5633981926,2618.3082682122053,,,,,,,,,,,,,,,,,,,3.0,15348.64328386677,1450.0,0.375,6.173730061729009,3.5
2352.0,-29.140845825384904,4.911124691645223,34.95467150245698,25.651094619557284,6.301839647718173,-25.59657727807936,-39.1307290532626,2.7575711008121324,-5.090251271551608,-5.090251271587757,39.90904982287326,41172.930782780924,25753.54310532492,25753.54310532492,66926.47388810584,76120.58633686959,76109.18272713717,25753.54310532492,101862.72583246209,101862.72583246209,101862.72583246209,127855.74472639104,124150.08692047735,3705.6578059136887,0.0,90063.85187025921,55116.3508810882,38830.556654634456,25993.018893928955,64823.575548563414,19828.909384459173,1450.0,0.0,0.8867887438110145,2.875121100124492,0.001494314320929203,1.0,1.0,-5.090251271551608,353410.11854739836,1550615.4561073198,4.387580815401457,1550615.4561073198,4.387580815401457,0.7628551906716192,0.09208693188344766,3.9138085669992004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138085669992004,1.278820859365515,1.279147233746054,3.060482270316603,6484.794682995335,15348.661380169868,6483.890630680368,0.00032622701350025355,23011.818367834243,2346.5524279783867,19380.782997064627,1976.2898642313764,0.8422099760771165,0.8422099760771165,35404.93430892278,35405.22815468563,0.9999896256332284,0.8,4273.0004901552775,4273.035954225843,0.9999896256332284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559388718305193,4.911124691645223,-2.4104227441258987,7.321547435771121,3.5,3.5,1.0,0.6,0.00025520180379301813,1.0000544589874183,0.0002551879065180278,198.21487660182862,0.0,2.7603887646353393e-06,7.822941758976551,0.016662308960525254,8.697546165800485e-05,0.0001682263421350133,0.0006584056990429537,0.0920869318807448,0.0920869318807448,0.0920869318807448,0.09207357883958026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495431.079107336,593.1326356956174,0.0,0.0920869318807448,0.09208693188344766,0.09208693188344766,0.375,0.375,0.5,8.241052519438476,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,25993.018893928955,19828.909384459173,0.7628551906716192,1.0324403324214508,0.6351536525771506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463623114015987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.79724884866,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7318415226447,261.7318415226447,-11.418158477355291,245.78357696306495,277.68010608222767,125443.5404715333,125493.49737860549,-49.95690707219456,0.0,nan,277.68010608222767,4.5301060822276895,271.30080025839965,-1.84919974160033,264.9214944345749,-8.228505565425053,258.54218861070717,-14.607811389292806,252.16288278689385,-20.98711721310613,245.78357696306495,-27.366423036935032,1.0,1.0,26022.012520719443,26022.012520719443,276.9654990593764,3.815499059376407,276.9654990593764,276.9654990593764,76107.6936388125,76109.18272713717,-1.489088324669865,0.0,8546.071908451686,8546.071908451686,0.8861308946137824,3933.3776098341964,276.9654990593764,3.815499059376407,1.0,0.002,0.1879875202205612,0.004912931003603311,0.0002912264204026998,0.0017087735799590246,0.1456132102013499,0.1456132102013499,0.0,3.617245392106838e-13,0.9998542908963484,0.9998542908963484,0.0,0.09207351397914489,1.3417904302766482e-05,0.0,0.0,0.0,1601775.8406301092,268.05974872844837,0.0,1.0,1279548.6617913737,2618.307865639388,,,,,,,,,,,,,,,,,,,3.0,15348.661380169868,1450.0,0.375,6.173730061729009,3.5
2353.0,-29.14137062148108,4.911095347759958,34.95466061506906,25.65101027665662,6.30186919969556,-25.59704663935844,-39.131184784322954,2.7575452175665465,-5.090272134195573,-5.09027213424431,39.90902879839644,41172.64232077917,25753.521266160988,25753.521266160988,66926.16358694015,76120.30044563576,76108.95257746159,25753.521266160988,101862.47384362257,101862.47384362257,101862.47384362257,127855.47773999038,124150.00142177536,3705.476318215023,0.0,90063.81376295222,55116.30957289113,38830.56021117899,25993.00389636781,64823.5641075468,19828.896323400677,1450.0,0.0,0.886788713743031,2.875118889194925,0.001494314320929203,1.0,1.0,-5.090272134195573,353409.8309471515,1550614.5513200064,4.387581825792173,1550614.5513200064,4.387581825792173,0.7628551283436507,0.09208686144150907,3.9138170041635254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138170041635254,1.278821007896721,1.279147364542115,3.0604885124624177,6484.80790935328,15348.679480369265,6483.890148224483,0.0003262241256280683,23011.75902377198,2346.5463765681434,19380.781554971698,1976.2897171788225,0.8422120853495227,0.8422120853495227,35404.99536805312,35405.22815468563,0.9999917813535837,0.8,4273.007859345447,4273.035954225843,0.9999917813535837,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593840039091535,4.911095347759958,-2.4104458792936274,7.321541227053586,3.5,3.5,1.0,0.6,0.0002551879065180278,1.0000542403547164,0.00025517406578618514,198.2153073173004,0.0,2.754646647314433e-06,7.806668598489103,0.016665063607172566,8.697100934515802e-05,0.00016821689717286975,0.0006583701525428049,0.09208686144021237,0.09208686144021237,0.09208686144021237,0.09207350491433415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495432.91530248366,593.1320340532378,0.0,0.09208686144021237,0.09208686144150907,0.09208686144150907,0.375,0.375,0.5,8.240651823299261,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,4.871480996371247e-11,25993.00389636781,19828.896323400677,0.7628551283436507,1.0324357277841896,0.6351493147225119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463654468871991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.780975688176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7315520256366,261.7315520256366,-11.418447974363403,245.7830704915222,277.6800335597542,125446.55126653645,125494.95237629677,-48.40110976033042,0.0,nan,277.6800335597542,4.530033559754202,271.30064094611,-1.849359053889998,264.9212483324693,-8.228751667530673,258.5418557187968,-14.608144281203181,252.16246310516692,-20.987536894833056,245.7830704915222,-27.366929508477767,1.0,1.0,26022.012520719443,26022.012520719443,276.9654512662566,3.8154512662566162,276.9654512662566,276.9654512662566,76107.68450604109,76108.95257746159,-1.2680714205052936,0.0,8546.071908451686,8546.071908451686,0.8861303612741969,3933.386089184343,276.9654512662566,3.8154512662566162,1.0,0.002,0.18800094027559006,0.004912867486356082,0.0002912471978924342,0.0017087528019421446,0.1456235989462171,0.1456235989462171,0.0,-1.6542106226480335e-13,0.9998542674267972,0.9998542674267972,0.0,0.09207344138623302,1.3420055276043405e-05,0.0,0.0,0.0,1601775.8165975471,268.0597278658044,0.0,1.0,1279548.7335821928,2618.307571909413,,,,,,,,,,,,,,,,,,,3.0,15348.679480369265,1450.0,0.375,6.173730061729009,3.5
2354.0,-29.14189508287868,4.911066128419945,34.9546497238177,25.650853814464085,6.301825020745088,-25.597523072516726,-39.13164526512844,2.7574530103697166,-5.090295549451014,-5.09029554944516,39.909006912111465,41172.401083539706,25753.50632050264,25753.50632050264,66925.90740404234,76120.06964064208,76108.70073154182,25753.50632050264,101862.20705204445,101862.20705204445,101862.20705204445,127855.19474565127,124149.90009844278,3705.2946472084873,0.0,90063.81056320954,55116.29583545488,38830.571919727394,25992.987693606814,64823.559613334204,19828.88227023452,1450.0,0.0,0.8867886737971815,2.875116407752655,0.001494314320929203,1.0,1.0,-5.090295549451014,353409.50815831573,1550613.609446958,4.387583168114239,1550613.609446958,4.387583168114239,0.7628550632181308,0.09208679097976943,3.9138279558193494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138279558193494,1.2788214637208786,1.279147802781853,3.0604959854455487,6484.823743707801,15348.697605426625,6483.887917238963,0.0003262205801670925,23011.693814823015,2346.539727105894,19380.77488640668,1976.289037174436,0.8422141821617029,0.8422141821617029,35405.074624332054,35405.22815468563,0.999994579533929,0.8,4273.017424738671,4273.035954225843,0.999994579533929,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559380777606504,4.911066128419945,-2.4104708496902587,7.3215369781102035,3.5,3.5,1.0,0.6,0.00025517406578618514,1.0000542059930433,0.000255160234572285,198.21573775970637,0.0,2.743444915684991e-06,7.774922891051265,0.01666780705208825,8.696651084311857e-05,0.00016820755494306657,0.0006583354309161932,0.09208679098101921,0.09208679098101921,0.09208679098101921,0.09207342130053045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495434.7492254987,593.1314331104484,0.0,0.09208679098101921,0.09208679097976943,0.09208679097976943,0.375,0.375,0.5,8.24025073298557,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,25992.987693606814,19828.88227023452,0.7628550632181308,1.0324318473599479,0.635145637313483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463685697847755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.74922998074,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7312634698765,261.7312634698765,-11.418736530123454,245.78256511529815,277.6799618244564,125448.68126987795,125496.92501315832,-48.24374328035087,0.0,nan,277.6799618244564,4.52996182445645,271.3004824826295,-1.8495175173704865,264.92100314080005,-8.228996859199924,258.5415237989465,-14.608476201053463,252.16204445712842,-20.98795554287156,245.78256511529815,-27.367434884701822,1.0,1.0,26022.012520719443,26022.012520719443,276.9653983818537,3.815398381853697,276.9653983818537,276.9653983818537,76107.47699120139,76108.70073154182,-1.223740340428776,0.0,8546.071908451686,8546.071908451686,0.8861296689854312,3933.397095598446,276.9653983818537,3.815398381853697,1.0,0.002,0.18801437398551593,0.0049128034527416665,0.00029126799499433893,0.0017087320050650256,0.14563399749716946,0.14563399749716946,0.0,5.936440575227131e-14,0.9998541190357835,0.9998541190357835,0.0,0.0920733572699097,1.3433709859734553e-05,0.0,0.0,0.0,1601775.789624519,268.05970445054896,0.0,1.0,1279548.8141568317,2618.307242240742,,,,,,,,,,,,,,,,,,,3.0,15348.697605426625,1450.0,0.375,6.173730061729009,3.5
2355.0,-29.142418781392497,4.9110371386549545,34.95463888428196,25.650715233664982,6.30180045902584,-25.597996857327953,-39.13210539668796,2.7573785348743054,-5.090313840362683,-5.090313840454542,39.90898662208726,41172.15832775381,25753.478771206952,25753.478771206952,66925.63709896075,76119.82635066228,76108.48824549094,25753.478771206952,101861.96701669789,101861.96701669789,101861.96701669789,127854.94087773474,124149.8278100361,3705.1130676986304,0.0,90063.8012240571,55116.286799207825,38830.57158316586,25992.97386103685,64823.54544420271,19828.87016134377,1450.0,0.0,0.8867886541658135,2.8751144693661246,0.001494314320929203,1.0,1.0,-5.090313840362683,353409.25601079594,1550612.7362670146,4.3875838277977826,1550612.7362670146,4.3875838277977826,0.7628550033309964,0.09208672028020674,3.9138386061600023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138386061600023,1.278821837339908,1.279148158807646,3.060503419539052,6484.839495659868,15348.71571969591,6483.885736706366,0.00032621705520224735,23011.62880919653,2346.5330983767676,19380.768368648827,1976.2883725481004,0.842216278097766,0.842216278097766,35405.151699974056,35405.22815468563,0.9999973007273599,0.8,4273.026726952119,4273.035954225843,0.9999973007273599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559374830570671,4.9110371386549545,-2.410492007388244,7.321529146043199,3.5,3.5,1.0,0.6,0.000255160234572285,1.0000541273741659,0.000255146424166317,198.21616757761603,0.0,2.741564267332674e-06,7.769593133620798,0.01667054861635558,8.696201596771313e-05,0.00016819821860457185,0.0006583006814619128,0.09208672028055424,0.09208672028055424,0.09208672028055424,0.09207335718688997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495436.58993900113,593.1308300248697,0.0,0.09208672028055424,0.09208672028020674,0.09208672028020674,0.375,0.375,0.5,8.23984983986481,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,9.185896487906575e-11,25992.97386103685,19828.87016134377,0.7628550033309964,1.032427903169342,0.6351420312730813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463716907034792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.74390022331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7309775369556,261.7309775369556,-11.41902246304437,245.78206094535724,277.6798941285561,125451.00894244076,125498.81417124173,-47.80522880094121,0.0,nan,277.6798941285561,4.529894128556123,271.30032749192037,-1.8496725080796068,264.9207608552782,-8.22923914472176,258.5411942186235,-14.608805781376475,252.1616275819983,-20.98837241800169,245.78206094535724,-27.367939054642733,1.0,1.0,26022.012520719443,26022.012520719443,276.9653552272516,3.8153552272516436,276.9653552272516,276.9653552272516,76107.29366359969,76108.48824549094,-1.1945818912499817,0.0,8546.071908451686,8546.071908451686,0.8861289957434287,3933.4077991908025,276.9653552272516,3.8153552272516436,1.0,0.002,0.1880278001700171,0.004912740370637901,0.0002912887835275911,0.0017087112163552461,0.14564439176379557,0.14564439176379557,0.0,-1.1716278988660456e-13,0.9998542006424908,0.9998542006424908,0.0,0.09207329409555476,1.3426184651987838e-05,0.0,0.0,0.0,1601775.768554434,268.0596861596373,0.0,1.0,1279548.877098003,2618.306984718911,,,,,,,,,,,,,,,,,,,3.0,15348.71571969591,1450.0,0.375,6.173730061729009,3.5
2356.0,-29.142943618607223,4.911008396588897,34.95462810369644,25.65057665286588,6.3017763898043135,-25.598471617772475,-39.13256563302127,2.757304388729788,-5.090331039085015,-5.090331039101744,39.90896664427502,41171.912283456906,25753.4490469034,25753.4490469034,66925.3613303603,76119.58282826073,76108.28257328834,25753.4490469034,101861.73162019174,101861.73162019174,101861.73162019174,127854.6921435371,124149.76051020928,3704.931633327829,0.0,90063.79262723525,55116.276006612665,38830.574022913985,25992.960523345366,64823.534546259354,19828.858456942624,1450.0,0.0,0.8867886389656272,2.875112646725779,0.001494314320929203,1.0,1.0,-5.090331039085015,353409.0189196761,1550611.8765241627,4.387584338577931,1550611.8765241627,4.387584338577931,0.7628549444813528,0.09208664951277717,3.9138493494973625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138493494973625,1.2788222093898418,1.2791485132905438,3.0605109301040043,6484.855409645758,15348.733831766254,6483.883445669008,0.00032621348925839845,23011.563446815275,2346.5264332687793,19380.76152058485,1976.2876742399137,0.8422183727489009,0.8422183727489009,35405.2294485831,35405.22815468563,1.0000000456817237,0.8,4273.03611038556,4273.035954225843,1.0000000456817237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559368414018309,4.911008396588897,-2.4105122990481744,7.321520695637071,3.5,3.5,1.0,0.6,0.000255146424166317,1.000054245301003,0.0002551325844224793,198.21659833172896,0.0,2.7374457436601845e-06,7.757921237532963,0.01667328606209924,8.69575202835907e-05,0.0001681889038827263,0.0006582660320540828,0.09208664952047918,0.09208664952047918,0.09208664952047918,0.0920732972400156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495438.43059195194,593.1302269737213,0.0,0.09208664952047918,0.09208664951277717,0.09208664951277717,0.375,0.375,0.5,8.239449272663835,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,25992.960523345366,19828.858456942624,0.7628549444813528,1.0324238225948794,0.6351383424499295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463748070952636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.73222832722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7306936912485,261.7306936912485,-11.419306308751459,245.78155757017038,277.67982981232893,125453.30060491632,125500.75687068401,-47.45626576768715,0.0,nan,277.67982981232893,4.5298298123289555,271.3001753639004,-1.8498246360995836,264.92052091547293,-8.229479084527043,258.54086646701785,-14.609133532982128,252.1612120186005,-20.98878798139947,245.78155757017038,-27.3684424298296,1.0,1.0,26022.012520719443,26022.012520719443,276.9653139623194,3.815313962319408,276.9653139623194,276.9653139623194,76107.10505135875,76108.28257328834,-1.1775219295814168,0.0,8546.071908451686,8546.071908451686,0.8861283166224873,3933.418596244849,276.9653139623194,3.815313962319408,1.0,0.002,0.18804121524134307,0.004912677536575903,0.00029130955550194947,0.0017086904451010542,0.14565477775097474,0.14565477775097474,0.0,6.03003758037346e-13,0.9998543212223179,0.9998543212223179,0.0,0.09207323444223531,1.3415070541863478e-05,0.0,0.0,0.0,1601775.748742482,268.05966896091496,0.0,1.0,1279548.93628082,2618.3067425743266,,,,,,,,,,,,,,,,,,,3.0,15348.733831766254,1450.0,0.375,6.173730061729009,3.5
2357.0,-29.14346529206544,4.910979876549041,34.954617368366655,25.650415650475793,6.30172894805912,-25.598945868061463,-39.133025834429986,2.7572095238835193,-5.090349212327055,-5.090349212335506,39.9089463891744,41171.687448211254,25753.422403877707,25753.422403877707,66925.10985208896,76119.35808613774,76108.0685852098,25753.422403877707,101861.4909890875,101861.4909890875,101861.4909890875,127854.43773366645,124149.68743864732,3704.750295019124,0.0,90063.79510900928,55116.27746049661,38830.57516501408,25992.946744578956,64823.52190959304,19828.846392100957,1450.0,0.0,0.8867886198069391,2.8751107208113647,0.001494314320929203,1.0,1.0,-5.090349212327055,353408.76839455793,1550611.0048485936,4.387584982377792,1550611.0048485936,4.387584982377792,0.7628548847096925,0.09208657887008376,3.913860861425436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913860861425436,1.278822677530907,1.27914896385156,3.0605188117105815,6484.872109824329,15348.751903568007,6483.880605119063,0.00032620972386726007,23011.496396478404,2346.5195960372203,19380.753029990974,1976.2868084402905,0.8422204578124235,0.8422204578124235,35405.31275936971,35405.22815468563,1.0000029870132803,0.8,4273.046165114906,4273.035954225843,1.0000029870132803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559362662617973,4.910979876549041,-2.410533244667081,7.321513121216121,3.5,3.5,1.0,0.6,0.0002551325844224793,1.0000539185278552,0.0002551188287908028,198.21702649084327,0.0,2.74326694529408e-06,7.774418522963423,0.016676029329044537,8.695302515539264e-05,0.00016817955926708665,0.0006582313947072299,0.09208657887680888,0.09208657887680888,0.09208657887680888,0.09207323357486757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495440.26888949465,593.1296246783928,0.0,0.09208657887680888,0.09208657887008376,0.09208657887008376,0.375,0.375,0.5,8.239048914663128,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,25992.946744578956,19828.846392100957,0.7628548847096925,1.0324201444257677,0.6351349978427874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463779302759707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.74872561265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7304097161082,261.7304097161082,-11.41959028389175,245.78105517922236,277.6797642529947,125455.33767582047,125502.81558202025,-47.477906199796806,0.0,nan,277.6797642529947,4.52976425299471,271.300022438238,-1.849977561761989,264.92028062349283,-8.229719376507148,258.54053880872596,-14.609461191274022,252.16079699397577,-20.989203006024212,245.78105517922236,-27.368944820777614,1.0,1.0,26022.012520719443,26022.012520719443,276.9652707497364,3.8152707497364418,276.9652707497364,276.9652707497364,76106.85584786427,76108.0685852098,-1.2127373455296038,0.0,8546.071908451686,8546.071908451686,0.886127588916095,3933.430165732563,276.9652707497364,3.8152707497364418,1.0,0.002,0.1880546234861922,0.00491261455595399,0.00029133031631136644,0.0017086696842205874,0.1456651581556832,0.1456651581556832,0.0,5.319538212700259e-13,0.9998543952407295,0.9998543952407295,0.0,0.09207317062593534,1.3408244148422568e-05,0.0,0.0,0.0,1601775.7278079377,268.0596507876729,0.0,1.0,1279548.998817056,2618.3064867093276,,,,,,,,,,,,,,,,,,,3.0,15348.751903568007,1450.0,0.375,6.173730061729009,3.5
