time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2358.0,-29.143985850835556,4.910951563514042,34.954606671370996,25.650259188283258,6.301684467160702,-25.599418819046754,-39.1334819845855,2.7571174351899863,-5.090367878619077,-5.0903678785871715,39.90892602482997,41171.445570206815,25753.397563410625,25753.397563410625,66924.84313361744,76119.12910701647,76107.85053365938,25753.397563410625,101861.24809707,101861.24809707,101861.24809707,127854.18085115828,124149.61182421175,3704.5690269465317,0.0,90063.79219079476,55116.261309318084,38830.58986830742,25992.932754088277,64823.5226223957,19828.834155899152,1450.0,0.0,0.886788598532968,2.8751087426469377,0.001494314320929203,1.0,1.0,-5.090367878619077,353408.51107270515,1550610.1284720893,4.387585697258687,1550610.1284720893,4.387585697258687,0.7628548245592022,0.09208650833768069,3.9138718420838803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138718420838803,1.2788231326320139,1.2791494014768483,3.0605263090827366,6484.887995856266,15348.770021255774,6483.878335304605,0.00032620616505338594,23011.431090406295,2346.5129366711667,19380.74624536366,1976.2861166008436,0.8422225531833045,0.8422225531833045,35405.39222536019,35405.22815468563,1.0000057926038806,0.8,4273.055755818093,4273.035954225843,1.0000057926038806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559357300333961,4.910951563514042,-2.410554495735602,7.321506059249645,3.5,3.5,1.0,0.6,0.0002551188287908028,1.0000538035429316,0.00025510510323242894,198.21745373669492,0.0,2.726600408423298e-06,7.727185557471627,0.01667875592945296,8.694856981071537e-05,0.00016817025898008741,0.000658196841298118,0.09208650834501723,0.09208650834501723,0.09208650834501723,0.09207316801683046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495442.1059358512,593.1290227860369,0.0,0.09208650834501723,0.09208650833768069,0.09208650833768069,0.375,0.375,0.5,8.238648706092397,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,25992.932754088277,19828.834155899152,0.7628548245592022,1.032416018541019,0.6351312595280437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463810346426322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.70149264716,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7301260055692,261.7301260055692,-11.419873994430759,245.78055381301425,277.6796981981256,125457.39719894511,125504.83086639663,-47.43366745151469,0.0,nan,277.6796981981256,4.5296981981256295,271.29986932110023,-1.8501306788997454,264.9200404440966,-8.22995955590335,258.5402115670468,-14.609788432953167,252.16038269003178,-20.989617309968196,245.78055381301425,-27.369446186985726,1.0,1.0,26022.012520719443,26022.012520719443,276.9652265686573,3.8152265686572946,276.9652265686573,276.9652265686573,76106.61839657628,76107.85053365938,-1.2321370831050444,0.0,8546.071908451686,8546.071908451686,0.8861268947926385,3933.4412012943,276.9652265686573,3.8152265686572946,1.0,0.002,0.1880680268163142,0.0049125515093688295,0.0002913510692078998,0.001708648931421109,0.14567553460394989,0.14567553460394989,0.0,6.290085639848453e-13,0.9998544484998324,0.9998544484998324,0.0,0.09207310500824695,1.340332943374522e-05,0.0,0.0,0.0,1601775.7063054212,268.0596321213809,0.0,1.0,1279549.0630499313,2618.3062239026435,,,,,,,,,,,,,,,,,,,3.0,15348.770021255774,1450.0,0.375,6.173730061729009,3.5
2359.0,-29.144507415996163,4.910923468307717,34.95459601880298,25.650116172060393,6.301654231804399,-25.59989125120245,-39.13393806489182,2.75703806698404,-5.0903858224704095,-5.090385822470227,39.9089059129927,41171.1950205855,25753.371423753204,25753.371423753204,66924.5664443387,76118.8895627539,76107.63763154863,25753.371423753204,101861.00905530184,101861.00905530184,101861.00905530184,127853.92816317691,124149.54029815822,3704.387865018703,0.0,90063.78333132243,55116.241733060546,38830.60177584653,25992.919107875077,64823.520883721605,19828.82220354455,1450.0,0.0,0.8867885800233777,2.875106841044284,0.001494314320929203,1.0,1.0,-5.0903858224704095,353408.26371010026,1550609.2629631294,4.387586319246597,1550609.2629631294,4.387586319246597,0.7628547652247727,0.09208643783856799,3.913882436078259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913882436078259,1.2788235287124106,1.279149780104817,3.060533645341175,6484.90354050757,15348.788143885344,6483.876298072554,0.00032620269248687887,23011.36654006579,2346.50635436829,19380.74015594073,1976.2854956525146,0.8422246511173657,0.8422246511173657,35405.46889305701,35405.22815468563,1.0000084994006724,0.8,4273.065008796879,4273.035954225843,1.0000084994006724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559351657595175,4.910923468307717,-2.4105751596249636,7.321498627932681,3.5,3.5,1.0,0.6,0.00025510510323242894,1.000053907792778,0.00025509135182069556,198.21788181014736,0.0,2.7206452319770696e-06,7.7103085874230155,0.016681476574684936,8.694411535920914e-05,0.0001681609878732198,0.000658162336870564,0.09208643784620989,0.09208643784620989,0.09208643784620989,0.09207310519764778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495443.94309436117,593.128420868661,0.0,0.09208643784620989,0.09208643783856799,0.09208643783856799,0.375,0.375,0.5,8.23824872786323,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25992.919107875077,19828.82220354455,0.7628547652247727,1.0324117778851583,0.6351274114597555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463841323886588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.68461567711,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7298437150958,261.7298437150958,-11.42015628490418,245.78005324090591,277.67963418928895,125459.59491791809,125506.79116707065,-47.19624915255074,0.0,nan,277.67963418928895,4.52963418928897,271.29971799960936,-1.8502820003906209,264.91980180993755,-8.230198190062424,258.5398856202504,-14.610114379749575,252.15996943058286,-20.990030569417115,245.78005324090591,-27.369946759094063,1.0,1.0,26022.012520719443,26022.012520719443,276.9651837124972,3.8151837124972303,276.9651837124972,276.9651837124972,76106.41777217961,76107.63763154863,-1.2198593690118287,0.0,8546.071908451686,8546.071908451686,0.8861262251111679,3933.45184825865,276.9651837124972,3.8151837124972303,1.0,0.002,0.18808142230351513,0.004912488627056047,0.00029137181038872315,0.0017086281902297853,0.1456859051943616,0.1456859051943616,0.0,6.185082827847577e-13,0.9998545335577961,0.9998545335577961,0.0,0.09207304235208037,1.339548648760921e-05,0.0,0.0,0.0,1601775.6856351101,268.05961417752957,0.0,1.0,1279549.1247968029,2618.3059712674003,,,,,,,,,,,,,,,,,,,3.0,15348.788143885344,1450.0,0.375,6.173730061729009,3.5
2360.0,-29.145025416551785,4.9108954446544155,34.95458533625515,25.649928382504754,6.301576095178647,-25.60036526536911,-39.13439819645134,2.756915943939085,-5.090410511813047,-5.090410511814626,39.90888374267719,41170.98817150414,25753.36283790778,25753.36283790778,66924.35100941193,76118.68514347935,76107.37230386837,25753.36283790778,101860.73514177615,101860.73514177615,101860.73514177615,127853.63749912739,124149.43104424572,3704.20645488167,0.0,90063.79354477649,55116.248464250064,38830.60564502936,25992.90235735123,64823.50800238059,19828.807706952815,1450.0,0.0,0.886788534617871,2.875104224588709,0.001494314320929203,1.0,1.0,-5.090410511813047,353407.9233586377,1550608.308866644,4.387587845032805,1550608.308866644,4.387587845032805,0.7628546991153873,0.09208636769171231,3.9138942072419054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138942072419054,1.2788241230141346,1.2791503569716058,3.0605414277117493,6484.920030416958,15348.806229001599,6483.8736052379,0.00032619898039523774,23011.299942172896,2346.4995632731766,19380.732106877746,1976.284674876512,0.842226738844884,0.842226738844884,35405.55407976351,35405.22815468563,1.0000115069676818,0.8,4273.075289929883,4273.035954225843,1.0000115069676818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559349804178269,4.9108954446544155,-2.410600742384043,7.321496187038459,3.5,3.5,1.0,0.6,0.00025509135182069556,1.0000535395805363,0.00025507769506789743,198.21830695955435,0.0,2.725775705691214e-06,7.724848349928901,0.01668420235039063,8.693962155359364e-05,0.0001681517302671019,0.0006581280830301135,0.09208636769443888,0.09208636769443888,0.09208636769443888,0.09207301669331298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495445.7729368915,593.1278212413299,0.0,0.09208636769443888,0.09208636769171231,0.09208636769171231,0.375,0.375,0.5,8.237848198184693,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,25992.90235735123,19828.807706952815,0.7628546991153873,1.032408659632462,0.6351243467106434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463872361361803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.699155439615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.729558555867,261.729558555867,-11.420441444132962,245.7795534987514,277.67956361298025,125461.28967030095,125508.96554632054,-47.67587601961142,0.0,nan,277.67956361298025,4.529563612980269,271.2995615901423,-1.850438409857702,264.919559567287,-8.230440432712953,258.5395575444412,-14.610442455558768,252.15955552160003,-20.99044447839995,245.7795534987514,-27.37044650124858,1.0,1.0,26022.012520719443,26022.012520719443,276.9651279764119,3.8151279764119295,276.9651279764119,276.9651279764119,76106.12247942713,76107.37230386837,-1.249824441241799,0.0,8546.071908451686,8546.071908451686,0.8861254810165621,3933.463678278115,276.9651279764119,3.8151279764119295,1.0,0.002,0.1880948374722641,0.004912424446259901,0.0002913925779871398,0.0017086074222014422,0.14569628899356987,0.14569628899356987,0.0,1.885817890734387e-13,0.9998543197124291,0.9998543197124291,0.0,0.09207295252318563,1.3415168526687632e-05,0.0,0.0,0.0,1601775.6571943646,268.05958948818693,0.0,1.0,1279549.2097556745,2618.3056236610805,,,,,,,,,,,,,,,,,,,3.0,15348.806229001599,1450.0,0.375,6.173730061729009,3.5
2361.0,-29.14554466526977,4.910867635623798,34.954574701119085,25.649794027581834,6.301558020757463,-25.60083439668214,-39.13485378781331,2.7568477520181593,-5.090428318890929,-5.0904283188865715,39.908863745851214,41170.75082708171,25753.3370828642,25753.3370828642,66924.08790994591,76118.4419017535,76107.16087043108,25753.3370828642,101860.49795329527,101860.49795329527,101860.49795329527,127853.38675436105,124149.36159499917,3704.025159361893,0.0,90063.78671542233,55116.247890743216,38830.59869408791,25992.88880106578,64823.48749515369,19828.79583215125,1450.0,0.0,0.8867885163880935,2.87510233748298,0.001494314320929203,1.0,1.0,-5.090428318890929,353407.6778818245,1550607.4483078974,4.387588457618068,1550607.4483078974,4.387588457618068,0.7628546401251951,0.09208629725953853,3.9139053204560597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139053204560597,1.2788244671517597,1.2791506837315232,3.060549294285274,6484.936698742294,15348.824368143269,6483.870817045326,0.00032619522458498656,23011.232858573043,2346.492722649737,19380.723772783553,1976.2838250354152,0.8422288319751233,0.8422288319751233,35405.63450490986,35405.22815468563,1.0000143464266569,0.8,4273.084996393021,4273.035954225843,1.0000143464266569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559344244465644,4.910867635623798,-2.4106212294406513,7.321488865064449,3.5,3.5,1.0,0.6,0.00025507769506789743,1.0000536688189163,0.0002550640060839428,198.2187331349882,0.0,2.7070184182102605e-06,7.671690197207878,0.016686909368808837,8.693517230063153e-05,0.0001681425227672659,0.0006580939144537061,0.09208629726163006,0.09208629726163006,0.09208629726163006,0.0920729543674429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495447.61214941985,593.1272186560914,0.0,0.09208629726163006,0.09208629725953853,0.09208629725953853,0.375,0.375,0.5,8.237447911270657,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25992.88880106578,19828.79583215125,0.7628546401251951,1.0324049275341638,0.6351208862398788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44639031868387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6459972869,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7292763962036,261.7292763962036,-11.420723603796375,245.77905476607287,277.6794980263334,125463.67094704972,125510.8453227982,-47.17437574848499,0.0,nan,277.6794980263334,4.529498026333442,271.29940937428415,-1.8505906257158244,264.9193207222312,-8.230679277768786,258.5392320701738,-14.610767929826181,252.15914341812618,-20.9908565818738,245.77905476607287,-27.370945233927102,1.0,1.0,26022.012520719443,26022.012520719443,276.9650854289166,3.815085428916632,276.9650854289166,276.9650854289166,76105.95824212967,76107.16087043108,-1.2026283014129149,0.0,8546.071908451686,8546.071908451686,0.8861247785127886,3933.47484705834,276.9650854289166,3.815085428916632,1.0,0.002,0.18810824327125777,0.004912361542194213,0.00029141333522195585,0.0017085866647690278,0.14570666761097792,0.14570666761097792,0.0,-9.016225266389455e-15,0.9998544213482906,0.9998544213482906,0.0,0.09207289146054258,1.340579899595355e-05,0.0,0.0,0.0,1601775.6366815977,268.05957168110905,0.0,1.0,1279549.2710318803,2618.3053729516414,,,,,,,,,,,,,,,,,,,3.0,15348.824368143269,1450.0,0.375,6.173730061729009,3.5
2362.0,-29.14606076422358,4.910840021188174,34.95456410047946,25.64963794955986,6.3015096535217054,-25.601303722452585,-39.13530564224345,2.7567526115969967,-5.090446864794956,-5.09044686482643,39.90884347113498,41170.500997605406,25753.313731487604,25753.313731487604,66923.814729093,76118.21257910928,76106.94182325002,25753.313731487604,101860.25555473763,101860.25555473763,101860.25555473763,127853.13044020545,124149.28650794338,3703.8439322620743,0.0,90063.7770241571,55116.21676202518,38830.62251347991,25992.874885467827,64823.49739894774,19828.783660113855,1450.0,0.0,0.8867884954024438,2.8751003720812385,0.001494314320929203,1.0,1.0,-5.090446864794956,353407.4222201863,1550606.5757900674,4.387589162810453,1550606.5757900674,4.387589162810453,0.7628545802449805,0.09208622681137253,3.9139154164947496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139154164947496,1.2788249362618083,1.279151135454512,3.060556066364873,6484.951047966337,15348.8424650134,6483.869574269465,0.00032619205298430655,23011.171024441046,2346.4864173230458,19380.720058043342,1976.2834462373332,0.8422309337259862,0.8422309337259862,35405.70756882619,35405.22815468563,1.0000169259943024,0.8,4273.093814433681,4273.035954225843,1.0000169259943024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559339203629941,4.910840021188174,-2.410642205247534,7.321482226435708,3.5,3.5,1.0,0.6,0.0002550640060839428,1.0000533434804018,0.00025505040080788584,198.2191567268247,0.0,2.713413057390047e-06,7.689812604643394,0.016689622781866226,8.693075974997353e-05,0.00016813324633396928,0.0006580593048518317,0.09208622681326482,0.09208622681326482,0.09208622681326482,0.09207288924807049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495449.44924224564,593.126616749548,0.0,0.09208622681326482,0.09208622681137253,0.09208622681137253,0.375,0.375,0.5,8.237047784221595,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,3.149125404888764e-11,25992.874885467827,19828.783660113855,0.7628545802449805,1.0324005555766167,0.6351169352098814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463934086717385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.66411969433,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72899422319205,261.72899422319205,-11.421005776807931,245.77855712800516,277.67943131837376,125465.64936325276,125512.82597129869,-47.17660804590572,0.0,nan,277.67943131837376,4.529431318373781,271.29925648031315,-1.85074351968683,264.9190816422258,-8.230918357774158,258.53890680415293,-14.611093195847047,252.15873196608146,-20.991268033918516,245.77855712800516,-27.371442871994816,1.0,1.0,26022.012520719443,26022.012520719443,276.9650412516477,3.815041251647699,276.9650412516477,276.9650412516477,76105.70971024761,76106.94182325002,-1.2321130024065496,0.0,8546.071908451686,8546.071908451686,0.8861241403078106,3933.4849935772236,276.9650412516477,3.815041251647699,1.0,0.002,0.18812164385007263,0.004912298529535169,0.0002914340839222837,0.0017085659160675029,0.14571704196114185,0.14571704196114185,0.0,-1.0213618145682446e-14,0.9998544779237212,0.9998544779237212,0.0,0.09207282623245026,1.3400578922273791e-05,0.0,0.0,0.0,1601775.6153177407,268.059553135205,0.0,1.0,1279549.3348504524,2618.305111840202,,,,,,,,,,,,,,,,,,,3.0,15348.8424650134,1450.0,0.375,6.173730061729009,3.5
2363.0,-29.14657463816526,4.910812509127115,34.954553488292106,25.64944502608853,6.30143101794486,-25.601774072549176,-39.13576137330381,2.7566304523348,-5.090469606275519,-5.09046960631795,39.9088219366299,41170.30819408655,25753.301447271042,25753.301447271042,66923.60964135759,76118.01634368599,76106.69031057737,25753.301447271042,101859.99175784842,101859.99175784842,101859.99175784842,127852.85080447,124149.18824499947,3703.6625594705292,0.0,90063.79843598399,55116.2409471378,38830.619432051324,25992.859046621586,64823.478478672914,19828.769912894863,1450.0,0.0,0.8867884576134486,2.8750979620547508,0.001494314320929203,1.0,1.0,-5.090469606275519,353407.10872127843,1550605.649057745,4.387590432654996,1550605.649057745,4.387590432654996,0.7628545162088316,0.0920861566130745,3.9139285426866284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139285426866284,1.2788255304322838,1.2791517123768668,3.0605649086186104,6484.969783640965,15348.860607675517,6483.865392073749,0.0003261877754375215,23011.09932225838,2346.4791057352286,19380.707557180474,1976.2821715040789,0.8422330148492182,0.8422330148492182,35405.80256156995,35405.22815468563,1.0000202797750195,0.8,4273.105279051497,4273.035954225843,1.0000202797750195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559336551849769,4.910812509127115,-2.410666224994005,7.32147873412112,3.5,3.5,1.0,0.6,0.00025505040080788584,1.000053113722464,0.0002550368548511592,198.21957849403574,0.0,2.6968263470472442e-06,7.64280586753189,0.016692319608213272,8.692630955203559e-05,0.00016812409125585025,0.0006580256794795237,0.09208615661429663,0.09208615661429663,0.09208615661429663,0.092072808145289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495451.28180634545,593.1260162609801,0.0,0.09208615661429663,0.0920861566130745,0.0920861566130745,0.375,0.375,0.5,8.236647330420148,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,4.240519047016278e-11,25992.859046621586,19828.769912894863,0.7628545162088316,1.0323976931194092,0.6351141462985774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463964799281757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.61711295722,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7287094898632,261.7287094898632,-11.421290510136771,245.77806049466557,277.6793584850571,125467.39699766388,125515.00166618467,-47.604668520760264,0.0,nan,277.6793584850571,4.5293584850571165,271.2990988869898,-1.8509011130101953,264.91883928890115,-8.231160711098823,258.5385796908199,-14.611420309180062,252.15832009274567,-20.99167990725431,245.77806049466557,-27.37193950533441,1.0,1.0,26022.012520719443,26022.012520719443,276.96498907994834,3.8149890799483615,276.96498907994834,276.96498907994834,76105.40308407645,76106.69031057737,-1.2872265009209514,0.0,8546.071908451686,8546.071908451686,0.8861233105561084,3933.4981854000616,276.96498907994834,3.8149890799483615,1.0,0.002,0.18813505612661036,0.004912234712886329,0.00029145484821018554,0.001708545151919584,0.14572742410509276,0.14572742410509276,0.0,1.29769459067397e-13,0.9998543507855387,0.9998543507855387,0.0,0.09207274433670104,1.3412276373450128e-05,0.0,0.0,0.0,1601775.589120805,268.05953039372446,0.0,1.0,1279549.4131064806,2618.3047916584856,,,,,,,,,,,,,,,,,,,3.0,15348.860607675517,1450.0,0.375,6.173730061729009,3.5
2364.0,-29.14708840340822,4.91078517687503,34.95454290703098,25.6493158050813,6.301409460405431,-25.60223861703707,-39.13621245939282,2.7565596739230487,-5.090488558970492,-5.090488558958932,39.90880160475292,41170.0540666393,25753.27986977245,25753.27986977245,66923.33393641174,76117.76665200912,76106.46836829008,25753.27986977245,101859.74823806253,101859.74823806253,101859.74823806253,127852.59320654755,124149.11196714148,3703.481239406071,0.0,90063.77424316765,55116.212279207844,38830.62440439978,25992.844968485013,64823.46937288479,19828.757611162862,1450.0,0.0,0.8867884347630753,2.8750959535456846,0.001494314320929203,1.0,1.0,-5.090488558970492,353406.8474522081,1550604.7740808583,4.387591200508783,1550604.7740808583,4.387591200508783,0.7628544561091413,0.09208608626560048,3.913937581297394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913937581297394,1.2788258863312691,1.2791520510428072,3.060571124757105,6484.982954892519,15348.878777708744,6483.864978292897,0.00032618490289320815,23011.040000620873,2346.473056611674,19380.706320361816,1976.282045383675,0.8422351323468603,0.8422351323468603,35405.8679729214,35405.22815468563,1.0000225891667134,0.8,4273.1131735086465,4273.035954225843,1.0000225891667134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559331893939136,4.91078517687503,-2.4106874229181328,7.321472599793163,3.5,3.5,1.0,0.6,0.0002550368548511592,1.0000531027098138,0.0002550233124222039,198.22000017359636,0.0,2.6850738326543993e-06,7.609499241742568,0.016695004682045926,8.692190491942264e-05,0.00016811494993173654,0.0006579914205157534,0.09208608626691833,0.09208608626691833,0.09208608626691833,0.09207274145183611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495453.11967626633,593.125414095703,0.0,0.09208608626691833,0.09208608626560048,0.09208608626560048,0.375,0.375,0.5,8.236246986020284,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,25992.844968485013,19828.757611162862,0.7628544561091413,1.032393584975341,0.635110315213404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446399537956099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.58380633143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7284278605225,261.7284278605225,-11.421572139477462,245.7775652210495,277.67929049999367,125469.68877094751,125516.77448245684,-47.08571150934447,0.0,nan,277.67929049999367,4.529290499993692,271.29894544420745,-1.8510545557925298,264.91860038842333,-8.231399611576649,258.5382553326243,-14.61174466737566,252.1579102768366,-20.99208972316339,245.7775652210495,-27.372434778950463,1.0,1.0,26022.012520719443,26022.012520719443,276.9649441572137,3.814944157213745,276.9649441572137,276.9649441572137,76105.23593816235,76106.46836829008,-1.23243012772582,0.0,8546.071908451686,8546.071908451686,0.8861227391941777,3933.507269203881,276.9649441572137,3.814944157213745,1.0,0.002,0.1881484640570327,0.004912171594492791,0.00029147560805051946,0.0017085243919986298,0.14573780402525974,0.14573780402525974,0.0,4.914905288311289e-14,0.9998543978692599,0.9998543978692599,0.0,0.0920726783352287,1.3407930371788813e-05,0.0,0.0,0.0,1601775.5672883342,268.0595114410295,0.0,1.0,1279549.4783248634,2618.304524819881,,,,,,,,,,,,,,,,,,,3.0,15348.878777708744,1450.0,0.375,6.173730061729009,3.5
2365.0,-29.147600979802935,4.9107579254052345,34.954532305269936,25.649140902701788,6.301348932823983,-25.602705988526814,-39.136663964577,2.756453941580701,-5.0905120458676265,-5.090512045859914,39.90877985061655,41169.84261702578,25753.270176007754,25753.270176007754,66923.11279303354,76117.5570382134,76106.21039999017,25753.270176007754,101859.48057599794,101859.48057599794,101859.48057599794,127852.30936550269,124149.0096348445,3703.2997306581965,0.0,90063.78651910351,55116.22236449875,38830.62683844973,25992.82878950475,64823.45562795448,19828.74358559011,1450.0,0.0,0.8867883939733741,2.8750934645267856,0.001494314320929203,1.0,1.0,-5.0905120458676265,353406.52367790055,1550603.8378984777,4.387592571187845,1550603.8378984777,4.387592571187845,0.7628543913464493,0.09208601608729083,3.9139500409683516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139500409683516,1.2788264042346345,1.2791525517589464,3.060579628327907,6485.0009729386475,15348.896932790438,6483.861285963571,0.00032618080670220923,23010.969883719004,2346.4659066775102,19380.69528374237,1976.2809199616966,0.842237219103695,0.842237219103695,35405.95814202916,35405.22815468563,1.0000257726493704,0.8,4273.124055964699,4273.035954225843,1.0000257726493704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559329801356928,4.9107579254052345,-2.4107119185202106,7.3214698439254455,3.5,3.5,1.0,0.6,0.0002550233124222039,1.0000529800492506,0.00025500980199033503,198.2204208789537,0.0,2.6843802698724926e-06,7.607533684818644,0.0166976890623158,8.691749640111151e-05,0.00016810581602109238,0.0006579577655027727,0.0920860160883889,0.0920860160883889,0.0920860160883889,0.09207265750784009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495454.9526465206,593.1248134616783,0.0,0.0920860160883889,0.09208601608729083,0.09208601608729083,0.375,0.375,0.5,8.235846228627786,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,25992.82878950475,19828.74358559011,0.7628543913464493,1.0323903924087257,0.6351071879492906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464025953494597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5818407745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.728145336163,261.728145336163,-11.421854663836996,245.77707091101055,277.6792197613142,125471.61377603133,125518.84912769437,-47.23535166302145,0.0,nan,277.6792197613142,4.529219761314209,271.2987899912546,-1.8512100087453973,264.918360221199,-8.231639778800968,258.53793045112985,-14.612069548870124,252.15750068106996,-20.992499318930015,245.77707091101055,-27.372929088989423,1.0,1.0,26022.012520719443,26022.012520719443,276.96489048471375,3.8148904847137715,276.96489048471375,276.96489048471375,76104.98801073339,76106.21039999017,-1.222389256785391,0.0,8546.071908451686,8546.071908451686,0.8861219515747952,3933.5197911731934,276.96489048471375,3.8148904847137715,1.0,0.002,0.18816188663222813,0.00491210759804638,0.0002914963878390937,0.0017085036121884146,0.14574819391954685,0.14574819391954685,0.0,2.750837752030222e-14,0.9998542387242025,0.9998542387242025,0.0,0.09207259351210284,1.3422575187989163e-05,0.0,0.0,0.0,1601775.540232704,268.05948795413235,0.0,1.0,1279549.5591459367,2618.304194143485,,,,,,,,,,,,,,,,,,,3.0,15348.896932790438,1450.0,0.375,6.173730061729009,3.5
2366.0,-29.148112769655093,4.910730868114629,34.95452174408549,25.64900228697809,6.301322185261598,-25.603169274143784,-39.13711484111843,2.7563786897415823,-5.090530053954012,-5.090530053951296,39.90875981811058,41169.610801347895,25753.246874319753,25753.246874319753,66922.85767566765,76117.31810938034,76105.9950859413,25753.246874319753,101859.24196026105,101859.24196026105,101859.24196026105,127852.05711043559,124148.93878603735,3703.1183243982427,0.0,90063.77527013107,55116.21799102749,38830.61919900397,25992.81515017455,64823.434349178526,19828.73164408364,1450.0,0.0,0.8867883748491573,2.8750915561248296,0.001494314320929203,1.0,1.0,-5.090530053954012,353406.27543088864,1550602.9758053566,4.387593213829586,1550602.9758053566,4.387593213829586,0.7628543322268995,0.09208594567469312,3.9139604820595104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139604820595104,1.2788267807954057,1.2791529111373527,3.0605868917017065,6485.016363156147,15348.915094563215,6483.859370350634,0.00032617737386355153,23010.905624356194,2346.459354046101,19380.68955784711,1976.2803360828734,0.8422393222687143,0.8422393222687143,35406.03370287875,35405.22815468563,1.0000284403789388,0.8,4273.13317535875,4273.035954225843,1.0000284403789388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5593247712474465,4.910730868114629,-2.410732351308187,7.3214632194228155,3.5,3.5,1.0,0.6,0.00025500980199033503,1.0000528989709345,0.000254996312947788,198.22084094029765,0.0,2.6780434913002477e-06,7.5895752543449015,0.0167003671058071,8.691309422711289e-05,0.00016809670776322215,0.0006579238713495576,0.09208594567595468,0.09208594567595468,0.09208594567595468,0.0920725944071244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495456.79290876136,593.1242105270163,0.0,0.09208594567595468,0.09208594567469312,0.09208594567469312,0.375,0.375,0.5,8.235445690483132,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,25992.81515017455,19828.73164408364,0.7628543322268995,1.0323867957254524,0.6351038203187952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464056456802898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56388234403,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7278652219214,261.7278652219214,-11.4221347780786,245.7765778323053,277.67915261153723,125473.86716474,125520.69956777319,-46.832403033185926,0.0,nan,277.67915261153723,4.529152611537256,271.29863765569144,-1.8513623443085407,264.91812269985707,-8.231877300142912,258.5376077439899,-14.612392256010082,252.15709278814745,-20.992907211852526,245.7765778323053,-27.373422167694685,1.0,1.0,26022.012520719443,26022.012520719443,276.96484728211766,3.8148472821176824,276.96484728211766,276.96484728211766,76104.8017763498,76105.9950859413,-1.193309591486468,0.0,8546.071908451686,8546.071908451686,0.886121291556569,3933.530284469808,276.96484728211766,3.8148472821176824,1.0,0.002,0.18817530087903572,0.004912044621212575,0.0002915171580315264,0.0017084828419553168,0.1457585790157632,0.1457585790157632,0.0,-1.3157010203546093e-14,0.9998543290539326,0.9998543290539326,0.0,0.09207253142786717,1.341424682594681e-05,0.0,0.0,0.0,1601775.5194883612,268.05946994604597,0.0,1.0,1279549.621113795,2618.303940604352,,,,,,,,,,,,,,,,,,,3.0,15348.915094563215,1450.0,0.375,6.173730061729009,3.5
2367.0,-29.148623209720103,4.910703897425659,34.9545111667479,25.648827594146155,6.301258962828702,-25.603634992460478,-39.13756610183043,2.7562707455519706,-5.090552988922184,-5.090552988908569,39.90873822957749,41169.400675684585,25753.236482310633,25753.236482310633,66922.63715799522,76117.1076738064,76105.74036627346,25753.236482310633,101858.97684858409,101858.97684858409,101858.97684858409,127851.77607272752,124148.83931508436,3702.936757643154,0.0,90063.78257342525,55116.22520169316,38830.61930192455,25992.799224143422,64823.418526067966,19828.71782568023,1450.0,0.0,0.8867883362705085,2.875089125599428,0.001494314320929203,1.0,1.0,-5.090552988922184,353405.95926549897,1550602.0467486377,4.387594510209535,1550602.0467486377,4.387594510209535,0.7628542680105925,0.0920858754424063,3.913972309115451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913972309115451,1.278827308841655,1.279153422067212,3.0605948763016917,6485.033281565391,15348.933255007183,6483.856422464645,0.000326173555267486,23010.83795704714,2346.452453900888,19380.680746418617,1976.279437567224,0.8422414160925079,0.842241416092508,35406.11929373059,35405.22815468563,1.0000314622265942,0.8,4273.143505267816,4273.035954225843,1.0000314622265942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559322527935992,4.910703897425659,-2.4107563676235615,7.32146026504922,3.5,3.5,1.0,0.6,0.000254996312947788,1.0000527596723732,0.00025498286013562647,198.2212598953248,0.0,2.673809357157741e-06,7.577575718185038,0.01670304091516426,8.690868850855372e-05,0.00016808762443923424,0.0006578903075601603,0.09208587544301441,0.09208587544301441,0.09208587544301441,0.09207251256591621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495458.62730932434,593.1236094316407,0.0,0.09208587544301441,0.0920858754424063,0.0920858754424063,0.375,0.375,0.5,8.235044804085101,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,25992.799224143422,19828.71782568023,0.7628542680105925,1.0323836459054236,0.6351007338363187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464086913426315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.55188280787,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7275838863973,261.7275838863973,-11.422416113602651,245.77608566259445,277.67908211019915,125475.72752962894,125522.76411760456,-47.036587975624954,0.0,nan,277.67908211019915,4.52908211019917,271.2984828206755,-1.851517179324503,264.9178835311682,-8.232116468831805,258.53728424163467,-14.612715758365312,252.15668495211202,-20.99331504788796,245.77608566259445,-27.373914337405523,1.0,1.0,26022.012520719443,26022.012520719443,276.964794541693,3.8147945416930042,276.964794541693,276.964794541693,76104.5424598709,76105.74036627346,-1.1979064025508706,0.0,8546.071908451686,8546.071908451686,0.8861205439262497,3933.542170661028,276.964794541693,3.8147945416930042,1.0,0.002,0.18818872767399794,0.004911980705188932,0.0002915379446867397,0.0017084620552910693,0.14576897234336986,0.14576897234336986,0.0,-2.219101638556431e-14,0.9998541926765336,0.9998541926765336,0.0,0.09207244864737898,1.3426795027314112e-05,0.0,0.0,0.0,1601775.4930685102,268.0594470110778,0.0,1.0,1279549.7000355981,2618.303617698849,,,,,,,,,,,,,,,,,,,3.0,15348.933255007183,1450.0,0.375,6.173730061729009,3.5
2368.0,-29.14913283320034,4.910677122731455,34.95450063232179,25.64868904827165,6.301231141415359,-25.604096435730217,-39.138012927118666,2.75619474386079,-5.090570629747674,-5.090570629807123,39.908718313304355,41169.15934254902,25753.212962786838,25753.212962786838,66922.37230533586,76116.86906256017,76105.5269586032,25753.212962786838,101858.73992139004,101858.73992139004,101858.73992139004,127851.52567676254,124148.77036379975,3702.755312962788,0.0,90063.7696140205,55116.20927391048,38830.62260012224,25992.785755372508,64823.40835549474,19828.706024183037,1450.0,0.0,0.8867883185955411,2.8750872561200804,0.001494314320929203,1.0,1.0,-5.090570629747674,353405.716081597,1550601.1896587326,4.387595104151393,1550601.1896587326,4.387595104151393,0.7628542092716859,0.09208580500459845,3.9139825378027924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139825378027924,1.2788276887600691,1.2791537848777847,3.060601965537458,6485.048302805295,15348.951425432226,6483.854759704321,0.0003261702157058187,23010.774510143816,2346.4459841172893,19380.675776316733,1976.278930757877,0.8422435223887474,0.8422435223887476,35406.19331735693,35405.22815468563,1.0000340756863613,0.8,4273.152439135306,4273.035954225843,1.0000340756863613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559317450802537,4.910677122731455,-2.4107764558859825,7.3214535786174375,3.5,3.5,1.0,0.6,0.00025498286013562647,1.0000526754862644,0.00025496942949694513,198.22167818166284,0.0,2.6666333757889897e-06,7.557238986985997,0.016705707548540047,8.69043262970003e-05,0.00016807853383862616,0.0006578564464238785,0.09208580500353498,0.09208580500353498,0.09208580500353498,0.09207245086214501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495460.4685578728,593.1230061784066,0.0,0.09208580500353498,0.09208580500459845,0.09208580500459845,0.375,0.375,0.5,8.234644179219565,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,5.945821612840518e-11,25992.785755372508,19828.706024183037,0.7628542092716859,1.0323797221264623,0.6350971105495616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464117289845393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.53154607667,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72730484416564,261.72730484416564,-11.422695155834333,245.77559469948991,277.67901498884055,125477.9528884922,125524.60606122474,-46.65317273253773,0.0,nan,277.67901498884055,4.529014988840572,271.29833093096727,-1.8516690690327096,264.9176468731044,-8.232353126895589,258.53696281523247,-14.613037184767506,252.15627875735913,-20.993721242640845,245.77559469948991,-27.374405300510062,1.0,1.0,26022.012520719443,26022.012520719443,276.96475192936043,3.8147519293604546,276.96475192936043,276.96475192936043,76104.35143114378,76105.5269586032,-1.1755274594179355,0.0,8546.071908451686,8546.071908451686,0.8861198973341867,3933.552450491806,276.96475192936043,3.8147519293604546,1.0,0.002,0.18820214475879532,0.00491191778116476,0.00029155871949419445,0.0017084412802383661,0.14577935974709721,0.14577935974709721,0.0,-2.674392825252614e-13,0.9998542980091589,0.9998542980091589,0.0,0.09207238791948108,1.3417085117372925e-05,0.0,0.0,0.0,1601775.4727472204,268.0594293702523,0.0,1.0,1279549.7607396585,2618.303369330587,,,,,,,,,,,,,,,,,,,3.0,15348.951425432226,1450.0,0.375,6.173730061729009,3.5
2369.0,-29.149641487941448,4.910650542589266,34.954490138064024,25.64854152677583,6.301193808831907,-25.60455795827155,-39.1384597524069,2.7561102790605054,-5.090588143369359,-5.090588143383861,39.90869840368681,41168.924885530105,25753.189616380798,25753.189616380798,66922.1145019109,76116.63762437695,76105.31299409411,25753.189616380798,101858.50261047491,101858.50261047491,101858.50261047491,127851.27494377653,124148.70095259404,3702.5739911824917,0.0,90063.76064278626,55116.1969929975,38830.626277543066,25992.772333301615,64823.398610844684,19828.69425927518,1450.0,0.0,0.8867883015443261,2.8750854001220505,0.001494314320929203,1.0,1.0,-5.090588143369359,353405.47465136653,1550600.3328554595,4.387595677132965,1550600.3328554595,4.387595677132965,0.7628541505698069,0.09208573454069745,3.9139930294001197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139930294001197,1.2788281078597301,1.279154186907942,3.0606091665834976,6485.06356095775,15348.969595201514,6483.852936606436,0.0003261668163040086,23010.710536852934,2346.4394606570986,19380.670326955154,1976.2783750776418,0.8422456271359344,0.8422456271359344,35406.26924358705,35405.22815468563,1.0000367563204045,0.8,4273.161602626918,4273.035954225843,1.0000367563204045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559312411039822,4.910650542589266,-2.4107963988125243,7.32144694140179,3.5,3.5,1.0,0.6,0.00025496942949694513,1.0000525755717014,0.00025495602503817,198.2220956744193,0.0,2.6622437384652343e-06,7.544798754810474,0.01670836979227851,8.689996428780516e-05,0.00016806946520913998,0.0006578227152835798,0.09208573454085525,0.09208573454085525,0.09208573454085525,0.09207238965486719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495462.308496248,593.122403353193,0.0,0.09208573454085525,0.09208573454069745,0.09208573454069745,0.375,0.375,0.5,8.234243832202656,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25992.772333301615,19828.69425927518,0.7628541505698069,1.032375900308243,0.6350935891633845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464147617790357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.5191058445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7270269016713,261.7270269016713,-11.422973098328669,245.77510480447862,277.6789489988639,125480.04981089079,125526.5191176197,-46.469306728892,0.0,nan,277.6789489988639,4.528948998863939,271.2981801599815,-1.8518198400184929,264.91741132110496,-8.232588678895013,258.53664248224095,-14.613357517759027,252.15587364335815,-20.99412635664183,245.77510480447862,-27.37489519552136,1.0,1.0,26022.012520719443,26022.012520719443,276.96470937919247,3.814709379192493,276.96470937919247,276.96470937919247,76104.13258337475,76105.31299409411,-1.180410719360225,0.0,8546.071908451686,8546.071908451686,0.8861192341223361,3933.5629945471205,276.96470937919247,3.814709379192493,1.0,0.002,0.18821555251614447,0.004911854922536269,0.00029157947992706996,0.0017084205198934824,0.14578973996353498,0.14578973996353498,0.0,-1.7944760261068282e-13,0.9998543991895521,0.9998543991895521,0.0,0.09207232678311764,1.3407757579815631e-05,0.0,0.0,0.0,1601775.4525724587,268.0594118566306,0.0,1.0,1279549.821005986,2618.303122753308,,,,,,,,,,,,,,,,,,,3.0,15348.969595201514,1450.0,0.375,6.173730061729009,3.5
2370.0,-29.150149102944646,4.910624150211668,34.95447968082288,25.648394179902994,6.301154050415273,-25.60501878760827,-39.138902666140325,2.7560237349810697,-5.090605785635091,-5.090605785569117,39.90867848345823,41168.67284606425,25753.16708463552,25753.16708463552,66921.83993069976,76116.40500233282,76105.0976402767,25753.16708463552,101858.26472491221,101858.26472491221,101858.26472491221,127851.02358749694,124148.63079844076,3702.3927890561718,0.0,90063.74700495697,55116.16362619359,38830.64819862597,25992.75886258473,64823.4070612107,19828.682456003145,1450.0,0.0,0.8867882838763101,2.8750835304919855,0.001494314320929203,1.0,1.0,-5.090605785635091,353405.23144787154,1550599.4755964722,4.387596270841256,1550599.4755964722,4.387596270841256,0.7628540918196082,0.09208566415795712,3.914002925795339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914002925795339,1.2788285365433305,1.2791545985579524,3.060615879259996,6485.077784313751,15348.987767390427,6483.851813045032,0.0003261636781027718,23010.64887085022,2346.4331724748226,19380.666968554928,1976.2780326161258,0.8422477383115548,0.8422477383115548,35406.34086238504,35405.22815468563,1.0000392848785549,0.8,4273.170246257103,4273.035954225843,1.0000392848785549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559307547137017,4.910624150211668,-2.4108163855766818,7.32144053578835,3.5,3.5,1.0,0.6,0.00025495602503817,1.000052468317093,0.0002549426486264414,198.22251231531087,0.0,2.657059909783187e-06,7.530107784325552,0.016711026852188293,8.68956406637891e-05,0.00016806038437438094,0.0006577888361516163,0.09208566416208291,0.09208566416208291,0.09208566416208291,0.09207232794699587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495464.1471212381,593.1218009561966,0.0,0.09208566416208291,0.09208566415795712,0.09208566415795712,0.375,0.375,0.5,8.233843746381824,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,25992.75886258473,19828.682456003145,0.7628540918196082,1.0323715300478973,0.6350896182792424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464177888205805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.50441487401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7267497329492,261.7267497329492,-11.423250267050776,245.7746159408869,277.6788835250106,125482.08813910866,125528.4280771958,-46.339938087165834,0.0,nan,277.6788835250106,4.528883525010599,271.2980300081717,-1.8519699918282981,264.9171764913632,-8.232823508636784,258.5363229745515,-14.613677025448453,252.15546945771143,-20.994530542288544,245.7746159408869,-27.375384059113088,1.0,1.0,26022.012520719443,26022.012520719443,276.9646665378491,3.8146665378491207,276.9646665378491,276.9646665378491,76103.90701573702,76105.0976402767,-1.190624539682176,0.0,8546.071908451686,8546.071908451686,0.8861186085350843,3933.5729404243157,276.9646665378491,3.8146665378491207,1.0,0.002,0.1882289515498841,0.004911792080985807,0.0002916002267663171,0.0017083997735620861,0.14580011338315854,0.14580011338315854,0.0,3.284031033223833e-13,0.9998544938183912,0.9998544938183912,0.0,0.09207226512458458,1.3399033372534767e-05,0.0,0.0,0.0,1601775.4322495009,268.0593942143649,0.0,1.0,1279549.8817149887,2618.3028743648824,,,,,,,,,,,,,,,,,,,3.0,15348.987767390427,1450.0,0.375,6.173730061729009,3.5
2371.0,-29.150655726010097,4.910597942976647,34.95446925951785,25.648241664189868,6.301116444600037,-25.60547850894046,-39.13934921203179,2.7559392274333203,-5.090623364818725,-5.090623364768025,39.908658606074546,41168.45986069454,25753.144867442526,25753.144867442526,66921.60472813706,76116.1810682636,76104.88232682535,25753.144867442526,101858.02719426787,101858.02719426787,101858.02719426787,127850.7726238467,124148.56091583577,3702.2117080109338,0.0,90063.7493857115,55116.17665820811,38830.636363892656,25992.745429578838,64823.38179347149,19828.670684878998,1450.0,0.0,0.8867882663743899,2.875081667547961,0.001494314320929203,1.0,1.0,-5.090623364818725,353404.989114112,1550598.6201807556,4.387596858968163,1550598.6201807556,4.387596858968163,0.7628540331993812,0.0920855938468406,3.914014750724651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914014750724651,1.278828955730194,1.2791550007446626,3.0606241227074826,6485.095251189789,15349.005943453598,6483.848501679429,0.00032615972133803576,23010.5799598831,2346.4261455117803,19380.657070661546,1976.2770233118902,0.8422498304888446,0.8422498304888446,35406.42643766116,35405.22815468563,1.0000423061828505,0.8,4273.1805742863435,4273.035954225843,1.0000423061828505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559302751136266,4.910597942976647,-2.4108362766232183,7.321434219599865,3.5,3.5,1.0,0.6,0.0002549426486264414,1.0000523660020444,0.00025492929899824883,198.22292814356183,0.0,2.65150593861728e-06,7.514367830041372,0.01671367835812691,8.689128178473103e-05,0.00016805136684171034,0.0006577555286978938,0.09208559384798784,0.09208559384798784,0.09208559384798784,0.09207226647048734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495465.984677232,593.1211989101298,0.0,0.09208559384798784,0.0920855938468406,0.0920855938468406,0.375,0.375,0.5,8.233443924838571,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,25992.745429578838,19828.670684878998,0.7628540331993812,1.0323683040997544,0.6350865802074014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464208096865827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.48867491973,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.726473483192,261.726473483192,-11.423526516807954,245.77412811209376,277.6788188542897,125484.20456158133,125530.39085853037,-46.186296949056185,0.0,nan,277.6788188542897,4.528818854289739,271.29788070584294,-1.8521192941570348,264.91694255740776,-8.233057442592212,258.536004408983,-14.613995591016987,252.15506626053525,-20.994933739464727,245.77412811209376,-27.375871887906214,1.0,1.0,26022.012520719443,26022.012520719443,276.9646237642154,3.814623764215412,276.9646237642154,276.9646237642154,76103.69022193433,76104.88232682535,-1.1921048910153331,0.0,8546.071908451686,8546.071908451686,0.8861178610377978,3933.5848244782746,276.9646237642154,3.814623764215412,1.0,0.002,0.18824234172586923,0.00491172928768781,0.00029162095991990884,0.0017083790400138322,0.14581047995995441,0.14581047995995441,0.0,-6.625906420754113e-14,0.9998545898926794,0.9998545898926794,0.0,0.09207220367075665,1.3390176083951135e-05,0.0,0.0,0.0,1601775.4119992072,268.05937663518125,0.0,1.0,1279549.9422069092,2618.302626864661,,,,,,,,,,,,,,,,,,,3.0,15349.005943453598,1450.0,0.375,6.173730061729009,3.5
