time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2372.0,-29.15116134920904,4.910571914980209,34.95445887162185,25.64809431731703,6.301076586487026,-25.60593755562278,-39.13979565314946,2.7558527928084438,-5.090641039872423,-5.090641039889889,39.908638727635996,41168.230728540555,25753.123358790497,25753.123358790497,66921.35408733106,76115.9493671984,76104.66593338043,25753.123358790497,101857.78929217093,101857.78929217093,101857.78929217093,127850.52125501387,124148.49051267748,3702.0307423363843,0.0,90063.73596726384,55116.16550889345,38830.63384263377,25992.731962842943,64823.365805476715,19828.65888759199,1450.0,0.0,0.8867882483879869,2.875079794445115,0.001494314320929203,1.0,1.0,-5.090641039872423,353404.7454588885,1550597.7647202585,4.38759746337543,1550597.7647202585,4.38759746337543,0.7628539745624815,0.0920855236104516,3.9140246802071563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140246802071563,1.2788293837943085,1.279155411845129,3.0606308627302403,6485.109532489232,15349.024122468089,6483.847341968512,0.000326156568622178,23010.518156083028,2346.4198432780845,19380.653604208008,1976.2766698320027,0.8422519420356714,0.8422519420356714,35406.49829582728,35405.22815468563,1.0000448431948998,0.8,4273.189246805727,4273.035954225843,1.0000448431948998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559298108087466,4.910571914980209,-2.410856189864283,7.321428104844491,3.5,3.5,1.0,0.6,0.00025492929899824883,1.0000522628661843,0.00025491597635868816,198.22334315265545,0.0,2.6462023899535192e-06,7.499337573128273,0.016716324560516863,8.688692413041226e-05,0.00016804237486783656,0.0006577220025533351,0.09208552361395776,0.09208552361395776,0.09208552361395776,0.09207220461835058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495467.8210107325,593.1205972630288,0.0,0.09208552361395776,0.0920855236104516,0.0920855236104516,0.375,0.375,0.5,8.233044355282827,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,25992.731962842943,19828.65888759199,0.7628539745624815,1.0323646922029632,0.6350832021292913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446423824661434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.473644662816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7261978714575,261.7261978714575,-11.42380212854249,245.77364128218287,277.6787544607317,125486.22521483246,125532.30484141102,-46.07962657854731,0.0,nan,277.6787544607317,4.5287544607317045,271.2977318250157,-1.8522681749842604,264.9167091893057,-8.233290810694257,258.53568655361346,-14.614313446386518,252.15466391789573,-20.995336082104245,245.77364128218287,-27.376358717817112,1.0,1.0,26022.012520719443,26022.012520719443,276.96458076828566,3.81458076828568,276.96458076828566,276.96458076828566,76103.46565337028,76104.66593338043,-1.200280010147253,0.0,8546.071908451686,8546.071908451686,0.8861172333583762,3933.5948036081923,276.96458076828566,3.81458076828568,1.0,0.002,0.1882557234799678,0.004911666516633613,0.0002916416799670779,0.0017083583202117912,0.14582083998353895,0.14582083998353895,0.0,1.7886907233144456e-13,0.9998546812418203,0.9998546812418203,0.0,0.0920721418565142,1.3381753937397449e-05,0.0,0.0,0.0,1601775.391638472,268.05935896012755,0.0,1.0,1279550.0030287253,2618.3023780147237,,,,,,,,,,,,,,,,,,,3.0,15349.024122468089,1450.0,0.375,6.173730061729009,3.5
2373.0,-29.151664809330043,4.910546019381342,34.95444849373878,25.64791483981537,6.301010541420696,-25.60639727425425,-39.1402383922599,2.755743006328749,-5.090660765765563,-5.090660765758351,39.90861824084736,41168.02443019721,25753.107471734704,25753.107471734704,66921.13190193192,76115.74711692774,76104.43341736424,25753.107471734704,101857.54088909895,101857.54088909895,101857.54088909895,127850.2584478502,124148.40866424756,3701.8497836026418,0.0,90063.75053801226,55116.17539134178,38830.63905185609,25992.717558751243,64823.35661060733,19828.646322983313,1450.0,0.0,0.8867882221609326,2.8750777040069986,0.001494314320929203,1.0,1.0,-5.090660765765563,353404.4735324666,1550596.8830799158,4.387598344697992,1550596.8830799158,4.387598344697992,0.7628539139151072,0.09208545353412244,3.9140373290839947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140373290839947,1.2788299200396358,1.279155931188891,3.060639470307892,6485.127770913395,15349.042304625804,6483.843512313429,0.00032615241720863127,23010.447516373064,2346.4126400323316,19380.64215711268,1976.275502553133,0.8422540301887828,0.8422540301887829,35406.58983378692,35405.22815468563,1.0000480750202172,0.8,4273.2002944677,4273.035954225843,1.0000480750202172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592946785663955,4.910546019381342,-2.410877568887231,7.321423588268573,3.5,3.5,1.0,0.6,0.00025491597635868816,1.0000520394918537,0.0002549027113511173,198.22375638782836,0.0,2.6408581533342863e-06,7.4841920065493674,0.016718965418670198,8.688260281038037e-05,0.0001680333735483078,0.0006576888965999918,0.09208545353431277,0.09208545353431277,0.09208545353431277,0.0920721349506245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495469.65433663846,593.1199965686736,0.0,0.09208545353431277,0.09208545353412244,0.09208545353412244,0.375,0.375,0.5,8.232644797759665,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,25992.717558751243,19828.646322983313,0.7628539139151072,1.032361411087147,0.6350801097433562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464268336978794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.45849909624,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72592059774644,261.72592059774644,-11.42407940225354,245.77315540509653,277.67868579039623,125488.04044488507,125534.39793748528,-46.35749260017536,0.0,nan,277.67868579039623,4.528685790396253,271.2975797133317,-1.8524202866682913,264.91647363627436,-8.233526363725616,258.53536755922227,-14.614632440777712,252.15426148215747,-20.99573851784251,245.77315540509653,-27.376844594903446,1.0,1.0,26022.012520719443,26022.012520719443,276.96453383506173,3.814533835061752,276.96453383506173,276.96453383506173,76103.18092282311,76104.43341736424,-1.2524945411278168,0.0,8546.071908451686,8546.071908451686,0.8861164337755537,3933.607515729415,276.96453383506173,3.814533835061752,1.0,0.002,0.18826910520348575,0.004911603376866495,0.0002916623987264675,0.0017083376012763283,0.14583119936323374,0.14583119936323374,0.0,2.795940562405619e-15,0.999854681461662,0.999854681461662,0.0,0.09207207181061267,1.338172350976963e-05,0.0,0.0,0.0,1601775.3689152705,268.0593392342344,0.0,1.0,1279550.0709076975,2618.302100290762,,,,,,,,,,,,,,,,,,,3.0,15349.042304625804,1450.0,0.375,6.173730061729009,3.5
2374.0,-29.1521689803564,4.910520263925301,34.954438131622084,25.64776735324415,6.300970905527128,-25.606854991762184,-39.140680817048974,2.755656916938397,-5.090679990297929,-5.090679990292326,39.908597940093685,41167.78640827376,25753.09065461039,25753.09065461039,66920.87706288414,76115.51618005973,76104.20487185325,25753.09065461039,101857.29552646364,101857.29552646364,101857.29552646364,127849.99892401602,124148.33006599045,3701.668858025569,0.0,90063.73779456546,55116.15576455573,38830.6467000108,25992.70339755239,64823.35009756319,19828.633959181545,1450.0,0.0,0.8867881978132216,2.8750756667013886,0.001494314320929203,1.0,1.0,-5.090679990297929,353404.20851758675,1550596.009445773,4.3875991628679465,1550596.009445773,4.3875991628679465,0.7628538538645702,0.09208538348225999,3.914047368189703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914047368189703,1.2788303463302644,1.2791563406236162,3.0606463002864026,6485.142242818284,15349.060513263074,6483.8422375221335,0.00032614921706061327,23010.385241255037,2346.4062897375798,19380.63834667619,1976.2751139967463,0.8422561440618075,0.8422561440618075,35406.66248519558,35405.22815468563,1.0000506400413178,0.8,4273.209062723054,4273.035954225843,1.0000506400413178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559291048272464,4.910520263925301,-2.410898543355548,7.32141880728085,3.5,3.5,1.0,0.6,0.0002549027113511173,1.0000521131898419,0.0002548894282499542,198.22417020801157,0.0,2.6294396292037574e-06,7.451831909163449,0.016721594858299403,8.687828475667744e-05,0.00016802442659443988,0.0006576555647035513,0.0920853834828739,0.0920853834828739,0.0920853834828739,0.09207206717955518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495471.48823506094,593.1193956954219,0.0,0.0920853834828739,0.09208538348225999,0.09208538348225999,0.375,0.375,0.5,8.232245308745183,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25992.70339755239,19828.633959181545,0.7628538538645702,1.032357583527603,0.635076501697516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464298298733682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.42613899885,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7256443004464,261.7256443004464,-11.424355699553587,245.77267042488387,277.67861817600743,125490.08856463383,125536.28281107283,-46.19424643899752,0.0,nan,277.67861817600743,4.5286181760074555,271.2974286257823,-1.852571374217689,264.9162390755575,-8.233760924442493,258.53504952533797,-14.61495047466201,252.15385997510933,-20.99614002489065,245.77267042488387,-27.377329575116107,1.0,1.0,26022.012520719443,26022.012520719443,276.96448786777233,3.814487867772357,276.96448786777233,276.96448786777233,76102.96775703027,76104.20487185325,-1.2371148229722166,0.0,8546.071908451686,8546.071908451686,0.8861157991658095,3933.6176050306512,276.96448786777233,3.814487867772357,1.0,0.002,0.18828248454218363,0.004911540338339097,0.00029168311409254107,0.0017083168859532696,0.14584155704627053,0.14584155704627053,0.0,4.581057755359552e-14,0.999854707249548,0.999854707249548,0.0,0.09207200414361742,1.3379338642569597e-05,0.0,0.0,0.0,1601775.3467696065,268.05932000970205,0.0,1.0,1279550.1370614283,2618.301829625604,,,,,,,,,,,,,,,,,,,3.0,15349.060513263074,1450.0,0.375,6.173730061729009,3.5
2375.0,-29.152670147097087,4.910494635613154,34.95442777920171,25.647606211155676,6.300919639513408,-25.607311168431906,-39.141123032290466,2.75556066082879,-5.090699693463421,-5.0906996934652655,39.90857749569449,41167.57185180196,25753.075397376928,25753.075397376928,66920.64724917889,76115.29879806068,76103.972201493,25753.075397376928,101857.04759886993,101857.04759886993,101857.04759886993,127849.73661585686,124148.24867742464,3701.4879384322253,0.0,90063.7367936368,55116.15670208036,38830.64454617381,25992.68901698693,64823.33356316074,19828.62141571862,1450.0,0.0,0.8867881715482478,2.8750735786741464,0.001494314320929203,1.0,1.0,-5.090699693463421,353403.93690479087,1550595.1296309016,4.387600045464805,1550595.1296309016,4.387600045464805,0.7628537933401225,0.09208531346583598,3.914058514191189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914058514191189,1.2788308197814051,1.2791567972077236,3.0606538829430403,6485.158309557805,15349.078690876535,6483.839871508468,0.0003261456135853257,23010.319459224487,2346.3995818372723,19380.63127450301,1976.274392835781,0.8422582445605122,0.8422582445605122,35406.74314698901,35405.22815468563,1.0000534878775529,0.8,4273.218797746987,4273.035954225843,1.0000534878775529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559287754710439,4.910494635613154,-2.410919834145745,7.321414469758899,3.5,3.5,1.0,0.6,0.0002548894282499542,1.000051802859011,0.0002548762249328088,198.2245815637911,0.0,2.633031705845652e-06,7.462011854366578,0.016724227890005248,8.687396894635393e-05,0.0001680154593036003,0.0006576223390029999,0.09208531346605378,0.09208531346605378,0.09208531346605378,0.09207199758510613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495473.32137735834,593.118795061517,0.0,0.09208531346605378,0.09208531346583598,0.09208531346583598,0.375,0.375,0.5,8.231845832311683,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,25992.68901698693,19828.62141571862,0.7628537933401225,1.0323543016184848,0.635073353820816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464328302914051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.436318944056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72536801785697,261.72536801785697,-11.424631982143012,245.77218659167514,277.67854944403746,125492.03998574954,125538.23177218086,-46.191786431311016,0.0,nan,277.67854944403746,4.5285494440374805,271.29727687356353,-1.8527231264364445,264.91600430309103,-8.233995696908949,258.5347317326257,-14.61526826737429,252.15345916214912,-20.99654083785086,245.77218659167514,-27.37781340832484,1.0,1.0,26022.012520719443,26022.012520719443,276.9644409391837,3.8144409391837257,276.9644409391837,276.9644409391837,76102.72585454538,76103.972201493,-1.2463469476206228,0.0,8546.071908451686,8546.071908451686,0.8861150945846785,3933.628806762145,276.9644409391837,3.8144409391837257,1.0,0.002,0.18829586354609054,0.004911477215323308,0.0002917038286491378,0.0017082961713518526,0.1458519143245689,0.1458519143245689,0.0,9.905271047827569e-16,0.9998547107740393,0.9998547107740393,0.0,0.09207193446192019,1.3379003915798584e-05,0.0,0.0,0.0,1601775.324072576,268.05930030653656,0.0,1.0,1279550.204862179,2618.3015522217647,,,,,,,,,,,,,,,,,,,3.0,15349.078690876535,1450.0,0.375,6.173730061729009,3.5
2376.0,-29.153172966562185,4.910469066135487,34.95441740282389,25.647453730367147,6.300879930567847,-25.60776767687344,-39.14156524753196,2.7554746407681137,-5.0907225210339675,-5.0907225210370415,39.90855609943663,41167.35312524816,25753.06833696926,25753.06833696926,66920.42146221742,76115.07512949588,76103.71532786035,25753.06833696926,101856.7836648296,101856.7836648296,101856.7836648296,127849.45686398757,124148.1500022787,3701.3068617088784,0.0,90063.73563605954,55116.16096383905,38830.638524689435,25992.673199157955,64823.31172384739,19828.607694382452,1450.0,0.0,0.8867881328196235,2.8750711595420877,0.001494314320929203,1.0,1.0,-5.0907225210339675,353403.6222215396,1550594.2088532196,4.387601346884872,1550594.2088532196,4.387601346884872,0.7628537296819786,0.09208524360184311,3.9140699210391716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140699210391716,1.2788312456244582,1.2791572062736316,3.06066178350836,6485.175049907676,15349.096911870152,6483.837070849754,0.00032614184113916256,23010.252104067662,2346.392713522728,19380.622903146697,1976.2735391950052,0.8422603461924116,0.8422603461924116,35406.825696438376,35405.22815468563,1.0000564023608365,0.8,4273.228760590994,4273.035954225843,1.0000564023608365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559286230588086,4.910469066135487,-2.410943396400194,7.321412462535681,3.5,3.5,1.0,0.6,0.0002548762249328088,1.0000519739094502,0.00025486297870743125,198.22499427761736,0.0,2.6172220164093773e-06,7.417207194504175,0.016726845112021656,8.686965333417573e-05,0.00016800657159863307,0.0006575894684311236,0.09208524360085232,0.09208524360085232,0.09208524360085232,0.09207191609323237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495475.1515936185,593.11819533665,0.0,0.09208524360085232,0.09208524360184311,0.09208524360184311,0.375,0.375,0.5,8.23144600657679,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,25992.673199157955,19828.607694382452,0.7628537296819786,1.0323511663104143,0.6350701935844385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464358128420984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.391514284194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7250926476946,261.7250926476946,-11.424907352305354,245.7717035165085,277.67848177888044,125494.12159228217,125540.16082838924,-46.03923610705847,0.0,nan,277.67848177888044,4.528481778880462,271.2971261264018,-1.8528738735981847,264.91577047393133,-8.234229526068646,258.5344148214616,-14.615585178538367,252.15305916898396,-20.99694083101602,245.7717035165085,-27.378296483491482,1.0,1.0,26022.012520719443,26022.012520719443,276.964388054103,3.8143880541030057,276.964388054103,276.964388054103,76102.53855821419,76103.71532786035,-1.1767696461611195,0.0,8546.071908451686,8546.071908451686,0.8861143735140903,3933.6402706443673,276.964388054103,3.8143880541030057,1.0,0.002,0.18830925480783892,0.0049114134771019455,0.00029172456030580543,0.0017082754394730042,0.1458622801529027,0.1458622801529027,0.0,-2.2119025361311273e-13,0.9998545775464461,0.9998545775464461,0.0,0.09207185233978243,1.3391262060685585e-05,0.0,0.0,0.0,1601775.2977763843,268.059277478966,0.0,1.0,1279550.2834143424,2618.3012308290477,,,,,,,,,,,,,,,,,,,3.0,15349.096911870152,1450.0,0.375,6.173730061729009,3.5
2377.0,-29.153673027949758,4.910443675977222,34.954407066621236,25.64731518449264,6.30085128007367,-25.60822059713698,-39.14200320197267,2.7553988491863834,-5.09073955449702,-5.09073955448668,39.908536506111616,41167.11693984442,25753.04681844454,25753.04681844454,66920.16375828895,76114.84084433183,76103.50333433677,25753.04681844454,101856.5501527813,101856.5501527813,101856.5501527813,127849.21021337082,124148.0842813033,3701.1259320675267,0.0,90063.72312843609,55116.1457413646,38830.64154119055,25992.660060589515,64823.30160178006,19828.596170754307,1450.0,0.0,0.8867881170676848,2.875069354436639,0.001494314320929203,1.0,1.0,-5.09073955449702,353403.3874115238,1550593.3656644572,4.387601876206282,1550593.3656644572,4.387601876206282,0.7628536719417471,0.09208517347170128,3.914080205830023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914080205830023,1.2788316241465927,1.2791575679516736,3.0606689199150985,6485.19017109721,15349.115083048631,6483.83533991301,0.0003261384760925261,23010.188445879612,2346.386222194084,19380.617729260935,1976.2730116054856,0.8422624514720731,0.8422624514720731,35406.90012570686,35405.22815468563,1.0000590301552155,0.8,4273.237743415194,4273.035954225843,1.0000590301552155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559281585408079,4.910443675977222,-2.4109626689963517,7.321406344973573,3.5,3.5,1.0,0.6,0.00025486297870743125,1.0000516890250777,0.0002548498057694298,198.22540472910268,0.0,2.6257329496612084e-06,7.441327179339865,0.01672947084497132,8.686537949875857e-05,0.00016799759920867267,0.0006575560776896312,0.09208517347196081,0.09208517347196081,0.09208517347196081,0.09207185665067114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495476.9890053174,593.1175933467272,0.0,0.09208517347196081,0.09208517347170128,0.09208517347170128,0.375,0.375,0.5,8.231046501591223,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,25992.660060589515,19828.596170754307,0.7628536719417471,1.0323473520276745,0.6350666492234632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464388052402664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.415634269026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7248192801257,261.7248192801257,-11.425180719874277,245.7712216385019,277.67841692174807,125496.28774246374,125541.99216582369,-45.70442335993682,0.0,nan,277.67841692174807,4.528416921748089,271.29697786509195,-1.8530221349080307,264.91553880845015,-8.234461191549826,258.53409975181006,-14.615900248189917,252.15266069515215,-20.997339304847827,245.7712216385019,-27.378778361498064,1.0,1.0,26022.012520719443,26022.012520719443,276.9643462146927,3.814346214692705,276.9643462146927,276.9643462146927,76102.34560621678,76103.50333433677,-1.1577281199861318,0.0,8546.071908451686,8546.071908451686,0.8861137233727236,3933.650606859173,276.9643462146927,3.814346214692705,1.0,0.002,0.18832263428510956,0.004911350831193731,0.0002917452772054055,0.0017082547226543129,0.14587263860270275,0.14587263860270275,0.0,-1.4028188333181646e-13,0.9998547054104813,0.9998547054104813,0.0,0.09207179399422095,1.337947748033185e-05,0.0,0.0,0.0,1601775.278154702,268.05926044550296,0.0,1.0,1279550.3420283403,2618.30099101249,,,,,,,,,,,,,,,,,,,3.0,15349.115083048631,1450.0,0.375,6.173730061729009,3.5
2378.0,-29.15417239584216,4.910418465781801,34.95439676861012,25.647167243901663,6.300815735474563,-25.60867358271996,-39.14244112148879,2.7553169222278875,-5.090756377978664,-5.090756378020263,39.908516935894276,41166.89355244306,25753.02522279031,25753.02522279031,66919.91877523338,76114.61525208762,76103.29133117612,25753.02522279031,101856.31655396643,101856.31655396643,101856.31655396643,127848.96355753549,124148.01840203628,3700.9451554992143,0.0,90063.71969971739,55116.14430756388,38830.639324615004,25992.647003569058,64823.28632818406,19828.584711813673,1450.0,0.0,0.8867881023015064,2.8750675715846343,0.001494314320929203,1.0,1.0,-5.090756377978664,353403.15549626685,1550592.5234699976,4.387602372402634,1550592.5234699976,4.387602372402634,0.762853614296805,0.09208510331033078,3.9140914357321313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9140914357321313,1.2788320309560186,1.2791579580179335,3.0606767276591182,6485.206714769884,15349.133292719947,6483.832666479751,0.00032613475294010437,23010.121551458073,2346.3794008614636,19380.609738190018,1976.2721967430284,0.8422645527903322,0.8422645527903322,35406.981394538845,35405.22815468563,1.0000618994283066,0.8,4273.24755170225,4273.035954225843,1.0000618994283066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559276923578209,4.910418465781801,-2.4109817397022963,7.321400205484097,3.5,3.5,1.0,0.6,0.0002548498057694298,1.0000516175503669,0.000254836651725724,198.22581461284526,0.0,2.611210966813197e-06,7.4001718799486,0.01673208205593813,8.68611061984637e-05,0.0001679886995709661,0.0006575231302904963,0.09208510330957859,0.09208510330957859,0.09208510330957859,0.09207179802310884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495478.8248581819,593.1169918669882,0.0,0.09208510330957859,0.09208510331033078,0.09208510331033078,0.375,0.375,0.5,8.230647342355244,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,25992.647003569058,19828.584711813673,0.762853614296805,1.032343816023683,0.6350633527591519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464417812361399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.374478969636,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72454698733935,261.72454698733935,-11.425453012660626,245.77074079708058,277.67835317759955,125498.37978850723,125543.90451786951,-45.524729362290856,0.0,nan,277.67835317759955,4.52835317759957,271.29683070148525,-1.8531692985147288,264.91530822539397,-8.234691774606006,258.5337857492929,-14.61621425070706,252.15226327318362,-20.997736726816356,245.77074079708058,-27.3792592029194,1.0,1.0,26022.012520719443,26022.012520719443,276.96430458407076,3.8143045840707828,276.96430458407076,276.96430458407076,76102.13242288421,76103.29133117612,-1.1589082919090288,0.0,8546.071908451686,8546.071908451686,0.8861130134868863,3933.6618929107917,276.96430458407076,3.8143045840707828,1.0,0.002,0.1883360021482276,0.004911288274139205,0.00029176597623804785,0.0017082340234925249,0.14588298811902392,0.14588298811902392,0.0,-2.694272756287308e-13,0.9998548314218746,0.9998548314218746,0.0,0.09207173544681668,1.336786351409218e-05,0.0,0.0,0.0,1601775.258774905,268.0592436220213,0.0,1.0,1279550.399919763,2618.300754152343,,,,,,,,,,,,,,,,,,,3.0,15349.133292719947,1450.0,0.375,6.173730061729009,3.5
2379.0,-29.1546706595427,4.910393427033571,34.95438650470276,25.647019792255037,6.300775510548145,-25.609126042538186,-39.14288274301214,2.755230893392041,-5.0907734269482035,-5.090773426985654,39.908497324092735,41166.67739269317,25753.004649099505,25753.004649099505,66919.68204179268,76114.38694418564,76103.07723426506,25753.004649099505,101856.08188336456,101856.08188336456,101856.08188336456,127848.71573617615,124147.9512123366,3700.7645238395517,0.0,90063.70708806404,55116.14351389139,38830.62619352517,25992.63385281159,64823.260046336756,19828.573177478425,1450.0,0.0,0.886788086537537,2.875065764837679,0.001494314320929203,1.0,1.0,-5.0907734269482035,353402.9204727346,1550591.679486801,4.3876029021283385,1550591.679486801,4.3876029021283385,0.7628535565022625,0.09208503324123218,3.9141014891043087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141014891043087,1.2788324567392286,1.2791583670869662,3.0606835699842168,6485.221212835711,15349.151499615571,6483.83137265685,0.00032613154599480163,23010.059227839272,2346.3730456210096,19380.605870866784,1976.271802385808,0.8422666660248616,0.8422666660248616,35407.05414899051,35405.22815468563,1.0000644680945323,0.8,4273.256332393804,4273.035954225843,1.0000644680945323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592724823584465,4.910393427033571,-2.4110009294979156,7.321394356531487,3.5,3.5,1.0,0.6,0.000254836651725724,1.0000515036214603,0.00025482352739123,198.2262235917353,0.0,2.6074710290321384e-06,7.38957289627708,0.016734689526967165,8.685679697005257e-05,0.00016797985475567142,0.000657490199638699,0.0920850332417886,0.0920850332417886,0.0920850332417886,0.0920717385267346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495480.65897521406,593.1163909521234,0.0,0.0920850332417886,0.09208503324123218,0.09208503324123218,0.375,0.375,0.5,8.230248500587281,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,25992.63385281159,19828.573177478425,0.7628535565022625,1.0323405825926892,0.6350602756366548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464447531164655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.36387998596,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72427524882045,261.72427524882045,-11.42572475117953,245.7702609519677,277.67828954567045,125500.37012146058,125545.80218257854,-45.43206111795794,0.0,nan,277.67828954567045,4.528289545670475,271.2966838269311,-1.8533161730688903,264.91507810818905,-8.234921891810927,258.53347238945537,-14.616527610544608,252.15186667070907,-20.99813332929091,245.7702609519677,-27.379739048032263,1.0,1.0,26022.012520719443,26022.012520719443,276.9642624830214,3.814262483021423,276.9642624830214,276.9642624830214,76101.9060937969,76103.07723426506,-1.1711404681554995,0.0,8546.071908451686,8546.071908451686,0.8861123779737887,3933.67199654983,276.9642624830214,3.814262483021423,1.0,0.002,0.18834935942138578,0.004911225724710397,0.0002917866587272443,0.0017082133411545587,0.14589332936362215,0.14589332936362215,0.0,-1.1819711875915573e-13,0.9998549463152888,0.9998549463152888,0.0,0.09207167596785379,1.3357273378392475e-05,0.0,0.0,0.0,1601775.2391353524,268.0592265730518,0.0,1.0,1279550.4585871093,2618.300514117574,,,,,,,,,,,,,,,,,,,3.0,15349.151499615571,1450.0,0.375,6.173730061729009,3.5
2380.0,-29.155166860979694,4.910368514483905,34.95437625235404,25.646844889875524,6.300711370698043,-25.609579037804128,-39.14332062760366,2.7551235475365035,-5.0907924586093145,-5.0907924586626585,39.90847712988604,41166.47555675061,25752.989505852398,25752.989505852398,66919.465062603,76114.18294468515,76102.8476366248,25752.989505852398,101855.8371424772,101855.8371424772,101855.8371424772,127848.4569404334,124147.87300799033,3700.5839324430644,0.0,90063.71554731233,55116.15352673217,38830.62446731129,25992.619797956195,64823.24426526748,19828.560903348436,1450.0,0.0,0.8867880627859791,2.875063747978029,0.001494314320929203,1.0,1.0,-5.0907924586093145,353402.6581175306,1550590.8104401731,4.387603700265592,1550590.8104401731,4.387603700265592,0.762853496780173,0.09208496334157559,3.9141135015179476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141135015179476,1.278832981267005,1.2791588749637128,3.060691707872623,6485.238456044724,15349.169711986242,6483.82822793972,0.00032612764628179094,23009.990771188513,2346.366064985343,19380.596471096836,1976.2708438760267,0.8422687633305725,0.8422687633305725,35407.141080624926,35405.22815468563,1.0000675373016261,0.8,4273.266824121121,4273.035954225843,1.0000675373016261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559269213402532,4.910368514483905,-2.411021536931133,7.3213900514150385,3.5,3.5,1.0,0.6,0.00025482352739123,1.000051290655814,0.00025481045799573114,198.22663087936579,0.0,2.601587263894175e-06,7.372898305876092,0.01673729111423106,8.6852524400734e-05,0.00016797100299049603,0.000657457570668612,0.09208496334111872,0.09208496334111872,0.09208496334111872,0.09207167147234786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495482.4898550031,593.1157910664222,0.0,0.09208496334111872,0.09208496334157559,0.09208496334157559,0.375,0.375,0.5,8.229849744341852,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,5.331912689143792e-11,25992.619797956195,19828.560903348436,0.762853496780173,1.03233748667002,0.6350573166052991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464477184370088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.34720539556,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72400197719224,261.72400197719224,-11.425998022807732,245.76978206081267,277.67822189356866,125502.15682638882,125547.84520947917,-45.688383090372504,0.0,nan,277.67822189356866,4.528221893568684,271.2965339270228,-1.8534660729771986,264.91484596046257,-8.235154039537406,258.5331579939208,-14.616842006079196,252.15147002736597,-20.998529972634003,245.76978206081267,-27.380217939187304,1.0,1.0,26022.012520719443,26022.012520719443,276.9642165854764,3.8142165854764016,276.9642165854764,276.9642165854764,76101.62476570047,76102.8476366248,-1.2228709243354388,0.0,8546.071908451686,8546.071908451686,0.8861116186216251,3933.684069025537,276.9642165854764,3.8142165854764016,1.0,0.002,0.18836271418991657,0.00491116283072958,0.0002918073361365527,0.0017081926637856069,0.14590366806827637,0.14590366806827637,0.0,-7.784051181403129e-14,0.9998549734053435,0.9998549734053435,0.0,0.0920716085729231,1.3354768652500916e-05,0.0,0.0,0.0,1601775.217211834,268.05920754139066,0.0,1.0,1279550.5240771072,2618.30024616827,,,,,,,,,,,,,,,,,,,3.0,15349.169711986242,1450.0,0.375,6.173730061729009,3.5
2381.0,-29.15566197737243,4.910343724542869,34.95436601140055,25.646687868889444,6.300665971909385,-25.61002918244895,-39.14375432124359,2.7550331769658887,-5.090811534825491,-5.090811534816154,39.90845695405266,41166.25597034589,25752.97479284948,25752.97479284948,66919.23076319537,76113.96584440256,76102.61783064906,25752.97479284948,101855.59262349854,101855.59262349854,101855.59262349854,127848.19835787258,124147.79497931045,3700.4033785621345,0.0,90063.7160592804,55116.15122815717,38830.62759013692,25992.605734374047,64823.23332451097,19828.548623745897,1450.0,0.0,0.886788038740877,2.8750617263978495,0.001494314320929203,1.0,1.0,-5.090811534825491,353402.39514828374,1550589.9421849686,4.3876045082670085,1550589.9421849686,4.3876045082670085,0.7628534371035967,0.09208489350210396,3.9141250099604736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141250099604736,1.2788334270009853,1.2791593040968328,3.0606996402491267,6485.255263798676,15349.187949062136,6483.825388589005,0.0003261238570567766,23009.923247236784,2346.3591794585086,19380.587984087542,1976.269978441929,0.8422708661757452,0.8422708661757452,35407.22436506278,35405.22815468563,1.000070477742615,0.8,4273.276875670453,4273.035954225843,1.000070477742615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559266037322948,4.910343724542869,-2.4110421440710557,7.321385868613925,3.5,3.5,1.0,0.6,0.00025481045799573114,1.0000511787026385,0.00025479741779445275,198.22703727783514,0.0,2.590702237373673e-06,7.342050140716989,0.016739881816468433,8.684829291523144e-05,0.0001679621650804997,0.0006574249110686936,0.0920848935017989,0.0920848935017989,0.0920848935017989,0.0920716042363158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495484.3204473497,593.1151912748016,0.0,0.0920848935017989,0.09208489350210396,0.09208489350210396,0.375,0.375,0.5,8.229451066255162,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,25992.605734374047,19828.548623745897,0.7628534371035967,1.0323340464705246,0.6350540363246598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464506714958807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.316357230404,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72372925356837,261.72372925356837,-11.426270746431612,245.76930430795196,277.6781541991844,125504.16385805538,125549.76061959339,-45.59676153804411,0.0,nan,277.6781541991844,4.528154199184428,271.2963842209374,-1.8536157790625793,264.91461424268937,-8.23538575731061,258.53284426444776,-14.617155735552217,252.15107428619922,-20.99892571380076,245.76930430795196,-27.380695692048022,1.0,1.0,26022.012520719443,26022.012520719443,276.96417061907687,3.81417061907689,276.96417061907687,276.96417061907687,76101.3989416519,76102.61783064906,-1.2188889971585013,0.0,8546.071908451686,8546.071908451686,0.8861108911270912,3933.695635010276,276.96417061907687,3.81417061907689,1.0,0.002,0.18837606634957052,0.004911099940426742,0.0002918280094756874,0.0017081719904715345,0.1459140047378437,0.1459140047378437,0.0,-5.277809439485637e-14,0.999855001627079,0.999855001627079,0.0,0.09207154134237555,1.3352159728411833e-05,0.0,0.0,0.0,1601775.1952369858,268.0591884651745,0.0,1.0,1279550.5897204168,2618.2999775917456,,,,,,,,,,,,,,,,,,,3.0,15349.187949062136,1450.0,0.375,6.173730061729009,3.5
2382.0,-29.156155010261802,4.91031910190266,34.954355805342125,25.646504305209987,6.3005878337689705,-25.610480725864587,-39.14419199628753,2.754913549425082,-5.090828361353147,-5.090828361327375,39.90843747925905,41166.05792841535,25752.954717817338,25752.954717817338,66919.01264623269,76113.76684877164,76102.40499598412,25752.954717817338,101855.35971380146,101855.35971380146,101855.35971380146,127847.95242524253,124147.72944744641,3700.2229777961115,0.0,90063.71985285502,55116.155358989425,38830.62721540622,25992.592711441077,64823.21992684729,19828.537197807775,1450.0,0.0,0.88678802361336,2.8750599432267987,0.001494314320929203,1.0,1.0,-5.090828361353147,353402.163191549,1550589.1040985435,4.387605016605691,1550589.1040985435,4.387605016605691,0.7628533797276756,0.09208482359165335,3.914136203057057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914136203057057,1.2788340082828593,1.27915986884971,3.0607070016168256,6485.27086165349,15349.206191335035,6483.823368392581,0.0003261203733087726,23009.858415890732,2346.352568501041,19380.581945585236,1976.2693626860587,0.842272976881983,0.842272976881983,35407.305367354274,35405.22815468563,1.000073337611786,0.8,4273.286651788895,4273.035954225843,1.000073337611786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559261703748079,4.91031910190266,-2.411061059523733,7.321380161426394,3.5,3.5,1.0,0.6,0.00025479741779445275,1.0000509635371513,0.000254784433078532,198.22744196758032,0.0,2.5849204649205937e-06,7.325664597584963,0.016742466736933352,8.684402277691743e-05,0.00016795339501753532,0.0006573924638644778,0.09208482358765946,0.09208482358765946,0.09208482358765946,0.09207154556102912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495486.15281180176,593.1145909374418,0.0,0.09208482358765946,0.09208482359165335,0.09208482359165335,0.375,0.375,0.5,8.22905272512948,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,25992.592711441077,19828.537197807775,0.7628533797276756,1.0323308950365393,0.6350511124697455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446453618108726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.29997168727,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72345419141453,261.72345419141453,-11.426545808585445,245.76882754867762,277.67808083415133,125505.79620094682,125551.78394127729,-45.98774033047816,0.0,nan,277.67808083415133,4.528080834151353,271.29623017705694,-1.8537698229430362,264.91437951996744,-8.235620480032537,258.5325288628638,-14.617471137136192,252.1506782057702,-20.999321794229786,245.76882754867762,-27.381172451322357,1.0,1.0,26022.012520719443,26022.012520719443,276.96412888818065,3.814128888180676,276.96412888818065,276.96412888818065,76101.0614129161,76102.40499598412,-1.3435830680246,0.0,8546.071908451686,8546.071908451686,0.8861101835664775,3933.7068840723423,276.96412888818065,3.814128888180676,1.0,0.002,0.18838940682512675,0.004911037505096347,0.0002918486660723225,0.0017081513337310283,0.14592433303616126,0.14592433303616126,0.0,-1.9664912059846884e-13,0.9998551283997325,0.9998551283997325,0.0,0.09207148311589927,1.3340475754077746e-05,0.0,0.0,0.0,1601775.1758536615,268.05917163864683,0.0,1.0,1279550.6476222961,2618.29974068894,,,,,,,,,,,,,,,,,,,3.0,15349.206191335035,1450.0,0.375,6.173730061729009,3.5
2383.0,-29.156648631707526,4.910294613281719,34.95434561664745,25.646401661820732,6.300593641680757,-25.6109244043562,-39.14462090525774,2.7548694143119823,-5.0908466039297195,-5.090846603926409,39.90841756819267,41165.79524184279,25752.938634310925,25752.938634310925,66918.73387615371,76113.5062082672,76102.1805076798,25752.938634310925,101855.11914199073,101855.11914199073,101855.11914199073,127847.69817731413,124147.6555231448,3700.0426541693278,0.0,90063.68615153029,55116.11977726068,38830.629304744005,25992.579035323404,64823.20834006741,19828.525236313326,1450.0,0.0,0.8867880028546433,2.8750580099926135,0.001494314320929203,1.0,1.0,-5.0908466039297195,353401.91171445325,1550588.2472379406,4.38760571417284,1550588.2472379406,4.38760571417284,0.7628533209177415,0.092084753776375,3.9141448394887104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141448394887104,1.278834239539548,1.2791600835591617,3.0607132014998455,6485.283998461644,15349.224458843573,6483.8230214707255,0.0003261175113335985,23009.79903525874,2346.3465133617233,19380.580908612596,1976.2692569442772,0.8422751054416006,0.8422751054416006,35407.36786752075,35405.22815468563,1.0000755442455314,0.8,4273.29419489686,4273.035954225843,1.0000755442455314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559258231819431,4.910294613281719,-2.4110809757192553,7.321375589000974,3.5,3.5,1.0,0.6,0.000254784433078532,1.000051024581694,0.00025477143347271144,198.2278471418666,0.0,2.573927021647092e-06,7.294509179347859,0.016745040663954998,8.683983835228622e-05,0.0001679445947262458,0.0006573594687677578,0.09208475377532928,0.09208475377532928,0.09208475377532928,0.09207148149542616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495487.9822279727,593.1139915419793,0.0,0.09208475377532928,0.092084753776375,0.092084753776375,0.375,0.375,0.5,8.22865455632794,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,25992.579035323404,19828.525236313326,0.7628533209177415,1.0323267790926518,0.6350471736277529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464565523332533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26881626903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72318479387985,261.72318479387985,-11.426815206120125,245.768352263818,277.6780173239414,125508.31486295558,125553.35553423678,-45.040671281156165,0.0,nan,277.6780173239414,4.5280173239414125,271.29608431191997,-1.8539156880800078,264.91415129990213,-8.235848700097847,258.5322182878593,-14.617781712140697,252.15028527583823,-20.99971472416175,245.768352263818,-27.381647736181975,1.0,1.0,26022.012520719443,26022.012520719443,276.9640843775714,3.814084377571419,276.9640843775714,276.9640843775714,76100.97980721203,76102.1805076798,-1.200700467772549,0.0,8546.071908451686,8546.071908451686,0.8861096376226892,3933.715563686154,276.9640843775714,3.814084377571419,1.0,0.002,0.1884027417820289,0.004910974841020001,0.0002918693132621185,0.0017081306865582698,0.14593465663105926,0.14593465663105926,0.0,-1.7961153397916263e-13,0.9998551882197346,0.9998551882197346,0.0,0.09207141881924534,1.3334957129655556e-05,0.0,0.0,0.0,1601775.1548391145,268.05915339607026,0.0,1.0,1279550.710396951,2618.2994838494537,,,,,,,,,,,,,,,,,,,3.0,15349.224458843573,1450.0,0.375,6.173730061729009,3.5
2384.0,-29.157141670955365,4.910270279645826,34.95433545734945,25.646262731775664,6.300565890693609,-25.61137091478146,-39.14505404010413,2.75479513446498,-5.0908637147684885,-5.09086371482468,39.90839803916324,41165.57412316584,25752.92003576155,25752.92003576155,66918.49415892738,76113.27584981931,76101.96477097161,25752.92003576155,101854.88480673316,101854.88480673316,101854.88480673316,127847.45070027094,124147.58823123117,3699.8624690397683,0.0,90063.67680207183,55116.119490507626,38830.61923507134,25992.56589353779,64823.185128609126,19828.513714675722,1450.0,0.0,0.8867879864755832,2.875056196693919,0.001494314320929203,1.0,1.0,-5.0908637147684885,353401.67583869613,1550587.40681865,4.387606264567879,1550587.40681865,4.387606264567879,0.762853263348096,0.09208468398227192,3.9141555807901707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141555807901707,1.2788346105494781,1.2791604380384127,3.0607207128280423,6485.299914064758,15349.242698126936,6483.820785125852,0.000326113947250202,23009.73350269593,2346.3398309000454,19380.574224028114,1976.26857530636,0.8422772137607502,0.8422772137607502,35407.44560017979,35405.22815468563,1.0000782886797166,0.8,4273.303576405304,4273.035954225843,1.0000782886797166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592542169712535,4.910270279645826,-2.411100021921068,7.321370301566894,3.5,3.5,1.0,0.6,0.00025477143347271144,1.0000509646048288,0.00025475844980899013,198.2282518397157,0.0,2.5768838755027516e-06,7.302888903174798,0.0167476175478305,8.683561288921962e-05,0.0001679358205834918,0.0006573269293514512,0.09208468398666549,0.09208468398666549,0.09208468398666549,0.09207142172538725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495489.8120394281,593.1133920353186,0.0,0.09208468398666549,0.09208468398227192,0.09208468398227192,0.375,0.375,0.5,8.228256689225132,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,5.6218141253339127e-11,25992.56589353779,19828.513714675722,0.762853263348096,1.0323234507246313,0.6350439899164687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464594900718446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.277195992865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7229170331523,261.7229170331523,-11.42708296684765,245.76787798078988,277.67795608551563,125510.44346185312,125555.21047557458,-44.767013721437145,0.0,nan,277.67795608551563,4.527956085515655,271.2959404645694,-1.8540595354305651,264.9139248436341,-8.236075156365871,258.5319092226735,-14.618090777326472,252.14989360173146,-21.000106398268514,245.76787798078988,-27.3821220192101,1.0,1.0,26022.012520719443,26022.012520719443,276.96404202271185,3.814042022711874,276.96404202271185,276.96404202271185,76100.79369821466,76101.96477097161,-1.1710727569443407,0.0,8546.071908451686,8546.071908451686,0.886108958621274,3933.7263586941217,276.96404202271185,3.814042022711874,1.0,0.002,0.1884160664309591,0.004910912427362132,0.00029188994516567845,0.0017081100552028062,0.14594497258283923,0.14594497258283923,0.0,3.6848475659656543e-13,0.9998553000581888,0.9998553000581888,0.0,0.09207135933385797,1.3324648413938453e-05,0.0,0.0,0.0,1601775.1351282697,268.0591362852315,0.0,1.0,1279550.7692771628,2618.299242943917,,,,,,,,,,,,,,,,,,,3.0,15349.242698126936,1450.0,0.375,6.173730061729009,3.5
2385.0,-29.157633846184762,4.91024610339699,34.95432532846131,25.646114686410897,6.300530388671659,-25.611817422710434,-39.14548714002592,2.7547139650240533,-5.09088055648067,-5.090880556478078,39.90837859817744,41165.36412100154,25752.9011491783,25752.9011491783,66918.26527017984,76113.0538709559,76101.75049205039,25752.9011491783,101854.65164122869,101854.65164122869,101854.65164122869,127847.20451900872,124147.52208581123,3699.6824331974876,0.0,90063.67498173757,55116.12938699499,38830.60621638064,25992.55287778004,64823.159094160685,19828.502296641975,1450.0,0.0,0.8867879711481911,2.8750544119163184,0.001494314320929203,1.0,1.0,-5.09088055648067,353401.4436729985,1550586.5701882462,4.387606779623119,1550586.5701882462,4.387606779623119,0.7628532060655167,0.09208461422864174,3.914167034011117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914167034011117,1.2788350134605255,1.2791608244472876,3.0607287044944034,6485.316847446804,15349.260932619614,6483.817859225494,0.00032611012612241384,23009.66570898818,2346.3329178657527,19380.565478316144,1976.267683491931,0.8422793152855578,0.8422793152855578,35407.528484811344,35405.22815468563,1.000081215011429,0.8,4273.31357970225,4273.035954225843,1.000081215011429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559250139945524,4.91024610339699,-2.4111188288498604,7.321364932246851,3.5,3.5,1.0,0.6,0.00025475844980899013,1.0000508754950244,0.0002547454895061063,198.22865582979654,0.0,2.5737289619488056e-06,7.293947878162915,0.016750191276792448,8.683138795685768e-05,0.00016792706185213247,0.0006572945696199627,0.09208461423090038,0.09208461423090038,0.09208461423090038,0.09207136297790629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495491.64068517636,593.112792913479,0.0,0.09208461423090038,0.09208461422864174,0.09208461422864174,0.375,0.375,0.5,8.227859151713309,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,25992.55287778004,19828.502296641975,0.7628532060655167,1.032320334357291,0.6350410053481912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446462424356874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.26825496785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7226499855283,261.7226499855283,-11.427350014471699,245.7674045962044,277.6778953748556,125512.48718583233,125557.13497430776,-44.64778847540661,0.0,nan,277.6778953748556,4.527895374855632,271.29579721912177,-1.8542027808782109,264.91369906340884,-8.236300936591135,258.5316009076514,-14.618399092348568,252.14950275192757,-21.000497248072406,245.7674045962044,-27.38259540379559,1.0,1.0,26022.012520719443,26022.012520719443,276.964000107677,3.814000107677032,276.964000107677,276.964000107677,76100.584257422,76101.75049205039,-1.1662346283847,0.0,8546.071908451686,8546.071908451686,0.8861082346161744,3933.7378691811728,276.964000107677,3.814000107677032,1.0,0.002,0.18842937999792392,0.004910850108937322,0.0002919105600625584,0.0017080894400006647,0.1459552800312792,0.1459552800312792,0.0,6.322286444371272e-14,0.9998554202889752,0.9998554202889752,0.0,0.09207130066172674,1.3313566915004688e-05,0.0,0.0,0.0,1601775.115727441,268.0591194435193,0.0,1.0,1279550.8272312842,2618.2990058274654,,,,,,,,,,,,,,,,,,,3.0,15349.260932619614,1450.0,0.375,6.173730061729009,3.5
