time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2386.0,-29.1581238948558,4.9102220376214,34.954315206503274,25.645939784031384,6.300464612377423,-25.612265044127586,-39.145920414570696,2.7546057616543025,-5.090899474235641,-5.090899474214152,39.908358540432026,41165.16709402034,25752.88789297654,25752.88789297654,66918.05498699688,76112.85177672669,76101.5199684439,25752.88789297654,101854.40786142045,101854.40786142045,101854.40786142045,127846.94677423302,124147.44433603721,3699.5024381958056,0.0,90063.68143828996,55116.140282364635,38830.60128436147,25992.538912812568,64823.14019717404,19828.490101531683,1450.0,0.0,0.8867879474822105,2.8750524071340746,0.001494314320929203,1.0,1.0,-5.090899474235641,353401.18288887804,1550585.7070164932,4.387607574884809,1550585.7070164932,4.387607574884809,0.762853146745029,0.09208454463878202,3.9141788069178203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9141788069178203,1.2788355416277777,1.279161336174143,3.060736646352213,6485.333675290505,15349.27916798682,6483.8150048428615,0.00032610633162041884,23009.598150987305,2346.3260288668716,19380.556946375436,1976.2668134761043,0.8422814174850701,0.8422814174850701,35407.61368289317,35405.22815468563,1.000084223023795,0.8,4273.323862208135,4273.035954225843,1.000084223023795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559247278343991,4.9102220376214,-2.4111391259824497,7.32136116360385,3.5,3.5,1.0,0.6,0.0002547454895061063,1.0000506558730198,0.0002547325858045858,198.2290580757709,0.0,2.569103419811108e-06,7.280839091744681,0.01675276038021226,8.682716151113009e-05,0.0001679183279949762,0.0006572623607310112,0.09208454463930452,0.09208454463930452,0.09208454463930452,0.09207129631919227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495493.46591519297,593.1121948774985,0.0,0.09208454463930452,0.09208454463878202,0.09208454463878202,0.375,0.375,0.5,8.227461702168133,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,25992.538912812568,19828.490101531683,0.762853146745029,1.0323173913428243,0.6350381510184064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446465353511058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.25514618143,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72238096248185,261.72238096248185,-11.427619037518127,245.76693203880507,277.6778298861605,125514.20171217971,125559.17977356208,-44.97806138236482,0.0,nan,277.6778298861605,4.527829886160532,271.29565031668886,-1.8543496833111135,264.91347074722876,-8.23652925277122,258.5312911777372,-14.61870882226276,252.1491116082709,-21.000888391729063,245.76693203880507,-27.38306796119491,1.0,1.0,26022.012520719443,26022.012520719443,276.96395421572294,3.8139542157229585,276.96395421572294,276.96395421572294,76100.299540803,76101.5199684439,-1.2204276409029262,0.0,8546.071908451686,8546.071908451686,0.8861074904020451,3933.7497009524095,276.96395421572294,3.8139542157229585,1.0,0.002,0.18844269099412084,0.004910787430650969,0.00029193116972015876,0.0017080688303107458,0.14596558486007938,0.14596558486007938,0.0,3.090453240539581e-14,0.999855448096798,0.999855448096798,0.0,0.09207123364259899,1.3310996183020902e-05,0.0,0.0,0.0,1601775.093935107,268.05910052576434,0.0,1.0,1279550.892329276,2618.2987394822603,,,,,,,,,,,,,,,,,,,3.0,15349.27916798682,1450.0,0.375,6.173730061729009,3.5
2387.0,-29.158613813882695,4.910198113604998,34.954305109148194,25.64581031855198,6.300440512823448,-25.61270838123176,-39.14634928861631,2.754535080111515,-5.09091679185326,-5.090916791838484,39.908339006529836,41164.924531559474,25752.870881516963,25752.870881516963,66917.79541307644,76112.61211551724,76101.3019228303,25752.870881516963,101854.17280434727,101854.17280434727,101854.17280434727,127846.69850165983,124147.37593398576,3699.322567674071,0.0,90063.65712108288,55116.11301932124,38830.60455751294,25992.52569731257,64823.130254825504,19828.478522541005,1450.0,0.0,0.8867879300676581,2.8750505719250725,0.001494314320929203,1.0,1.0,-5.09091679185326,353400.9441630248,1550584.8663883,4.38760816007614,1550584.8663883,4.38760816007614,0.7628530891321239,0.09208447503530272,3.91418789863064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91418789863064,1.2788358957629196,1.279161673896928,3.0607429081395465,6485.3469432664715,15349.297429550237,6483.81456619387,0.000326103436274814,23009.538492669508,2346.319945411482,19380.555635224246,1976.2666797758916,0.8422835443396051,0.8422835443396051,35407.679477696394,35405.22815468563,1.0000865459832202,0.8,4273.331802943853,4273.035954225843,1.0000865459832202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592436060991215,4.910198113604998,-2.4111582137630085,7.321356327368006,3.5,3.5,1.0,0.6,0.0002547325858045858,1.0000506426740112,0.00025471968611855746,198.2294602167532,0.0,2.557888598097455e-06,7.249056287008187,0.016755318268810358,8.682297817801327e-05,0.00016790960762657253,0.0006572297542357492,0.09208447503701417,0.09208447503701417,0.09208447503701417,0.09207123573998938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495495.29237799166,593.1115964634035,0.0,0.09208447503701417,0.09208447503530272,0.09208447503530272,0.375,0.375,0.5,8.227064523385403,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,25992.52569731257,19828.478522541005,0.7628530891321239,1.0323135453350776,0.6350345065061882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464682700203568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.223363376695,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7221141237571,261.7221141237571,-11.427885876242897,245.7664605594639,277.67776768805373,125516.32508210465,125560.93794644113,-44.6128643364599,0.0,nan,277.67776768805373,4.527767688053757,271.2955062623247,-1.8544937376752841,264.9132448366288,-8.236755163371186,258.53098341089475,-14.619016589105229,252.1487219851765,-21.00127801482347,245.7664605594639,-27.383539440536083,1.0,1.0,26022.012520719443,26022.012520719443,276.9639113839658,3.8139113839658307,276.9639113839658,276.9639113839658,76100.12496357852,76101.3019228303,-1.176959251781227,0.0,8546.071908451686,8546.071908451686,0.8861069156770073,3933.7588381237933,276.9639113839658,3.8139113839658307,1.0,0.002,0.18845599263507878,0.004910725081213672,0.0002919517658508013,0.0017080482342300284,0.14597588292540065,0.14597588292540065,0.0,8.082944036313933e-14,0.9998555495827516,0.9998555495827516,0.0,0.09207117339446176,1.3301640840951255e-05,0.0,0.0,0.0,1601775.0739860502,268.0590832081467,0.0,1.0,1279550.951921018,2618.298495665625,,,,,,,,,,,,,,,,,,,3.0,15349.297429550237,1450.0,0.375,6.173730061729009,3.5
2388.0,-29.159102921001285,4.910174339474534,34.95429504036668,25.645666883233957,6.300407304000012,-25.6131518985014,-39.14677816266192,2.7544562814395106,-5.090933580950889,-5.0909335809216145,39.908319636433134,41164.70338939811,25752.85289502008,25752.85289502008,66917.5562844182,76112.38658066068,76101.08732983793,25752.85289502008,101853.94022485802,101853.94022485802,101853.94022485802,127846.45295082277,124147.31010429868,3699.142846524092,0.0,90063.6490889479,55116.10913582464,38830.599947914736,25992.51272596476,64823.1126738795,19828.467143788475,1450.0,0.0,0.8867879147513577,2.875048792726062,0.001494314320929203,1.0,1.0,-5.090933580950889,353400.712723013,1550584.0328094016,4.387608674758707,1550584.0328094016,4.387608674758707,0.7628530320572346,0.09208440544301859,3.914198690907429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914198690907429,1.2788362875134465,1.2791620492498064,3.0607504096698324,6485.362838108988,15349.315677375904,6483.812347349983,0.00032609987751641527,23009.47299843597,2346.3132668583025,19380.549002951382,1976.2660034722749,0.8422856535770612,0.8422856535770612,35407.757579081794,35405.22815468563,1.0000893034417522,0.8,4273.341228953663,4273.035954225843,1.0000893034417522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559239723374036,4.910174339474534,-2.411176874461523,7.321351213936057,3.5,3.5,1.0,0.6,0.00025471968611855746,1.0000505589473365,0.0002547068084104448,198.22986169271545,0.0,2.557097798363487e-06,7.2468151605621225,0.01675787536660872,8.681879503117546e-05,0.000167900891087382,0.0006571974480964215,0.09208440544663123,0.09208440544663123,0.09208440544663123,0.09207117717231673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495497.11803561443,593.1109983199648,0.0,0.09208440544663123,0.09208440544301859,0.09208440544301859,0.375,0.375,0.5,8.226667675632537,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,25992.51272596476,19828.467143788475,0.7628530320572346,1.032310136371817,0.6350312672656562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464711857692651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.22112225025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72184831789497,261.72184831789497,-11.42815168210501,245.7659900196096,277.6777066161838,125518.37162123321,125562.81180054673,-44.440179313532745,0.0,nan,277.6777066161838,4.527706616183821,271.2953632968623,-1.8546367031376576,264.91301997755784,-8.23698002244214,258.530676658234,-14.619323341766005,252.1483333389224,-21.001666661077564,245.7659900196096,-27.384009980390374,1.0,1.0,26022.012520719443,26022.012520719443,276.96386948475083,3.813869484750853,276.96386948475083,276.96386948475083,76099.92226949862,76101.08732983793,-1.1650603393063648,0.0,8546.071908451686,8546.071908451686,0.8861062334519385,3933.769684361966,276.96386948475083,3.813869484750853,1.0,0.002,0.18846928309623512,0.00491066287674695,0.0002919723449800835,0.0017080276552719348,0.14598617249004175,0.14598617249004175,0.0,2.5201802450469657e-13,0.9998556708836501,0.9998556708836501,0.0,0.0920711149821514,1.3290460867194288e-05,0.0,0.0,0.0,1601775.054645817,268.0590664190491,0.0,1.0,1279551.0096940692,2618.2982592901276,,,,,,,,,,,,,,,,,,,3.0,15349.315677375904,1450.0,0.375,6.173730061729009,3.5
2389.0,-29.159591009896623,4.91015060545562,34.95428494452915,25.645496625825785,6.300344655852406,-25.613597443316404,-39.14721108796073,2.7543510892060277,-5.09095544576229,-5.0909554457618285,39.90829871805599,41164.50827492454,25752.848081884928,25752.848081884928,66917.35635680947,76112.1809505489,76100.83338758917,25752.848081884928,101853.6814694741,101853.6814694741,101853.6814694741,127846.17888850486,124147.21587912155,3698.9630093833175,0.0,90063.6507716822,55116.12102975101,38830.588602145755,25992.49741903075,64823.08602117651,19828.45385085814,1450.0,0.0,0.8867878791942965,2.8750464756372986,0.001494314320929203,1.0,1.0,-5.09095544576229,353400.4113137679,1550583.1326021878,4.387609869603397,1550583.1326021878,4.387609869603397,0.7628529698858593,0.09208433613640672,3.91420998592412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91420998592412,1.2788368015550975,1.2791625469530563,3.0607580116277098,6485.3789457455205,15349.333925136167,6483.809984663858,0.00032609626501300704,23009.40703119144,2346.306540071425,19380.541940724444,1976.265283325544,0.8422877614556635,0.8422877614556636,35407.83931864159,35405.22815468563,1.000092189351811,0.8,4273.351094052578,4273.035954225843,1.000092189351811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592386843679025,4.91015060545562,-2.4111992401406637,7.321349845596283,3.5,3.5,1.0,0.6,0.0002547068084104448,1.000050453892276,0.00025469395810891903,198.23026233429934,0.0,2.5527462980899004e-06,7.2344830087867775,0.01676042811290681,8.681457255818612e-05,0.00016789223585225867,0.0006571654661320385,0.0920843361376821,0.0920843361376821,0.0920843361376821,0.09207109927764501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495498.9374323807,593.1104021468399,0.0,0.0920843361376821,0.09208433613640672,0.09208433613640672,0.375,0.375,0.5,8.226270569893003,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,25992.49741903075,19828.45385085814,0.7628529698858593,1.0323074766133287,0.6350285184120492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464740966972611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.20879009848,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7215807733561,261.7215807733561,-11.428419226643882,245.76552015665874,277.6776413900589,125520.09477557633,125564.82564255474,-44.73086697839969,0.0,nan,277.6776413900589,4.527641390058932,271.29521714337153,-1.8547828566284466,264.9127928967037,-8.23720710329627,258.53036865000746,-14.619631349992517,252.14794440333617,-21.00205559666381,245.76552015665874,-27.38447984334124,1.0,1.0,26022.012520719443,26022.012520719443,276.9638179054112,3.813817905411213,276.9638179054112,276.9638179054112,76099.66686603545,76100.83338758917,-1.1665215537213953,0.0,8546.071908451686,8546.071908451686,0.8861055194462251,3933.781035853741,276.9638179054112,3.813817905411213,1.0,0.002,0.18848258311107427,0.004910599718829649,0.00029199293583863416,0.0017080070642081877,0.14599646791931709,0.14599646791931709,0.0,4.682192134009e-14,0.9998555670232737,0.9998555670232737,0.0,0.09207103612162867,1.330001477804486e-05,0.0,0.0,0.0,1601775.029458602,268.0590445542377,0.0,1.0,1279551.0849331713,2618.2979514531894,,,,,,,,,,,,,,,,,,,3.0,15349.333925136167,1450.0,0.375,6.173730061729009,3.5
2390.0,-29.160077726395787,4.910126929029591,34.95427483426458,25.64533984931188,6.300295836720282,-25.61404037007757,-39.14763985723255,2.7542584803558863,-5.090976438249527,-5.090976438281196,39.90827811002637,41164.29762399568,25752.841170825275,25752.841170825275,66917.13879482096,76111.96568938838,76100.58706671203,25752.841170825275,101853.4282375373,101853.4282375373,101853.4282375373,127845.9107673388,124147.12766320491,3698.783104133897,0.0,90063.64620691036,55116.12066717913,38830.5839330347,25992.482529801502,64823.0664628362,19828.440902590602,1450.0,0.0,0.8867878469554199,2.8750442509931196,0.001494314320929203,1.0,1.0,-5.090976438249527,353400.12192981597,1550582.2457514447,4.387610952945242,1550582.2457514447,4.387610952945242,0.7628529087152964,0.09208426682202697,3.9142208547798645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142208547798645,1.2788372572158686,1.2791629862955936,3.0607654200671615,6485.3946433397305,15349.352176991262,6483.807900633522,0.00032609275607814616,23009.341973365867,2346.2999060194734,19380.535711418306,1976.2646481130976,0.8422898722550157,0.8422898722550157,35407.91797412349,35405.22815468563,1.000094966376492,0.8,4273.360586935965,4273.035954225843,1.000094966376492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592371924851385,4.910126929029591,-2.411220951802043,7.321347880831635,3.5,3.5,1.0,0.6,0.00025469395810891903,1.0000503122238549,0.0002546811445341636,198.2306618507761,0.0,2.5473186425295394e-06,7.219101032928715,0.01676297543154934,8.681039080746627e-05,0.00016788356730145277,0.0006571333603061853,0.09208426682335588,0.09208426682335588,0.09208426682335588,0.09207102468795567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495500.75910130504,593.1098052450291,0.0,0.09208426682335588,0.09208426682202697,0.09208426682202697,0.375,0.375,0.5,8.225873305948145,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,25992.482529801502,19828.440902590602,0.7628529087152964,1.0323044318365486,0.6350254603829277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464770015763966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.19340812261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7213131882298,261.7213131882298,-11.428686811770206,245.76505121031633,277.6775751661456,125521.99032161114,125566.72797612059,-44.73765450946836,0.0,nan,277.6775751661456,4.527575166145596,271.2950703749783,-1.8549296250216685,264.91256558382327,-8.237434416176711,258.53006079263764,-14.619939207362336,252.1475560014773,-21.002443998522665,245.76505121031633,-27.384948789683648,1.0,1.0,26022.012520719443,26022.012520719443,276.9637680901906,3.813768090190649,276.9637680901906,276.9637680901906,76099.44633049681,76100.58706671203,-1.140736215224024,0.0,8546.071908451686,8546.071908451686,0.8861048323796096,3933.791959053764,276.9637680901906,3.813768090190649,1.0,0.002,0.18849588826543723,0.004910536695147698,0.0002920135351849488,0.0017079864648822493,0.1460067675924744,0.1460067675924744,0.0,6.719798328891358e-14,0.9998555111013699,0.9998555111013699,0.0,0.0920709616677327,1.3305154294271016e-05,0.0,0.0,0.0,1601775.0052762553,268.05902356175045,0.0,1.0,1279551.1571705046,2618.297655897882,,,,,,,,,,,,,,,,,,,3.0,15349.352176991262,1450.0,0.375,6.173730061729009,3.5
2391.0,-29.160563762883797,4.910103415966059,34.954264764142486,25.64520043032246,6.300271705603226,-25.61448021604823,-39.14806436570359,2.7541881586799857,-5.090992338245314,-5.090992338241556,39.90825904798189,41164.08334643699,25752.821567084604,25752.821567084604,66916.9049135216,76111.74137527813,76100.37941950306,25752.821567084604,101853.20098658768,101853.20098658768,101853.20098658768,127845.67096773782,124147.06757477419,3698.6033929636283,0.0,90063.64564430692,55116.1299356828,38830.57300958235,25992.469981150152,64823.0429907325,19828.429872207595,1450.0,0.0,0.886787835051112,2.8750425660182573,0.001494314320929203,1.0,1.0,-5.090992338245314,353399.90274659765,1550581.4254304152,4.387611352972686,1550581.4254304152,4.387611352972686,0.7628528526372159,0.09208419723492235,3.914232735649821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914232735649821,1.2788376094986469,1.2791633222807663,3.060773867281202,6485.412541972644,15349.3704400704,6483.804335463842,0.00032608869182043117,23009.271989381337,2346.292769639106,19380.525054887552,1976.263561449379,0.8422919709859384,0.8422919709859384,35408.0039532763,35405.22815468563,1.0000980019737873,0.8,4273.370963708843,4273.035954225843,1.0000980019737873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559232960647435,4.910103415966059,-2.4112388916628267,7.3213423076288855,3.5,3.5,1.0,0.6,0.0002546811445341636,1.0000502421283106,0.0002546683494542737,198.23106081047433,0.0,2.540043404445836e-06,7.198483008199499,0.016765515474953786,8.680625079537718e-05,0.00016787489373878641,0.000657101404566093,0.09208419723627805,0.09208419723627805,0.09208419723627805,0.09207096949199685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495502.5861832041,593.1092066484399,0.0,0.09208419723627805,0.09208419723492235,0.09208419723492235,0.375,0.375,0.5,8.225476473591018,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,25992.469981150152,19828.429872207595,0.7628528526372159,1.0323011976325835,0.6350223847455304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464798982987166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.17279009789,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72104787606764,261.72104787606764,-11.428952123932334,245.76458335581052,277.6775123963261,125524.19673741444,125568.5543734431,-44.35763602865201,0.0,nan,277.6775123963261,4.527512396326131,271.2949265882254,-1.8550734117745833,264.91234078012394,-8.237659219876036,258.5297549720075,-14.620245027992496,252.14716916391205,-21.002830836087924,245.76458335581052,-27.385416644189462,1.0,1.0,26022.012520719443,26022.012520719443,276.96372789284413,3.813727892844156,276.96372789284413,276.96372789284413,76099.26695281158,76100.37941950306,-1.11246669148386,0.0,8546.071908451686,8546.071908451686,0.8861040813388934,3933.80389932807,276.96372789284413,3.813727892844156,1.0,0.002,0.18850917805169376,0.004910474652665854,0.0002920341138017832,0.0017079658862070217,0.1460170569008916,0.1460170569008916,0.0,8.805022683189279e-15,0.9998556778833055,0.9998556778833055,0.0,0.0920709074486633,1.3289786259054313e-05,0.0,0.0,0.0,1601774.9869602127,268.05900766175466,0.0,1.0,1279551.2118840367,2618.29743204033,,,,,,,,,,,,,,,,,,,3.0,15349.3704400704,1450.0,0.375,6.173730061729009,3.5
2392.0,-29.16104894488031,4.910080065304885,34.95425473159197,25.645062059070938,6.300237005015513,-25.61492034986404,-39.14849271588025,2.754108409942086,-5.09100812063906,-5.091008120615416,39.908239992037416,41163.85968833598,25752.80207874477,25752.80207874477,66916.66176708075,76111.51005677108,76100.17129829671,25752.80207874477,101852.97337704149,101852.97337704149,101852.97337704149,127845.43085268648,124147.00697234813,3698.4238803383514,0.0,90063.623955622,55116.1156510838,38830.56478282022,25992.457475644987,64823.02225846521,19828.418875626056,1450.0,0.0,0.8867878237237429,2.8750408935067613,0.001494314320929203,1.0,1.0,-5.09100812063906,353399.68518463086,1550580.6053711998,4.387611733612924,1550580.6053711998,4.387611733612924,0.7628527965932173,0.09208412765089424,3.9142419152641894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142419152641894,1.2788380054387907,1.2791637019580675,3.0607800977271924,6485.425743540065,15349.388700548543,6483.803940657343,0.00032608581306559206,23009.21248745639,2346.2867021313486,19380.523874784507,1976.2634411123584,0.8422940978684045,0.8422940978684045,35408.07038402124,35405.22815468563,1.0001003473923171,0.8,4273.378981195988,4273.035954225843,1.0001003473923171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592287537211815,4.910080065304885,-2.411256701928881,7.321336767233766,3.5,3.5,1.0,0.6,0.0002546683494542737,1.000050153995153,0.0002546555774596761,198.2314590701665,0.0,2.5363822597333722e-06,7.188107324084377,0.016768051857213518,8.68020735020744e-05,0.00016786627595219926,0.0006570692134914034,0.09208412765074667,0.09208412765074667,0.09208412765074667,0.09207091475506968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495504.41114335717,593.1086087453423,0.0,0.09208412765074667,0.09208412765089424,0.09208412765089424,0.375,0.375,0.5,8.225080086292264,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,-2.3646862246096134e-11,25992.457475644987,19828.418875626056,0.7628527965932173,1.032297776864949,0.6350191375558768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464827909849218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.162414413775,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7207835404329,261.7207835404329,-11.429216459567101,245.76411644613802,277.67745063472586,125526.16769848115,125570.36206967938,-44.19437119821477,0.0,nan,277.67745063472586,4.527450634725881,271.2947837970182,-1.855216202981751,264.91211695929195,-8.237883040708027,258.5294501215678,-14.6205498784322,252.14678328385534,-21.003216716144635,245.76411644613802,-27.38588355386196,1.0,1.0,26022.012520719443,26022.012520719443,276.9636877576204,3.8136877576204142,276.9636877576204,276.9636877576204,76099.05315693877,76100.17129829671,-1.1181413579470245,0.0,8546.071908451686,8546.071908451686,0.8861035010558524,3933.81312484051,276.9636877576204,3.8136877576204142,1.0,0.002,0.18852245291523378,0.004910412697455271,0.00029205466937046827,0.0017079453304584876,0.14602733468523413,0.14602733468523413,0.0,-1.7104416841218217e-13,0.9998558398268753,0.9998558398268753,0.0,0.09207085278711005,1.3274863784188557e-05,0.0,0.0,0.0,1601774.9687796363,268.0589918793609,0.0,1.0,1279551.2661928895,2618.297209838534,,,,,,,,,,,,,,,,,,,3.0,15349.388700548543,1450.0,0.375,6.173730061729009,3.5
2393.0,-29.161533127911714,4.910056871386163,34.95424473392889,25.644913978781574,6.300200030013598,-25.615359812118804,-39.1489171545021,2.7540267140546892,-5.091024009994612,-5.091024009996143,39.90822093376985,41163.64694779464,25752.783269559433,25752.783269559433,66916.43021735406,76111.29102577745,76099.96209294672,25752.783269559433,101852.74536250616,101852.74536250616,101852.74536250616,127845.19029460497,124146.94573115082,3698.244563454147,0.0,90063.6208590116,55116.11854586811,38830.55812571499,25992.44493209881,64823.003057813796,19828.407849458523,1450.0,0.0,0.8867878118598771,2.8750392096609936,0.001494314320929203,1.0,1.0,-5.091024009994612,353399.4661482973,1550579.7852140325,4.387612132281381,1550579.7852140325,4.387612132281381,0.7628527405273775,0.0920840581703887,3.9142532244260053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142532244260053,1.2788384103569177,1.2791640906451522,3.0607879719014353,6485.442427970411,15349.406961943783,6483.801194331367,0.00032608205518132023,23009.145217532197,2346.279842508114,19380.51566583238,1976.2626040322007,0.8422962036445003,0.8422962036445003,35408.152225765414,35405.22815468563,1.0001032369164973,0.8,4273.388858627477,4273.035954225843,1.0001032369164973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559224693403254,4.910056871386163,-2.4112745485312312,7.321331419917394,3.5,3.5,1.0,0.6,0.0002546555774596761,1.0000500509260304,0.00025464283235010997,198.23185651125394,0.0,2.5318111243107067e-06,7.175152726296543,0.016770583668337828,8.67979345377058e-05,0.00016785764292197032,0.0006570373200518714,0.09208405817111813,0.09208405817111813,0.09208405817111813,0.09207085959947099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495506.23401441396,593.1080115246438,0.0,0.09208405817111813,0.0920840581703887,0.0920840581703887,0.375,0.375,0.5,8.224684128855868,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,25992.44493209881,19828.407849458523,0.7628527405273775,1.0322945106025587,0.6350160437812785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464856785965268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.149459815984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72051988781647,261.72051988781647,-11.429480112183512,245.76365046138912,277.67738931424805,125528.1708482981,125572.25102477487,-44.080176476781645,0.0,nan,277.67738931424805,4.527389314248069,271.29464154367287,-1.8553584563271102,264.9118937731091,-8.238106226890864,258.52914600252217,-14.62085399747781,252.14639823195765,-21.00360176804233,245.76365046138912,-27.386349538610858,1.0,1.0,26022.012520719443,26022.012520719443,276.96364738853106,3.8136473885310807,276.96364738853106,276.96364738853106,76098.8361718664,76099.96209294672,-1.1259210803254973,0.0,8546.071908451686,8546.071908451686,0.8861027861546041,3933.824490548135,276.96364738853106,3.8136473885310807,1.0,0.002,0.1885357134041293,0.004910350787882837,0.00029207520260423513,0.0017079247972931087,0.14603760130211757,0.14603760130211757,0.0,-1.0265616481874851e-13,0.9998559958231765,0.9998559958231765,0.0,0.09207079768139331,1.3260488995391873e-05,0.0,0.0,0.0,1601774.950475844,268.05897599000537,0.0,1.0,1279551.3208698016,2618.296986130873,,,,,,,,,,,,,,,,,,,3.0,15349.406961943783,1450.0,0.375,6.173730061729009,3.5
2394.0,-29.162016336953087,4.910033828361429,34.95423476848562,25.64476589849221,6.3001626763634455,-25.61579843562251,-39.14934148835016,2.753944774921183,-5.091040021045558,-5.091040021075857,39.90820186829749,41163.437068406216,25752.765162301006,25752.765162301006,66916.20223070722,76111.0722117733,76099.75172792278,25752.765162301006,101852.51689022378,101852.51689022378,101852.51689022378,127844.94923379918,124146.88379922007,3698.0654345791054,0.0,90063.61720369707,55116.12353410193,38830.548521772376,25992.4323435754,64822.98086534778,19828.396788000868,1450.0,0.0,0.886787799402276,2.875037512919548,0.001494314320929203,1.0,1.0,-5.091040021045558,353399.24543448485,1550578.9647474587,4.387612550901481,1550578.9647474587,4.387612550901481,0.7628526844238143,0.09208398879405075,3.9142644649515055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142644649515055,1.2788388163474946,1.279164480439333,3.06079578983306,6485.4589932293975,15349.42522717889,6483.798530127103,0.00032607832743921587,23009.078208723662,2346.2730095112665,19380.507702347546,1976.261791982741,0.8422983105424718,0.8422983105424718,35408.23357075785,35405.22815468563,1.0001061089038963,0.8,4273.398676106292,4273.035954225843,1.0001061089038963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559220784609509,4.910033828361429,-2.4112924437923757,7.321326272153804,3.5,3.5,1.0,0.6,0.00025464283235010997,1.0000499504374976,0.0002546301134645424,198.23225315422897,0.0,2.526486730735576e-06,7.160063394904622,0.016773110155068563,8.679379677738419e-05,0.00016784903557272578,0.0006570055154187016,0.0920839887955264,0.0920839887955264,0.0920839887955264,0.09207080396925522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495508.05485649337,593.107414966439,0.0,0.0920839887955264,0.09208398879405075,0.09208398879405075,0.375,0.375,0.5,8.224288583955696,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,3.029754225281067e-11,25992.4323435754,19828.396788000868,0.7628526844238143,1.032291346948508,0.635013023450929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464885602736186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.13437048459,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.72025684815895,261.72025684815895,-11.429743151841024,245.76318539817507,277.67732829814537,125530.16115975587,125574.13885553155,-43.97769577572667,0.0,nan,277.67732829814537,4.527328298145392,271.294499718158,-1.8555002818419553,264.9116711381515,-8.238328861848458,258.52884255815223,-14.621157441847743,252.14601397817162,-21.003986021828354,245.76318539817507,-27.38681460182491,1.0,1.0,26022.012520719443,26022.012520719443,276.963606762046,3.8136067620460494,276.963606762046,276.963606762046,76098.61912030389,76099.75172792278,-1.1326076188852312,0.0,8546.071908451686,8546.071908451686,0.8861020755918024,3933.835787276263,276.963606762046,3.8136067620460494,1.0,0.002,0.18854896010218136,0.00491028891802044,0.00029209571439856957,0.001707904285576315,0.1460478571992848,0.1460478571992848,0.0,-2.5115326485192213e-14,0.9998561454786475,0.9998561454786475,0.0,0.09207074209591855,1.3246698132193462e-05,0.0,0.0,0.0,1601774.9320318585,268.0589599789544,0.0,1.0,1279551.375965477,2618.296760709891,,,,,,,,,,,,,,,,,,,3.0,15349.42522717889,1450.0,0.375,6.173730061729009,3.5
2395.0,-29.162498586171843,4.9100109310387134,34.954224832969736,25.644622777495556,6.300125095729483,-25.616236217984152,-39.14976568249983,2.7538627274200684,-5.091056128408297,-5.091056128402905,39.908182801104665,41163.216264940886,25752.747678062162,25752.747678062162,66915.96394300305,76110.84702256924,76099.54040099547,25752.747678062162,101852.28807905763,101852.28807905763,101852.28807905763,127844.70779998158,124146.82131291473,3697.8864870668435,0.0,90063.60181125684,55116.112240216295,38830.54396782283,25992.41972092395,64822.96368874678,19828.38570002642,1450.0,0.0,0.8867877864603455,2.8750358059724648,0.001494314320929203,1.0,1.0,-5.091056128408297,353399.0233931185,1550578.144207554,4.3876129857968005,1550578.144207554,4.3876129857968005,0.7628526283016479,0.09208391951607026,3.914274331710417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914274331710417,1.2788392227867076,1.2791648707157917,3.0608025324566253,6485.47328003964,15349.44349578683,6483.797405972311,0.0003260751748666647,23009.01627707372,2346.266694240512,19380.504342173645,1976.2614493403605,0.8423004316566312,0.8423004316566312,35408.304974091836,35405.22815468563,1.0001086298898827,0.8,4273.407293732255,4273.035954225843,1.0001086298898827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559217010306308,4.9100109310387134,-2.411310370471497,7.32132130151021,3.5,3.5,1.0,0.6,0.0002546301134645424,1.0000498514123617,0.0002546174204265222,198.23264901071272,0.0,2.521293343672765e-06,7.145345335968615,0.016775631448412237,8.678966056150102e-05,0.00016784045290304137,0.000656973576621026,0.09208391951715807,0.09208391951715807,0.09208391951715807,0.09207074796192799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495509.8737663192,593.1068190393623,0.0,0.09208391951715807,0.09208391951607026,0.09208391951607026,0.375,0.375,0.5,8.223893437095285,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,25992.41972092395,19828.38570002642,0.7628526283016479,1.0322879445053763,0.6350097854610556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464914361647725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.11965242566,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.719994376635,261.719994376635,-11.430005623364991,245.76272125267454,277.6772675006027,125532.099466391,125575.98217583763,-43.88270944661504,0.0,nan,277.6772675006027,4.527267500602704,271.29435825101547,-1.8556417489845103,264.9114490014224,-8.23855099857758,258.528539751832,-14.621460248167978,252.14563050226286,-21.004369497737116,245.76272125267454,-27.38727874732544,1.0,1.0,26022.012520719443,26022.012520719443,276.96356592675863,3.813565926758656,276.96356592675863,276.96356592675863,76098.40083192747,76099.54040099547,-1.139569067992852,0.0,8546.071908451686,8546.071908451686,0.8861014518705079,3933.845703368969,276.96356592675863,3.813565926758656,1.0,0.002,0.1885621934905,0.004910227089906529,0.00029211620551414046,0.0017078837944188873,0.14605810275707024,0.14605810275707024,0.0,-6.697246923703659e-14,0.9998562899093542,0.9998562899093542,0.0,0.09207068612764957,1.3233388420678993e-05,0.0,0.0,0.0,1601774.9134769225,268.0589438715917,0.0,1.0,1279551.4313925651,2618.296533932984,,,,,,,,,,,,,,,,,,,3.0,15349.44349578683,1450.0,0.375,6.173730061729009,3.5
2396.0,-29.162979892385337,4.9099881752608505,34.95421492565478,25.644474697206192,6.300087452554314,-25.616673157889394,-39.15018973695112,2.753780717970434,-5.091072287913619,-5.091072287905268,39.908163743940165,41163.013164922835,25752.730692652753,25752.730692652753,66915.74385757558,76110.62895276377,76099.32845470116,25752.730692652753,101852.05914735391,101852.05914735391,101852.05914735391,127844.46623115506,124146.7585145211,3697.7077166339554,0.0,90063.59797488517,55116.12309162955,38830.52764806179,25992.40708380116,64822.93473186295,19828.374601556265,1450.0,0.0,0.8867877732167222,2.875034093500477,0.001494314320929203,1.0,1.0,-5.091072287913619,353398.80063307355,1550577.3240969176,4.387613430830086,1550577.3240969176,4.387613430830086,0.7628525722003481,0.09208385032967446,3.9142855537057444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142855537057444,1.278839628996666,1.2791652607959836,3.0608103353637546,6485.489813463523,15349.46176751625,6483.794766038977,0.0003260714552571791,23008.94933166536,2346.2598677086835,19380.496451236246,1976.2606446886803,0.8423025394108036,0.8423025394108036,35408.38618489831,35405.22815468563,1.0001114971427678,0.8,4273.417095016247,4273.035954225843,1.0001114971427678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5592133436848625,4.9099881752608505,-2.411328297419392,7.321316472680243,3.5,3.5,1.0,0.6,0.0002546174204265222,1.0000497541245628,0.0002546047527899376,198.23304409450154,0.0,2.516174550732626e-06,7.1308386767762615,0.01677814762296297,8.678552588986782e-05,0.0001678318945366544,0.0006569419602358924,0.09208385032939163,0.09208385032939163,0.09208385032939163,0.09207069174634844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495511.69084547827,593.1062237107674,0.0,0.09208385032939163,0.09208385032967446,0.09208385032967446,0.375,0.375,0.5,8.223498679053618,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25992.40708380116,19828.374601556265,0.7628525722003481,1.0322850104576327,0.6350069359739994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446494306354244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.105145766465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7197324499836,261.7197324499836,-11.430267550016367,245.76225802034512,277.6772068796291,125534.0757480086,125577.86735888114,-43.79161087254961,0.0,nan,277.6772068796291,4.527206879629148,271.2942171077654,-1.855782892234572,264.911227335903,-8.238772664096984,258.5282375640524,-14.621762435947574,252.1452477922067,-21.004752207793274,245.76225802034512,-27.387741979654862,1.0,1.0,26022.012520719443,26022.012520719443,276.96352496682204,3.813524966822058,276.96352496682204,276.96352496682204,76098.18467937408,76099.32845470116,-1.1437753270729445,0.0,8546.071908451686,8546.071908451686,0.8861007424784203,3933.856981474273,276.96352496682204,3.813524966822058,1.0,0.002,0.18857541386978133,0.004910165310125786,0.00029213667644349483,0.0017078633233304351,0.14606833822174742,0.14606833822174742,0.0,-2.260700307510355e-13,0.9998564310716046,0.9998564310716046,0.0,0.09207062994996011,1.3220379714353665e-05,0.0,0.0,0.0,1601774.8948619193,268.05892771208636,0.0,1.0,1279551.4869990707,2618.296306422009,,,,,,,,,,,,,,,,,,,3.0,15349.46176751625,1450.0,0.375,6.173730061729009,3.5
2397.0,-29.163460094926588,4.909965553454429,34.954205043162865,25.644326861389004,6.300047220068812,-25.617109363425975,-39.15060987984759,2.7536964884770554,-5.091088666406392,-5.091088666394907,39.908144645695955,41162.79231001574,25752.714616112036,25752.714616112036,66915.50692612778,76110.40961000914,76099.11464112446,25752.714616112036,101851.82925723649,101851.82925723649,101851.82925723649,127844.22361263371,124146.69450193872,3697.5291106949944,0.0,90063.58915040008,55116.11242582484,38830.52969397249,25992.39435539722,64822.92404936971,19828.363429625686,1450.0,0.0,0.8867877590065179,2.8750323578225117,0.001494314320929203,1.0,1.0,-5.091088666406392,353398.5748543776,1550576.5022200062,4.387613908343974,1550576.5022200062,4.387613908343974,0.7628525159517827,0.09208378123819391,3.9142961406005545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9142961406005545,1.2788400454447728,1.2791656611494064,3.060817617139277,6485.505242672066,15349.480042062232,6483.792872968784,0.00032606801440932686,23008.884845534958,2346.253291953415,19380.490792722754,1976.2600676808854,0.8423046541729153,0.8423046541729153,35408.46279959662,35405.22815468563,1.0001142021255989,0.8,4273.426341598675,4273.035954225843,1.0001142021255989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559209873259892,4.909965553454429,-2.411346348780692,7.32131190223512,3.5,3.5,1.0,0.6,0.0002546047527899376,1.0000496402264607,0.00025459211477970483,198.23343827370198,0.0,2.5111441616494612e-06,7.116582554114573,0.016780658767124618,8.678142953673011e-05,0.0001678233232532075,0.0006569101865127895,0.09208378123895028,0.09208378123895028,0.09208378123895028,0.09207063468726229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495513.5059796328,593.1056290155253,0.0,0.09208378123895028,0.09208378123819391,0.09208378123819391,0.375,0.375,0.5,8.223104282215958,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,25992.39435539722,19828.363429625686,0.7628525159517827,1.032281525516565,0.635003633570522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446497170942059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.090889643805,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7194708340842,261.7194708340842,-11.4305291659158,245.76179570224403,277.6771459659314,125535.99901986211,125579.73867591789,-43.73965605577074,0.0,nan,277.6771459659314,4.527145965931425,271.29407591318727,-1.8559240868127063,264.9110058604511,-8.238994139548879,258.52793580770845,-14.622064192291532,252.14486575498285,-21.005134245017132,245.76179570224403,-27.388204297755948,1.0,1.0,26022.012520719443,26022.012520719443,276.9634835694022,3.8134835694021945,276.9634835694022,276.9634835694022,76097.9620029067,76099.11464112446,-1.1526382177544292,0.0,8546.071908451686,8546.071908451686,0.886100073233531,3933.8676213035574,276.9634835694022,3.8134835694021945,1.0,0.002,0.18858862219369263,0.004910103545667822,0.00029215712856306696,0.001707842871332142,0.14607856428153349,0.14607856428153349,0.0,-1.0479117573680696e-13,0.9998565618839164,0.9998565618839164,0.0,0.09207057291409125,1.3208324102664426e-05,0.0,0.0,0.0,1601774.875994647,268.0589113335936,0.0,1.0,1279551.5433591362,2618.296075827932,,,,,,,,,,,,,,,,,,,3.0,15349.480042062232,1450.0,0.375,6.173730061729009,3.5
2398.0,-29.163939396958504,4.90994306238191,34.95419518440476,25.644178816024237,6.300008980724839,-25.617544559189728,-39.15102988304568,2.753614142865253,-5.0911050650317975,-5.091105065014152,39.908125565661365,41162.58031530974,25752.698928044858,25752.698928044858,66915.2792433546,76110.19210934227,76098.90050702341,25752.698928044858,101851.59943506827,101851.59943506827,101851.59943506827,127843.98106177662,124146.63039479402,3697.3506669826047,0.0,90063.5845294504,55116.113041215656,38830.523875816376,25992.381626708346,64822.90550252472,19828.352258740917,1450.0,0.0,0.8867877446276964,2.8750306200119113,0.001494314320929203,1.0,1.0,-5.0911050650317975,353398.3487982715,1550575.6811281196,4.387614391524015,1550575.6811281196,4.387614391524015,0.7628524597517601,0.09208371222914588,3.9143072688765215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143072688765215,1.278840453100265,1.279166052745855,3.060825343292161,6485.521613462914,15349.498322674908,6483.790346740764,0.00032606433600655124,23008.81825133271,2346.246501234643,19380.48324165815,1976.2592976865851,0.8423067638658756,0.8423067638658757,35408.54333208971,35405.22815468563,1.0001170454329114,0.8,4273.436061017426,4273.035954225843,1.0001170454329114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559206486694269,4.90994306238191,-2.411364379848327,7.321307442230236,3.5,3.5,1.0,0.6,0.00025459211477970483,1.0000495473293622,0.00025457950104531765,198.23383171507393,0.0,2.5052762213820453e-06,7.099952811396716,0.016783164043346,8.677733472424683e-05,0.00016781478005545802,0.000656878613395994,0.09208371223083428,0.09208371223083428,0.09208371223083428,0.09207057754237534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495515.31948082027,593.1050348545119,0.0,0.09208371223083428,0.09208371222914588,0.09208371222914588,0.375,0.375,0.5,8.222710241529581,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,25992.381626708346,19828.352258740917,0.7628524597517601,1.0322783084869342,0.6350005448877409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465000289719088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.074259901085,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7192097355044,261.7192097355044,-11.430790264495556,245.76133430582266,277.6770851651892,125537.96080171263,125581.61396863764,-43.65316692500153,0.0,nan,277.6770851651892,4.5270851651892485,271.293934993317,-1.856065006682968,264.91078482143615,-8.239215178563825,258.52763464956286,-14.622365350437121,252.1444844776983,-21.005515522301664,245.76133430582266,-27.38866569417732,1.0,1.0,26022.012520719443,26022.012520719443,276.96344211434723,3.8134421143472537,276.96344211434723,276.96344211434723,76097.74638100137,76098.90050702341,-1.1541260220401455,0.0,8546.071908451686,8546.071908451686,0.8860993697651852,3933.8788052209043,276.96344211434723,3.8134421143472537,1.0,0.002,0.18860181859634007,0.004910041830767754,0.00029217756220092375,0.0017078224378133274,0.14608878110046186,0.14608878110046186,0.0,1.4251187036018464e-14,0.9998566912390604,0.9998566912390604,0.0,0.0920705158264436,1.3196402702277383e-05,0.0,0.0,0.0,1601774.85710418,268.0588949349682,0.0,1.0,1279551.5997884688,2618.2958449504677,,,,,,,,,,,,,,,,,,,3.0,15349.498322674908,1450.0,0.375,6.173730061729009,3.5
2399.0,-29.164416505230722,4.909920619556571,34.95418530792602,25.643999443296366,6.299935827344053,-25.617981271976888,-39.151453867647774,2.753500594066481,-5.091125259671628,-5.091125259667249,39.90810533676582,41162.39866620501,25752.693139001334,25752.693139001334,66915.09180520635,76109.99794006707,76098.65703330473,25752.693139001334,101851.35017230606,101851.35017230606,101851.35017230606,127843.71732692317,124146.5451411822,3697.1721857409775,0.0,90063.59031584104,55116.1306999219,38830.510684354595,25992.36715461711,64822.877838971704,19828.3396594905,1450.0,0.0,0.8867877150784805,2.87502847992757,0.001494314320929203,1.0,1.0,-5.091125259671628,353398.07041401084,1550574.8105954106,4.387615384483821,1550574.8105954106,4.387615384483821,0.7628523997656875,0.09208364346113661,3.9143188669831317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143188669831317,1.2788410053360602,1.2791665889904518,3.06083309078325,6485.5380294668585,15349.516605321038,6483.787790790542,0.0003260606462083105,23008.751554585386,2346.239700059183,19380.47560175189,1976.2585186329572,0.8423088734638268,0.8423088734638268,35408.62726457852,35405.22815468563,1.0001200087833382,0.8,4273.446190779642,4273.035954225843,1.0001200087833382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559205237019881,4.909920619556571,-2.4113851768901484,7.321305796446719,3.5,3.5,1.0,0.6,0.00025457950104531765,1.0000493207387335,0.00025456694561550275,198.2342233570226,0.0,2.5004688998062466e-06,7.086328862050903,0.016785664512245807,8.677320127626598e-05,0.00016780629976905168,0.0006568473651846261,0.09208364346028132,0.09208364346028132,0.09208364346028132,0.09207050593993031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495517.12782253145,593.1044423233884,0.0,0.09208364346028132,0.09208364346113661,0.09208364346113661,0.375,0.375,0.5,8.222316115691305,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,25992.36715461711,19828.3396594905,0.7628523997656875,1.0322758574747632,0.6349980136404566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446502881652894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.06063595174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71894608560484,261.71894608560484,-11.431053914395136,245.7608737250179,277.6770184461953,125539.54976086637,125583.62948342242,-44.07972255607031,0.0,nan,277.6770184461953,4.527018446195314,271.29378950195894,-1.8562104980410368,264.9105605577213,-8.239439442278695,258.52733161348124,-14.62266838651874,252.14410266925407,-21.00589733074591,245.7608737250179,-27.38912627498209,1.0,1.0,26022.012520719443,26022.012520719443,276.963393430147,3.8133934301470163,276.963393430147,276.963393430147,76097.45333853492,76098.65703330473,-1.2036947698070435,0.0,8546.071908451686,8546.071908451686,0.8860986365963656,3933.8904613180475,276.963393430147,3.8133934301470163,1.0,0.002,0.188615018535829,0.004909979419110731,0.00029219799901925296,0.0017078020008774821,0.1460989995096265,0.1460989995096265,0.0,-1.0326505275881637e-13,0.9998566527218059,0.9998566527218059,0.0,0.09207044352148026,1.3199939656349384e-05,0.0,0.0,0.0,1601774.833840872,268.05887474032835,0.0,1.0,1279551.669280269,2618.295560628692,,,,,,,,,,,,,,,,,,,3.0,15349.516605321038,1450.0,0.375,6.173730061729009,3.5
