time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2400.0,-29.164893577336617,4.9098982982169375,34.95417545393502,25.643869244400435,6.299916054116558,-25.618412614177327,-39.15187331205232,2.753435090961388,-5.091141919374024,-5.091141919384205,39.90808623277577,41162.18801756384,25752.67856032294,25752.67856032294,66914.86657788679,76109.76770835742,76098.44138888798,25752.67856032294,101851.11994921092,101851.11994921092,101851.11994921092,127843.47427550568,124146.48042269853,3696.993852807156,0.0,90063.57743006272,55116.13738077494,38830.488943653094,25992.354326294768,64822.84326994786,19828.328409875336,1450.0,0.0,0.8867876994568054,2.875026714451767,0.001494314320929203,1.0,1.0,-5.091141919374024,353397.8407592001,1550573.988472656,4.387615909428246,1550573.988472656,4.387615909428246,0.7628523434607195,0.09208357457955808,3.914329454968853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914329454968853,1.2788413347556105,1.2791669024366314,3.0608405816949062,6485.553901809773,15349.534915938752,6483.785614911282,0.00032605709430373343,23008.6860255812,2346.233017960384,19380.469097903173,1976.257855424959,0.8423109896999702,0.8423109896999702,35408.70388704106,35405.22815468563,1.0001227140449003,0.8,4273.455438299131,4273.035954225843,1.0001227140449003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559202089936784,4.9098982982169375,-2.411403353616165,7.321301651833103,3.5,3.5,1.0,0.6,0.00025456694561550275,1.000049317192008,0.0002545543917076904,198.23461497063363,0.0,2.4889158782715674e-06,7.053587599021622,0.016788153428124078,8.676911226996148e-05,0.00016779783334554125,0.0006568160015444069,0.09208357458268378,0.09208357458268378,0.09208357458268378,0.09207044778005309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495518.94006366486,593.103848571691,0.0,0.09208357458268378,0.09208357457955808,0.09208357457955808,0.375,0.375,0.5,8.221922312082395,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,25992.354326294768,19828.328409875336,0.7628523434607195,1.032272933466169,0.6349951026700306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465057212878214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02789468871,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.718685204297,261.718685204297,-11.431314795702974,245.76041430305625,277.6769561055403,125541.73990928075,125585.35675078523,-43.61684150448533,0.0,nan,277.6769561055403,4.526956105540307,271.29364774504444,-1.8563522549555387,264.91033938454154,-8.239660615458433,258.52703102404513,-14.622968975954848,252.1437226635544,-21.006277336445578,245.76041430305625,-27.389585696943726,1.0,1.0,26022.012520719443,26022.012520719443,276.96335153726807,3.8133515372680904,276.96335153726807,276.96335153726807,76097.29387792492,76098.44138888798,-1.147510963055538,0.0,8546.071908451686,8546.071908451686,0.8860979672815328,3933.9011022436976,276.96335153726807,3.8133515372680904,1.0,0.002,0.1886282070473337,0.004909917693363209,0.00029221842027138596,0.001707781579966692,0.14610921013569297,0.14610921013569297,0.0,2.3807778665174695e-13,0.9998567767239801,0.9998567767239801,0.0,0.09207038606833917,1.3188511218907026e-05,0.0,0.0,0.0,1601774.8146496462,268.05885808062595,0.0,1.0,1279551.7266079842,2618.2953260756217,,,,,,,,,,,,,,,,,,,3.0,15349.534915938752,1450.0,0.375,6.173730061729009,3.5
2401.0,-29.165369643876502,4.909876106162191,34.95416562525827,25.643730523902946,6.299882713432929,-25.6188444081432,-39.15228898460043,2.7533574775877327,-5.0911580864705,-5.091158086468367,39.90806725534872,41161.95833801059,25752.663046023685,25752.663046023685,66914.62138403428,76109.54187248308,76098.22853060695,25752.663046023685,101850.89157663065,101850.89157663065,101850.89157663065,127843.23329254477,124146.41760356406,3696.8156889807165,0.0,90063.56040152242,55116.11620779682,38830.493548584,25992.34171591412,64822.83526449812,19828.3173376379,1450.0,0.0,0.8867876858854651,2.8750250011795586,0.001494314320929203,1.0,1.0,-5.0911580864705,353397.6178950907,1550573.1717960478,4.387616365474058,1550573.1717960478,4.387616365474058,0.76285228758353,0.09208350568204102,3.9143392557662926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143392557662926,1.2788417203045839,1.279167272028461,3.060847322711686,6485.56818521543,15349.55321137739,6483.784504916686,0.00032605394307581544,23008.62406569588,2346.226699810423,19380.465780055045,1976.257517098606,0.8423131137576304,0.8423131137576303,35408.77481279251,35405.22815468563,1.000125218177536,0.8,4273.463998285942,4273.035954225843,1.000125218177536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559198740882252,4.909876106162191,-2.4114211350670014,7.321297241229193,3.5,3.5,1.0,0.6,0.0002545543917076904,1.000049213430786,0.00025454186482924354,198.23500576015257,0.0,2.4886190815541267e-06,7.052746477124395,0.016790642047205633,8.676506020975945e-05,0.00016778933149793097,0.0006567843669811348,0.09208350568465513,0.09208350568465513,0.09208350568465513,0.09207039150483175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495520.75108942593,593.1032552229974,0.0,0.09208350568465513,0.09208350568204102,0.09208350568204102,0.375,0.375,0.5,8.221528886948974,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,25992.34171591412,19828.3173376379,0.76285228758353,1.03226927842636,0.6349916379013121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465085607180996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.02705356681,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71842544619614,261.71842544619614,-11.431574553803841,245.75995587958414,277.67689501280586,125543.71567392752,125587.14472390695,-43.42904997943336,0.0,nan,277.67689501280586,4.5268950128058805,271.2935071861726,-1.8564928138274013,264.9101193595087,-8.239880640491265,258.52673153287367,-14.623268467126309,252.143343706232,-21.006656293767975,245.75995587958414,-27.390044120415837,1.0,1.0,26022.012520719443,26022.012520719443,276.96331046303555,3.8133104630355774,276.96331046303555,276.96331046303555,76097.09082735417,76098.22853060695,-1.1377032527816482,0.0,8546.071908451686,8546.071908451686,0.8860973477281806,3933.910952045124,276.96331046303555,3.8133104630355774,1.0,0.002,0.1886413827987541,0.0049098561115690515,0.00029223882205265045,0.0017077611780922505,0.14611941102632522,0.14611941102632522,0.0,1.449010182674737e-13,0.9998569151858349,0.9998569151858349,0.0,0.09207032993074282,1.3175751298189429e-05,0.0,0.0,0.0,1601774.7960258774,268.0588419135295,0.0,1.0,1279551.7822405891,2618.2950984580175,,,,,,,,,,,,,,,,,,,3.0,15349.55321137739,1450.0,0.375,6.173730061729009,3.5
2402.0,-29.16582448296665,4.909854066918011,34.954155834031944,25.6436004647054,6.2998601352646375,-25.61925602122113,-39.152690407913155,2.7532916733628494,-5.091173004281586,-5.09117300428982,39.90804867877971,41161.76794387397,25752.64470836016,25752.64470836016,66914.41265223414,76109.32117227859,76098.02494898111,25752.64470836016,101850.66965734126,101850.66965734126,101850.66965734126,127842.99934503087,124146.36158405442,3696.637760976452,0.0,90063.54687232884,55116.12676584016,38830.46678498742,25992.32968768961,64822.79647267703,19828.306743558653,1450.0,0.0,0.886787677224203,2.8750234202983074,0.001494314320929203,1.0,1.0,-5.091173004281586,353397.41225252894,1550572.372371534,4.387616656523601,1550572.372371534,4.387616656523601,0.7628522330166373,0.09208343680185425,3.9143497522848687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143497522848687,1.2788420510615166,1.2791675868488608,3.060854738891109,6485.583899209711,15349.571511058462,6483.7824306409375,0.00032605043080854307,23008.558910648517,2346.2200558446075,19380.45957990602,1976.2568848593578,0.8423152295268962,0.8423152295268962,35408.85077325248,35405.22815468563,1.000127900068973,0.8,4273.473165908732,4273.035954225843,1.000127900068973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559194782351214,4.909854066918011,-2.411437961045077,7.3212920279630875,3.5,3.5,1.0,0.6,0.00025454186482924354,1.0000470191678794,0.00025452989704528406,198.23537912591584,0.0,2.4832658210733048e-06,7.037575336921746,0.016793125313026708,8.676114721998846e-05,0.00016778071760925508,0.0006567524104119652,0.09208343680376002,0.09208343680376002,0.09208343680376002,0.09207033997911394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495522.5615447433,593.1026620799572,0.0,0.09208343680376002,0.09208343680185425,0.09208343680185425,0.375,0.375,0.5,8.221135982028729,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,25992.32968768961,19828.306743558653,0.7628522330166373,1.032266676128956,0.6349890807506856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465113941740357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.01188242661,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71816951527893,261.71816951527893,-11.431830484721047,245.7595020374707,277.67683699308606,125545.90275049864,125588.69193367774,-42.78918317907781,0.0,nan,277.67683699308606,4.526836993086079,271.2933700019692,-1.856629998030769,264.9099030108301,-8.2400969891699,258.52643601971954,-14.623563980280437,252.1429690285979,-21.007030971402088,245.7595020374707,-27.39049796252928,1.0,1.0,26022.012520719443,26022.012520719443,276.9632717235533,3.8132717235533278,276.9632717235533,276.9632717235533,76096.9195768094,76098.02494898111,-1.1053721717034932,0.0,8546.071908451686,8546.071908451686,0.8860966841948084,3933.921501046293,276.9632717235533,3.8132717235533278,1.0,0.002,0.18865454090632694,0.004909794832078153,0.00029225919725533393,0.0017077408027024402,0.14612959862766697,0.14612959862766697,0.0,-4.222577149048945e-14,0.9998571066819478,0.9998571066819478,0.0,0.09207027869403199,1.3158107822264531e-05,0.0,0.0,0.0,1601774.778841224,268.0588269957184,0.0,1.0,1279551.833574278,2618.294888429225,,,,,,,,,,,,,,,,,,,3.0,15349.571511058462,1450.0,0.375,6.173730061729009,3.5
2403.0,-29.16630065779295,4.909832158186425,34.954146068760856,25.6434466917068,6.299815175560441,-25.61968907447296,-39.153109782468505,2.753203592085584,-5.091188830962665,-5.091188830952933,39.90802984539647,41161.565467519715,25752.629047033843,25752.629047033843,66914.19451455356,76109.10524400407,76097.8140168731,25752.629047033843,101850.44306390695,101850.44306390695,101850.44306390695,127842.7603126798,124146.30029182976,3696.460020850052,0.0,90063.5395002842,55116.13908449529,38830.444906432116,25992.317248772863,64822.76215520498,19828.295813961453,1450.0,0.0,0.8867876648645492,2.87502174310239,0.001494314320929203,1.0,1.0,-5.091188830962665,353397.19408126833,1550571.5618957118,4.387617071852408,1550571.5618957118,4.387617071852408,0.7628521775948075,0.09208336805165325,3.9143607483859526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143607483859526,1.2788424839261125,1.2791680045179374,3.0608623013278873,6485.599923105776,15349.590220127227,6483.78033795661,0.0003260468504457227,23008.492392383865,2346.213272869315,19380.453324732523,1976.2562470091748,0.8423173928226486,0.8423173928226486,35408.93034901195,35405.22815468563,1.000130709605213,0.8,4273.482769859872,4273.035954225843,1.000130709605213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559191401558113,4.909832158186425,-2.411455417374014,7.321287575560438,3.5,3.5,1.0,0.6,0.00025452989704528406,1.0000492249992181,0.0002545173684280222,198.23577000695346,0.0,2.372438190504852e-06,6.723489831890751,0.016795497751217213,8.675705941949037e-05,0.00016777283762579368,0.0006567234102477367,0.09208336806113569,0.09208336806113569,0.09208336806113569,0.09207028498501285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495524.3687506983,593.1020699862497,0.0,0.09208336806113569,0.09208336805165325,0.09208336805165325,0.375,0.375,0.5,8.220743491619652,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,25992.317248772863,19828.295813961453,0.7628521775948075,1.0322638574755743,0.6349862933789627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465141012981613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69779692158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.717912741388,261.717912741388,-11.432087258612,245.75904805499394,277.6767774277791,125547.71175693745,125590.64187692349,-42.9301199860421,0.0,nan,277.6767774277791,4.526777427779109,271.2932315532296,-1.8567684467703884,264.909685678659,-8.240314321340975,258.52613980411144,-14.62386019588854,252.14259392955486,-21.007406070445114,245.75904805499394,-27.390951945006037,1.0,1.0,26022.012520719443,26022.012520719443,276.96323121512876,3.8132312151287806,276.96323121512876,276.96323121512876,76096.67882835216,76097.8140168731,-1.1351885209442116,0.0,8546.071908451686,8546.071908451686,0.8860959890801916,3933.9325521278824,276.96323121512876,3.8132312151287806,1.0,0.002,0.1886676852958502,0.0049097334541305234,0.0002922795506548813,0.001707720450254145,0.14613977532744063,0.14613977532744063,0.0,9.090263264344145e-13,0.9998572555650278,0.9998572555650278,0.0,0.09207022366331039,1.3144388342870133e-05,0.0,0.0,0.0,1601774.7606095918,268.0588111690373,0.0,1.0,1279551.8880354667,2618.294665604447,,,,,,,,,,,,,,,,,,,3.0,15349.590220127227,1450.0,0.375,6.173730061729009,3.5
2404.0,-29.1667737273808,4.909810263636267,34.9541362708014,25.643276573997014,6.299748604168682,-25.620121494215837,-39.15352555979041,2.75309637100791,-5.091210064711845,-5.091210064774526,39.9080093714999,41161.35840249239,25752.62734565779,25752.62734565779,66913.98574815018,76108.90448406439,76097.56145472263,25752.62734565779,101850.18880038042,101850.18880038042,101850.18880038042,127842.49112543328,124146.20894111806,3696.282184315222,0.0,90063.53655281318,55116.12891788574,38830.45292769715,25992.302325052868,64822.75525275002,19828.28284835431,1450.0,0.0,0.886787630910776,2.8750194929062194,0.001494314320929203,1.0,1.0,-5.091210064711845,353396.9013735895,1550570.680821378,4.3876182128213115,1550570.680821378,4.3876182128213115,0.7628521167685356,0.09208329963859413,3.9143714627590716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143714627590716,1.2788430066588987,1.2791685113608129,3.060869428363804,6485.615024439662,15349.608486608777,6483.778661721706,0.0003260434919422137,23008.428660812708,2346.2067740576763,19380.44831435422,1976.255736092776,0.8423195082140676,0.8423195082140676,35409.00788594063,35405.22815468563,1.0001334471591279,0.8,4273.492127745735,4273.035954225843,1.0001334471591279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559191034283956,4.909810263636267,-2.4114768282351733,7.32128709187144,3.5,3.5,1.0,0.6,0.0002545173684280222,1.000048904174011,0.0002545049220750264,198.23615834030352,0.0,2.483620090027321e-06,7.038579335137428,0.016797981371307242,8.67530068582905e-05,0.00016776436156973172,0.0006566920293965525,0.09208329963895695,0.09208329963895695,0.09208329963895695,0.09207020939903919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495526.169049836,593.1014800696383,0.0,0.09208329963895695,0.09208329963859413,0.09208329963859413,0.375,0.375,0.5,8.220350784251092,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,6.269829100347124e-11,25992.302325052868,19828.28284835431,0.7628521167685356,1.0322607468202525,0.6349831666673282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465169354192504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.012886424825,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71765359538654,261.71765359538654,-11.43234640461344,245.7585942975772,277.676712893196,125549.29639433608,125592.62310800937,-43.326713673296815,0.0,nan,277.676712893196,4.52671289319602,271.29308917407184,-1.8569108259281393,264.90946545494785,-8.240534545052128,258.5258417358239,-14.62415826417606,252.1422180167024,-21.007781983297576,245.7585942975772,-27.391405702422787,1.0,1.0,26022.012520719443,26022.012520719443,276.96318042829694,3.8131804282969597,276.96318042829694,276.96318042829694,76096.41298428437,76097.56145472263,-1.1484704382601194,0.0,8546.071908451686,8546.071908451686,0.8860953117745841,3933.9433200728668,276.96318042829694,3.8131804282969597,1.0,0.002,0.18868083792971094,0.004909671064901637,0.0002922999135515522,0.0017077000863843874,0.1461499567757761,0.1461499567757761,0.0,-6.406030220174053e-14,0.9998571659135835,0.9998571659135835,0.0,0.09207014700461603,1.3152633978092255e-05,0.0,0.0,0.0,1601774.73614925,268.05878993528813,0.0,1.0,1279551.961102909,2618.294366653324,,,,,,,,,,,,,,,,,,,3.0,15349.608486608777,1450.0,0.375,6.173730061729009,3.5
2405.0,-29.16724610881906,4.909788494355043,34.954126500692624,25.64313718993219,6.299721714902773,-25.62054932646894,-39.153940638620384,2.753024932468422,-5.091225996196499,-5.091225996218494,39.90799057933332,41161.16044941152,25752.612313226855,25752.612313226855,66913.77276263837,76108.68502126327,76097.35074217376,25752.612313226855,101849.96305540061,101849.96305540061,101849.96305540061,127842.2529202438,124146.14838987832,3696.1045303654896,0.0,90063.53331285386,55116.14698009946,38830.429258616,25992.28986484318,64822.71912345918,19828.271905151705,1450.0,0.0,0.8867876178681193,2.875017804605818,0.001494314320929203,1.0,1.0,-5.091225996196499,353396.6817578576,1550569.8721181564,4.387618651101498,1550569.8721181564,4.387618651101498,0.7628520614480818,0.09208323103405407,3.91438303660908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91438303660908,1.2788433633666643,1.279168852241607,3.060877624843853,6485.632391797336,15349.626799426107,6483.775476539476,0.00032603956255063734,23008.359802946972,2346.199752509468,19380.438793631383,1976.2547652492324,0.8423216152569505,0.8423216152569505,35409.09164261603,35405.22815468563,1.0001364043119214,0.8,4273.502236289136,4273.035954225843,1.0001364043119214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559187789249803,4.909788494355043,-2.411494323904191,7.321282818259234,3.5,3.5,1.0,0.6,0.0002545049220750264,1.0000488332223527,0.0002544924943864609,198.23654611008993,0.0,2.4673172032393325e-06,6.992376953980268,0.01680044868851048,8.674896127977071e-05,0.00016775596079525565,0.0006566610872270067,0.09208323103691304,0.09208323103691304,0.09208323103691304,0.0920701539784181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495527.97559269867,593.1008881932214,0.0,0.09208323103691304,0.09208323103405407,0.09208323103405407,0.375,0.375,0.5,8.219958472858659,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,25992.28986484318,19828.271905151705,0.7628520614480818,1.0322580364948382,0.6349804668177735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446519751068887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.96668404367,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71739617860015,261.71739617860015,-11.432603821399823,245.75814120390334,277.6766511532989,125551.38952225242,125594.4271290761,-43.03760682368854,0.0,nan,277.6766511532989,4.526651153298928,271.29294916341706,-1.8570508365829141,264.9092471735331,-8.24075282646686,258.52554518366196,-14.624454816338016,252.14184319378688,-21.008156806213094,245.75814120390334,-27.391858796096642,1.0,1.0,26022.012520719443,26022.012520719443,276.9631398407828,3.81313984078281,276.9631398407828,276.9631398407828,76096.23076039764,76097.35074217376,-1.1199817761225859,0.0,8546.071908451686,8546.071908451686,0.8860945801370658,3933.9549517921255,276.9631398407828,3.81313984078281,1.0,0.002,0.18869397634669127,0.004909609692924831,0.000292320257632227,0.0017076797425570897,0.1461601288161135,0.1461601288161135,0.0,1.8931687814638387e-13,0.9998573202024248,0.9998573202024248,0.0,0.09207009261729006,1.3138416764009852e-05,0.0,0.0,0.0,1601774.7177968777,268.0587740038035,0.0,1.0,1279552.0159247327,2618.2941423531192,,,,,,,,,,,,,,,,,,,3.0,15349.626799426107,1450.0,0.375,6.173730061729009,3.5
2406.0,-29.167717384751313,4.909766754960163,34.954116707925614,25.642975943069928,6.299664504676587,-25.62097919582153,-39.15435599684713,2.7529263157011896,-5.091246342934824,-5.09124634293179,39.90797038521818,41160.957135350494,25752.608727071776,25752.608727071776,66913.56586242227,76108.47819823863,76097.1047980752,25752.608727071776,101849.71352514697,101849.71352514697,101849.71352514697,127841.98887783906,124146.0620563373,3695.926821501763,0.0,90063.526548157,55116.14339517906,38830.42572553104,25992.27535269208,64822.701078223115,19828.259277341545,1450.0,0.0,0.8867875874180329,2.8750156484107356,0.001494314320929203,1.0,1.0,-5.091246342934824,353396.4012779478,1550569.003085955,4.387619674333995,1550569.003085955,4.387619674333995,0.7628520015385221,0.0920831626077438,3.9143935443965314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143935443965314,1.278843846010654,1.2791693191145377,3.060884686279298,6485.647354131695,15349.645110260382,6483.773914635926,0.0003260362401726928,23008.29631120848,2346.193278153955,19380.43412499715,1976.2542891810306,0.8423237367451663,0.8423237367451663,35409.16768445567,35405.22815468563,1.000139089082589,0.8,4273.51141373359,4273.035954225843,1.000139089082589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559187015110494,4.909766754960163,-2.4115150437809243,7.321281798741087,3.5,3.5,1.0,0.6,0.0002544924943864609,1.0000487191236502,0.00025448009633918084,198.23693297370454,0.0,2.4636220573507206e-06,6.981904910531942,0.01680291231056783,8.674491315263915e-05,0.00016774758123382175,0.0006566300490698046,0.09208316260864836,0.09208316260864836,0.09208316260864836,0.09207008176653067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495529.775887276,593.1002982903301,0.0,0.09208316260864836,0.0920831626077438,0.0920831626077438,0.375,0.375,0.5,8.219566047599944,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,25992.27535269208,19828.259277341545,0.7628520015385221,1.032255132066713,0.6349775071186956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465225626331493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.95621200022,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7171375206665,261.7171375206665,-11.432862479333494,245.75768856859838,277.6765864727375,125553.0888853071,125596.33399935592,-43.24511404882601,0.0,nan,277.6765864727375,4.526586472737506,271.29280689190387,-1.8571931080961122,264.90902731107747,-8.240972688922511,258.52524773025283,-14.624752269747148,252.14146814942904,-21.008531850570932,245.75768856859838,-27.392311431401595,1.0,1.0,26022.012520719443,26022.012520719443,276.9630907154562,3.8130907154562124,276.9630907154562,276.9630907154562,76095.98714865182,76097.1047980752,-1.1176494233804988,0.0,8546.071908451686,8546.071908451686,0.8860939158900549,3933.965512118514,276.9630907154562,3.8130907154562124,1.0,0.002,0.18870711937277038,0.004909547507946958,0.0002923406061784711,0.0017076593938376366,0.14617030308923556,0.14617030308923556,0.0,1.6107774836182642e-14,0.9998572700405856,0.9998572700405856,0.0,0.09207001958168204,1.3143026061757002e-05,0.0,0.0,0.0,1601774.6943583246,268.05875365706515,0.0,1.0,1279552.0859398711,2618.293855890394,,,,,,,,,,,,,,,,,,,3.0,15349.645110260382,1450.0,0.375,6.173730061729009,3.5
2407.0,-29.168187870509914,4.9097451485014805,34.95410694811537,25.64284134367483,6.299638235321599,-25.62140525991156,-39.15477079628033,2.752855624685956,-5.0912617542356315,-5.091261754237292,39.90795175079496,41160.75421498621,25752.59277455234,25752.59277455234,66913.34698953855,76108.25343116133,76096.89758628284,25752.59277455234,101849.49036083517,101849.49036083517,101849.49036083517,127841.75349234641,124146.0041709955,3695.7493213509124,0.0,90063.51348167479,55116.15193841317,38830.40171473513,25992.26313151123,64822.66484624636,19828.24852999504,1450.0,0.0,0.8867875764530933,2.875014015237291,0.001494314320929203,1.0,1.0,-5.0912617542356315,353396.1888331962,1550568.2011720538,4.38762004279544,1550568.2011720538,4.38762004279544,0.7628519467378212,0.09208309401263796,3.914403989709567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914403989709567,1.278844199154705,1.2791696564924697,3.0608920088130542,6485.662869702044,15349.66342749558,6483.771981947787,0.00032603277826998895,23008.231577128845,2346.186677114901,19380.428348062967,1976.2537000976856,0.8423258555571882,0.8423258555571882,35409.243274145454,35405.22815468563,1.0001417578908594,0.8,4273.520536608347,4273.035954225843,1.0001417578908594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559183571457858,4.9097451485014805,-2.4115321150528444,7.321277263554325,3.5,3.5,1.0,0.6,0.00025448009633918084,1.0000486376227589,0.00025446771963422897,198.23731918999107,0.0,2.457750867661885e-06,6.965265958953782,0.016805370061435492,8.674087064580771e-05,0.00016773922569337314,0.0006565990942849333,0.09208309401477119,0.09208309401477119,0.09208309401477119,0.09207002832702814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495531.58154889656,593.0997067083479,0.0,0.09208309401477119,0.09208309401263796,0.09208309401263796,0.375,0.375,0.5,8.219174077174682,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,25992.26313151123,19828.24852999504,0.7628519467378212,1.0322523325483626,0.6349747316407909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446525367627917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.93957304864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7168807318894,261.7168807318894,-11.433119268110602,245.75723672608237,277.67652473769874,125555.15300931202,125598.08561780832,-42.93260849629649,0.0,nan,277.67652473769874,4.5265247376987645,271.2926671353688,-1.8573328646311893,264.9088095330445,-8.241190466955459,258.52495193073196,-14.625048069268018,252.14109432841002,-21.008905671589957,245.75723672608237,-27.39276327391761,1.0,1.0,26022.012520719443,26022.012520719443,276.9630510577139,3.813051057713949,276.9630510577139,276.9630510577139,76095.80254655196,76096.89758628284,-1.0950397308770334,0.0,8546.071908451686,8546.071908451686,0.8860932555920432,3933.9760096581144,276.9630510577139,3.813051057713949,1.0,0.002,0.18872024628001893,0.004909486280190525,0.00029236093274066105,0.0017076390673794691,0.14618046637033053,0.14618046637033053,0.0,1.2013003439226289e-13,0.9998574449822162,0.9998574449822162,0.0,0.0920699671055334,1.3126907104560648e-05,0.0,0.0,0.0,1601774.676605175,268.05873824576435,0.0,1.0,1279552.1389716726,2618.2936389139977,,,,,,,,,,,,,,,,,,,3.0,15349.66342749558,1450.0,0.375,6.173730061729009,3.5
2408.0,-29.16865753998445,4.909723678007931,34.9540972208337,25.64270244855436,6.299605641414432,-25.621831221820244,-39.15518178893251,2.752779323279615,-5.0912768885006585,-5.091276888458637,39.907933169933884,41160.53661314739,25752.57645865141,25752.57645865141,66913.1130717988,76108.03131154735,76096.69124767146,25752.57645865141,101849.26770632288,101849.26770632288,101849.26770632288,127841.5187327531,124145.94669433477,3695.5720384183314,0.0,90063.49931513156,55116.14204525943,38830.39696652458,25992.25102643023,64822.64799295481,19828.23787617843,1450.0,0.0,0.8867875667049445,2.875012411422735,0.001494314320929203,1.0,1.0,-5.0912768885006585,353395.98020748043,1550567.4015646265,4.387620370368336,1550567.4015646265,4.387620370368336,0.762851892128007,0.09208302541376084,3.9144141716297485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144141716297485,1.2788445782599491,1.2791700198654876,3.060899063243376,6485.6778171933865,15349.68174485139,6483.770432890256,0.00032602945973991544,23008.1681105385,2346.1802053237857,19380.423717826347,1976.2532279449504,0.8423279778171245,0.8423279778171245,35409.316957698975,35405.22815468563,1.000144359401479,0.8,4273.529429432652,4273.035954225843,1.000144359401479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559180049362465,4.909723678007931,-2.4115489470528817,7.3212726250608124,3.5,3.5,1.0,0.6,0.00025446771963422897,1.000048553421636,0.00025445536495560675,198.2377047375092,0.0,2.4535248100646306e-06,6.953289311723164,0.016807823586245555,8.673686541040812e-05,0.00016773085422382085,0.0006565680327932878,0.09208302541601206,0.09208302541601206,0.09208302541601206,0.09206997595405414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495533.38511734706,593.0991158129018,0.0,0.09208302541601206,0.09208302541376084,0.09208302541376084,0.375,0.375,0.5,8.218782593483297,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,-4.200728653813712e-11,25992.25102643023,19828.23787617843,0.762851892128007,1.0322489923440215,0.6349715398485556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465281679299593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.92759640141,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7166249716864,261.7166249716864,-11.433375028313606,245.75678561572147,277.67646432765486,125557.1131387727,125599.87378224093,-42.760643468205835,0.0,nan,277.67646432765486,4.526464327654878,271.2925285852596,-1.8574714147403597,264.9085928428742,-8.241407157125764,258.5246571004968,-14.625342899503153,252.14072135811136,-21.009278641888613,245.75678561572147,-27.393214384278508,1.0,1.0,26022.012520719443,26022.012520719443,276.96301177922913,3.813011779229157,276.96301177922913,276.96301177922913,76095.5979560148,76096.69124767146,-1.0932916566671338,0.0,8546.071908451686,8546.071908451686,0.8860926119440565,3933.986242487897,276.96301177922913,3.813011779229157,1.0,0.002,0.1887333568404084,0.004909425174615632,0.00029238123414515414,0.0017076187659581918,0.14619061707257708,0.14619061707257708,0.0,1.0334571740044929e-13,0.9998576223987475,0.9998576223987475,0.0,0.09206991485348637,1.3110560274480911e-05,0.0,0.0,0.0,1601774.659171155,268.0587231114993,0.0,1.0,1279552.1910501618,2618.293425838045,,,,,,,,,,,,,,,,,,,3.0,15349.68174485139,1450.0,0.375,6.173730061729009,3.5
2409.0,-29.1691262898041,4.909702337616969,34.9540875231883,25.642554053943627,6.299568624829273,-25.62225679834592,-39.155592711735494,2.75269913326003,-5.091292165761388,-5.091292165799928,39.90791457065996,41160.33918082107,25752.560846298507,25752.560846298507,66912.90002711958,76107.81993250323,76096.48358045824,25752.560846298507,101849.04442675675,101849.04442675675,101849.04442675675,127841.28329158171,124145.8883238979,3695.394967683808,0.0,90063.49939762177,55116.15579910734,38830.381776127135,25992.23886482496,64822.6206409521,19828.22717736087,1450.0,0.0,0.8867875562952839,2.8750107924552513,0.001494314320929203,1.0,1.0,-5.091292165761388,353395.7696106625,1550566.601164314,4.387620720170418,1550566.601164314,4.387620720170418,0.762851837445762,0.09208295691987299,3.91442592663911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91442592663911,1.2788449753443614,1.279170401250409,3.060907304722413,6485.695279898516,15349.700062877233,6483.767185178461,0.0003260255062747953,23008.0990381518,2346.173161900527,19380.414010198452,1976.252238042395,0.8423300846394152,0.8423300846394152,35409.40202518731,35405.22815468563,1.0001473628410211,0.8,4273.539696177287,4273.035954225843,1.0001473628410211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591766791412,4.909702337616969,-2.411565848963985,7.321268186580954,3.5,3.5,1.0,0.6,0.00025445536495560675,1.0000484585329688,0.0002544430350194056,198.23808953139536,0.0,2.4491631328382194e-06,6.940928318463514,0.016810272749378394,8.673286102658951e-05,0.00016772250392901725,0.0006565373178605751,0.09208295692201779,0.09208295692201779,0.09208295692201779,0.09206992302714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495535.18633900443,593.0985256833856,0.0,0.09208295692201779,0.09208295691987299,0.09208295691987299,0.375,0.375,0.5,8.21839157677965,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,3.8539837987627834e-11,25992.23886482496,19828.22717736087,0.762851837445762,1.0322461413238042,0.634968762043813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465309633838164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.91523540815,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71636973456185,261.71636973456185,-11.433630265438126,245.75633522303417,277.67640424609203,125559.06257380295,125601.7357610265,-42.673187223548496,0.0,nan,277.67640424609203,4.526404246092056,271.29239044147056,-1.8576095585294183,264.90837663686784,-8.241623363132135,258.5243628322603,-14.625637167739683,252.1403490276461,-21.00965097235388,245.75633522303417,-27.393664776965807,1.0,1.0,26022.012520719443,26022.012520719443,276.962972202161,3.8129722021610064,276.962972202161,276.962972202161,76095.38333113033,76096.48358045824,-1.1002493279083865,0.0,8546.071908451686,8546.071908451686,0.8860918688532026,3933.9980562723053,276.962972202161,3.8129722021610064,1.0,0.002,0.18874645179041175,0.004909364113040973,0.0002924015112785354,0.0017075984888186419,0.1462007556392677,0.1462007556392677,0.0,9.717747440074476e-14,0.9998577918176279,0.9998577918176279,0.0,0.09206986196994196,1.3094949931023013e-05,0.0,0.0,0.0,1601774.641572406,268.0587078342386,0.0,1.0,1279552.2436207137,2618.2932107488837,,,,,,,,,,,,,,,,,,,3.0,15349.700062877233,1450.0,0.375,6.173730061729009,3.5
2410.0,-29.169594064775634,4.909681121311846,34.95407785250899,25.6424106535502,6.299531170620198,-25.62268154121533,-39.15600349484009,2.7526186470598573,-5.091307599427807,-5.091307599476377,39.90789595360275,41160.13033124717,25752.54595602967,25752.54595602967,66912.67628727684,76107.6020348643,76096.27461086697,25752.54595602967,101848.82056689664,101848.82056689664,101848.82056689664,127841.04720917364,124145.82910916346,3695.218100010184,0.0,90063.4873173507,55116.15247636726,38830.37204553715,25992.226642277004,64822.598687814156,19828.216430168715,1450.0,0.0,0.8867875451534071,2.875009156913795,0.001494314320929203,1.0,1.0,-5.091307599427807,353395.55685789284,1550565.799999692,4.387621094577611,1550565.799999692,4.387621094577611,0.7628517826909691,0.09208288853312024,3.9144362541732707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144362541732707,1.2788453737509868,1.2791707839895137,3.0609144268097253,6485.710370746904,15349.718383671181,6483.765540655728,0.00032602215157925,23008.035249349618,2346.1666572529475,19380.40909460995,1976.2517367918658,0.8423322063172598,0.8423322063172599,35409.47676242223,35405.22815468563,1.0001500015564417,0.8,4273.548716169773,4273.035954225843,1.0001500015564417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559173464795421,4.909681121311846,-2.4115828320725665,7.321263953384412,3.5,3.5,1.0,0.6,0.0002544430350194056,1.0000483579372734,0.00025443073127406223,198.23847352633402,0.0,2.444262996562324e-06,6.927041332257627,0.016812717012374957,8.672885817488348e-05,0.0001677141768445221,0.0006565064541790246,0.09208288853837711,0.09208288853837711,0.09208288853837711,0.09206986949343723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495536.98531713046,593.0979362860571,0.0,0.09208288853837711,0.09208288853312024,0.09208288853312024,0.375,0.375,0.5,8.218001006346297,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,25992.226642277004,19828.216430168715,0.7628517826909691,1.0322430393376931,0.6349657552217938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465337533741716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.90134842195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71611497426693,261.71611497426693,-11.433885025733048,245.75588558193783,277.6763443665965,125560.95735299912,125603.55081996972,-42.59346697060401,0.0,nan,277.6763443665965,4.526344366596504,271.292252609659,-1.8577473903409896,264.90816085272417,-8.241839147275812,258.5240690958108,-14.625930904189204,252.13997733887325,-21.010022661126726,245.75588558193783,-27.394114418062145,1.0,1.0,26022.012520719443,26022.012520719443,276.96293231636275,3.812932316362776,276.96293231636275,276.96293231636275,76095.16718947922,76096.27461086697,-1.1074213877436705,0.0,8546.071908451686,8546.071908451686,0.8860912159996255,3934.008435444137,276.96293231636275,3.812932316362776,1.0,0.002,0.18875953182533295,0.004909303090974154,0.0002924217652098159,0.001707578235241985,0.14621088260490794,0.14621088260490794,0.0,4.518009230625175e-13,0.999857953691367,0.999857953691367,0.0,0.09206980849871585,1.30800344043951e-05,0.0,0.0,0.0,1601774.6237934823,268.05869240057217,0.0,1.0,1279552.2967294697,2618.292993457719,,,,,,,,,,,,,,,,,,,3.0,15349.718383671181,1450.0,0.375,6.173730061729009,3.5
2411.0,-29.170060885089292,4.909660024201857,34.954068206594776,25.64226718330758,6.299493503309926,-25.623105446261086,-39.156414138246305,2.7525380643771653,-5.091323141859277,-5.091323141866369,39.90787732695676,41159.92470539412,25752.53165262568,25752.53165262568,66912.4563580198,76107.38445866886,76096.06463770922,25752.53165262568,101848.5962903349,101848.5962903349,101848.5962903349,127840.8106687013,124145.76924098223,3695.0414277190757,0.0,90063.47500663086,55116.151830550574,38830.35908453365,25992.2143783664,64822.57346290005,19828.205650317028,1450.0,0.0,0.8867875334923343,2.8750075098470456,0.001494314320929203,1.0,1.0,-5.091323141859277,353395.34260590596,1550564.9984225512,4.387621486431661,1550564.9984225512,4.387621486431661,0.7628517278935748,0.09208282024668701,3.914446555174576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914446555174576,1.278845772551224,1.2791711671558161,3.060921527202987,6485.7254156282015,15349.736708369592,6483.763928892522,0.00032601880855387416,23007.971557965036,2346.160162539199,19380.40427694187,1976.251245526441,0.8423343286962925,0.8423343286962925,35409.55130760762,35405.22815468563,1.0001526334926396,0.8,4273.557712983916,4273.035954225843,1.0001526334926396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559170377135504,4.909660024201857,-2.411599862827476,7.321259887029333,3.5,3.5,1.0,0.6,0.00025443073127406223,1.0000482594277285,0.00025441845318510795,198.23885673889117,0.0,2.4390756955238082e-06,6.912340521114473,0.01681515608807048,8.672485685511069e-05,0.00016770587441895156,0.000656475682401805,0.09208282025032428,0.09208282025032428,0.09208282025032428,0.09206981553674246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495538.7821726084,593.0973475817814,0.0,0.09208282025032428,0.09208282024668701,0.09208282024668701,0.375,0.375,0.5,8.217610865409581,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,7.105427357601002e-12,25992.2143783664,19828.205650317028,0.7628517278935748,1.0322400482343679,0.634962830177534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465365375724544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.8866476108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71586067151003,261.71586067151003,-11.434139328489948,245.7554367187384,277.6762846242827,125562.84554270425,125605.36251284282,-42.5169701385874,0.0,nan,277.6762846242827,4.5262846242827095,271.2921150431719,-1.8578849568280589,264.9079454620529,-8.24205453794707,258.5237758809622,-14.626224119037772,252.1396062998522,-21.010393700147773,245.7554367187384,-27.394563281261583,1.0,1.0,26022.012520719443,26022.012520719443,276.96289220442077,3.812892204420791,276.96289220442077,276.96289220442077,76094.95121921437,76096.06463770922,-1.1134184948459733,0.0,8546.071908451686,8546.071908451686,0.8860905648230233,3934.0187879504488,276.96289220442077,3.812892204420791,1.0,0.002,0.1887725975008132,0.004909242111819889,0.0002924419968286203,0.0017075580034135892,0.14622099841431016,0.14622099841431016,0.0,2.422094642906547e-13,0.9998581095239403,0.9998581095239403,0.0,0.0920697545714853,1.3065675201724509e-05,0.0,0.0,0.0,1601774.6058892624,268.0586768581407,0.0,1.0,1279552.350212485,2618.292774635304,,,,,,,,,,,,,,,,,,,3.0,15349.736708369592,1450.0,0.375,6.173730061729009,3.5
2412.0,-29.1705286240289,4.909639061575554,34.954058593726934,25.642132479138695,6.299468335422138,-25.623528928079907,-39.15682474672792,2.752468639437061,-5.091337837170045,-5.091337837214318,39.90785898882458,41159.72025905288,25752.51551438392,25752.51551438392,66912.2357734368,76107.1618309933,76095.8610886331,25752.51551438392,101848.37660301702,101848.37660301702,101848.37660301702,127840.57911835371,124145.71412426999,3694.864994083713,0.0,90063.4647391331,55116.160007713544,38830.33859046616,25992.20251533668,64822.54110580284,19828.19520059873,1450.0,0.0,0.8867875251003311,2.875005952552258,0.001494314320929203,1.0,1.0,-5.091337837170045,353395.1400315446,1550564.2092609056,4.387621768433204,1550564.2092609056,4.387621768433204,0.7628516740318223,0.09208275201355594,3.914457364988746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914457364988746,1.2788461195812788,1.2791714985715668,3.0609291493728907,6485.741566091592,15349.755036600482,6483.761571887325,0.0003260151864974344,23007.905398247203,2346.153416125507,19380.397231695606,1976.2505271112568,0.8423364446366357,0.8423364446366357,35409.62953487339,35405.22815468563,1.0001553954320244,0.8,4273.567154186153,4273.035954225843,1.0001553954320244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559166893391196,4.909639061575554,-2.4116162374674928,7.321255299043047,3.5,3.5,1.0,0.6,0.00025441845318510795,1.0000483545811019,0.0002544061514822233,198.23924070684447,0.0,2.433994317236559e-06,6.897939895048408,0.016817590082387715,8.672085604623681e-05,0.00016769759713887114,0.0006564450942111698,0.09208275202065337,0.09208275202065337,0.09208275202065337,0.09206976479433197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495540.5778875256,593.0967592640933,0.0,0.09208275202065337,0.09208275201355594,0.09208275201355594,0.375,0.375,0.5,8.217221249880346,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,25992.20251533668,19828.19520059873,0.7628516740318223,1.0322371605923806,0.6349599931892875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446539316098774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.872246984734,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7156077959109,261.7156077959109,-11.434392204089079,245.75498844696133,277.6762271448631,125564.8786273877,125607.15699141142,-42.27836402372357,0.0,nan,277.6762271448631,4.526227144863128,271.291979405279,-1.8580205947209834,264.9077316656987,-8.242268334301286,258.5234839261209,-14.626516073879088,252.13923618654263,-21.010763813457345,245.75498844696133,-27.395011553038643,1.0,1.0,26022.012520719443,26022.012520719443,276.9628536912208,3.8128536912208233,276.9628536912208,276.9628536912208,76094.76736071832,76095.8610886331,-1.0937279147765366,0.0,8546.071908451686,8546.071908451686,0.8860898814815574,3934.0296518136897,276.9628536912208,3.8128536912208233,1.0,0.002,0.1887856454295462,0.004909181365289698,0.00029246220146642363,0.001707537799156758,0.1462311007332118,0.1462311007332118,0.0,6.231816278290392e-13,0.9998583021496831,0.9998583021496831,0.0,0.09206970408554435,1.3047928011587296e-05,0.0,0.0,0.0,1601774.588960885,268.05866216282993,0.0,1.0,1279552.4007804792,2618.2925677395633,,,,,,,,,,,,,,,,,,,3.0,15349.755036600482,1450.0,0.375,6.173730061729009,3.5
2413.0,-29.170993231744955,4.909618106396179,34.95404894901998,25.641957541834586,6.299399165682481,-25.623953992008428,-39.157235564757116,2.7523599259267844,-5.091358445531398,-5.0913584455043805,39.90783884424338,41159.53872293163,25752.51462114394,25752.51462114394,66912.05334407557,76106.97015842878,76095.6117572241,25752.51462114394,101848.12637836805,101848.12637836805,101848.12637836805,127840.31430880557,124145.62582127097,3694.6884875345954,0.0,90063.46983165113,55116.17431505402,38830.32835177457,25992.187930437518,64822.51628221209,19828.182519967184,1450.0,0.0,0.8867874931382613,2.8750037686394796,0.001494314320929203,1.0,1.0,-5.091358445531398,353394.8559461371,1550563.342362056,4.387622842473933,1550563.342362056,4.387622842473933,0.7628516142247446,0.09208268413084178,3.914469002169377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914469002169377,1.278846648768125,1.2791720121602443,3.060936982506909,6485.758163562627,15349.773330867556,6483.758896959845,0.0003260114507240635,23007.83829984053,2346.146573992192,19380.38923615836,1976.2497117933608,0.8423385536525041,0.8423385536525041,35409.713749484836,35405.22815468563,1.0001583687659785,0.8,4273.577317997581,4273.035954225843,1.0001583687659785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559166700568475,4.909618106396179,-2.4116369387051537,7.321255045101333,3.5,3.5,1.0,0.6,0.0002544061514822233,1.0000480310520123,0.00025439393267401143,198.23962210565406,0.0,2.4386802392547185e-06,6.911219798047872,0.01682002876262697,8.671685336632163e-05,0.00016768929811590165,0.0006564145594702368,0.09208268413163137,0.09208268413163137,0.09208268413163137,0.09206969153784787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495542.3656265064,593.0961734650364,0.0,0.09208268413163137,0.09208268413084178,0.09208268413084178,0.375,0.375,0.5,8.216831471995912,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,25992.187930437518,19828.182519967184,0.7628516142247446,1.032234741594517,0.634957435835088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465421001029621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.88552688774,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7153523724689,261.7153523724689,-11.434647627531092,245.7545407999024,277.67616394503705,125566.43909370035,125609.14343223549,-42.70433853517686,0.0,nan,277.67616394503705,4.526163945037069,271.291839316004,-1.8581606839960045,264.907514686985,-8.242485313014981,258.5231900579565,-14.626809942043451,252.13886542892826,-21.01113457107172,245.7545407999024,-27.395459200097577,1.0,1.0,26022.012520719443,26022.012520719443,276.9628039079587,3.8128039079587097,276.9628039079587,276.9628039079587,76094.49412974017,76095.6117572241,-1.1176274839381222,0.0,8546.071908451686,8546.071908451686,0.8860891458378288,3934.041347180224,276.9628039079587,3.8128039079587097,1.0,0.002,0.18879869986268563,0.004909119527258669,0.00029248241259743446,0.0017075175873860204,0.14624120629871723,0.14624120629871723,0.0,-1.6544925152128798e-14,0.9998582314002917,0.9998582314002917,0.0,0.09206962969765517,1.3054433186608338e-05,0.0,0.0,0.0,1601774.5652209185,268.0586415544686,0.0,1.0,1279552.4716958422,2618.292277593872,,,,,,,,,,,,,,,,,,,3.0,15349.773330867556,1450.0,0.375,6.173730061729009,3.5
