time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2414.0,-29.171437334792284,4.909597290667771,34.95403934369317,25.641841277852677,6.299384505625526,-25.624355150819827,-39.15762776797635,2.7523023214353652,-5.09137276243041,-5.09137276242956,39.907820691310924,41159.33897382862,25752.497886725625,25752.497886725625,66911.83686055425,76106.74028618993,76095.41196785813,25752.497886725625,101847.90985458376,101847.90985458376,101847.90985458376,127840.0861218172,124145.57388216456,3694.5122396526403,0.0,90063.44008244011,55116.16868432283,38830.30155346364,25992.176267233437,64822.47782069708,19828.17223768541,1450.0,0.0,0.8867874860023766,2.8750022514473663,0.001494314320929203,1.0,1.0,-5.09137276243041,353394.65858838,1550562.561171672,4.387623082265387,1550562.561171672,4.387623082265387,0.7628515609399522,0.09208261603205156,3.914477827408985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914477827408985,1.278846940887297,1.2791722887269381,3.0609431842508217,6485.771304313789,15349.791672272177,6483.758578845144,0.0003260085886942752,23007.77882858864,2346.1405096122166,19380.388285292232,1976.2496148320001,0.8423406896284511,0.8423406896284511,35409.777614931234,35405.22815468563,1.0001606236407126,0.8,4273.585025880369,4273.035954225843,1.0001606236407126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559163088128198,4.909597290667771,-2.4116529969585616,7.321250287626333,3.5,3.5,1.0,0.6,0.00025439393267401143,1.000045911405097,0.00025438225362731565,198.23998667327507,0.0,2.4222519225014265e-06,6.864661948369043,0.01682245101454947,8.671303221343519e-05,0.00016768090046057624,0.0006563831669328988,0.09208261603484125,0.09208261603484125,0.09208261603484125,0.09206964221011175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495544.1603031296,593.0955854945431,0.0,0.09208261603484125,0.09208261603205156,0.09208261603205156,0.375,0.375,0.5,8.216442257425427,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,25992.176267233437,19828.17223768541,0.7628515609399522,1.032232014420005,0.6349547310992625,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465448654800517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.83896903806,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7151016839073,261.7151016839073,-11.4348983160927,245.75409770123696,277.6761056665761,125568.63855293136,125610.55126331901,-41.91271038763149,0.0,nan,277.6761056665761,4.526105666576143,271.291704073513,-1.85829592648696,264.90730248043747,-8.242697519562512,258.52290088737436,-14.627099112625615,252.13849929430555,-21.01150070569443,245.75409770123696,-27.39590229876302,1.0,1.0,26022.012520719443,26022.012520719443,276.9627662131158,3.8127662131158218,276.9627662131158,276.9627662131158,76094.34389094693,76095.41196785813,-1.0680769112077542,0.0,8546.071908451686,8546.071908451686,0.8860885879505448,3934.05021654603,276.9627662131158,3.8127662131158218,1.0,0.002,0.18881173429904521,0.004909058908043701,0.00029250259655972283,0.001707497403547079,0.1462512982798614,0.1462512982798614,0.0,1.0680172024546408e-13,0.9998584484583641,0.9998584484583641,0.0,0.09206958159579436,1.30344362572003e-05,0.0,0.0,0.0,1601774.5487284493,268.05862723756957,0.0,1.0,1279552.5209616711,2618.2920760258944,,,,,,,,,,,,,,,,,,,3.0,15349.791672272177,1450.0,0.375,6.173730061729009,3.5
2415.0,-29.17190209653417,4.909576599963796,34.95402976778602,25.641691835504048,6.299344525981408,-25.624777434283786,-39.158034150581784,2.7522198635869235,-5.091387626751498,-5.0913876267513,39.90780232969837,41159.13501195001,25752.48288379137,25752.48288379137,66911.61789574138,76106.52692655234,76095.2064908257,25752.48288379137,101847.68937461707,101847.68937461707,101847.68937461707,127839.85371138887,124145.5174968543,3694.336214534573,0.0,90063.43373604781,55116.17777385729,38830.28440243391,25992.164336771802,64822.448739205705,19828.16173418144,1450.0,0.0,0.8867874768347113,2.8750006762445333,0.001494314320929203,1.0,1.0,-5.091387626751498,353394.45368453895,1550561.7709998786,4.387623390331991,1550561.7709998786,4.387623390331991,0.76285150698782,0.09208254796295416,3.9144890955405445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9144890955405445,1.2788473470961377,1.279172680102626,3.060951023145276,6485.787913990496,15349.810408966738,6483.756101867298,0.0003260048607559178,23007.710977825864,2346.1335907599296,19380.38088143969,1976.2488598491525,0.8423428519298559,0.8423428519298558,35409.85915876628,35405.22815468563,1.0001635026815412,0.8,4273.594867357381,4273.035954225843,1.0001635026815412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591598494614605,4.909576599963796,-2.4116694224360247,7.321246022399821,3.5,3.5,1.0,0.6,0.00025438225362731565,1.0000480473319513,0.00025437003182595807,198.24036820103083,0.0,2.3152540613284482e-06,6.561430009804822,0.016824766268610798,8.670907307795e-05,0.00016767318054936565,0.0006563548368750927,0.09208254796918636,0.09208254796918636,0.09208254796918636,0.09206959081368257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495545.9515454934,593.0949986362857,0.0,0.09208254796918636,0.09208254796295416,0.09208254796295416,0.375,0.375,0.5,8.216053543847321,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25992.164336771802,19828.16173418144,0.76285150698782,1.0322290995969752,0.6349518694911054,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446547508821344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53573709949,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7148506895143,261.7148506895143,-11.435149310485656,245.75365452548635,277.67604685354075,125570.47851233362,125612.44235696759,-41.96384463397446,0.0,nan,277.67604685354075,4.526046853540777,271.2915683879295,-1.8584316120704898,264.9070899223129,-8.2429100776871,258.5226114567176,-14.627388543282393,252.13813299109864,-21.011867008901334,245.75365452548635,-27.396345474513623,1.0,1.0,26022.012520719443,26022.012520719443,276.9627273053464,3.8127273053464137,276.9627273053464,276.9627273053464,76094.11644790071,76095.2064908257,-1.0900429249886656,0.0,8546.071908451686,8546.071908451686,0.8860878756355969,3934.061541018247,276.9627273053464,3.8127273053464137,1.0,0.002,0.1888247520585317,0.004908998265955494,0.00029252275435373944,0.0017074772461837793,0.1462613771768697,0.1462613771768697,0.0,5.375188141809595e-13,0.9998586294680859,0.9998586294680859,0.0,0.09206953020416864,1.301775878552826e-05,0.0,0.0,0.0,1601774.5316053694,268.0586123732485,0.0,1.0,1279552.5721112248,2618.291866750811,,,,,,,,,,,,,,,,,,,3.0,15349.810408966738,1450.0,0.375,6.173730061729009,3.5
2416.0,-29.172364238665683,4.909556025499658,34.95402021717963,25.641543545667105,6.299305935259589,-25.62519722124752,-39.15844042841343,2.752138917796709,-5.091402784250249,-5.091402784236267,39.907783908057986,41158.94428198815,25752.468935070006,25752.468935070006,66911.41321705816,76106.31788430664,76094.99868138056,25752.468935070006,101847.46761645057,101847.46761645057,101847.46761645057,127839.619898701,124145.45949881298,3694.1603998880105,0.0,90063.43214813081,55116.19372675976,38830.264912634506,25992.15228225044,64822.41719488495,19828.151130545408,1450.0,0.0,0.8867874663912249,2.874999069973657,0.001494314320929203,1.0,1.0,-5.091402784250249,353394.24473934306,1550560.978246802,4.387623741270791,1550560.978246802,4.387623741270791,0.7628514528243082,0.09208248002029834,3.9145006269326807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145006269326807,1.2788477474121651,1.2791730648898552,3.0609590819970065,6485.804989730277,15349.82871699535,6483.753109901626,0.0003260010044924949,23007.64279573065,2346.1266381211376,19380.371938254073,1976.2479478980156,0.842344959469309,0.8423449594693089,35409.94260768464,35405.22815468563,1.0001664489862232,0.8,4273.604938757767,4273.035954225843,1.0001664489862232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559156838366485,4.909556025499658,-2.411686031378808,7.321242056878466,3.5,3.5,1.0,0.6,0.00025437003182595807,1.0000477766894165,0.000254357879448551,198.2407475795918,0.0,2.4228544012065797e-06,6.866369373019447,0.016827189123012006,8.670511513021338e-05,0.0001676649166957447,0.0006563244215201083,0.09208248002348575,0.09208248002348575,0.09208248002348575,0.09206953828986485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495547.74026353046,593.094412599989,0.0,0.09208248002348575,0.09208248002029834,0.09208248002029834,0.375,0.375,0.5,8.215665292219615,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,25992.15228225044,19828.151130545408,0.7628514528243082,1.0322264443779188,0.6349492361299348,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465502751348855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.84067646271,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7145998092922,261.7145998092922,-11.435400190707753,245.7532117517695,277.6759878668105,125572.3576811755,125614.30243655591,-41.94475538038743,0.0,nan,277.6759878668105,4.52598786681051,271.2914326438066,-1.8585673561933618,264.9068774207824,-8.243122579217584,258.5223221978015,-14.627677802198491,252.13776697478283,-21.012233025217142,245.7532117517695,-27.39678824823048,1.0,1.0,26022.012520719443,26022.012520719443,276.9626878314916,3.812687831491644,276.9626878314916,276.9626878314916,76093.89868214556,76094.99868138056,-1.0999992349970853,0.0,8546.071908451686,8546.071908451686,0.8860871466782655,3934.073130067344,276.9626878314916,3.812687831491644,1.0,0.002,0.18883775440585174,0.004908937637851945,0.00029254288809272004,0.0017074571121138853,0.14627144404636003,0.14627144404636003,0.0,2.0660556598883772e-13,0.9998587967319229,0.9998587967319229,0.0,0.09206947767318684,1.3002347111509905e-05,0.0,0.0,0.0,1601774.5141445573,268.0585972157497,0.0,1.0,1279552.624269633,2618.2916533480884,,,,,,,,,,,,,,,,,,,3.0,15349.82871699535,1450.0,0.375,6.173730061729009,3.5
2417.0,-29.17282559149617,4.909535562834144,34.954010690112234,25.64140489501881,6.299269161056471,-25.625616116223433,-39.15884649669749,2.75205968580301,-5.091418036820983,-5.091418036866598,39.90776548617128,41158.733317049344,25752.455519229406,25752.455519229406,66911.18883627874,76106.09695739899,76094.79009779493,25752.455519229406,101847.24561702434,101847.24561702434,101847.24561702434,127839.38581158881,124145.4010225179,3693.9847890709275,0.0,90063.41130405647,55116.18260842246,38830.254106260014,25992.140194564472,64822.39430082448,19828.14050123956,1450.0,0.0,0.8867874554644666,2.874997453628579,0.001494314320929203,1.0,1.0,-5.091418036820983,353394.0344836905,1550560.1854827954,4.387624108449276,1550560.1854827954,4.387624108449276,0.7628513986465054,0.0920824121804511,3.914509976758985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914509976758985,1.2788481396420284,1.2791734416776408,3.0609654543147897,6485.818491907003,15349.84706201143,6483.752549036276,0.0003259980512267488,23007.582517039435,2346.1204914052646,19380.37026179001,1976.2477769462569,0.842347093504365,0.842347093504365,35410.010269287544,35405.22815468563,1.0001688378944045,0.8,4273.613104796429,4273.035954225843,1.0001688378944045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559153942303892,4.909535562834144,-2.411702680017145,7.3212382428512885,3.5,3.5,1.0,0.6,0.000254357879448551,1.0000476952685355,0.00025434574835978213,198.24112631146892,0.0,2.409096382043133e-06,6.827379146710239,0.01682959821939405,8.670115939072784e-05,0.00016765672005782318,0.0006562939033370371,0.09208241218272689,0.09208241218272689,0.09208241218272689,0.09206948539325507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495549.526814361,593.0938272718009,0.0,0.09208241218272689,0.0920824121804511,0.0920824121804511,0.375,0.375,0.5,8.215277488662817,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,4.558842192636803e-11,25992.140194564472,19828.14050123956,0.7628513986465054,1.032223347470948,0.6349462058751175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465530258661952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.801686236395,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7143492593854,261.7143492593854,-11.435650740614562,245.75276945983083,277.67592905893605,125574.18856903187,125616.07809995013,-41.88953091822869,0.0,nan,277.67592905893605,4.525929058936072,271.29129713912124,-1.8587028608787364,264.9066652192836,-8.243334780716395,258.5220332994851,-14.62796670051489,252.13740137965584,-21.012598620344136,245.75276945983083,-27.397230540169147,1.0,1.0,26022.012520719443,26022.012520719443,276.9626481719071,3.812648171907142,276.9626481719071,276.9626481719071,76093.68459925159,76094.79009779493,-1.105498543343856,0.0,8546.071908451686,8546.071908451686,0.8860865556284179,3934.08252664278,276.9626481719071,3.812648171907142,1.0,0.002,0.18885074176705163,0.004908877060136031,0.0002925629985566936,0.0017074370015306237,0.1462814992783468,0.1462814992783468,0.0,8.731730616329259e-14,0.9998589593731065,0.9998589593731065,0.0,0.09206942481931131,1.2987361139793054e-05,0.0,0.0,0.0,1601774.4965742237,268.058581963179,0.0,1.0,1279552.6767551813,2618.291438606904,,,,,,,,,,,,,,,,,,,3.0,15349.84706201143,1450.0,0.375,6.173730061729009,3.5
2418.0,-29.173286038041542,4.909515208820307,34.9540011854096,25.641256325785093,6.299232408196067,-25.626034193397935,-39.15925246020777,2.7519805635225754,-5.09143332746163,-5.091433327496521,39.90774707747535,41158.55424151755,25752.442481015827,25752.442481015827,66910.99672253338,76105.88991536396,76094.5811341395,25752.442481015827,101847.02361515533,101847.02361515533,101847.02361515533,127839.15171365169,124145.34233501439,3693.8093786373115,0.0,90063.41368754847,55116.21268764788,38830.22333322288,25992.12809849637,64822.351431719246,19828.12986636769,1450.0,0.0,0.8867874442959954,2.874995833249858,0.001494314320929203,1.0,1.0,-5.09143332746163,353393.8237033428,1550559.3932868843,4.387624483750187,1550559.3932868843,4.387624483750187,0.7628513445005196,0.0920823444339812,3.914522043978272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914522043978272,1.2788485313198241,1.2791738179404353,3.060973952824831,6485.836499229988,15349.865407435103,6483.748944947975,0.00032599396065487976,23007.512200906738,2346.11332115521,19380.359488928894,1976.246678420143,0.8423491996742309,0.8423491996742309,35410.09759571761,35405.22815468563,1.000171921104503,0.8,4273.623644171399,4273.035954225843,1.000171921104503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559151127759222,4.909515208820307,-2.411719327360455,7.321234536180762,3.5,3.5,1.0,0.6,0.00025434574835978213,1.000047601752429,0.0002543336416327388,198.24150430062113,0.0,2.4048807009273794e-06,6.815431906428193,0.016832003100094976,8.66972048386344e-05,0.00016764854352114774,0.0006562639192543836,0.09208234443647971,0.09208234443647971,0.09208234443647971,0.09206943234237693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495551.3112976644,593.0932426197835,0.0,0.09208234443647971,0.0920823444339812,0.0920823444339812,0.375,0.375,0.5,8.214890126045038,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,25992.12809849637,19828.12986636769,0.7628513445005196,1.0322210664174103,0.6349438632270537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465557719094058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.789738996114,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7140990640625,261.7140990640625,-11.435900935937468,245.75232771882162,277.6758704092994,125576.1055471671,125617.9357953534,-41.83024818631915,0.0,nan,277.6758704092994,4.5258704092994435,271.2911618712105,-1.8588381287895004,264.9064533331005,-8.243546666899476,258.5217447950225,-14.62825520497745,252.1370362569205,-21.012963743079467,245.75232771882162,-27.39767228117836,1.0,1.0,26022.012520719443,26022.012520719443,276.9626084298499,3.812608429849945,276.9626084298499,276.9626084298499,76093.47429774774,76094.5811341395,-1.1068363917584065,0.0,8546.071908451686,8546.071908451686,0.8860857927980454,3934.0946541981634,276.9626084298499,3.812608429849945,1.0,0.002,0.1888637143708457,0.00490881654184603,0.00029258308613451143,0.001707416913990184,0.14629154306725572,0.14629154306725572,0.0,1.2469539290016485e-13,0.9998591195336234,0.9998591195336234,0.0,0.09206937183035228,1.2972603628911267e-05,0.0,0.0,0.0,1601774.4789600312,268.05856667253835,0.0,1.0,1279552.7293717312,2618.29122332977,,,,,,,,,,,,,,,,,,,3.0,15349.865407435103,1450.0,0.375,6.173730061729009,3.5
2419.0,-29.173741156523473,4.909494811719933,34.9539916263463,25.641013914160453,6.299090293268148,-25.626458011543548,-39.15966303376479,2.751807148289228,-5.091455732747875,-5.0914557327599645,39.90772649927325,41158.42907299705,25752.44765203573,25752.44765203573,66910.87672503278,76105.75180144233,76094.3174693376,25752.44765203573,101846.76512137333,101846.76512137333,101846.76512137333,127838.87785031152,124145.24405486145,3693.6337954500664,0.0,90063.44577362451,55116.25615551846,38830.2106867845,25992.112728938177,64822.323415722676,19828.11654866959,1450.0,0.0,0.8867874047531217,2.874993458919713,0.001494314320929203,1.0,1.0,-5.091455732747875,353393.51484831143,1550558.5077303643,4.387625812533422,1550558.5077303643,4.387625812533422,0.7628512832123133,0.09208227708341186,3.9145353247569687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145353247569687,1.2788493600106634,1.2791746313585732,3.0609823542659695,6485.854300875614,15349.883755636261,6483.745480922952,0.0003259899220361061,23007.442340353904,2346.106197361373,19380.349134726286,1976.245622585316,0.8423513073738805,0.8423513073738806,35410.19370420901,35405.22815468563,1.0001753143826078,0.8,4273.635243448134,4273.035954225843,1.0001753143826078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55915224402154,4.909494811719933,-2.411741194544668,7.3212360062646,3.5,3.5,1.0,0.6,0.0002543336416327388,1.0000470510909556,0.00025432167552045187,198.24187791710276,0.0,2.4000557812314053e-06,6.801758084009802,0.016834403155876206,8.669320554892965e-05,0.00016764043608380913,0.0006562344089077336,0.09208227708315209,0.09208227708315209,0.09208227708315209,0.09206935220088243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495553.08711563854,593.0926606939306,0.0,0.09208227708315209,0.09208227708341186,0.09208227708341186,0.375,0.375,0.5,8.214502379503296,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,25992.112728938177,19828.11654866959,0.7628512832123133,1.0322196613644294,0.6349422066999539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446558512568156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.7760651737,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7138400648462,261.7138400648462,-11.436159935153796,245.7518863910298,277.6757937386594,125576.90394785623,125620.20612100462,-43.30217314837563,0.0,nan,277.6757937386594,4.525793738659445,271.291012269139,-1.8589877308609744,264.906230799601,-8.243769200398958,258.52144933008964,-14.62855066991034,252.1366678605585,-21.013332139441474,245.7518863910298,-27.398113608970164,1.0,1.0,26022.012520719443,26022.012520719443,276.96255517242366,3.8125551724236857,276.96255517242366,276.96255517242366,76093.00097978949,76094.3174693376,-1.316489548116806,0.0,8546.071908451686,8546.071908451686,0.8860849532519355,3934.1080013807536,276.96255517242366,3.8125551724236857,1.0,0.002,0.1888767011121949,0.00490875468519616,0.000292603191300896,0.0017073968086651179,0.146301595650448,0.146301595650448,0.0,-3.398626866046861e-14,0.9998589658965275,0.9998589658965275,0.0,0.09206929034201769,1.2986741394169761e-05,0.0,0.0,0.0,1601774.4531500512,268.0585442672521,0.0,1.0,1279552.8064704468,2618.290907885526,,,,,,,,,,,,,,,,,,,3.0,15349.883755636261,1450.0,0.375,6.173730061729009,3.5
2420.0,-29.174198976038674,4.909474495288016,34.953982080755615,25.640932924021058,6.299118931137589,-25.626867185319455,-39.16005628472192,2.7517871404128953,-5.091472289866431,-5.091472289872095,39.90770776995973,41158.17625332199,25752.437971787283,25752.437971787283,66910.61422510927,76105.49141249357,76094.1002054156,25752.437971787283,101846.53817720288,101846.53817720288,101846.53817720288,127838.6382514878,124145.17990379222,3693.4583476955913,0.0,90063.40814388219,55116.22687949555,38830.20140487404,25992.100074284925,64822.30147915897,19828.105459448776,1450.0,0.0,0.8867873882962355,2.8749917043318653,0.001494314320929203,1.0,1.0,-5.091472289866431,353393.2866099312,1550557.7017360528,4.387626365544201,1550557.7017360528,4.387626365544201,0.7628512279800567,0.09208220950465139,3.9145442036640894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145442036640894,1.278849477345184,1.2791747334192844,3.0609890163074174,6485.868416942019,15349.902195228073,6483.744549159304,0.0003259868160543849,23007.38054243482,2346.099895727371,19380.34634962239,1976.245338583756,0.8423534488803395,0.8423534488803396,35410.25795781228,35405.22815468563,1.0001775829695496,0.8,4273.642998177345,4273.035954225843,1.0001775829695496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150154357069,4.909474495288016,-2.411758758951439,7.321233254239456,3.5,3.5,1.0,0.6,0.00025432167552045187,1.000047330512312,0.00025430963891495613,198.2422537521601,0.0,2.3721845711250292e-06,6.722771074568333,0.016836775340447332,8.668937515400634e-05,0.00016763230036644553,0.000656204049746347,0.09208220950420692,0.09208220950420692,0.09208220950420692,0.09206929430300831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495554.8704990708,593.0920763841784,0.0,0.09208220950420692,0.09208220950465139,0.09208220950465139,0.375,0.375,0.5,8.214114923331957,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,25992.100074284925,19828.105459448776,0.7628512279800567,1.0322159611475954,0.6349385213753135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465612215230441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69707816426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71358913988416,261.71358913988416,-11.436410860115814,245.75144648708272,277.67573179268277,125579.5862000216,125621.53843584926,-41.95223582769155,0.0,nan,277.67573179268277,4.525731792682791,271.2908747315663,-1.8591252684336723,264.9060176704374,-8.243982329562584,258.52116060933076,-14.628839390669214,252.13630354820495,-21.013696451795028,245.75144648708272,-27.39855351291726,1.0,1.0,26022.012520719443,26022.012520719443,276.96251319264667,3.8125131926466906,276.96251319264667,276.96251319264667,76092.9893841246,76094.1002054156,-1.1108212910039583,0.0,8546.071908451686,8546.071908451686,0.8860843919704218,3934.1169246824097,276.96251319264667,3.8125131926466906,1.0,0.002,0.18888967707802393,0.004908693924962311,0.0002926232833166752,0.0017073767166225116,0.1463116416583376,0.1463116416583376,0.0,-6.081333353558094e-14,0.9998590828134493,0.9998590828134493,0.0,0.09206923353875662,1.2975965894771052e-05,0.0,0.0,0.0,1601774.4340769197,268.05852771013355,0.0,1.0,1279552.8634450496,2618.2906747777615,,,,,,,,,,,,,,,,,,,3.0,15349.902195228073,1450.0,0.375,6.173730061729009,3.5
2421.0,-29.174652995859276,4.909454178260125,34.95397250533298,25.640731024928414,6.299017862174978,-25.62728591005555,-39.160462318081386,2.7516507763716227,-5.091492634641895,-5.091492634687847,39.907687817840795,41158.02184878982,25752.438043341026,25752.438043341026,66910.45989213084,76105.32248428221,76093.8525345459,25752.438043341026,101846.29057788693,101846.29057788693,101846.29057788693,127838.3762298614,124145.09339976913,3693.2828300922633,0.0,90063.41988238187,55116.252025072354,38830.18650812169,25992.08565197447,64822.27216009616,19828.092917963924,1450.0,0.0,0.8867873569790435,2.8749895483602845,0.001494314320929203,1.0,1.0,-5.091492634641895,353393.00615919754,1550556.8431234765,4.387627417914935,1550556.8431234765,4.387627417914935,0.7628511687540434,0.09208214203755946,3.9145560105650694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145560105650694,1.2788501341546017,1.279175375001936,3.0609966766378225,6485.884648262933,15349.920565538567,6483.742156001894,0.0003259831743376932,23007.314147328074,2346.0931253106896,19380.33919631474,1976.2446091493773,0.8423555688513712,0.8423555688513712,35410.34340025698,35405.22815468563,1.0001805996675532,0.8,4273.65331017524,4273.035954225843,1.0001805996675532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559150169803297,4.909454178260125,-2.411779096321545,7.321233274581671,3.5,3.5,1.0,0.6,0.00025430963891495613,1.0000469378559647,0.00025429770272601346,198.24262646918476,0.0,2.3861638009998264e-06,6.762388212033508,0.016839161504248332,8.668542041836305e-05,0.00016762421849659309,0.0006561743920321109,0.09208214203769195,0.09208214203769195,0.09208214203769195,0.09206922200829913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495556.64865220385,593.0914937238978,0.0,0.09208214203769195,0.09208214203755946,0.09208214203755946,0.375,0.375,0.5,8.213727322470886,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,4.5929482439532876e-11,25992.08565197447,19828.092917963924,0.7628511687540434,1.0322140471546157,0.6349364265902148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465639465647524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.73669530172,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7133333750249,261.7133333750249,-11.43666662497509,245.75100722525724,277.6756595247902,125580.8101384396,125623.57155825257,-42.761419812952724,0.0,nan,277.6756595247902,4.525659524790228,271.29072906488653,-1.859270935113443,264.9057986049726,-8.244201395027403,258.52086814507726,-14.629131854922719,252.1359376851657,-21.01406231483429,245.75100722525724,-27.398992774742737,1.0,1.0,26022.012520719443,26022.012520719443,276.9624638671633,3.8124638671633306,276.9624638671633,276.9624638671633,76092.62293074268,76093.8525345459,-1.2296038032218348,0.0,8546.071908451686,8546.071908451686,0.8860836455949748,3934.1287906178945,276.9624638671633,3.8124638671633306,1.0,0.002,0.18890265856989863,0.004908632461764779,0.0002926433815961274,0.0017073566184132745,0.1463216907980637,0.1463216907980637,0.0,9.4017675589253e-15,0.9998590226988973,0.9998590226988973,0.0,0.09206916054569525,1.2981491864214333e-05,0.0,0.0,0.0,1601774.4106405538,268.0585073653581,0.0,1.0,1279552.933453336,2618.290388343613,,,,,,,,,,,,,,,,,,,3.0,15349.920565538567,1450.0,0.375,6.173730061729009,3.5
2422.0,-29.175109081111867,4.909433965157168,34.953962956089335,25.640640884544723,6.299039049877294,-25.627694268001672,-39.160859236121155,2.751624236771943,-5.091508004610887,-5.091508004657248,39.90766942250791,41157.79964887609,25752.42557227212,25752.42557227212,66910.22522114821,76105.07116032457,76093.64378550333,25752.42557227212,101846.06935777544,101846.06935777544,101846.06935777544,127838.14289101277,124145.0353825596,3693.1075084531803,0.0,90063.39060240774,55116.25246775177,38830.15348295108,25992.073533237333,64822.22701618841,19828.082266492056,1450.0,0.0,0.886787345358165,2.8749879195785417,0.001494314320929203,1.0,1.0,-5.091508004610887,353392.79428579984,1550556.051503069,4.38762780841843,1550556.051503069,4.38762780841843,0.7628511146345027,0.09208207437843956,3.914565701685817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914565701685817,1.2788502817033751,1.279175507322841,3.061003901466698,6485.899956808365,15349.93899670896,6483.740414506123,0.00032597976704998706,23007.249709366668,2346.086554467292,19380.33399086734,1976.2440783414663,0.8423577018411399,0.8423577018411399,35410.41353149592,35405.22815468563,1.000183075777471,0.8,4273.661774272808,4273.035954225843,1.000183075777471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591474776875165,4.909433965157168,-2.4117957639891343,7.321229729146303,3.5,3.5,1.0,0.6,0.00025429770272601346,1.0000471515663454,0.0002542857127563577,198.24300088300907,0.0,2.3662614460286825e-06,6.705984938045286,0.01684152776569436,8.668155462644395e-05,0.0001676161480995695,0.0006561444243992651,0.09208207437695676,0.09208207437695676,0.09208207437695676,0.09206916864135951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495558.43228630506,593.0909093471004,0.0,0.09208207437695676,0.09208207437843956,0.09208207437843956,0.375,0.375,0.5,8.213340149983026,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,25992.073533237333,19828.082266492056,0.7628511146345027,1.0322111457916796,0.6349334409414463,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465666489994942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.68029202773,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7130845767272,261.7130845767272,-11.436915423272751,245.75056924347072,277.67559990998296,125583.39335013792,125624.99002815883,-41.59667802088944,0.0,nan,277.67559990998296,4.5255999099829864,271.2905937766793,-1.8594062233206614,264.90558764337356,-8.244412356626412,258.52058151008197,-14.62941848991801,252.13557537677505,-21.014424623224926,245.75056924347072,-27.399430756529256,1.0,1.0,26022.012520719443,26022.012520719443,276.9624240708791,3.8124240708791035,276.9624240708791,276.9624240708791,76092.58320268347,76093.64378550333,-1.0605828198604286,0.0,8546.071908451686,8546.071908451686,0.8860830329686799,3934.138530194246,276.9624240708791,3.8124240708791035,1.0,0.002,0.18891562482386734,0.004908571957167258,0.0002926634592832189,0.0017073365405251275,0.14633172964160945,0.14633172964160945,0.0,-1.9165355066852463e-13,0.9998591880744043,0.9998591880744043,0.0,0.09206910812423348,1.2966254206072161e-05,0.0,0.0,0.0,1601774.392934961,268.0584919953891,0.0,1.0,1279552.9863428387,2618.2901719498313,,,,,,,,,,,,,,,,,,,3.0,15349.93899670896,1450.0,0.375,6.173730061729009,3.5
2423.0,-29.175564702925545,4.9094138807359915,34.95395344365777,25.64051536554473,6.299018192546378,-25.628106413389435,-39.16125671295447,2.7515599029800697,-5.09152209214966,-5.0915220921314805,39.907651386387286,41157.58071399004,25752.41013013374,25752.41013013374,66909.99084412378,76104.84420085575,76093.44369581353,25752.41013013374,101845.85382594727,101845.85382594727,101845.85382594727,127837.91581879393,124144.98337424471,3692.9324445492266,0.0,90063.36861509079,55116.238363901,38830.14472354421,25992.061992846662,64822.20671639087,19828.072087341312,1450.0,0.0,0.8867873389671163,2.8749864266987033,0.001494314320929203,1.0,1.0,-5.09152209214966,353392.60009064875,1550555.2753424393,4.387628023180753,1550555.2753424393,4.387628023180753,0.762851061712543,0.09208200666074856,3.914575296005927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914575296005927,1.278850604545195,1.279175814912585,3.061010631025263,6485.91421593544,15349.95737136787,6483.739355487542,0.0003259766232526459,23007.18770360176,2346.0802316389145,19380.33082538993,1976.2437555526028,0.8423598344597306,0.8423598344597306,35410.48296218842,35405.22815468563,1.0001855271545403,0.8,4273.670153821842,4273.035954225843,1.0001855271545403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559144144210272,4.9094138807359915,-2.411811458321219,7.321225339057211,3.5,3.5,1.0,0.6,0.0002542857127563577,1.0000471038286785,0.0002542737354898838,198.24337491761503,0.0,2.3769275650503404e-06,6.736212719352665,0.01684390469325941,8.667768355181199e-05,0.0001676080292045457,0.0006561142505363545,0.09208200665881375,0.09208200665881375,0.09208200665881375,0.09206912016954782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495560.2148730696,593.0903253299211,0.0,0.09208200665881375,0.09208200666074856,0.09208200666074856,0.375,0.375,0.5,8.212953554520576,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,-1.8189894035458565e-11,25992.061992846662,19828.072087341312,0.762851061712543,1.032207853349815,0.6349302623106008,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446569363737852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.71051980904,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71283769819865,261.71283769819865,-11.437162301801322,245.75013200681335,277.67554338958524,125585.4010654806,125626.67677677992,-41.275711299317486,0.0,nan,277.67554338958524,4.525543389585266,271.29046111302887,-1.8595388869711087,264.90537883647,-8.244621163529985,258.5202965599242,-14.629703440075787,252.13521428337026,-21.014785716629717,245.75013200681335,-27.399867993186632,1.0,1.0,26022.012520719443,26022.012520719443,276.9623865703454,3.8123865703454385,276.9623865703454,276.9623865703454,76092.41078550041,76093.44369581353,-1.0329103131225565,0.0,8546.071908451686,8546.071908451686,0.8860824264614008,3934.148172485957,276.9623865703454,3.8123865703454385,1.0,0.002,0.18892857152570516,0.00490851176963679,0.00029268350745676017,0.0017073164921933268,0.14634175372838007,0.14634175372838007,0.0,-3.4991280706275774e-13,0.9998594003022153,0.9998594003022153,0.0,0.09206905995844065,1.294670230790836e-05,0.0,0.0,0.0,1601774.376706673,268.0584779078503,0.0,1.0,1279553.0348193822,2618.289973611411,,,,,,,,,,,,,,,,,,,3.0,15349.95737136787,1450.0,0.375,6.173730061729009,3.5
2424.0,-29.176019574781645,4.909393924779799,34.953943967462685,25.640376016404502,6.29898714490264,-25.628518902820232,-39.1616580314934,2.7514864728309814,-5.091536061313377,-5.091536061335704,39.90763340729181,41157.395363638956,25752.394714247417,25752.394714247417,66909.79007788637,76104.63055341662,76093.24416163536,25752.394714247417,101845.63887588278,101845.63887588278,101845.63887588278,127837.68939050876,124144.93174336798,3692.757647140782,0.0,90063.36070897584,55116.25852986526,38830.11353234509,25992.050514625982,64822.16404697107,19828.06196024282,1450.0,0.0,0.8867873329723552,2.874984946363943,0.001494314320929203,1.0,1.0,-5.091536061313377,353392.40752737824,1550554.5016357924,4.387628224626379,1550554.5016357924,4.387628224626379,0.7628510089685065,0.09208193903611449,3.9145863128627587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145863128627587,1.2788509695242398,1.2791761646665072,3.0610183720774513,6485.930618296125,15349.975740108164,6483.736845675262,0.00032597293822264145,23007.12093460318,2346.073423095877,19380.32332339307,1976.2429905618199,0.842361953000589,0.8423619530005889,35410.56268723276,35405.22815468563,1.0001883419939352,0.8,4273.679775790085,4273.035954225843,1.0001883419939352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55914081640003,4.909393924779799,-2.411827031651592,7.321220956431391,3.5,3.5,1.0,0.6,0.0002542737354898838,1.0000470264682568,0.00025426177845643027,198.2437483377852,0.0,2.374413728077247e-06,6.729088505370918,0.016846279106987487,8.667377522444665e-05,0.00016759996026543715,0.0006560845104914225,0.09208193903767997,0.09208193903767997,0.09208193903767997,0.09206907214062668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495561.9948906917,593.0897421551877,0.0,0.09208193903767997,0.09208193903611449,0.09208193903611449,0.375,0.375,0.5,8.212567547647675,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25992.050514625982,19828.06196024282,0.7628510089685065,1.0322054356192518,0.6349278208887892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465720757273794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.70339559506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71259153216846,261.71259153216846,-11.437408467831517,245.74969541670436,277.6754876476319,125587.31477560209,125628.47136264297,-41.15658704088812,0.0,nan,277.6754876476319,4.5254876476319055,271.29032920145113,-1.8596707985488479,264.9051707552578,-8.244829244742164,258.5200123090748,-14.62998769092519,252.1348538628908,-21.015146137109184,245.74969541670436,-27.400304583295622,1.0,1.0,26022.012520719443,26022.012520719443,276.9623492530837,3.8123492530837098,276.9623492530837,276.9623492530837,76092.2094454531,76093.24416163536,-1.034716182257398,0.0,8546.071908451686,8546.071908451686,0.886081730027801,3934.1592444270723,276.9623492530837,3.8123492530837098,1.0,0.002,0.18894149849691402,0.0049084516928335625,0.00029270352513469116,0.0017072964749048835,0.14635176256734558,0.14635176256734558,0.0,3.9574680338327894e-14,0.99985961447783,0.99985961447783,0.0,0.09206901206502048,1.2926971094010538e-05,0.0,0.0,0.0,1601774.360614748,268.0584639386866,0.0,1.0,1279553.0828885715,2618.2897769396504,,,,,,,,,,,,,,,,,,,3.0,15349.975740108164,1450.0,0.375,6.173730061729009,3.5
2425.0,-29.17647359165117,4.909374055779979,34.95393450628064,25.640214385371678,6.298930503584952,-25.62893318212183,-39.16205959450451,2.751390094078789,-5.091551878169014,-5.091551878162767,39.90761488819417,41157.21618725579,25752.38427990257,25752.38427990257,66909.60046715837,76104.43274863588,76093.03026537124,25752.38427990257,101845.41454527382,101845.41454527382,101845.41454527382,127837.45274016794,124144.86972172125,3692.583018446683,0.0,90063.3587588818,55116.274953322296,38830.09311728834,25992.038194894125,64822.131312182464,19828.051144705158,1450.0,0.0,0.8867873195238217,2.874983270226976,0.001494314320929203,1.0,1.0,-5.091551878169014,353392.1894939853,1550553.7046910815,4.387628676545699,1550553.7046910815,4.387628676545699,0.7628509544357387,0.09208187161313468,3.9145974754857287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9145974754857287,1.278851440832694,1.2791766208027435,3.0610259725999374,6485.946722891235,15349.994108685216,6483.734536818776,0.0003259693283261765,23007.05483076689,2346.0666823805163,19380.316422066524,1976.242286822363,0.8423640733080533,0.8423640733080533,35410.643467088645,35405.22815468563,1.0001911940770083,0.8,4273.689525062905,4273.035954225843,1.0001911940770083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559138563949609,4.909374055779979,-2.4118439342420737,7.321217990022053,3.5,3.5,1.0,0.6,0.00025426177845643027,1.0000469382483848,0.00025424984441408137,198.24412105729118,0.0,2.370407130827528e-06,6.717733808765214,0.016848649514118314,8.666986467925725e-05,0.00016759191377717302,0.0006560548825839434,0.09208187161220485,0.09208187161220485,0.09208187161220485,0.09206901706742476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495563.7704992284,593.0891603951685,0.0,0.09208187161220485,0.09208187161313468,0.09208187161313468,0.375,0.375,0.5,8.21218191102944,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,25992.038194894125,19828.051144705158,0.7628509544357387,1.0322030317843558,0.634925377399938,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465747832625966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.69204089845,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71234370013343,261.71234370013343,-11.437656299866546,245.74925927059695,277.6754281296688,125588.94069046916,125630.37581883339,-41.43512836422381,0.0,nan,277.6754281296688,4.525428129668796,271.29019435785915,-1.8598056421408273,264.90496058603503,-8.245039413964946,258.5197268142277,-14.630273185772296,252.13449304241328,-21.015506957586695,245.74925927059695,-27.400740729403026,1.0,1.0,26022.012520719443,26022.012520719443,276.96230840765094,3.81230840765096,276.96230840765094,276.96230840765094,76091.94477033835,76093.03026537124,-1.0854950328939594,0.0,8546.071908451686,8546.071908451686,0.8860810243792108,3934.1704628631574,276.96230840765094,3.81230840765096,1.0,0.002,0.18895441340632307,0.004908391337157902,0.00029272352300539637,0.0017072764768710966,0.14636176150269817,0.14636176150269817,0.0,-1.2350710731912073e-13,0.9998597453619378,0.9998597453619378,0.0,0.09206895670355948,1.291490957519206e-05,0.0,0.0,0.0,1601774.3423943503,268.05844812183096,0.0,1.0,1279553.1373158398,2618.2895542542797,,,,,,,,,,,,,,,,,,,3.0,15349.994108685216,1450.0,0.375,6.173730061729009,3.5
2426.0,-29.176928281894813,4.909354318232761,34.95392508409916,25.640097667370014,6.298921261886371,-25.62934332752477,-39.16245298516003,2.7513363073731245,-5.091565489576794,-5.091565489588729,39.90759709134963,41156.98812756924,25752.368505140334,25752.368505140334,66909.35663270958,76104.20110066453,76092.83367326138,25752.368505140334,101845.20217840171,101845.20217840171,101845.20217840171,127837.22908661849,124144.82041311327,3692.408673505226,0.0,90063.33746837474,55116.25744193208,38830.08891826962,25992.026908216772,64822.11582648639,19828.041178431766,1450.0,0.0,0.8867873146907419,2.8749818278053825,0.001494314320929203,1.0,1.0,-5.091565489576794,353392.00186250074,1550552.9388278225,4.3876288389546465,1550552.9388278225,4.3876288389546465,0.7628509022573993,0.09208180419672903,3.914607399805833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914607399805833,1.2788517146724891,1.2791768794495042,3.061033077481039,6485.961777281727,15350.012479228102,6483.732938273651,0.000325965983571286,23006.99106450418,2346.0601800313234,19380.31164390817,1976.2417995858088,0.8423662003245896,0.8423662003245896,35410.715285756894,35405.22815468563,1.000193729770049,0.8,4273.6981928153145,4273.035954225843,1.000193729770049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559135158669223,4.909354318232761,-2.411859187137625,7.321213505370386,3.5,3.5,1.0,0.6,0.00025424984441408137,1.0000470080407102,0.0002542378931888483,198.24449433082097,0.0,2.365853736118495e-06,6.704829488159814,0.01685101536785443,8.66660338771228e-05,0.00016758381053695858,0.0006560248248156367,0.0920818042030895,0.0920818042030895,0.0920818042030895,0.09206897037325316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495565.546599527,593.0885785093114,0.0,0.0920818042030895,0.09208180419672903,0.09208180419672903,0.375,0.375,0.5,8.211796897318267,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,25992.026908216772,19828.041178431766,0.7628509022573993,1.032199516779277,0.6349220108417449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465774857182887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.67913657785,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7120987528336,261.7120987528336,-11.437901247166394,245.7488238023627,277.67537370330047,125591.07751491909,125632.03034259901,-40.952827679914904,0.0,nan,277.67537370330047,4.525373703300488,271.2900637231215,-1.8599362768785,264.90475374291657,-8.245246257083409,258.51944376274514,-14.630556237254837,252.13413378255524,-21.01586621744474,245.7488238023627,-27.401176197637284,1.0,1.0,26022.012520719443,26022.012520719443,276.9622717924272,3.812271792427225,276.9622717924272,276.9622717924272,76091.80456569373,76092.83367326138,-1.0291075676504988,0.0,8546.071908451686,8546.071908451686,0.88608039701002,3934.1804368048624,276.9622717924272,3.812271792427225,1.0,0.002,0.18896730705855203,0.004908331473865674,0.00029274348928091015,0.0017072565112911874,0.14637174464045508,0.14637174464045508,0.0,5.720974909084742e-13,0.999859976119849,0.999859976119849,0.0,0.0920689105452141,1.2893651514930335e-05,0.0,0.0,0.0,1601774.326714539,268.0584345104232,0.0,1.0,1279553.184153953,2618.289362619424,,,,,,,,,,,,,,,,,,,3.0,15350.012479228102,1450.0,0.375,6.173730061729009,3.5
2427.0,-29.177382200800118,4.909334715897633,34.95391570157692,25.63996788756924,6.298893996510979,-25.629754581102414,-39.162854094151385,2.751266376585416,-5.091578790711139,-5.091578790696861,39.907579391527484,41156.78820973136,25752.35227948082,25752.35227948082,66909.14048921218,76103.97733218582,76092.63874897326,25752.35227948082,101844.99102845408,101844.99102845408,101844.99102845408,127837.00679364802,124144.77217006955,3692.2346235784585,0.0,90063.31450909238,55116.25810200503,38830.0626745415,25992.015765193933,64822.07843973543,19828.031330020436,1450.0,0.0,0.8867873110863003,2.8749804182644927,0.001494314320929203,1.0,1.0,-5.091578790711139,353391.81850817095,1550552.177140694,4.38762896007691,1550552.177140694,4.38762896007691,0.7628508503973852,0.09208173685871804,3.9146167204154643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146167204154643,1.2788520633784328,1.279177212959466,3.061039531088489,6485.975451701502,15350.030821147166,6483.73225858992,0.0003259629864522538,23006.93042038962,2346.05399605264,19380.309612288016,1976.2415924182078,0.8423683324183241,0.8423683324183241,35410.78273556049,35405.22815468563,1.000196111213284,0.8,4273.7063332920425,4273.035954225843,1.000196111213284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559131656054142,4.909334715897633,-2.4118741766342278,7.32120889253186,3.5,3.5,1.0,0.6,0.0002542378931888483,1.0000469284682298,0.00025422596275383196,198.2448669723516,0.0,2.369264602966912e-06,6.714495884808228,0.016853384632457398,8.666212807566652e-05,0.00016757576511318176,0.0006559948920484758,0.09208173685864707,0.09208173685864707,0.09208173685864707,0.09206892485962095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495567.3200121185,593.087997506678,0.0,0.09208173685864707,0.09208173685871804,0.09208173685871804,0.375,0.375,0.5,8.21141253681235,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,25992.015765193933,19828.031330020436,0.7628508503973852,1.032196777698467,0.6349192929380458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465801921917485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.688802974495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7118545973794,261.7118545973794,-11.438145402620592,245.7483888581241,277.67532033663116,125592.95347077238,125633.77390917615,-40.82043840379519,0.0,nan,277.67532033663116,4.525320336631182,271.28993404094274,-1.8600659590572377,264.90454774522357,-8.24545225477641,258.5191614495275,-14.630838550472504,252.13377515382714,-21.016224846172832,245.7483888581241,-27.40161114187589,1.0,1.0,26022.012520719443,26022.012520719443,276.96223568267783,3.8122356826778514,276.96223568267783,276.96223568267783,76091.6086066074,76092.63874897326,-1.030142365852953,0.0,8546.071908451686,8546.071908451686,0.8860798078043377,3934.1898040175415,276.96223568267783,3.8122356826778514,1.0,0.002,0.18898017878767737,0.004908271759601089,0.00029276342178070707,0.0017072365780019026,0.14638171089035354,0.14638171089035354,0.0,-2.1739034183898553e-13,0.9998602140885444,0.9998602140885444,0.0,0.09206886512920283,1.2871729515208874e-05,0.0,0.0,0.0,1601774.311392147,268.05842120928884,0.0,1.0,1279553.229924387,2618.289175352938,,,,,,,,,,,,,,,,,,,3.0,15350.030821147166,1450.0,0.375,6.173730061729009,3.5
