time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2428.0,-29.17783351490649,4.90931522722959,34.95390634781128,25.639819737430685,6.2988520960837935,-25.6301649537854,-39.16325132651252,2.751183534954497,-5.091592982219083,-5.091592982266617,39.90756145638856,41156.60110253275,25752.33863945273,25752.33863945273,66908.93974198548,76103.77136481313,76092.43691961125,25752.33863945273,101844.77555906399,101844.77555906399,101844.77555906399,127836.77978488232,124144.71896206443,3692.06082281789,0.0,90063.30854462524,55116.27023167714,38830.04256994233,25992.004225818346,64822.046795760674,19828.021158674812,1450.0,0.0,0.8867873037998539,2.8749789143700273,0.001494314320929203,1.0,1.0,-5.091592982219083,353391.6228802492,1550551.405326228,4.387629204927842,1550551.405326228,4.387629204927842,0.7628507977456878,0.09208166968907942,3.9146277171014967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146277171014967,1.2788524718859409,1.279177606312777,3.061047152161768,6485.991599841276,15350.049163362366,6483.729907655786,0.0003259593648149304,23006.86426736658,2346.047250321627,19380.30258518856,1976.2408758534834,0.8423704490958374,0.8423704490958374,35410.86231446762,35405.22815468563,1.0001989208989803,0.8,4273.715937623071,4273.035954225843,1.0001989208989803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559128711596443,4.90931522722959,-2.4118897875401983,7.321205014769788,3.5,3.5,1.0,0.6,0.00025422596275383196,1.000046659336845,0.00025421410129244904,198.2452374767028,0.0,2.3651475027318066e-06,6.70282802274194,0.01685574977996013,8.665826018325573e-05,0.00016756770257057624,0.0006559651729737975,0.0920816696920742,0.0920816696920742,0.0920816696920742,0.09206887594211552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495569.0896324397,593.0874177321125,0.0,0.0920816696920742,0.09208166968907942,0.09208166968907942,0.375,0.375,0.5,8.211028724583297,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,4.75210981676355e-11,25992.004225818346,19828.021158674812,0.7628507977456878,1.032194184685345,0.6349167164098923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465828940835455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.677135112426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71160999615245,261.71160999615245,-11.43839000384753,245.7479546594931,277.67526533281017,125594.71871411,125635.6136837445,-40.894969634478755,0.0,nan,277.67526533281017,4.525265332810193,271.289803198154,-1.860196801845973,264.9043410634791,-8.245658936520897,258.51887892882036,-14.63112107117962,252.13341679415794,-21.01658320584204,245.7479546594931,-27.402045340506874,1.0,1.0,26022.012520719443,26022.012520719443,276.9621978744847,3.8121978744846956,276.9621978744847,276.9621978744847,76091.3780080901,76092.43691961125,-1.0589115211478202,0.0,8546.071908451686,8546.071908451686,0.8860791126445737,3934.200855687004,276.9621978744847,3.8121978744846956,1.0,0.002,0.18899303231599782,0.0049082119702827595,0.0002927833255432416,0.0017072166746161532,0.14639166277162077,0.14639166277162077,0.0,1.5939463290925993e-13,0.9998604116528568,0.9998604116528568,0.0,0.09206881616100533,1.2853528074087171e-05,0.0,0.0,0.0,1601774.2950440787,268.0584070177809,0.0,1.0,1279553.2787586683,2618.28897555094,,,,,,,,,,,,,,,,,,,3.0,15350.049163362366,1450.0,0.375,6.173730061729009,3.5
2429.0,-29.178283727906674,4.909295743486582,34.95389696804799,25.639653426501923,6.298792058139404,-25.630576149294097,-39.163648628722854,2.7510844794634877,-5.091612236620051,-5.091612236640447,39.907541998594716,41156.42686304966,25752.338048827096,25752.338048827096,66908.76491187676,76103.57976939467,76092.19631610505,25752.338048827096,101844.53436493214,101844.53436493214,101844.53436493214,127836.52472972327,124144.6377245952,3691.8870051280755,0.0,90063.31204267613,55116.29075826948,38830.02364934072,25991.990364791127,64822.01401413185,19828.00908570492,1450.0,0.0,0.8867872762448635,2.8749768739544974,0.001494314320929203,1.0,1.0,-5.091612236620051,353391.3574611997,1550550.5679876248,4.3876301308751335,1550550.5679876248,4.3876301308751335,0.7628507400712197,0.09208160286427779,3.9146394589309335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146394589309335,1.278852955406188,1.2791780747860992,3.061055176345563,6486.008602123863,15350.06754262974,6483.726996790112,0.0003259555284319046,23006.796152632643,2346.040304551773,19380.29388441627,1976.2399886216263,0.8423725648648651,0.8423725648648651,35410.94728564972,35405.22815468563,1.000201920971013,0.8,4273.726192744564,4273.035954225843,1.000201920971013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559128584098745,4.909295743486582,-2.411909103372579,7.32120484685916,3.5,3.5,1.0,0.6,0.00025421410129244904,1.000046545667023,0.00025420226927826676,198.24560707830977,0.0,2.351478228678637e-06,6.664089300075257,0.01685810125818881,8.665439177030766e-05,0.00016755970952214138,0.0006559358506223799,0.09208160286612199,0.09208160286612199,0.09208160286612199,0.09206880773861897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495570.85206807003,593.0868402314978,0.0,0.09208160286612199,0.09208160286427779,0.09208160286427779,0.375,0.375,0.5,8.210644870988721,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,25991.990364791127,19828.00908570492,0.7628507400712197,1.0321920096047923,0.6349143495306571,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465855804801426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.63839638976,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71136348141795,261.71136348141795,-11.43863651858203,245.74752109620343,277.67520586663164,125596.3170630322,125637.53195097379,-41.21488794159366,0.0,nan,277.67520586663164,4.525205866631666,271.2896689125483,-1.8603310874516978,264.9041319584627,-8.245868041537278,258.5185950043743,-14.6314049956257,252.13305805028753,-21.016941949712447,245.74752109620343,-27.40247890379655,1.0,1.0,26022.012520719443,26022.012520719443,276.9621504664153,3.8121504664153463,276.9621504664153,276.9621504664153,76091.12800285913,76092.19631610505,-1.0683132459234912,0.0,8546.071908451686,8546.071908451686,0.8860783703799096,3934.212656225588,276.9621504664153,3.8121504664153463,1.0,0.002,0.18900588814270855,0.004908151262481032,0.0002928032297948345,0.0017071967703273622,0.14640161489741724,0.14640161489741724,0.0,1.2219652373302026e-13,0.9998603865901264,0.9998603865901264,0.0,0.09206874703771528,1.2855826562505013e-05,0.0,0.0,0.0,1601774.2728637478,268.0583877633799,0.0,1.0,1279553.345014825,2618.2887044686145,,,,,,,,,,,,,,,,,,,3.0,15350.06754262974,1450.0,0.375,6.173730061729009,3.5
2430.0,-29.178733141205655,4.909276369355125,34.953887618905675,25.63952322760599,6.298767721958519,-25.630983054889757,-39.16404149550942,2.7510176355778855,-5.091626502551605,-5.091626502617266,39.90752412277259,41156.222159647186,25752.324895328908,25752.324895328908,66908.5470549761,76103.36019338793,76091.99505825508,25752.324895328908,101844.319953584,101844.319953584,101844.319953584,127836.29877494964,124144.58534345757,3691.7134314920745,0.0,90063.29586932588,55116.28921844158,38830.00738987145,25991.97882136564,64821.98621123709,19827.99891534816,1450.0,0.0,0.8867872683644495,2.874975362174703,0.001494314320929203,1.0,1.0,-5.091626502551605,353391.1608075567,1550549.7987258325,4.38763039568554,1550549.7987258325,4.38763039568554,0.762850687576329,0.09208153588865428,3.914649679252933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914649679252933,1.2788532895593698,1.279178393892034,3.061062368304756,6486.023841022382,15350.08592891214,6483.7252804713935,0.00032595213736404783,23006.73195526233,2346.033758241839,19380.288754224763,1976.2394654876807,0.8423746924122315,0.8423746924122315,35411.02124621603,35405.22815468563,1.0002045322934103,0.8,4273.735119001377,4273.035954225843,1.0002045322934103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559125744667714,4.909276369355125,-2.41192473805892,7.321201107414046,3.5,3.5,1.0,0.6,0.00025420226927826676,1.0000464631578896,0.00025419045878684614,198.24597602460284,0.0,2.3456448345250442e-06,6.647557461043975,0.016860446903023334,8.665056670069118e-05,0.0001675517025775756,0.0006559062187535891,0.0920815358901753,0.0920815358901753,0.0920815358901753,0.09206875850692768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495572.6196047309,593.086261139901,0.0,0.0920815358901753,0.09208153588865428,0.09208153588865428,0.375,0.375,0.5,8.210261549567571,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,6.565414878423326e-11,25991.97882136564,19827.99891534816,0.762850687576329,1.0321890914749121,0.6349114639210581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465882603319855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.62186455073,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7111187194095,261.7111187194095,-11.438881280590465,245.7470885154305,277.6751489233909,125598.29665590504,125639.21850489361,-40.92184898858242,0.0,nan,277.6751489233909,4.52514892339093,271.2895368417955,-1.8604631582044817,264.90392476021464,-8.246075239785341,258.5183126786078,-14.631687321392178,252.132700597018,-21.01729940298199,245.7470885154305,-27.402911484569472,1.0,1.0,26022.012520719443,26022.012520719443,276.96211265068933,3.8121126506893575,276.96211265068933,276.96211265068933,76090.94912912374,76091.99505825508,-1.0459291313454742,0.0,8546.071908451686,8546.071908451686,0.8860777242976628,3934.2229276491976,276.96211265068933,3.8121126506893575,1.0,0.002,0.1890187252528663,0.004908091531815383,0.0002928231080750748,0.0017071768919797187,0.14641155403753742,0.14641155403753742,0.0,5.479340939307242e-14,0.9998605897480313,0.9998605897480313,0.0,0.09206869877853438,1.2837110119904961e-05,0.0,0.0,0.0,1601774.2564299381,268.0583734974484,0.0,1.0,1279553.3941051974,2618.288503618889,,,,,,,,,,,,,,,,,,,3.0,15350.08592891214,1450.0,0.375,6.173730061729009,3.5
2431.0,-29.179181775742116,4.909257104348999,34.953878298128416,25.639383983239554,6.298734389832278,-25.631390159180146,-39.164438169077016,2.750942773241527,-5.091640682175807,-5.091640682135056,39.90750624308854,41156.04021469016,25752.31180019644,25752.31180019644,66908.3520148866,76103.1480538447,76091.79331652241,25752.31180019644,101844.10511671886,101844.10511671886,101844.10511671886,127836.07242328922,124144.53232324195,3691.540100047279,0.0,90063.28468106024,55116.30799199003,38829.9740989669,25991.967306570372,64821.941405537276,19827.98876687276,1450.0,0.0,0.8867872609373875,2.8749738595416687,0.001494314320929203,1.0,1.0,-5.091640682175807,353390.96534373553,1550549.0293007833,4.387630645261683,1550549.0293007833,4.387630645261683,0.7628506350829607,0.09208146892640896,3.9146602903430785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146602903430785,1.2788536608355294,1.2791787501579013,3.0610697769637416,6486.039539081757,15350.10431620812,6483.723254277527,0.0003259486303723836,23006.666735101844,2346.027107636333,19380.282697795705,1976.2388479037904,0.8423768171608591,0.8423768171608591,35411.09803458128,35405.22815468563,1.000207243458221,0.8,4273.744386543564,4273.035954225843,1.000207243458221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559122917836027,4.909257104348999,-2.4119402802128884,7.321197384561888,3.5,3.5,1.0,0.6,0.00025419045878684614,1.0000463828126755,0.00025417866926524346,198.2463443327653,0.0,2.3413823990118753e-06,6.635477718799654,0.016862788285422346,8.664670472543043e-05,0.00016754375406141572,0.000655876880919231,0.09208146892916924,0.09208146892916924,0.09208146892916924,0.09206870961522307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495574.38450066146,593.0856829111701,0.0,0.09208146892916924,0.09208146892640896,0.09208146892640896,0.375,0.375,0.5,8.209878770470105,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,25991.967306570372,19827.98876687276,0.7628506350829607,1.0321867960772166,0.6349090959372978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465909354331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.60978480849,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71087464443673,261.71087464443673,-11.439125355563249,245.74665679127403,277.6750924976034,125600.16509895741,125640.97208291087,-40.80698395346143,0.0,nan,277.6750924976034,4.525092497603396,271.28940535633024,-1.8605946436697423,264.9037182150858,-8.246281784914174,258.5180310737939,-14.63196892620607,252.1323439325331,-21.017656067466874,245.74665679127403,-27.403343208725943,1.0,1.0,26022.012520719443,26022.012520719443,276.9620748648019,3.8120748648019003,276.9620748648019,276.9620748648019,76090.74409123226,76091.79331652241,-1.0492252901458414,0.0,8546.071908451686,8546.071908451686,0.8860770535125249,3934.233591794794,276.9620748648019,3.8120748648019003,1.0,0.002,0.1890315441883141,0.004908031898153663,0.0002928429582506804,0.001707157041920635,0.14642147912534018,0.14642147912534018,0.0,1.7131521895530355e-13,0.9998607870255959,0.9998607870255959,0.0,0.09206864999123222,1.2818935176745264e-05,0.0,0.0,0.0,1601774.2400955472,268.05835931782417,0.0,1.0,1279553.4428985799,2618.2883039843296,,,,,,,,,,,,,,,,,,,3.0,15350.10431620812,1450.0,0.375,6.173730061729009,3.5
2432.0,-29.179629569507508,4.909237946126279,34.953869004614646,25.639244738873117,6.298701003181483,-25.631796512237354,-39.16483096601439,2.7508679457813145,-5.091654864042766,-5.091654864030203,39.907488388346636,41155.84618062149,25752.298986152935,25752.298986152935,66908.14516677443,76102.93630506247,76091.59143907031,25752.298986152935,101843.89042522325,101843.89042522325,101843.89042522325,127835.84622538346,124144.47921244406,3691.3670129394022,0.0,90063.2735680699,55116.31434230402,38829.95469529542,25991.955800160213,64821.91049545563,19827.978626616852,1450.0,0.0,0.8867872534086715,2.87497235667154,0.001494314320929203,1.0,1.0,-5.091654864042766,353390.76984907896,1550548.2609475057,4.387630898253771,1550548.2609475057,4.387630898253771,0.7628505826596794,0.09208140207170838,3.9146709112133746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9146709112133746,1.2788540319071333,1.2791791062459708,3.061077193755641,6486.055254373801,15350.122704124868,6483.721216607178,0.0003259451190138041,23006.601477045813,2346.0204531665568,19380.276607062668,1976.2382268218678,0.8423789418180165,0.8423789418180165,35411.17489368001,35405.22815468563,1.0002099571218888,0.8,4273.753662622534,4273.035954225843,1.0002099571218888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559120151682704,4.909237946126279,-2.4119557954950253,7.321193741621304,3.5,3.5,1.0,0.6,0.00025417866926524346,1.0000462960555574,0.0002541669023402119,198.2467119518845,0.0,2.337229559162313e-06,6.623708570665995,0.016865125514981507,8.664288064942231e-05,0.00016753578861582115,0.0006558474782815479,0.09208140207359415,0.09208140207359415,0.09208140207359415,0.09206866070537252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495576.14691582666,593.0851054944042,0.0,0.09208140207359415,0.09208140207170838,0.09208140207170838,0.375,0.375,0.5,8.209496529509424,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,25991.955800160213,19827.978626616852,0.7628505826596794,1.0321840972500347,0.6349064053504986,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465936059080728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.598015660355,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7106312030501,261.7106312030501,-11.43936879694985,245.74622591270196,277.6750364934011,125602.02622673815,125642.72727967562,-40.701052937472625,0.0,nan,277.6750364934011,4.525036493401103,271.2892743772548,-1.8607256227451785,264.90351226113376,-8.246487738866222,258.51775014497247,-14.63224985502751,252.13198802883647,-21.018011971163503,245.74622591270196,-27.403774087298018,1.0,1.0,26022.012520719443,26022.012520719443,276.96203706065614,3.8120370606561664,276.96203706065614,276.96203706065614,76090.53925227631,76091.59143907031,-1.0521867939969525,0.0,8546.071908451686,8546.071908451686,0.8860763821088165,3934.2442657694414,276.96203706065614,3.8120370606561664,1.0,0.002,0.18904434510647866,0.004907972343764758,0.0002928627805118352,0.001707137219555002,0.1464313902559176,0.1464313902559176,0.0,6.68371608059104e-14,0.9998609825889132,0.9998609825889132,0.0,0.09206860115358313,1.280091812525112e-05,0.0,0.0,0.0,1601774.2237585715,268.0583451359572,0.0,1.0,1279553.4916996697,2618.288104318221,,,,,,,,,,,,,,,,,,,3.0,15350.122704124868,1450.0,0.375,6.173730061729009,3.5
2433.0,-29.18007544406299,4.909218852321438,34.95385971705735,25.639083177689486,6.2986420221685355,-25.63220369744291,-39.16522383280096,2.750770275528204,-5.091670956034079,-5.09167095602758,39.90746997324652,41155.66257738258,25752.29125649872,25752.29125649872,66907.9538338813,76102.740937566,76091.37484673895,25752.29125649872,101843.66610323767,101843.66610323767,101843.66610323767,127835.60952626895,124144.41545725237,3691.1940690165725,0.0,90063.2686415485,55116.32061426706,38829.94225253492,25991.943423031273,64821.8856755662,19827.967773914457,1450.0,0.0,0.8867872381819644,2.8749706513839346,0.001494314320929203,1.0,1.0,-5.091670956034079,353390.54802378395,1550547.4684801914,4.387631409926211,1550547.4684801914,4.387631409926211,0.7628505283812306,0.09208133540779381,3.914681708988764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914681708988764,1.2788545088133378,1.2791795682244325,3.061084495546907,6486.070725993303,15350.141093930577,6483.719344338956,0.00032594166918748147,23006.53675999971,2346.01385386444,19380.27101072766,1976.2376561545138,0.8423810681676848,0.8423810681676848,35411.25303292921,35405.22815468563,1.0002127159853296,0.8,4273.763093202103,4273.035954225843,1.0002127159853296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55911848309084,4.909218852321438,-2.4119726918146585,7.321191544136097,3.5,3.5,1.0,0.6,0.0002541669023402119,1.0000460977977517,0.00025415518634583416,198.2470779965983,0.0,2.3327541972941683e-06,6.611025395131673,0.016867458269178803,8.663905604941985e-05,0.00016752784629079205,0.0006558181956208448,0.09208133540864302,0.09208133540864302,0.09208133540864302,0.09206860451404127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495577.90509377443,593.0845294351532,0.0,0.09208133540864302,0.09208133540779381,0.09208133540779381,0.375,0.375,0.5,8.209114602850054,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,25991.943423031273,19827.967773914457,0.7628505283812306,1.0321815407955868,0.6349038160254522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465962713877498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.58533248482,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7103861277777,261.7103861277777,-11.439613872222253,245.74579582480118,277.6749764307554,125603.60606762106,125644.58029147588,-40.974223854810106,0.0,nan,277.6749764307554,4.52497643075543,271.2891403095621,-1.8608596904379056,264.9033041883834,-8.246695811616576,258.51746806717625,-14.632531932823724,252.1316319459881,-21.018368054011887,245.74579582480118,-27.4042041751988,1.0,1.0,26022.012520719443,26022.012520719443,276.9619956245786,3.8119956245786284,276.9619956245786,276.9619956245786,76090.27175339223,76091.37484673895,-1.1030933467263822,0.0,8546.071908451686,8546.071908451686,0.8860756995216411,3934.255117533708,276.9619956245786,3.8119956245786284,1.0,0.002,0.1890571358457404,0.004907912492921285,0.0002928825858442193,0.0017071174142456321,0.14644129292210964,0.14644129292210964,0.0,8.98513034808257e-14,0.9998610930315134,0.9998610930315134,0.0,0.09206854466863812,1.2790739155696158e-05,0.0,0.0,0.0,1601774.2052212001,268.0583290439659,0.0,1.0,1279553.5470736679,2618.287877759578,,,,,,,,,,,,,,,,,,,3.0,15350.141093930577,1450.0,0.375,6.173730061729009,3.5
2434.0,-29.180521251284425,4.909199850254613,34.95385045078081,25.638957553915702,6.298619942389672,-25.632607131908088,-39.16561617571858,2.7507058229200387,-5.091685682872537,-5.09168568281278,39.90745201227241,41155.464067493995,25752.28024764853,25752.28024764853,66907.74431514253,76102.51798264313,76091.16910347674,25752.28024764853,101843.44935112528,101843.44935112528,101843.44935112528,127835.3810390816,124144.35970009328,3691.0213389883256,0.0,90063.24624861169,55116.32264118594,38829.91511936193,25991.93168795633,64821.84680731826,19827.957449403286,1450.0,0.0,0.8867872282625322,2.8749690907638996,0.001494314320929203,1.0,1.0,-5.091685682872537,353390.3450169772,1550546.6955563321,4.387631743255018,1550546.6955563321,4.387631743255018,0.7628504755801127,0.09208126877197106,3.914691279774744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914691279774744,1.2788548316447677,1.2791798761540836,3.06109120668525,6486.084946090137,15350.159507257998,6483.718328563738,0.000325938535872049,23006.474792513913,2346.0075349394456,19380.267974507562,1976.2373465462276,0.842383205132049,0.842383205132049,35411.3222929031,35405.22815468563,1.0002151613493593,0.8,4273.77145214721,4273.035954225843,1.0002151613493593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559116106622589,4.909199850254613,-2.4119885641444014,7.321188414399014,3.5,3.5,1.0,0.6,0.00025415518634583416,1.0000460910038353,0.000254143472618063,198.24744398721302,0.0,2.3226616512094896e-06,6.582423119527694,0.01686978093083001,8.663523670505786e-05,0.00016751994964077631,0.0006557888860470513,0.0920812687748994,0.0920812687748994,0.0920812687748994,0.09206855350658855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495579.6632069724,593.0839534188261,0.0,0.0920812687748994,0.09208126877197106,0.09208126877197106,0.375,0.375,0.5,8.208733145259638,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,-5.974243322270922e-11,25991.93168795633,19827.957449403286,0.7628504755801127,1.0321789274845032,0.6349011343325014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465989254526685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55673020922,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71014307646146,261.71014307646146,-11.439856923538514,245.7453667309131,277.6749194220106,125605.58274250217,125646.21857989203,-40.6358373898634,0.0,nan,277.6749194220106,4.524919422010612,271.28900888379485,-1.8609911162051276,264.9030983455766,-8.246901654423368,258.5171878073435,-14.632812192656502,252.1312772691301,-21.018722730869882,245.7453667309131,-27.404633269086872,1.0,1.0,26022.012520719443,26022.012520719443,276.9619568231935,3.8119568231934977,276.9619568231935,276.9619568231935,76090.103159262,76091.16910347674,-1.065944214744377,0.0,8546.071908451686,8546.071908451686,0.8860750944989898,3934.264736173618,276.9619568231935,3.8119568231934977,1.0,0.002,0.18906991063255035,0.004907852958113835,0.00029290236729031946,0.0017070976329388913,0.14645118364515972,0.14645118364515972,0.0,2.292107476042915e-13,0.9998612661762994,0.9998612661762994,0.0,0.09206849398546313,1.2774786507933981e-05,0.0,0.0,0.0,1601774.18825643,268.05831431712744,0.0,1.0,1279553.5977500505,2618.287670420917,,,,,,,,,,,,,,,,,,,3.0,15350.159507257998,1450.0,0.375,6.173730061729009,3.5
2435.0,-29.18096623753448,4.909180944612512,34.95384120775469,25.638818100001686,6.29858824602748,-25.63301078915816,-39.16600474677978,2.7506327975751343,-5.091700094809255,-5.091700094818579,39.90743415071029,41155.27038356654,25752.268676535055,25752.268676535055,66907.5390601016,76102.30882431955,76090.9653646028,25752.268676535055,101843.23404113785,101843.23404113785,101843.23404113785,127835.1541401534,124144.30530444541,3690.8488357079846,0.0,90063.23914190254,55116.330763832055,38829.89819785609,25991.920099015548,64821.81829687164,19827.94724483763,1450.0,0.0,0.8867872195867335,2.8749675635149745,0.001494314320929203,1.0,1.0,-5.091700094809255,353390.14635111927,1550545.9269104458,4.38763203479325,1550545.9269104458,4.38763203479325,0.7628504231047024,0.09208120218988552,3.9147024197631395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147024197631395,1.2788551942080566,1.279180223828583,3.0610990497539143,6486.101564611495,15350.17790707186,6483.71568578655,0.00032593479668508357,23006.407508071035,2346.0006738357174,19380.26007506969,1976.2365410277405,0.8423853254042714,0.8423853254042714,35411.40290852849,35405.22815468563,1.0002180076492317,0.8,4273.781181599149,4273.035954225843,1.0002180076492317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559113608779187,4.909180944612512,-2.412004180202003,7.321185124814515,3.5,3.5,1.0,0.6,0.000254143472618063,1.0000460062907608,0.0002541317809574567,198.24780930501774,0.0,2.322216590197806e-06,6.5811618166205825,0.016872103147420207,8.663145423199648e-05,0.00016751201838606652,0.0006557597037153421,0.09208120218845153,0.09208120218845153,0.09208120218845153,0.09206850369693685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495581.41937482153,593.0833780430223,0.0,0.09208120218845153,0.09208120218988552,0.09208120218988552,0.375,0.375,0.5,8.208352189797838,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,25991.920099015548,19827.94724483763,0.7628504231047024,1.032176215015718,0.6348984256363066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466015791260445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.55546890631,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7099008815081,261.7099008815081,-11.4400991184919,245.74493850468133,277.67486325833534,125607.4752194576,125647.96788069521,-40.492661237625704,0.0,nan,277.67486325833534,4.524863258335358,271.28887830760266,-1.8611216923973188,264.9028933568751,-8.24710664312488,258.51690840614293,-14.633091593857046,252.130923455411,-21.019076544588984,245.74493850468133,-27.405061495318648,1.0,1.0,26022.012520719443,26022.012520719443,276.9619185711269,3.8119185711269097,276.9619185711269,276.9619185711269,76089.90641821451,76090.9653646028,-1.058946388293407,0.0,8546.071908451686,8546.071908451686,0.8860743902779991,3934.275931861955,276.9619185711269,3.8119185711269097,1.0,0.002,0.18908266855167227,0.00490779355296211,0.00029292212279526325,0.0017070778768939602,0.14646106139763163,0.14646106139763163,0.0,-3.10776578082983e-13,0.999861449250701,0.999861449250701,0.0,0.09206844427032576,1.2757919559763824e-05,0.0,0.0,0.0,1601774.1716544137,268.0582999051907,0.0,1.0,1279553.6473428195,2618.28746751578,,,,,,,,,,,,,,,,,,,3.0,15350.17790707186,1450.0,0.375,6.173730061729009,3.5
2436.0,-29.18141045349971,4.909162134575586,34.95383198774347,25.638678820710652,6.298554590505757,-25.633413949081323,-39.166397019848205,2.7505580860368624,-5.091714449454116,-5.0917144494662745,39.90741632885981,41155.08983083317,25752.257203907786,25752.257203907786,66907.34703474096,76102.09866585275,76090.76196687733,25752.257203907786,101843.01917078512,101843.01917078512,101843.01917078512,127834.92771541027,124144.2511533744,3690.6765620358783,0.0,90063.22824205841,55116.349239540235,38829.86555835352,25991.90854462516,64821.774102978685,19827.937069757547,1450.0,0.0,0.8867872110588318,2.8749660423380248,0.001494314320929203,1.0,1.0,-5.091714449454116,353389.9484751126,1550545.1599737173,4.3876323213616075,1550545.1599737173,4.3876323213616075,0.762850370749621,0.09208113569802859,3.9147130773568626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147130773568626,1.2788555645420332,1.279180579303959,3.0611064970098854,6486.117344453251,15350.196308472276,6483.713610308316,0.000325931269238104,23006.34209004848,2345.9940030538955,19380.253871326357,1976.2359084219747,0.8423874510546112,0.8423874510546112,35411.480033214284,35405.22815468563,1.0002207306958435,0.8,4273.790489731664,4273.035954225843,1.0002207306958435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559111132195894,4.909162134575586,-2.412019728653352,7.321181863228937,3.5,3.5,1.0,0.6,0.0002541317809574567,1.000045926817311,0.0002541201100295883,198.24817399161805,0.0,2.317846102335805e-06,6.5687758540196715,0.016874420993522543,8.662763587724558e-05,0.0001675041450802111,0.0006557306672569836,0.09208113569472089,0.09208113569472089,0.09208113569472089,0.09206845409709123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495583.1732872359,593.0828034062167,0.0,0.09208113569472089,0.09208113569802859,0.09208113569802859,0.375,0.375,0.5,8.20797174069857,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,25991.90854462516,19827.937069757547,0.762850370749621,1.032173956369183,0.6348960731227813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466042279218132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.54308294371,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70965927915364,261.70965927915364,-11.440340720846336,245.7445111035984,277.67480745470414,125609.3205081099,125649.71409564631,-40.39358753640813,0.0,nan,277.67480745470414,4.52480745470416,271.2887481844906,-1.8612518155093767,264.90268891426314,-8.24731108573684,258.5166296440467,-14.633370355953275,252.1305703738189,-21.01942962618108,245.7445111035984,-27.40548889640158,1.0,1.0,26022.012520719443,26022.012520719443,276.9618804163371,3.8118804163371465,276.9618804163371,276.9618804163371,76089.70318742961,76090.76196687733,-1.058779447717825,0.0,8546.071908451686,8546.071908451686,0.8860737165515513,3934.286642743647,276.9618804163371,3.8118804163371465,1.0,0.002,0.18909540950519987,0.004907734234649167,0.000292941852051118,0.0017070581474278547,0.146470926025559,0.146470926025559,0.0,-5.21027231775717e-13,0.999861633393416,0.999861633393416,0.0,0.09206839474375166,1.2740954276932492e-05,0.0,0.0,0.0,1601774.1551183918,268.05828555054586,0.0,1.0,1279553.6967384373,2618.287265417304,,,,,,,,,,,,,,,,,,,3.0,15350.196308472276,1450.0,0.375,6.173730061729009,3.5
2437.0,-29.18185373733105,4.909143415862822,34.95382278892747,25.638539681118004,6.298518698018326,-25.633816493781502,-39.166785416286416,2.7504814543851093,-5.091728912294286,-5.091728912293288,39.90739850052355,41154.8917738392,25752.24624500198,25752.24624500198,66907.13801884119,76101.8873973036,76090.55772848902,25752.24624500198,101842.803973491,101842.803973491,101842.803973491,127834.70092371559,124144.19641205764,3690.504511657936,0.0,90063.21302629764,55116.34695763087,38829.85118740753,25991.89695022459,64821.748137632116,19827.926863278994,1450.0,0.0,0.8867872020032946,2.874964509696158,0.001494314320929203,1.0,1.0,-5.091728912294286,353389.7491077428,1550544.3927590873,4.387632625660433,1550544.3927590873,4.387632625660433,0.7628503183607638,0.09208106930772149,3.91472318524644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91472318524644,1.2788559437337217,1.2791809436658046,3.061113493218864,6486.132168580555,15350.21471047119,6483.712180775779,0.0003259279830563217,23006.278800432727,2345.9875493091654,19380.249598357943,1976.2354727004576,0.8423895827078919,0.8423895827078919,35411.55317987519,35405.22815468563,1.0002233132914256,0.8,4273.799317758717,4273.035954225843,1.0002233132914256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559108766509081,4.909143415862822,-2.412035331827862,7.321178747690684,3.5,3.5,1.0,0.6,0.0002541201100295883,1.0000458306091895,0.00025410846408387914,198.24853791413446,0.0,2.3137401386971192e-06,6.5571395530676355,0.01687673473366124,8.662385541054883e-05,0.00016749625461903945,0.0006557014713990949,0.09208106930877179,0.09208106930877179,0.09208106930877179,0.0920684040753115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495584.9247895024,593.0822295567366,0.0,0.09208106930877179,0.09208106930772149,0.09208106930772149,0.375,0.375,0.5,8.20759178361713,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,25991.89695022459,19827.926863278994,0.7628503183607638,1.032171145350497,0.634893272030515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466068721416392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.53144664275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70941804300446,261.70941804300446,-11.440581956995516,245.74408451830027,277.6747515677016,125611.11801958535,125651.45037867267,-40.33235908731102,0.0,nan,277.6747515677016,4.524751567701628,271.2886181578354,-1.861381842164576,264.9024847479401,-8.247515252059884,258.5163513380681,-14.633648661931886,252.13021792818122,-21.019782071818753,245.74408451830027,-27.405915481699708,1.0,1.0,26022.012520719443,26022.012520719443,276.96184205499975,3.8118420549997722,276.96184205499975,276.96184205499975,76089.49346156679,76090.55772848902,-1.0642669222288532,0.0,8546.071908451686,8546.071908451686,0.8860730775747028,3934.296801172672,276.96184205499975,3.8118420549997722,1.0,0.002,0.189108134002074,0.004907674972380948,0.00029296155574591587,0.0017070384442423399,0.14648077787295793,0.14648077787295793,0.0,-1.1744077932362984e-14,0.9998618120201327,0.9998618120201327,0.0,0.09206834481076984,1.2724496951655816e-05,0.0,0.0,0.0,1601774.138457729,268.0582710877057,0.0,1.0,1279553.746506363,2618.287061795591,,,,,,,,,,,,,,,,,,,3.0,15350.21471047119,1450.0,0.375,6.173730061729009,3.5
2438.0,-29.18229621727292,4.9091247882386675,34.95381361140326,25.638400366902374,6.298485055247405,-25.634218090008865,-39.16717367302624,2.750406927923776,-5.09174329500604,-5.091743295007075,39.907380717364916,41154.70286336726,25752.235314357786,25752.235314357786,66906.93817772504,76101.67812137325,76090.35401918936,25752.235314357786,101842.58933354713,101842.58933354713,101842.58933354713,127834.47473387327,124144.14204705629,3690.3326868169825,0.0,90063.20252583042,55116.356582675275,38829.82882572794,25991.885400326133,64821.71422605407,19827.91669436339,1450.0,0.0,0.8867871931921836,2.874962985546172,0.001494314320929203,1.0,1.0,-5.09174329500604,353389.5508450103,1550543.6274884783,4.3876329217456576,1550543.6274884783,4.3876329217456576,0.7628502661109224,0.09208100301062158,3.914733896686816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914733896686816,1.278856313116274,1.2791812982479627,3.0611209848489733,6486.148042445785,15350.233116336653,6483.710043608395,0.0003259244319195994,23006.213168679034,2345.9808567328328,19380.243210221608,1976.2348212918387,0.8423917081932515,0.8423917081932515,35411.63069414504,35405.22815468563,1.0002260500960158,0.8,4273.8086729098995,4273.035954225843,1.0002260500960158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559106406923069,4.9091247882386675,-2.412050851948336,7.321175640187004,3.5,3.5,1.0,0.6,0.00025410846408387914,1.0000457476594566,0.0002540968397481853,198.24890117784497,0.0,2.3087917094663112e-06,6.543115704627526,0.016879043525370705,8.662007645600573e-05,0.0001674883876278734,0.0006556724683482567,0.09208100301064694,0.09208100301064694,0.09208100301064694,0.09206835435085524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495586.6741088246,593.0816564228185,0.0,0.09208100301064694,0.09208100301062158,0.09208100301062158,0.375,0.375,0.5,8.207212323392064,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,25991.885400326133,19827.91669436339,0.7628502661109224,1.0321686023976337,0.6348906898674052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466095108220538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.51742279431,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7091773840883,261.7091773840883,-11.440822615911657,245.7436587597684,277.67469600840366,125612.95766725948,125653.19351813555,-40.23585087608991,0.0,nan,277.67469600840366,4.52469600840368,271.28848855868256,-1.8615114413174183,264.90228110895276,-8.247718891047214,258.5160736592291,-14.63392634077087,252.12986620949346,-21.02013379050652,245.7436587597684,-27.40634124023157,1.0,1.0,26022.012520719443,26022.012520719443,276.9618038356857,3.811803835685737,276.9618038356857,276.9618038356857,76089.29108486585,76090.35401918936,-1.0629343235050328,0.0,8546.071908451686,8546.071908451686,0.886072400443686,3934.30756617025,276.9618038356857,3.811803835685737,1.0,0.002,0.18912084185041664,0.004907615796730198,0.00029298123369667295,0.0017070187661219342,0.14649061684833647,0.14649061684833647,0.0,-1.813930949889908e-13,0.9998619927223885,0.9998619927223885,0.0,0.09206829516207635,1.2707848545230829e-05,0.0,0.0,0.0,1601774.1218893696,268.05825670499394,0.0,1.0,1279553.7959985542,2618.286859302032,,,,,,,,,,,,,,,,,,,3.0,15350.233116336653,1450.0,0.375,6.173730061729009,3.5
2439.0,-29.18273756875785,4.909106248054677,34.9538044536357,25.638261227309727,6.298449251042378,-25.634618886771396,-39.16756179006768,2.750330569020206,-5.091757760252051,-5.091757760309123,39.90736293248617,41154.51270771257,25752.22482153678,25752.22482153678,66906.73752924935,76101.46788689382,76090.14964126088,25752.22482153678,101842.37446279766,101842.37446279766,101842.37446279766,127834.24828388414,124144.08720189406,3690.161081990083,0.0,90063.18790374606,55116.361704629846,38829.8068879069,25991.873821086483,64821.680708993386,19827.90650263305,1450.0,0.0,0.886787183966961,2.87496145265065,0.001494314320929203,1.0,1.0,-5.091757760252051,353389.3514446543,1550542.862143922,4.3876332317465385,1550542.862143922,4.3876332317465385,0.7628502138444218,0.09208093681191885,3.9147440838161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147440838161,1.2788566909483696,1.2791816613094402,3.0611280462653085,6486.163004739653,15350.251523530573,6483.708522915084,0.0003259211109233476,23006.149565708594,2345.974371034818,19380.23866476754,1976.234357784518,0.8423938394999574,0.8423938394999574,35411.70441415272,35405.22815468563,1.0002286529375766,0.8,4273.817570133835,4273.035954225843,1.0002286529375766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559104141849466,4.909106248054677,-2.412066409098637,7.321172657153314,3.5,3.5,1.0,0.6,0.0002540968397481853,1.0000456311511028,0.0002540852455459528,198.24926351628105,0.0,2.304511778224533e-06,6.5309863794883265,0.01688134803714893,8.661629901344749e-05,0.00016748054073473782,0.0006556434559956362,0.09208093681309484,0.09208093681309484,0.09208093681309484,0.09206830430333728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495588.42107576644,593.0810840575691,0.0,0.09208093681309484,0.09208093681191885,0.09208093681191885,0.375,0.375,0.5,8.206833348019721,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,5.707079253625125e-11,25991.873821086483,19827.90650263305,0.7628502138444218,1.0321660407050612,0.6348880846281849,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466121447263884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.50529346918,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70893710355364,261.70893710355364,-11.44106289644634,245.74323385294718,277.6746403541563,125614.75222341213,125654.92481355034,-40.17259013821832,0.0,nan,277.6746403541563,4.524640354156304,271.2883590539204,-1.8616409460796035,264.90207775368015,-8.247922246319831,258.51579645343224,-14.634203546567733,252.12951515318528,-21.020484846814696,245.74323385294718,-27.406766147052792,1.0,1.0,26022.012520719443,26022.012520719443,276.9617654555453,3.8117654555452987,276.9617654555453,276.9617654555453,76089.08253125638,76090.14964126088,-1.0671100045001367,0.0,8546.071908451686,8546.071908451686,0.8860717564570568,3934.3178042351806,276.9617654555453,3.8117654555452987,1.0,0.002,0.18913353347850448,0.004907556679573803,0.00029300088646816295,0.0017069991135194324,0.14650044323408146,0.14650044323408146,0.0,-1.2404573895841153e-14,0.9998621687762151,0.9998621687762151,0.0,0.09206824518371082,1.2691628208042836e-05,0.0,0.0,0.0,1601774.1052259298,268.0582422397479,0.0,1.0,1279553.8457747484,2618.286655646528,,,,,,,,,,,,,,,,,,,3.0,15350.251523530573,1450.0,0.375,6.173730061729009,3.5
2440.0,-29.183178302784786,4.909087792135425,34.95379531425912,25.638122052792482,6.298413311967162,-25.63501914130535,-39.167949837259926,2.75025415041707,-5.091772289309915,-5.091772289313793,39.90734514770606,41154.324645580076,25752.214709731736,25752.214709731736,66906.5393553118,76101.25783760274,76089.9447000569,25752.214709731736,101842.15940978864,101842.15940978864,101842.15940978864,127834.0216294794,124144.03193749009,3689.9896919893104,0.0,90063.17312125479,55116.36872364424,38829.78266401172,25991.862219690753,64821.64488370247,19827.89629377288,1450.0,0.0,0.8867871744163579,2.874959912993534,0.001494314320929203,1.0,1.0,-5.091772289309915,353389.15116474754,1550542.0968040393,4.3876335526813826,1550542.0968040393,4.3876335526813826,0.7628501615691001,0.09208087070986429,3.9147542565330027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147542565330027,1.2788570689954597,1.2791820246244965,3.0611350958931136,6486.177942055039,15350.269938581914,6483.707022659173,0.00032591779639780464,23006.08600679237,2345.9678898290827,19380.234180402225,1976.2339005065162,0.8423959718606789,0.8423959718606789,35411.77802982573,35405.22815468563,1.0002312520967316,0.8,4273.82645476568,4273.035954225843,1.0002312520967316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5591019590253525,4.909087792135425,-2.4120819903043005,7.321169782439726,3.5,3.5,1.0,0.6,0.0002540852455459528,1.0000455674749593,0.0002540736680504461,198.24962534895317,0.0,2.298542053654532e-06,6.5140681800569435,0.016883646579202584,8.661252240291965e-05,0.00016747272314303314,0.0006556145557773621,0.0920808707075819,0.0920808707075819,0.0920808707075819,0.092068254005504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495590.1657548804,593.0805124399619,0.0,0.0920808707075819,0.09208087070986429,0.09208087070986429,0.375,0.375,0.5,8.206454845977946,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,25991.862219690753,19827.89629377288,0.7628501615691001,1.0321635539386553,0.6348855342905243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446614771922564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.48837526974,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.708697176473,261.708697176473,-11.441302823526996,245.74280974840025,277.67458460454344,125616.54157701788,125656.65507355276,-40.11349653483468,0.0,nan,277.67458460454344,4.524584604543463,271.28822963331504,-1.8617703666849366,264.9018746620878,-8.2481253379122,258.5155196908632,-14.63448030913679,252.1291647196281,-21.02083528037187,245.74280974840025,-27.40719025159973,1.0,1.0,26022.012520719443,26022.012520719443,276.9617269457918,3.811726945791804,276.9617269457918,276.9617269457918,76088.87410422166,76089.9447000569,-1.0705958352482412,0.0,8546.071908451686,8546.071908451686,0.8860711133812286,3934.3280278156676,276.9617269457918,3.811726945791804,1.0,0.002,0.18914620927135942,0.004907497619876858,0.0002930205146682066,0.001706979484896789,0.1465102573341033,0.1465102573341033,0.0,-4.350044630063721e-13,0.9998623406436438,0.9998623406436438,0.0,0.09206819491646964,1.2675793394641563e-05,0.0,0.0,0.0,1601774.0884889758,268.05822771069006,0.0,1.0,1279553.8957705265,2618.2864510926456,,,,,,,,,,,,,,,,,,,3.0,15350.269938581914,1450.0,0.375,6.173730061729009,3.5
2441.0,-29.18361815952018,4.909069417529842,34.953786192297535,25.637982913199835,6.298377284907373,-25.635418615077633,-39.168337744753785,2.7501777404197734,-5.091786874534705,-5.091786874556454,39.907327371545506,41154.13981903537,25752.20495212221,25752.20495212221,66906.34477115759,76101.04818867709,76089.73937711252,25752.20495212221,101841.94432923473,101841.94432923473,101841.94432923473,127833.79493116739,124143.9764179231,3689.8185132442854,0.0,90063.15836426383,55116.378527715766,38829.755373942295,25991.85060193266,64821.605975874954,19827.88607285548,1450.0,0.0,0.8867871645484572,2.8749583673850405,0.001494314320929203,1.0,1.0,-5.091786874534705,353388.9501106867,1550541.3318352816,4.387633884278579,1550541.3318352816,4.387633884278579,0.7628501093100755,0.09208080470089575,3.914764430361883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914764430361883,1.2788574469685314,1.2791823878868736,3.0611421465634336,6486.192881579391,15350.288351291283,6483.70551970978,0.00032591448122619963,23006.02244818556,2345.9614086548986,19380.22968798591,1976.233442407541,0.8423981038719013,0.8423981038719013,35411.85165350737,35405.22815468563,1.0002338515399998,0.8,4273.835340364083,4273.035954225843,1.0002338515399998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559099852661034,4.909069417529842,-2.412097590891539,7.321167008421382,3.5,3.5,1.0,0.6,0.0002540736680504461,1.0000454769332003,0.00025406211408465513,198.24998646253798,0.0,2.295234146686578e-06,6.504693571709762,0.01688594181334927,8.66087473040909e-05,0.00016746492074635517,0.000655585715071203,0.09208080470216704,0.09208080470216704,0.09208080470216704,0.09206820348414124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495591.90822547616,593.0799415444814,0.0,0.09208080470216704,0.09208080470089575,0.09208080470089575,0.375,0.375,0.5,8.206076809415508,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,25991.85060193266,19827.88607285548,0.7628501093100755,1.0321611716324728,0.634883064056635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466173954523074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4790006614,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70845761033337,261.70845761033337,-11.441542389666608,245.74238645099757,277.6745287696711,125618.32818207513,125658.38133247486,-40.05315039976963,0.0,nan,277.6745287696711,4.524528769671122,271.28810030593417,-1.8618996940658121,264.901671842204,-8.248328157795981,258.5152433784632,-14.63475662153678,252.12881491473027,-21.021185085269707,245.74238645099757,-27.407613549002406,1.0,1.0,26022.012520719443,26022.012520719443,276.9616883351317,3.8116883351317483,276.9616883351317,276.9616883351317,76088.66616465841,76089.73937711252,-1.0732124541100347,0.0,8546.071908451686,8546.071908451686,0.8860704702348182,3934.338252513692,276.9616883351317,3.8116883351317483,1.0,0.002,0.18915886948641294,0.004907438622078399,0.0002930401187002453,0.001706959881316863,0.14652005935012266,0.14652005935012266,0.0,1.7108276600952266e-14,0.9998625097263215,0.9998625097263215,0.0,0.09206814448585689,1.2660215038861437e-05,0.0,0.0,0.0,1601774.0716873202,268.0582131254653,0.0,1.0,1279553.945959567,2618.2862457480437,,,,,,,,,,,,,,,,,,,3.0,15350.288351291283,1450.0,0.375,6.173730061729009,3.5
