time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2442.0,-29.18405691430084,4.909051125303411,34.95377708851405,25.63784352913501,6.29834365239427,-25.63581685763654,-39.168721705768235,2.7501035956460944,-5.091801327728433,-5.091801327739507,39.90730965223362,41153.95043866713,25752.19506658551,25752.19506658551,66906.14550525264,76100.84079391339,76089.5349711361,25752.19506658551,101841.73003772162,101841.73003772162,101841.73003772162,127833.56908875519,124143.9215382342,3689.6475505209905,0.0,90063.14868617522,55116.38653685652,38829.73572146522,25991.839051033578,64821.5747724988,19827.8759076056,1450.0,0.0,0.8867871551469946,2.8749568357686153,0.001494314320929203,1.0,1.0,-5.091801327728433,353388.7508767298,1550540.5693133238,4.387634200201773,1550540.5693133238,4.387634200201773,0.7628500572304496,0.09208073877447542,3.9147752531142337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147752531142337,1.2788578143936398,1.279182740628691,3.0611497299020636,6486.208949763972,15350.30676688459,6483.703255292118,0.00032591088114554667,23005.95637374822,2345.9546709373967,19380.222919489985,1976.2327522130377,0.8424002290817386,0.8424002290817386,35411.929973130755,35405.22815468563,1.0002366167851278,0.8,4273.844792712905,4273.035954225843,1.0002366167851278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559097718681216,4.909051125303411,-2.4121130727308495,7.3211641980342606,3.5,3.5,1.0,0.6,0.00025406211408465513,1.0000453631618216,0.00025405058954665067,198.2503466725837,0.0,2.290573561643929e-06,6.491485473698895,0.016888232386910916,8.66050107619868e-05,0.00016745710332266833,0.0006555569240457753,0.09208073877247351,0.09208073877247351,0.09208073877247351,0.09206815345929079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495593.6486694294,593.0793713140237,0.0,0.09208073877247351,0.09208073877447542,0.09208073877447542,0.375,0.375,0.5,8.205699249097053,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,25991.839051033578,19827.8759076056,0.7628500572304496,1.0321585944196814,0.6348804481085687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466200137688783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.46579256339,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7082186573785,261.7082186573785,-11.441781342621482,245.74196402609763,277.67447328865995,125620.1612837513,125660.11191643706,-39.95063268578461,0.0,nan,277.67447328865995,4.524473288659976,271.2879714361516,-1.8620285638483551,264.9014695836322,-8.248530416367771,258.5149677311186,-14.635032268881389,252.12846587861088,-21.021534121389095,245.74196402609763,-27.408035973902344,1.0,1.0,26022.012520719443,26022.012520719443,276.96164996382834,3.8116499638283585,276.96164996382834,276.96164996382834,76088.46562676165,76089.5349711361,-1.0693443744530668,0.0,8546.071908451686,8546.071908451686,0.886069786065896,3934.3491293798047,276.96164996382834,3.8116499638283585,1.0,0.002,0.18917151373424965,0.00490737971659346,0.00029305969807523355,0.0017069403015179234,0.14652984903761676,0.14652984903761676,0.0,-4.068429620973646e-13,0.999862683026468,0.999862683026468,0.0,0.09206809452610631,1.2644248369104522e-05,0.0,0.0,0.0,1601774.055037755,268.05819867227154,0.0,1.0,1279553.9956942797,2618.2860422623307,,,,,,,,,,,,,,,,,,,3.0,15350.30676688459,1450.0,0.375,6.173730061729009,3.5
2443.0,-29.184494853955997,4.90903281389564,34.95376795175712,25.637676868960284,6.298284721779741,-25.63621689638801,-39.16910968311129,2.750006764197199,-5.091820533143846,-5.091820533138627,39.90729049307845,41153.79725949091,25752.197368613237,25752.197368613237,66905.99462810415,76100.65610948279,76089.29412829531,25752.197368613237,101841.49149690855,101841.49149690855,101841.49149690855,127833.3168139441,124143.840258914,3689.4765550300885,0.0,90063.15703088301,55116.42614397625,38829.70098545196,25991.825317035546,64821.5263024875,19827.863953656823,1450.0,0.0,0.8867871267592411,2.8749548005564716,0.001494314320929203,1.0,1.0,-5.091820533143846,353388.48613462376,1550539.7448301648,4.387635154133134,1550539.7448301648,4.387635154133134,0.7628500004061376,0.09208067314038659,3.9147876422886156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147876422886156,1.2788582869162697,1.2791831985323592,3.0611582865279017,6486.227080227356,15350.325189891835,6483.6996005680285,0.0003259067605541991,23005.885698114493,2345.9474640284393,19380.21199527511,1976.2316382531353,0.8424023421477516,0.8424023421477516,35412.01962822633,35405.22815468563,1.000239782255702,0.8,4273.855613133131,4273.035954225843,1.000239782255702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5590982156173805,4.90903281389564,-2.412132038588578,7.321164852484218,3.5,3.5,1.0,0.6,0.00025405058954665067,1.0000452790455345,0.0002540390868992674,198.25070621456476,0.0,2.2847436546254213e-06,6.474963517208444,0.016890517130565542,8.660123528604798e-05,0.0001674493542606027,0.000655528662768616,0.09208067314186213,0.09208067314186213,0.09208067314186213,0.09206808533600218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495595.3824867284,593.0788031791424,0.0,0.09208067314186213,0.09208067314038659,0.09208067314038659,0.375,0.375,0.5,8.205321615072442,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,25991.825317035546,19827.863953656823,0.7628500004061376,1.0321570386338874,0.6348785597464657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466226255348722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4492706069,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70797798038217,261.70797798038217,-11.44202201961781,245.7415422258646,277.6744137349003,125621.75682190373,125661.9956959246,-40.2388740208608,0.0,nan,277.6744137349003,4.5244137349003495,271.2878394330921,-1.862160566907903,264.9012651312838,-8.248734868716156,258.5146908294799,-14.635309170520088,252.12811652767226,-21.021883472327715,245.7415422258646,-27.40845777413537,1.0,1.0,26022.012520719443,26022.012520719443,276.9616025767285,3.8116025767285464,276.9616025767285,276.9616025767285,76088.22337146156,76089.29412829531,-1.0707568337529665,0.0,8546.071908451686,8546.071908451686,0.886069002873956,3934.3615805000586,276.9616025767285,3.8116025767285464,1.0,0.002,0.1891841613030849,0.004907319947708157,0.0002930792797091678,0.0017069207203755312,0.1465396398545839,0.1465396398545839,0.0,8.46987410763056e-14,0.9998626468693302,0.9998626468693302,0.0,0.09206802557165658,1.2647568730010936e-05,0.0,0.0,0.0,1601774.0329137952,268.05817946685613,0.0,1.0,1279554.0617817955,2618.2857718704126,,,,,,,,,,,,,,,,,,,3.0,15350.325189891835,1450.0,0.375,6.173730061729009,3.5
2444.0,-29.184931717836673,4.909014503371289,34.95375879550828,25.63752868389713,6.298239212465722,-25.636614624817856,-39.16949353935195,2.7499221194109382,-5.0918388025239665,-5.091838802532122,39.90727165703995,41153.612163893304,25752.19726270128,25752.19726270128,66905.80942659458,76100.45464331575,76089.06148952925,25752.19726270128,101841.25875223053,101841.25875223053,101841.25875223053,127833.07077982229,124143.76520312985,3689.30557669244,0.0,90063.14673745372,55116.43190172825,38829.68315080608,25991.812027591757,64821.49517839783,19827.852366027302,1450.0,0.0,0.8867871019679655,2.874952864537733,0.001494314320929203,1.0,1.0,-5.0918388025239665,353388.2342956861,1550538.934252295,4.38763598720984,1550538.934252295,4.38763598720984,0.7628499446279056,0.09208060751356718,3.9147981483967973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9147981483967973,1.2788587029062917,1.2791835999170424,3.061165506009505,6486.242377442559,15350.3436146036,6483.6978611338545,0.0003259033552788673,23005.82132806431,2345.9409001100594,19380.206795989958,1976.231108073599,0.8424044731821184,0.8424044731821183,35412.095656341924,35405.22815468563,1.0002424665973113,0.8,4273.86478892124,4273.035954225843,1.0002424665973113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559098192754285,4.909014503371289,-2.41215031900292,7.321164822374209,3.5,3.5,1.0,0.6,0.0002540390868992674,1.0000451679788256,0.000254027612985423,198.2510648744848,0.0,2.280407967067098e-06,6.462676178668156,0.01689279753853261,8.659750006298477e-05,0.00016744158683628264,0.0006555000141113008,0.09208060751502153,0.09208060751502153,0.09208060751502153,0.0920680207626992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495597.11771960417,593.0782345964473,0.0,0.09208060751502153,0.09208060751356718,0.09208060751356718,0.375,0.375,0.5,8.204944012714465,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,25991.812027591757,19827.852366027302,0.7628499446279056,1.032154677124624,0.6348760091175435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446625232457633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.43698326836,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70773721073516,261.70773721073516,-11.442262789264817,245.74112124455516,277.674353176914,125623.47202225811,125663.72638740718,-40.254365149081494,0.0,nan,277.674353176914,4.524353176914019,271.287706790444,-1.8622932095559577,264.90106040396404,-8.248939596035939,258.5144140175042,-14.635585982495797,252.12776763102957,-21.022232368970407,245.74112124455516,-27.408878755444817,1.0,1.0,26022.012520719443,26022.012520719443,276.9615570856163,3.8115570856163004,276.9615570856163,276.9615570856163,76088.01253352914,76089.06148952925,-1.0489560001151403,0.0,8546.071908451686,8546.071908451686,0.8860683387212741,3934.372139138781,276.9615570856163,3.8115570856163004,1.0,0.002,0.1891968076447374,0.004907260350708638,0.00029309886000865353,0.0017069011401001934,0.14654943000432677,0.14654943000432677,0.0,1.0884695922364074e-13,0.9998626600991598,0.9998626600991598,0.0,0.09206796117206197,1.2646341505218168e-05,0.0,0.0,0.0,1601774.0118681092,268.058161197476,0.0,1.0,1279554.1246483298,2618.2855146569427,,,,,,,,,,,,,,,,,,,3.0,15350.3436146036,1450.0,0.375,6.173730061729009,3.5
2445.0,-29.185367738564196,4.908996206856482,34.95374962704228,25.63738500410693,6.298197894526992,-25.637011175245732,-39.169877220969624,2.749841331245911,-5.091856446228576,-5.091856446179095,39.90725299195986,41153.42740563092,25752.19558156661,25752.19558156661,66905.62298719754,76100.24984111321,76088.83346800905,25752.19558156661,101841.02904957566,101841.02904957566,101841.02904957566,127832.82806829347,124143.69342394712,3689.1346443463517,0.0,90063.13358247068,55116.438539663985,38829.6611586741,25991.799018717807,64821.460177391906,19827.841007304178,1450.0,0.0,0.8867870797439122,2.8749509948232577,0.001494314320929203,1.0,1.0,-5.091856446228576,353387.99108166836,1550538.1310309654,4.387636734018599,1550538.1310309654,4.387636734018599,0.7628498894218634,0.09208054183080785,3.9148084177736675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148084177736675,1.278859100961186,1.2791839833987806,3.0611725833059413,6486.257373384456,15350.362046268725,6483.696328428949,0.0003259000262077885,23005.757618578213,2345.9344035504696,19380.202214632427,1976.2306409051437,0.8424066069000926,0.8424066069000926,35412.169971297,35405.22815468563,1.0002450904533728,0.8,4273.873757949023,4273.035954225843,1.0002450904533728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559097829849613,4.908996206856482,-2.412168137583208,7.3211643444396906,3.5,3.5,1.0,0.6,0.000254027612985423,1.000045080962652,0.00025401616169232476,198.25142284331565,0.0,2.2747156379364155e-06,6.4465441179118015,0.016895072254170546,8.659376668793513e-05,0.00016743384629748785,0.0006554714309056278,0.09208054183178502,0.09208054183178502,0.09208054183178502,0.0920679585792736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495598.85327575495,593.0776659157136,0.0,0.09208054183178502,0.09208054183080785,0.09208054183080785,0.375,0.375,0.5,8.204566515243387,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,25991.799018717807,19827.841007304178,0.7628498894218634,1.032152358248365,0.6348735016614792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446627832985538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.4208512076,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70749682296656,261.70749682296656,-11.442503177033416,245.74070111701695,277.6742925289168,125625.23115649066,125665.42167589649,-40.19051940582456,0.0,nan,277.6742925289168,4.524292528916817,271.2875742465339,-1.8624257534660842,264.9008559641496,-8.24914403585035,258.5141376817825,-14.635862318217505,252.12741939939974,-21.022580600600236,245.74070111701695,-27.409298882983023,1.0,1.0,26022.012520719443,26022.012520719443,276.96151276052746,3.811512760527478,276.96151276052746,276.96151276052746,76087.81001893031,76088.83346800905,-1.0234490787406685,0.0,8546.071908451686,8546.071908451686,0.8860676895334696,3934.382459862536,276.96151276052746,3.811512760527478,1.0,0.002,0.1892094503621125,0.004907200881797012,0.0002931184350718679,0.0017068815649861808,0.14655921753593396,0.14655921753593396,0.0,5.80486179957429e-14,0.9998626993600875,0.9998626993600875,0.0,0.092067899113491,1.2642717316856255e-05,0.0,0.0,0.0,1601773.9915431745,268.0581435537714,0.0,1.0,1279554.185361852,2618.2852662523824,,,,,,,,,,,,,,,,,,,3.0,15350.362046268725,1450.0,0.375,6.173730061729009,3.5
2446.0,-29.1858031703347,4.908978013187661,34.953740492090695,25.637259205710166,6.298176193265795,-25.637405233984435,-39.17026048349214,2.749778256838158,-5.0918698469287165,-5.091869846953804,39.90723562223249,41153.240466826996,25752.18323986427,25752.18323986427,66905.42370669126,76100.03240132246,76088.63788463883,25752.18323986427,101840.8211245031,101840.8211245031,101840.8211245031,127832.60908713748,124143.64510678645,3688.9639803510154,0.0,90063.11420507047,55116.44948577294,38829.627465886144,25991.787962634382,64821.41542852053,19827.831249096787,1450.0,0.0,0.8867870744361505,2.8749495747432765,0.001494314320929203,1.0,1.0,-5.0918698469287165,353387.80635648646,1550537.3835542356,4.387636912378642,1550537.3835542356,4.387636912378642,0.7628498384797977,0.09208047595944553,3.9148183859540993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148183859540993,1.2788594168624445,1.2791842847349344,3.0611796217278675,6486.272286955929,15350.38048026289,6483.694852368281,0.0003258967179602552,23005.694089975197,2345.9279254358216,19380.197802588315,1976.2301910018523,0.8424087413660472,0.8424087413660472,35412.242106588885,35405.22815468563,1.0002476373528564,0.8,4273.88246391455,4273.035954225843,1.0002476373528564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55909516566005,4.908978013187661,-2.412182822594647,7.321160835782308,3.5,3.5,1.0,0.6,0.00025401616169232476,1.0000450202280984,0.0002540047263416068,198.25178032974432,0.0,2.2702351501190205e-06,6.433846415437304,0.016897342489320667,8.659003753936004e-05,0.00016742612415296472,0.00065544286912306,0.09208047596146775,0.09208047596146775,0.09208047596146775,0.09206791255130964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495600.59223675594,593.0770961846465,0.0,0.09208047596146775,0.09208047595944553,0.09208047595944553,0.375,0.375,0.5,8.204189613168472,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,25991.787962634382,19827.831249096787,0.7628498384797977,1.0321499964848622,0.6348710560355975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466304285032578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.40815350512,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7072585845129,261.7072585845129,-11.442741415487092,245.74028196807336,277.674235200952,125627.19575723611,125667.02693112928,-39.83117389317782,0.0,nan,277.674235200952,4.524235200952035,271.28744455437607,-1.8625554456239115,264.90065390779296,-8.24934609220702,258.5138632612309,-14.636136738769096,252.12707261465215,-21.022927385347828,245.74028196807336,-27.409718031926616,1.0,1.0,26022.012520719443,26022.012520719443,276.9614764739905,3.811476473990524,276.9614764739905,276.9614764739905,76087.63759721497,76088.63788463883,-1.0002874238562072,0.0,8546.071908451686,8546.071908451686,0.8860670593857858,3934.3924778838696,276.9614764739905,3.811476473990524,1.0,0.002,0.18922207237976602,0.0049071422655506385,0.00029313798064227497,0.0017068620194824274,0.1465689903211375,0.1465689903211375,0.0,1.2470233179406875e-13,0.9998629240636712,0.9998629240636712,0.0,0.09206785394198579,1.2622017459745713e-05,0.0,0.0,0.0,1601773.9761060327,268.05813015307126,0.0,1.0,1279554.2314748182,2618.285077584846,,,,,,,,,,,,,,,,,,,3.0,15350.38048026289,1450.0,0.375,6.173730061729009,3.5
2447.0,-29.186237895626117,4.908959923344821,34.95373138931313,25.637124326918297,6.298145981937054,-25.63779950784849,-39.17064004400743,2.749707594130551,-5.091883098284143,-5.091883098273045,39.90721828085621,41153.04673184836,25752.170780666005,25752.170780666005,66905.21751251435,76099.82272529448,76088.44251426961,25752.170780666005,101840.61329493561,101840.61329493561,101840.61329493561,127832.39026387298,124143.59667300181,3688.7935908711606,0.0,90063.10079282292,55116.45180344346,38829.6099881994,25991.77696893737,64821.38695713677,19827.82154111939,1450.0,0.0,0.8867870697862958,2.874948170489987,0.001494314320929203,1.0,1.0,-5.091883098284143,353387.62369005574,1550536.6372977763,4.387637068630618,1550536.6372977763,4.387637068630618,0.7628497876392025,0.09208041012474052,3.9148288664635507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148288664635507,1.2788597679046267,1.2791846212413205,3.061186976643952,6486.2878711405465,15350.398911521803,6483.6929217142415,0.0003258932403027323,23005.62907470874,2345.921295723692,19380.19203173419,1976.229602538501,0.8424108712175935,0.8424108712175935,35412.3179493386,35405.22815468563,1.0002503151539148,0.8,4273.89161733096,4273.035954225843,1.0002503151539148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559092476106772,4.908959923344821,-2.412197370376857,7.3211572937216784,3.5,3.5,1.0,0.6,0.0002540047263416068,1.0000449473416717,0.00025399331001751914,198.25213723728103,0.0,2.2670786385271625e-06,6.424900861585979,0.016899609567959193,8.65863445576374e-05,0.00016741838178396942,0.0006554143137844989,0.09208041013062944,0.09208041013062944,0.09208041013062944,0.09206786709848824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495602.3283751031,593.0765273775968,0.0,0.09208041013062944,0.09208041012474052,0.09208041012474052,0.375,0.375,0.5,8.203813323310612,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,25991.77696893737,19827.82154111939,0.7628497876392025,1.0321472688752482,0.634868346137994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466330205239122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.399207951275,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7070213951743,261.7070213951743,-11.442978604825669,245.73986366447147,277.67417912587564,125629.05220192626,125668.7079734915,-39.655771565255954,0.0,nan,277.67417912587564,4.524179125875662,271.28731603359546,-1.8626839664045178,264.900452941301,-8.249547058698965,258.5135898490443,-14.636410150955669,252.1267267567579,-21.023273243242073,245.73986366447147,-27.410136335528506,1.0,1.0,26022.012520719443,26022.012520719443,276.9614403618328,3.8114403618328083,276.9614403618328,276.9614403618328,76087.44008693405,76088.44251426961,-1.0024273355666082,0.0,8546.071908451686,8546.071908451686,0.8860663968504544,3934.4030107958683,276.9614403618328,3.8114403618328083,1.0,0.002,0.18923467387076914,0.004907083768516583,0.00029315749450291686,0.0017068425060290458,0.14657874725145842,0.14657874725145842,0.0,5.319624948874058e-13,0.9998631468916132,0.9998631468916132,0.0,0.09206780863439341,1.2601490347106474e-05,0.0,0.0,0.0,1601773.9608409267,268.05811690171583,0.0,1.0,1279554.2770738767,2618.284891019953,,,,,,,,,,,,,,,,,,,3.0,15350.398911521803,1450.0,0.375,6.173730061729009,3.5
2448.0,-29.186671762344332,4.908941933080392,34.95372231627467,25.636989657674008,6.298113443318838,-25.638193241789843,-39.17102327160535,2.749634922656618,-5.091896447886825,-5.091896447984249,39.90720093356063,41152.86550453048,25752.15883124145,25752.15883124145,66905.02433577193,76099.61183932835,76088.24622650833,25752.15883124145,101840.40505774978,101840.40505774978,101840.40505774978,127832.17099663346,124143.54752513554,3688.623471497927,0.0,90063.08286641496,55116.46327962652,38829.57731865382,25991.765938883673,64821.34325753749,19827.81180460852,1450.0,0.0,0.8867870646575442,2.8749467558259263,0.001494314320929203,1.0,1.0,-5.091896447886825,353387.43966938776,1550535.8907863088,4.387637240975274,1550535.8907863088,4.387637240975274,0.7628497367678323,0.09208034441565077,3.9148387716263215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148387716263215,1.2788601282189898,1.279184967046568,3.0611938594710426,6486.302455025235,15350.417342419454,6483.691666797487,0.00032589001515464746,23005.566287727484,2345.9148932334165,19380.18828070403,1976.2292200398742,0.8424130072834832,0.8424130072834833,35412.389628524914,35405.22815468563,1.0002528459522002,0.8,4273.9002682493765,4273.035954225843,1.0002528459522002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559089896597778,4.908941933080392,-2.412211963505663,7.321153896586055,3.5,3.5,1.0,0.6,0.00025399331001751914,1.0000448587286759,0.0002539819167116288,198.25249344105117,0.0,2.263310649776457e-06,6.4142223814664785,0.01690187287860897,8.658261604425607e-05,0.00016741069397326308,0.0006553858755513993,0.09208034441575978,0.09208034441575978,0.09208034441575978,0.09206782126255092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495604.06160809,593.0759595199262,0.0,0.09208034441575978,0.09208034441565077,0.09208034441565077,0.375,0.375,0.5,8.20343762840089,9.742961992742494e-11,9.742961992742494e-11,9.742961992742494e-11,9.742961992742494e-11,9.742961992742494e-11,9.742961992742494e-11,25991.765938883673,19827.81180460852,0.7628497367678323,1.0321449845609632,0.6348659783403235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466356083478813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.38852947115,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7067849306783,261.7067849306783,-11.443215069321695,245.7394461796436,277.67412368171375,125630.85179976979,125670.38638329585,-39.53458352605143,0.0,nan,277.67412368171375,4.524123681713775,271.28718818129397,-1.8628118187060068,264.9002526808775,-8.249747319122491,258.51331718047936,-14.636682819520615,252.12638168006143,-21.02361831993855,245.7394461796436,-27.41055382035637,1.0,1.0,26022.012520719443,26022.012520719443,276.9614040439365,3.811404043936534,276.9614040439365,276.9614040439365,76087.23596375494,76088.24622650833,-1.0102627533924533,0.0,8546.071908451686,8546.071908451686,0.8860657706859277,3934.4129654844533,276.9614040439365,3.811404043936534,1.0,0.002,0.18924725546208568,0.004907025339515104,0.0002931769774747481,0.0017068230224012943,0.14658848873737404,0.14658848873737404,0.0,-1.239577017420057e-13,0.9998633628970162,0.9998633628970162,0.0,0.09206776282414807,1.258159150270861e-05,0.0,0.0,0.0,1601773.9454626406,268.05810355211315,0.0,1.0,1279554.323011008,2618.284703071879,,,,,,,,,,,,,,,,,,,3.0,15350.417342419454,1450.0,0.375,6.173730061729009,3.5
2449.0,-29.187104571598162,4.908924038378369,34.95371327119118,25.6368500989862,6.29808074354388,-25.638586040102645,-39.17140258764846,2.7495622119486605,-5.091909889187036,-5.09190988926461,39.90718359425,41152.68688989136,25752.147363680666,25752.147363680666,66904.83425357203,76099.40808880163,76088.04930934074,25752.147363680666,101840.1966730214,101840.1966730214,101840.1966730214,127831.95155289647,124143.49793627496,3688.4536166215044,0.0,90063.07634790427,55116.48158326057,38829.549738493,25991.754879875058,64821.304618368056,19827.802046255954,1450.0,0.0,0.8867870590328231,2.874945331445168,0.001494314320929203,1.0,1.0,-5.091909889187036,353387.2543847678,1550535.1446186989,4.387637429986304,1550535.1446186989,4.387637429986304,0.7628496859059047,0.09208027882976766,3.9148500087348763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148500087348763,1.2788604886680914,1.2791853130160187,3.061201783481572,6486.319245052692,15350.435776026347,6483.688922059632,0.0003258862330475141,23005.49858792906,2345.90798977521,19380.180076498906,1976.228383443776,0.8424151296885019,0.8424151296885019,35412.470946356974,35405.22815468563,1.0002557170665598,0.8,4273.910082450222,4273.035954225843,1.0002557170665598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559087421108182,4.908924038378369,-2.4122265980624746,7.321150636440843,3.5,3.5,1.0,0.6,0.0002539819167116288,1.000044749550231,0.0002539705516436708,198.252848777758,0.0,2.258751301300932e-06,6.401301187886841,0.01690413162991027,8.657892573345545e-05,0.0001674029909781733,0.0006553576006931462,0.09208027883320734,0.09208027883320734,0.09208027883320734,0.0920677750639524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495605.7920642564,593.0753925702767,0.0,0.09208027883320734,0.09208027882976766,0.09208027882976766,0.375,0.375,0.5,8.203062515808659,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,7.759126674500294e-11,25991.754879875058,19827.802046255954,0.7628496859059047,1.0321426674065053,0.6348636012831829,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466381910697348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.37560827757,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7065491407365,261.7065491407365,-11.443450859263464,245.73902954591483,277.6740687355568,125632.6856345154,125672.10744154979,-39.42180703440262,0.0,nan,277.6740687355568,4.524068735556796,271.2870608976264,-1.8629391023735593,264.9000530597006,-8.249946940299367,258.5130452217771,-14.6369547782229,252.12603738384306,-21.023962616156922,245.73902954591483,-27.410970454085145,1.0,1.0,26022.012520719443,26022.012520719443,276.96136756082245,3.8113675608224753,276.96136756082245,276.96136756082245,76087.0340263299,76088.04930934074,-1.015283010841813,0.0,8546.071908451686,8546.071908451686,0.8860650603208189,3934.4242587785507,276.96136756082245,3.8113675608224753,1.0,0.002,0.1892598175692767,0.00490696698387841,0.0002931964302055129,0.001706803570041669,0.14659821510275645,0.14659821510275645,0.0,2.4718204913454223e-13,0.9998635744044103,0.9998635744044103,0.0,0.09206771672288624,1.2562106881415247e-05,0.0,0.0,0.0,1601773.9299787197,268.05809011081294,0.0,1.0,1279554.3692636758,2618.2845138328303,,,,,,,,,,,,,,,,,,,3.0,15350.435776026347,1450.0,0.375,6.173730061729009,3.5
2450.0,-29.187536778450866,4.908906231957461,34.95370425042618,25.636710749845975,6.298045379192617,-25.638978562682,-39.17178186876697,2.749487163337581,-5.091923581638241,-5.091923581630916,39.90716620590851,41152.50360806243,25752.13676999007,25752.13676999007,66904.6403780525,76099.20272394786,76087.85043411839,25752.13676999007,101839.98720410846,101839.98720410846,101839.98720410846,127831.7309195672,124143.44690842455,3688.2840111426453,0.0,90063.064553064,55116.49169066697,38829.52540266337,25991.743715458742,64821.269118122116,19827.792202963,1450.0,0.0,0.8867870523066019,2.8749438804503855,0.001494314320929203,1.0,1.0,-5.091923581638241,353387.06563817675,1550534.3963415537,4.387637656011731,1550534.3963415537,4.387637656011731,0.7628496348696414,0.09208021337105263,3.9148605791156323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148605791156323,1.2788608598960904,1.2791856698032107,3.061209160341119,6486.334875732873,15350.45421635555,6483.68696385189,0.00032588274378068835,23005.43345873361,2345.901348445556,19380.17422328492,1976.2277865820563,0.8424172601680573,0.8424172601680573,35412.54743934127,35405.22815468563,1.0002584178300014,0.8,4273.919314343059,4273.035954225843,1.0002584178300014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559085134259971,4.908906231957461,-2.4122413927731907,7.321147624730652,3.5,3.5,1.0,0.6,0.0002539705516436708,1.0000446874224014,0.0002539592028614998,198.25320362100248,0.0,2.2531570992204833e-06,6.38544721919085,0.01690638478700949,8.657523590777872e-05,0.00016739531573589208,0.0006553293227030586,0.09208021337587613,0.09208021337587613,0.09208021337587613,0.09206772789870252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495607.5196276551,593.0748265637543,0.0,0.09208021337587613,0.09208021337105263,0.09208021337105263,0.375,0.375,0.5,8.202687952325666,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,25991.743715458742,19827.792202963,0.7628496348696414,1.032140241748953,0.634861121479607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446640767505455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.359754308876,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7063137152118,261.7063137152118,-11.443686284788157,245.73861368837274,277.6740137420508,125634.460585402,125673.82146371076,-39.36087830876486,0.0,nan,277.6740137420508,4.52401374205084,271.2869337313161,-1.8630662686838946,264.8998537205746,-8.250146279425394,258.51277370984684,-14.637226290153137,252.12569369911003,-21.024306300889947,245.73861368837274,-27.41138631162724,1.0,1.0,26022.012520719443,26022.012520719443,276.96133059750497,3.811330597504991,276.96133059750497,276.96133059750497,76086.82515277392,76087.85043411839,-1.0252813444676576,0.0,8546.071908451686,8546.071908451686,0.8860643921032575,3934.4348820112104,276.96133059750497,3.811330597504991,1.0,0.002,0.18927236133679523,0.004906908664386169,0.00029321585437132346,0.0017067841460351014,0.14660792718566173,0.14660792718566173,0.0,4.064248937396542e-13,0.9998637734799468,0.9998637734799468,0.0,0.09206766960401934,1.2543767033293185e-05,0.0,0.0,0.0,1601773.9142054783,268.05807641836174,0.0,1.0,1279554.4163805747,2618.284321057876,,,,,,,,,,,,,,,,,,,3.0,15350.45421635555,1450.0,0.375,6.173730061729009,3.5
2451.0,-29.187967154656366,4.908888443496376,34.953695218404114,25.636544299218826,6.297983166143507,-25.63937212257747,-39.1721650265157,2.7493881340433037,-5.091940533322031,-5.091940533319269,39.90714783952898,41152.3564587041,25752.13461530028,25752.13461530028,66904.49107400439,76099.01953986764,76087.62653834758,25752.13461530028,101839.76115364787,101839.76115364787,101839.76115364787,127831.49221093248,124143.37772820693,3688.1144827255503,0.0,90063.0679068593,55116.53053990009,38829.48596328801,25991.731057284615,64821.21702057263,19827.78113627197,1450.0,0.0,0.8867870325246887,2.8749420840742332,0.001494314320929203,1.0,1.0,-5.091940533322031,353386.83196409955,1550533.6059761662,4.387638320755778,1550533.6059761662,4.387638320755778,0.7628495806059407,0.0920801481654499,3.914872341701708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914872341701708,1.278861342247158,1.279186137762513,3.0612172034402647,6486.351918094817,15350.47265432588,6483.684050329892,0.00032587889800537035,23005.365193520174,2345.8943873310636,19380.165514572695,1976.226898540551,0.8424193813724559,0.8424193813724559,35412.63255971864,35405.22815468563,1.0002614232054163,0.8,4273.929587470839,4273.035954225843,1.0002614232054163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55908466912948,4.908888443496376,-2.4122585686714375,7.321147012167813,3.5,3.5,1.0,0.6,0.0002539592028614998,1.000044498297649,0.000253947902612142,198.25355696238117,0.0,2.24993242260073e-06,6.376308485650469,0.01690863471943209,8.657150851598596e-05,0.00016738769434551383,0.0006553014549344714,0.09208014816498641,0.09208014816498641,0.09208014816498641,0.09206766831743418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495609.2416356619,593.074262325307,0.0,0.09208014816498641,0.0920801481654499,0.0920801481654499,0.375,0.375,0.5,8.202313556768313,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,25991.731057284615,19827.78113627197,0.7628495806059407,1.0321387679711502,0.634859361644558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466433403639019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.350615575335,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70607631348867,261.70607631348867,-11.443923686511312,245.7381985380093,277.6739540889685,125635.97659131563,125675.6678713742,-39.69128005858647,0.0,nan,277.6739540889685,4.523954088968537,271.2868029787765,-1.8631970212234705,264.8996518685827,-8.250348131417297,258.5125007583933,-14.63749924160669,252.1253496482015,-21.02465035179847,245.7381985380093,-27.411801461990677,1.0,1.0,26022.012520719443,26022.012520719443,276.9612874471404,3.811287447140444,276.9612874471404,276.9612874471404,76086.5600652841,76087.62653834758,-1.0664730634889565,0.0,8546.071908451686,8546.071908451686,0.8860636485188376,3934.4467034102167,276.9612874471404,3.811287447140444,1.0,0.002,0.18928490007122667,0.004906849781780006,0.0002932352687594365,0.001706764731181564,0.14661763437971825,0.14661763437971825,0.0,-5.899968014144719e-14,0.9998638280372257,0.9998638280372257,0.0,0.09206760943094167,1.2538734508234677e-05,0.0,0.0,0.0,1601773.8946777084,268.05805946667795,0.0,1.0,1279554.4747127607,2618.284082396507,,,,,,,,,,,,,,,,,,,3.0,15350.47265432588,1450.0,0.375,6.173730061729009,3.5
2452.0,-29.188397450272017,4.908870736265798,34.95368620960571,25.636422901321225,6.297965788752021,-25.639761126387544,-39.17253997698424,2.7493294647848456,-5.091954454924405,-5.091954454942754,39.90713044569742,41152.156697247876,25752.124867362018,25752.124867362018,66904.28156460989,76098.80098051309,76087.42666151938,25752.124867362018,101839.55152888139,101839.55152888139,101839.55152888139,127831.2713400389,124143.3261500487,3687.945189990211,0.0,90063.04683391792,55116.528236246246,38829.465108524084,25991.719811157513,64821.1849196816,19827.771229392918,1450.0,0.0,0.8867870246511514,2.8749406087975693,0.001494314320929203,1.0,1.0,-5.091954454924405,353386.64005891053,1550532.857464439,4.387638585335203,1550532.857464439,4.387638585335203,0.7628495295213753,0.09208008290378332,3.914882235579541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914882235579541,1.2788616374200419,1.279186418558155,3.06122423335598,6486.366813642651,15350.491114563283,6483.6825980069825,0.0003258755947724296,23005.3016704819,2345.887909783861,19380.16117348233,1976.2264558725285,0.8424215187905584,0.8424215187905584,35412.70415708196,35405.22815468563,1.000263951120367,0.8,4273.938228514086,4273.035954225843,1.000263951120367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559082564852885,4.908870736265798,-2.4122735046331414,7.321144240898939,3.5,3.5,1.0,0.6,0.000253947902612142,1.000044490121242,0.0002539366049418004,198.25391023869398,0.0,2.2403146297410136e-06,6.349051660686032,0.01691087503406183,8.656786110891227e-05,0.00016738004150322974,0.0006552731510715605,0.09208008290459233,0.09208008290459233,0.09208008290459233,0.09206762025546293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495610.9658663795,593.0736974072331,0.0,0.09208008290459233,0.09208008290378332,0.09208008290378332,0.375,0.375,0.5,8.201939677271033,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,1.836042429204099e-11,25991.719811157513,19827.771229392918,0.7628495295213753,1.0321360469962004,0.6348565943100013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466459023334493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32335875037,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7058413781668,261.7058413781668,-11.444158621833196,245.7377843877616,277.6738983685742,125637.96248299118,125677.24140405757,-39.27892106640165,0.0,nan,277.6738983685742,4.523898368574237,271.2866755724094,-1.8633244275905554,264.89945277625236,-8.250547223747617,258.5122299800815,-14.637770019918491,252.1250071839217,-21.02499281607828,245.7377843877616,-27.412215612238384,1.0,1.0,26022.012520719443,26022.012520719443,276.96125013736497,3.8112501373649934,276.96125013736497,276.96125013736497,76086.40550140657,76087.42666151938,-1.0211601128103212,0.0,8546.071908451686,8546.071908451686,0.8860630230665039,3934.456646757439,276.96125013736497,3.8112501373649934,1.0,0.002,0.18929742097917282,0.004906791522900424,0.0002932546573702746,0.0017067453426317998,0.14662732868513728,0.14662732868513728,0.0,2.074295596399267e-15,0.9998640215386714,0.9998640215386714,0.0,0.09206756199579105,1.2520907992268501e-05,0.0,0.0,0.0,1601773.8786404864,268.0580455450756,0.0,1.0,1279554.5226181764,2618.283886395442,,,,,,,,,,,,,,,,,,,3.0,15350.491114563283,1450.0,0.375,6.173730061729009,3.5
2453.0,-29.188826854476538,4.908853030653146,34.9536771824082,25.636274890881054,6.2979169133748245,-25.640152477701974,-39.172919013630576,2.7492425365160664,-5.091972085188843,-5.091972085180461,39.90711189711158,41151.97698287514,25752.124673271537,25752.124673271537,66904.10165614667,76098.60085930882,76087.19765966453,25752.124673271537,101839.32233293606,101839.32233293606,101839.32233293606,127831.02918280741,124143.2532481457,3687.77593466171,0.0,90063.03132599722,55116.532869963405,38829.44272892646,25991.706849871352,64821.149578797806,19827.75991558284,1450.0,0.0,0.8867870020733704,2.874938740513669,0.001494314320929203,1.0,1.0,-5.091972085188843,353386.39703102567,1550532.0592585425,4.387639344030588,1550532.0592585425,4.387639344030588,0.7628494746462169,0.09208001784684539,3.9148920934947515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9148920934947515,1.2788620635753258,1.2791868303727516,3.06123092161312,6486.380985256962,15350.509562069295,6483.681628923261,0.00032587247397214544,23005.239780593703,2345.88159877162,19380.158276826234,1976.22616049581,0.8424236592036983,0.8424236592036983,35412.77549416461,35405.22815468563,1.0002664698467614,0.8,4273.946838144216,4273.035954225843,1.0002664698467614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559082522954789,4.908853030653146,-2.4122911550672623,7.321144185720408,3.5,3.5,1.0,0.6,0.0002539366049418004,1.0000443981081262,0.0002539253311374926,198.25426278424618,0.0,2.2398073218138554e-06,6.347613950020467,0.016913114841383643,8.656417409706862e-05,0.00016737243084473177,0.0006552450061830375,0.09208001784747231,0.09208001784747231,0.09208001784747231,0.09206755808114081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495612.684078378,593.0731344000427,0.0,0.09208001784747231,0.09208001784684539,0.09208001784684539,0.375,0.375,0.5,8.201565884265646,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,25991.706849871352,19827.75991558284,0.7628494746462169,1.0321338342637196,0.6348541679726001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446648463831886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32192103971,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7056056783941,261.7056056783941,-11.444394321605898,245.73737092342503,277.6738404333671,125639.56245253248,125678.969182017,-39.406729484510166,0.0,nan,277.6738404333671,4.523840433367127,271.2865465313704,-1.8634534686295865,264.89925262939056,-8.250747370609417,258.511958727399,-14.638041272600958,252.12466482541222,-21.025335174587752,245.73737092342503,-27.412629076574945,1.0,1.0,26022.012520719443,26022.012520719443,276.96120571097373,3.811205710973752,276.96120571097373,276.96120571097373,76086.18246608248,76087.19765966453,-1.015193582046777,0.0,8546.071908451686,8546.071908451686,0.8860623998873163,3934.466553962225,276.96120571097373,3.811205710973752,1.0,0.002,0.18930993965867818,0.004906732609557079,0.0002932740402750298,0.0017067259597290032,0.1466370201375149,0.1466370201375149,0.0,4.032798400777082e-15,0.9998640456442708,0.9998640456442708,0.0,0.09206749916734348,1.2518679501902717e-05,0.0,0.0,0.0,1601773.8583310058,268.05802791481113,0.0,1.0,1279554.5832854053,2618.283638180492,,,,,,,,,,,,,,,,,,,3.0,15350.509562069295,1450.0,0.375,6.173730061729009,3.5
2454.0,-29.18925553565221,4.908835419547948,34.953668186629606,25.636149022635095,6.297894863780478,-25.640540495696758,-39.17329382440073,2.7491798238176335,-5.091985292014726,-5.091985291997847,39.90709474944817,41151.78533102172,25752.11333223042,25752.11333223042,66903.89866325214,76098.38657164726,76087.0034680384,25752.11333223042,101839.11680026882,101839.11680026882,101839.11680026882,127830.81274326316,124143.20579201877,3687.6069512443933,0.0,90063.01269878387,55116.53666288877,38829.417817661226,25991.69594299434,64821.11376065557,19827.750288225332,1450.0,0.0,0.8867869969483424,2.8749373409833505,0.001494314320929203,1.0,1.0,-5.091985292014726,353386.21497899265,1550531.3213398922,4.387639516250132,1550531.3213398922,4.387639516250132,0.7628494243589209,0.09207995266510159,3.9149021684798773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9149021684798773,1.278862377436531,1.279187129895267,3.0612380484030393,6486.39608606961,15350.528013090056,6483.68003335678,0.00032586911862545956,23005.17581867303,2345.8750764708675,19380.153507571245,1976.2256741671465,0.8424257941050206,0.8424257941050206,35412.84840204274,35405.22815468563,1.0002690440351591,0.8,4273.9556373527175,4273.035954225843,1.0002690440351591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559080074776852,4.908835419547948,-2.4123055419958814,7.321140961543829,3.5,3.5,1.0,0.6,0.0002539253311374926,1.0000443235043788,0.00025391407677579877,198.25461473727535,0.0,2.2350797618159864e-06,6.334216044986506,0.016915349921145458,8.656052833440133e-05,0.00016736480280309126,0.0006552168294210291,0.09207995266976958,0.09207995266976958,0.09207995266976958,0.09206751273024098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495614.40620574134,593.0725701807525,0.0,0.09207995266976958,0.09207995266510159,0.09207995266510159,0.375,0.375,0.5,8.201192686984792,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,25991.69594299434,19827.750288225332,0.7628494243589209,1.032131273002914,0.6348515621464004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466510200324616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.30852313467,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70537185761367,261.70537185761367,-11.444628142386307,245.7369583890459,277.6737853261861,125641.48280461322,125680.57538729308,-39.09258267988069,0.0,nan,277.6737853261861,4.5237853261861005,271.2864199387481,-1.8635800612518665,264.89905455133,-8.250945448669995,258.5116891638993,-14.638310836100686,252.12432377647275,-21.025676223527228,245.7369583890459,-27.41304161095408,1.0,1.0,26022.012520719443,26022.012520719443,276.961169781246,3.811169781246008,276.961169781246,276.961169781246,76086.01004046985,76087.0034680384,-0.9934275685518514,0.0,8546.071908451686,8546.071908451686,0.886061762985531,3934.4766793222766,276.961169781246,3.811169781246008,1.0,0.002,0.18932243759428977,0.004906674582227314,0.0002932933937295404,0.0017067066067107935,0.14664669686477022,0.14664669686477022,0.0,4.403339672054418e-13,0.9998642708358517,0.9998642708358517,0.0,0.09206745473009155,1.2497935010047371e-05,0.0,0.0,0.0,1601773.843117178,268.05801470798525,0.0,1.0,1279554.6287312063,2618.28345224278,,,,,,,,,,,,,,,,,,,3.0,15350.528013090056,1450.0,0.375,6.173730061729009,3.5
2455.0,-29.18968353091012,4.908817901759205,34.95365921957521,25.636014143843227,6.297863207722884,-25.640928857059993,-39.17367240702731,2.7491085337344874,-5.091998461039282,-5.091998461029416,39.90707758685721,41151.614448353204,25752.1021341807,25752.1021341807,66903.7165825339,76098.17924382583,76086.80852387717,25752.1021341807,101838.91065805787,101838.91065805787,101838.91065805787,127830.59570182589,124143.15746625129,3687.438235574604,0.0,90062.99780522415,55116.55800886556,38829.37755150954,25991.68504376802,64821.06259527756,19827.74066575194,1450.0,0.0,0.8867869920699742,2.8749359454593812,0.001494314320929203,1.0,1.0,-5.091998461039282,353386.03344811045,1550530.5827787034,4.387639680181011,1550530.5827787034,4.387639680181011,0.7628493740349475,0.0920798875204937,3.914912473920857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914912473920857,1.278862731016282,1.2791874691712726,3.061245260317946,6486.411367251891,15350.54646428202,6483.678315848906,0.0003258657177123288,23005.111456559436,2345.868513361794,19380.148373825275,1976.2251506707466,0.8424279278290313,0.8424279278290314,35412.92297758151,35405.22815468563,1.000271677105707,0.8,4273.964637830192,4273.035954225843,1.000271677105707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559077657466307,4.908817901759205,-2.4123198762594718,7.321137778018677,3.5,3.5,1.0,0.6,0.00025391407677579877,1.0000442527370372,0.0002539028408801483,198.2549661282448,0.0,2.2312291417237613e-06,6.323303387645139,0.016917581150287183,8.655684602716483e-05,0.00016735723074863394,0.0006551889102586782,0.09207988752243346,0.09207988752243346,0.09207988752243346,0.0920674675332503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495616.12537030835,593.0720069292037,0.0,0.09207988752243346,0.0920798875204937,0.0920798875204937,0.375,0.375,0.5,8.200820087483317,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,25991.68504376802,19827.74066575194,0.7628493740349475,1.0321292787231795,0.6348494270340956,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466535719374904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.29761047733,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7051387632062,261.7051387632062,-11.44486123679377,245.73654664667666,277.67373087974096,125643.2777648803,125682.248902346,-38.971137465683725,0.0,nan,277.67373087974096,4.523730879740981,271.28629403311515,-1.8637059668848224,264.89885718650993,-8.251142813490048,258.511420339904,-14.638579660095957,252.1239834932904,-21.026016506709567,245.73654664667666,-27.41345335332332,1.0,1.0,26022.012520719443,26022.012520719443,276.9611338012478,3.81113380124782,276.9611338012478,276.9611338012478,76085.80960399663,76086.80852387717,-0.9989198805415072,0.0,8546.071908451686,8546.071908451686,0.8860611115149216,3934.487036290461,276.9611338012478,3.81113380124782,1.0,0.002,0.18933491550994835,0.004906616648667106,0.00029331271619156726,0.001706687283911628,0.14665635809578362,0.14665635809578362,0.0,1.031952301389083e-13,0.9998644881542259,0.9998644881542259,0.0,0.09206740960497713,1.247791551657311e-05,0.0,0.0,0.0,1601773.8279468913,268.0580015389607,0.0,1.0,1279554.67404693,2618.2832668372985,,,,,,,,,,,,,,,,,,,3.0,15350.54646428202,1450.0,0.375,6.173730061729009,3.5
